Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,28.70802,28.70802,1.18423,1.18423,0,-1,0,1.18423,0,0,2.220446E-16,0.04023894,0,1.246558,1.18423,0,0,31.41125,1.328857,0,1.246558,-1.246558,7.886766,20.22244,0.1290881,1.302654,0,0,1.328857
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,27.65553,27.65553,1.178959,0.07818411,0,-1,0,0.07818411,0,0,1.100775,1.218671,0,0.08229907,0.07818411,0,0,32.79631,0.08229907,0,0.08229907,-0.08229907,7.800015,20,0.1290881,1.296855,0,0,0.08229907
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,26.85975,26.85975,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1291611,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,26.08964,26.08964,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1292172,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.592886,32.14418,25.26819,3.610298,3.610298,11.54417,0,3.256675,3.610298,71.81918,0,0,0,2.592886,0,0,7.933874,7.53718,16.16775,15.048,10.13007,0,10.13007,33.27222,85.31322,0.1293284,3.971328,2.074309,12,17.64089
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.473428,42.49342,27.02233,4.515352,4.515352,0,0,0,4.515352,121.2182,0,0,0,5.473428,4.753002,4.515352,0,0,6.037687,24.16506,0.7204258,0,0.7204258,33.95568,87.06567,0.129319,4.966887,4.378742,0,29.63849
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,7.057046,52.38494,31.12103,2.445272,2.445272,0,-1,0,2.445272,288.5996,0,0,0,7.057046,2.573971,2.445272,0,0,5.317261,24.81344,4.483075,0,4.483075,38.2087,97.97083,0.12926,2.689799,5.645637,0,31.87049
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,8.879004,64.41773,35.37375,0.1488191,0.1488191,0,0,0,0.1488191,5966.309,7.888167,0,0,8.879004,0.1566516,0.1488191,0,0,0.8341858,28.84821,0.8341858,0,0.8341858,39.00008,100,0.129249,0.163701,7.103204,0,37.72721
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,8.795508,68.48057,38.86492,4.093261,4.093261,0,0,0,4.093261,214.8778,4.486813,0,0,8.795508,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.129249,4.502586,7.036407,0,38.39449
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,8.744001,72.00731,41.7999,0,0,0,0,0,0,0,8.744001,0,0,8.744001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129249,0,6.995202,0,38.34298
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,8.762688,75.71522,44.59797,2.334289,2.334289,0,0,0,2.334289,375.3901,6.305542,0,0,8.762688,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.129249,2.567718,7.01015,0,38.36166
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,7.58806,72.55157,46.23231,1.236925,1.236925,0,-1,0,1.236925,613.4615,6.286033,0,0,7.58806,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.129249,1.360618,6.070448,0,37.18704
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.227554,67.6498,46.80561,0,0,0,0,0,0,0,6.227554,0,0,6.227554,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129249,0,4.982043,0,35.82653
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.242843,60.90438,47.3618,7.604122,7.604122,3.573421,0,1.240075,7.604122,55.79662,0,0,0,4.242843,4.242843,4.030701,0,0,0,29.59898,0,0,0,39.00008,100,0.129249,8.364533,3.394274,12,33.84182
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.04499,52.49269,46.32644,3.406914,3.406914,0,0,0,3.406914,60.02471,0,4.440892E-16,0,2.04499,3.586225,3.406914,0,0,0,29.59898,0,1.541235,-1.541235,37.37547,95.83436,0.129249,3.747605,1.635992,0,31.64397
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,43.48558,43.48558,1.490862,1.490862,0,0,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,1.712483,28.05774,0,1.569329,-1.569329,35.72126,91.59278,0.129249,1.639949,0,0,28.05774
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,40.7902,40.7902,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,3.456182,26.48841,0,4.860938,-4.860938,30.59738,78.45466,0.129249,5.07968,0,0,26.48841
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,38.77079,38.77079,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,8.857224,21.62748,0,4.990939,-4.990939,25.33647,64.96516,0.129249,5.215531,0,0,21.62748
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,36.87119,36.87119,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,14.40271,16.63654,0,4.259345,-4.259345,20.84672,53.45303,0.129249,4.451015,0,0,16.63654
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,34.94591,34.94591,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,19.13532,12.37719,0,0.9825633,-0.9825633,19.81101,50.79736,0.129249,1.026779,0,0,12.37719
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,33.31157,33.31157,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,20.22705,11.39463,0,2.444541,-2.444541,17.23424,44.19026,0.129249,2.554545,0,0,11.39463
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,32.05372,32.05372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.94321,8.950089,0,0,0,17.23424,44.19026,0.129249,0,0,0,8.950089
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,30.77876,30.77876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.94321,8.950089,0,0,0,17.23424,44.19026,0.129249,0,0,0,8.950089
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,29.64926,29.64926,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,22.94321,8.950089,0,2.427238,-2.427238,14.6757,37.62993,0.129249,2.536464,0,0,8.950089
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,28.61389,28.61389,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,25.64014,6.52285,0,1.413834,-1.413834,13.18539,33.80863,0.129249,1.477456,0,0,6.52285
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,27.55285,27.55285,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0,0,1.160622,1.102591,0,0,27.21107,5.109016,0,1.160622,-1.160622,11.96199,30.67171,0.129249,1.21285,0,0,5.109016
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,26.73995,26.73995,1.357265,1.357265,0,0,0,1.357265,0,0,2.220446E-16,0,0,1.4287,1.357265,0,0,28.50065,3.948395,0,1.4287,-1.4287,10.45601,26.81022,0.129249,1.492991,0,0,3.948395
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,25.99551,25.99551,0.3595116,0.3595116,0,0,0,0.3595116,0,0,5.551115E-17,0,0,0.3784332,0.3595116,0,0,30.08809,2.519695,0,0.3784332,-0.3784332,10.0571,25.78739,0.129249,0.3954627,0,0,2.519695
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.535851,31.88846,25.17406,1.765016,1.765016,0,0,0,1.765016,143.6729,0,0,0,2.535851,1.857912,1.765016,0,0,30.50857,2.141262,0.6779388,0,0.6779388,10.70025,27.43649,0.1292401,1.941518,2.028681,0,4.677113
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.147047,41.37466,26.9282,0.4657695,0.4657695,0,0,0,0.4657695,1105.063,0,0,0,5.147047,0.4902837,0.4657695,0,0,29.83064,2.751406,4.656763,0,4.656763,15.11805,38.76414,0.1291789,0.5123465,4.117638,0,7.898454
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.235764,52.84447,30.97556,5.046727,5.046727,0,-1,0,5.046727,143.3754,0,0,0,7.235764,5.312345,5.046727,0,0,25.17387,6.942493,1.923419,0,1.923419,16.94276,43.44289,0.1291537,5.5514,5.78861,0,14.17826
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,8.643468,63.22279,35.1855,2.58098,2.58098,0,0,0,2.58098,334.891,0,0,0,8.643468,2.716821,2.58098,0,0,23.25045,8.673571,5.926647,0,5.926647,22.56527,57.85956,0.1290759,2.839078,6.914774,0,17.31704
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,9.551073,71.53156,38.651,3.265571,3.265571,0,0,0,3.265571,292.4779,0,0,0,9.551073,3.437443,3.265571,0,0,17.3238,14.00755,6.11363,0,6.11363,28.36517,72.73106,0.1289958,3.592128,7.640859,0,23.55863
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,9.347399,74.47243,41.58598,0.3936055,0.3936055,0,0,0,0.3936055,2374.814,0,0,0,9.347399,0.4143215,0.3936055,0,0,11.21018,19.50982,8.933078,0,8.933078,36.83983,94.46092,0.1288789,0.432966,7.477919,0,28.85722
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,8.984612,76.46017,44.37549,1.3603,1.3603,0,0,0,1.3603,660.4877,5.27562,0,0,8.984612,1.431895,1.3603,0,0,2.277098,27.54959,2.277098,0,2.277098,39.00008,100,0.1288491,1.49633,7.18769,0,36.5342
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,8.283666,75.37722,46.0355,2.057338,2.057338,0,-1,0,2.057338,402.6401,6.118047,0,0,8.283666,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1288491,2.263072,6.626933,0,37.88264
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.245161,67.46752,46.59169,6.927161,6.927161,0,0,0,6.927161,90.1547,0,0,0,6.245161,7.291748,6.927161,0,0,0,29.59898,0,1.046587,-1.046587,37.89688,97.17129,0.1288491,7.619877,4.996129,0,35.84414
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.249884,60.72147,47.17356,2.444821,2.444821,0,0,0,2.444821,173.8321,0.5135137,0,0,4.249884,2.573496,2.444821,0,0,1.162874,28.55239,1.162874,0,1.162874,39.00008,100,0.128834,2.689303,3.399907,0,32.80228
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.048457,52.32516,46.1553,2.454441,2.454441,0,0,0,2.454441,83.45919,0,4.440892E-16,0,2.048457,2.583622,2.454441,0,0,0,29.59898,0,0.5351656,-0.5351656,38.43596,98.55356,0.128834,2.699885,1.638765,0,31.64743
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,43.323,43.323,0.4046943,0.4046943,0,0,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.5946285,29.06381,0,0.4259941,-0.4259941,37.98693,97.40218,0.128834,0.4451638,0,0,29.06381
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,40.64473,40.64473,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,1.067955,28.63782,0,3.503427,-3.503427,34.29399,87.93313,0.128834,3.661082,0,0,28.63782
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,38.62533,38.62533,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,4.960652,25.13439,0,4.382443,-4.382443,29.67449,76.08828,0.128834,4.579654,0,0,25.13439
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,36.72572,36.72572,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.830034,20.75195,0,0.430731,-0.430731,29.22046,74.9241,0.128834,0.4501139,0,0,20.75195
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,34.82611,34.82611,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.30862,20.32122,0,2.152223,-2.152223,26.95182,69.10709,0.128834,2.249073,0,0,20.32122
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,33.1661,33.1661,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.69998,18.16899,0,1.596616,-1.596616,25.26884,64.79176,0.128834,1.668463,0,0,18.16899
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,31.93392,31.93392,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.474,16.57238,0,2.200736,-2.200736,22.94906,58.84362,0.128834,2.299769,0,0,16.57238
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,30.68463,30.68463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.91926,14.37164,0,0,0,22.94906,58.84362,0.128834,0,0,0,14.37164
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,29.5808,29.5808,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,16.91926,14.37164,0,1.56304,-1.56304,21.30147,54.61904,0.128834,1.633377,0,0,14.37164
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,28.54543,28.54543,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.65597,12.8086,0,0.1534563,-0.1534563,21.13971,54.20428,0.128834,0.1603618,0,0,12.8086
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,27.48439,27.48439,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.82648,12.65515,0,0.2047428,-0.2047428,20.92389,53.6509,0.128834,0.2139562,0,0,12.65515
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,26.66294,26.66294,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,19.05397,12.4504,0,0.508321,-0.508321,20.38807,52.27701,0.128834,0.5311955,0,0,12.4504
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,25.89283,25.89283,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.61877,11.94208,0,0.9169608,-0.9169608,19.42151,49.79865,0.128834,0.958224,0,0,11.94208
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.687372,32.20929,25.07994,6.003184,6.003184,0,0,0,6.003184,44.76577,0,0,0,2.687372,6.319141,6.003184,0,0,20.63762,11.02512,0,3.631769,-3.631769,15.59329,39.98272,0.128834,6.603503,2.149897,0,13.71249
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.42628,39.08081,26.83408,3.103788,3.103788,0,0,0,3.103788,142.6089,0,0,0,4.42628,3.267146,3.103788,0,0,24.67292,7.393352,1.159134,0,1.159134,16.69294,42.80233,0.1288188,3.414167,3.541024,0,11.81963
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.239988,52.71928,30.85577,0,0,0,-1,0,0,0,0,0,0,7.239988,0,0,0,0,23.51378,8.436573,7.239988,0,7.239988,23.5614,60.41372,0.1287243,0,5.79199,0,15.67656
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.455315,62.25704,35.01437,6.513821,6.513821,0,0,0,6.513821,129.8058,0,0,0,8.455315,6.856653,6.513821,0,0,16.2738,14.95256,1.598662,0,1.598662,25.07802,64.3025,0.1287035,7.165203,6.764252,0,23.40788
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.177957,65.42088,38.47986,0,0,0,0,0,0,0,0,0,0,8.177957,0,0,0,0,14.67513,16.39136,8.177957,0,8.177957,32.83632,84.19551,0.128597,0,6.542366,0,24.56931
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,8.099473,68.73738,41.41484,5.129484,5.129484,0,0,0,5.129484,157.9004,0,0,0,8.099473,5.399457,5.129484,0,0,6.497177,23.75152,2.700017,0,2.700017,35.39777,90.76334,0.1285618,5.642432,6.479578,0,31.85099
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,5.969516,63.63217,44.21291,0,0,0,0,0,0,0,2.172355,0,0,5.969516,0,0,0,0,3.797161,26.18153,3.797161,0,3.797161,39.00008,100,0.1285125,0,4.775612,0,32.15105
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.460619,67.46924,45.87292,5.489763,5.489763,0,-1,0,5.489763,117.6848,0.6819214,0,0,6.460619,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1285125,6.038739,5.168495,0,36.0596
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,4.897815,62.22305,46.44623,0.4623936,0.4623936,0,0,0,0.4623936,1059.231,4.411085,0,0,4.897815,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1285125,0.5086329,3.918252,0,34.49679
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.021691,59.78305,47.0452,0,0,0,0,0,0,0,4.021691,0,0,4.021691,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285125,0,3.217353,0,33.62067
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.598793,50.77642,46.00983,0,0,0,0,0,0,0,1.598793,0,0,1.598793,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285125,0,1.279034,0,31.19777
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,43.19465,43.19465,4.507027,4.507027,0,0,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1285125,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,40.52494,40.52494,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1285125,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,38.5312,38.5312,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1285125,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,36.6316,36.6316,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1285125,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,34.72343,34.72343,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1285125,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,33.06342,33.06342,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1285125,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,31.81413,31.81413,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1285125,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,30.53917,30.53917,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1285125,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,29.46101,29.46101,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1285125,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,28.42564,28.42564,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1285125,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,27.3646,27.3646,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1285125,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,26.54315,26.54315,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1285125,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,25.79871,25.79871,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1285125,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.251456,28.21905,24.97726,2.568591,2.568591,11.36859,0,3.212254,2.568591,48.72151,0,0,0,1.251456,0,0,8.8,8.36,32.13409,0.6783009,9.611456,0,9.611456,17.63324,45.21333,0.1286253,2.82545,1.001165,12,1.929757
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.708632,33.95045,26.68861,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.708632,0,0,8.8,8.36,22.52263,9.328611,11.06863,0,11.06863,28.13386,72.13796,0.1286462,0,2.166905,12,12.03724
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.486287,43.44178,30.68463,2.950004,2.950004,0,-1,0,2.950004,152.0773,0,0,0,4.486287,3.105267,2.950004,0,0,11.454,19.29038,1.38102,0,1.38102,29.44401,75.49731,0.1286283,3.245004,3.58903,0,23.77667
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.672838,48.5571,34.82611,3.598628,3.598628,0,0,0,3.598628,129.8505,0,0,0,4.672838,3.78803,3.598628,0,0,10.07298,20.5333,0.8848084,0,0.8848084,30.28341,77.64963,0.1286168,3.958491,3.738271,0,25.20614
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,5.848222,56.3623,38.26594,5.489497,5.489497,0,0,0,5.489497,106.5348,0,0,0,5.848222,5.778418,5.489497,0,0,9.188169,21.32963,0.06980475,0,0.06980475,30.34964,77.81943,0.1286159,6.038446,4.678578,0,27.17785
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,6.076101,60.54721,41.20092,6.932096,6.932096,0,0,0,6.932096,87.65172,0,0,0,6.076101,7.296944,6.932096,0,0,9.118365,21.39245,0,1.220842,-1.220842,29.06276,74.51974,0.1286159,7.625306,4.860881,0,27.46855
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,6.754887,66.42892,44.0161,6.556189,6.556189,0,0,0,6.556189,103.0307,0,0,0,6.754887,6.901251,6.556189,0,0,10.47486,20.17161,0,0.1463646,-0.1463646,28.90848,74.12415,0.1286159,7.211808,5.40391,0,26.92649
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,4.76473,60.85346,45.65045,6.568397,6.568397,0,-1,0,6.568397,72.54023,0,0,0,4.76473,6.914102,6.568397,0,0,10.63748,20.02524,0,2.149372,-2.149372,26.64284,68.31483,0.1286159,7.225236,3.811784,0,24.78997
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.816993,54.88872,46.25798,0,0,0,0,0,0,0,0,0,0,2.816993,0,0,0,0,13.02567,17.87587,2.816993,0,2.816993,29.31527,75.16721,0.1285793,0,2.253595,0,20.69287
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.488118,51.30915,46.85696,4.097981,4.097981,0,0,0,4.097981,36.31343,0,0,0,1.488118,4.313664,4.097981,0,0,10.20868,20.41117,0,2.825547,-2.825547,26.33689,67.53034,0.1285793,4.50778,1.190494,0,21.89928
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.245268,49.52968,45.84726,4.694821,4.694821,0,0,0,4.694821,26.52428,0,8.881784E-16,0,1.245268,4.941917,4.694821,0,0,13.34818,17.58562,0,3.69665,-3.69665,22.44028,57.53905,0.1285793,5.164303,0.996214,0,18.83089
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,43.05774,43.05774,6.415164,6.415164,0,0,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,17.45557,13.88897,0,6.752805,-6.752805,15.32219,39.2876,0.1285793,7.056681,0,0,13.88897
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,40.37947,40.37947,5.379649,5.379649,0,-1,0,5.379649,0,0,8.881784E-16,0,0,5.662788,5.379649,0,0,24.95868,7.136165,0,5.662788,-5.662788,9.35309,23.98223,0.1285793,5.917614,0,0,7.136165
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,38.38574,38.38574,5.998551,1.399707,0,-1,0,1.399707,0,0,4.598844,5.198699,0,1.473376,1.399707,0,0,31.25067,1.473376,0,1.473376,-1.473376,7.800015,20,0.1285793,6.598406,0,0,1.473376
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,36.5118,36.5118,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285793,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,34.58652,34.58652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285793,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,32.94362,32.94362,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285793,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,31.69433,31.69433,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285793,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,30.41937,30.41937,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285793,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,29.31555,29.31555,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285793,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,28.29729,28.29729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285793,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,27.2448,27.2448,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285793,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,26.42335,26.42335,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1286406,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,25.67891,25.67891,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1287107,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.126534,30.42164,24.84035,3.209219,3.209219,11.36878,0,3.212301,3.209219,66.26328,0,0,0,2.126534,0,0,8.159559,7.751581,16.16775,15.048,9.878115,0,9.878115,33.0332,84.70035,0.1288195,3.530141,1.701227,12,17.17453
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.187942,41.07724,26.54315,3.864176,3.864176,0,0,0,3.864176,134.2574,0,0,0,5.187942,4.067554,3.864176,0,0,6.289639,23.9383,1.120388,0,1.120388,34.0961,87.42571,0.128805,4.250593,4.150353,0,29.12625
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.332767,52.64651,30.5135,3.756103,3.756103,0,-1,0,3.756103,195.2227,0,0,0,7.332767,3.953793,3.756103,0,0,5.16925,24.94665,3.378974,0,3.378974,37.30167,95.64513,0.1287612,4.131713,5.866213,0,32.27942
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.555182,62.17873,34.62931,2.125118,2.125118,0,0,0,2.125118,402.5744,4.527939,0,0,8.555182,2.236967,2.125118,0,0,1.790276,27.98773,1.790276,0,1.790276,39.00008,100,0.128738,2.33763,6.844145,0,36.54291
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,9.103095,68.73366,38.02635,5.153066,5.153066,0,0,0,5.153066,176.654,3.678816,0,0,9.103095,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.128738,5.668372,7.282476,0,38.70207
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,8.780622,71.09257,40.96133,0,0,0,0,0,0,0,8.780622,0,0,8.780622,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.128738,0,7.024498,0,38.3796
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,7.596109,69.58405,43.80218,0,0,0,0,0,0,0,7.596109,0,0,7.596109,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.128738,0,6.076888,0,37.19509
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,7.440621,70.97281,45.4622,0,0,0,-1,0,0,0,7.440621,0,0,7.440621,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.128738,0,5.952497,0,37.0396
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.528975,67.96349,46.06118,5.776403,5.776403,0,0,0,5.776403,113.0284,0.4485508,0,0,6.528975,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.128738,6.354043,5.22318,0,36.12795
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.30977,56.9695,46.68582,0.0789234,0.0789234,0,0,0,0.0789234,4193.649,3.226693,0,0,3.30977,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.128738,0.08681574,2.647816,0,32.90875
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.145585,49.07951,45.70179,3.271115,3.271115,0,0,0,3.271115,35.02125,0,0,0,1.145585,3.443279,3.271115,0,0,0,29.59898,0,2.297694,-2.297694,36.57809,93.7898,0.128738,3.598227,0.9164683,0,30.74456
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,42.91228,42.91228,5.24185,5.24185,0,0,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.552993,27.30128,0,5.517737,-5.517737,30.76189,78.87649,0.128738,5.766036,0,0,27.30128
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,40.25967,40.25967,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.683812,21.78355,0,2.967997,-2.967997,27.63335,70.85459,0.128738,3.101556,0,0,21.78355
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,38.26594,38.26594,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,11.98159,18.81555,0,0.3696312,-0.3696312,27.24372,69.85556,0.128738,0.3862646,0,0,18.81555
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,36.38345,36.38345,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.39229,18.44592,0,3.978884,-3.978884,23.04961,59.10144,0.128738,4.157934,0,0,18.44592
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,34.45818,34.45818,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.81327,14.46704,0,1.336238,-1.336238,21.64109,55.48987,0.128738,1.396368,0,0,14.46704
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,32.79816,32.79816,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.29798,13.1308,0,0.4035533,-0.4035533,21.21571,54.39915,0.128738,0.4217132,0,0,13.1308
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,31.54887,31.54887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.74637,12.72724,0,0,0,21.21571,54.39915,0.128738,0,0,0,12.72724
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,30.27391,30.27391,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.74637,12.72724,0,0.7864004,-0.7864004,20.38677,52.27367,0.128738,0.8217884,0,0,12.72724
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,29.19575,29.19575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.62015,11.94084,0,0,0,20.38677,52.27367,0.128738,0,0,0,11.94084
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,28.17749,28.17749,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.62015,11.94084,0,2.615349,-2.615349,17.62995,45.20491,0.128738,2.73304,0,0,11.94084
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,27.12501,27.12501,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.52609,9.325495,0,2.257367,-2.257367,15.25048,39.10371,0.128738,2.358948,0,0,9.325495
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,26.32923,26.32923,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,25.03428,7.068129,0,1.32187,-1.32187,13.8571,35.53096,0.128738,1.381354,0,0,7.068129
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,25.55912,25.55912,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.50302,5.746259,0,1.883828,-1.883828,11.87138,30.43936,0.128738,1.968601,0,0,5.746259
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.082939,30.19721,24.73767,3.119403,3.119403,0,0,0,3.119403,66.77362,0,4.440892E-16,0,2.082939,3.283582,3.119403,0,0,28.59616,3.862431,0,1.200644,-1.200644,10.60579,27.19427,0.128738,3.431344,1.666351,0,5.945369
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.394066,38.54024,26.42335,1.794963,1.794963,0,0,0,1.794963,244.7998,0,0,0,4.394066,1.889435,1.794963,0,0,29.93021,2.661787,2.504632,0,2.504632,12.98189,33.28682,0.1287056,1.97446,3.515253,0,7.055853
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.446496,49.39766,30.35092,5.396044,5.396044,0,-1,0,5.396044,119.4671,0,0,0.04065637,6.446496,5.680046,5.396044,0,0,27.42558,4.915955,0.7664504,0,0.7664504,13.70901,35.15123,0.1286957,5.935648,5.157197,0,11.36245
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,8.06607,60.03247,34.44106,1.533024,1.533024,0,0,0,1.533024,526.1541,0,0,0,8.06607,1.61371,1.533024,0,0,26.65913,5.605761,6.45236,0,6.45236,19.83025,50.8467,0.1286123,1.686327,6.452856,0,13.67183
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,9.0022,68.01389,37.80388,2.136533,2.136533,0,0,0,2.136533,421.3463,0,0,0,9.0022,2.248982,2.136533,0,0,20.20677,11.41288,6.753219,0,6.753219,26.23692,67.27401,0.1285251,2.350186,7.20176,0,20.41508
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,8.800016,70.90352,40.74741,5.20534,5.20534,0,0,0,5.20534,169.0575,0,0,0,8.800016,5.479306,5.20534,0,0,13.45355,17.49078,3.32071,0,3.32071,29.38722,75.35169,0.1284823,5.725874,7.040013,0,26.2908
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,7.842672,70.32493,43.56259,3.559282,3.559282,0,0,0,3.559282,220.3442,0,0,0,7.842672,3.746612,3.559282,0,0,10.13284,20.47942,4.09606,0,4.09606,33.27308,85.31543,0.1284295,3.91521,6.274137,0,28.32209
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,7.224828,69.81023,45.24828,5.006517,5.006517,0,-1,0,5.006517,144.3085,0,0,0,7.224828,5.270019,5.006517,0,0,6.036783,24.16587,1.954809,0,1.954809,35.12758,90.07053,0.1284043,5.507169,5.779862,0,31.3907
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,5.057296,62.15585,45.87292,2.313898,2.313898,0,0,0,2.313898,218.5618,0,0,0,5.057296,2.435682,2.313898,0,0,4.081973,25.9252,2.621614,0,2.621614,37.61466,96.44765,0.1283706,2.545287,4.045836,0,30.9825
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,3.922417,58.84101,46.49757,2.693683,2.693683,0,0,0,2.693683,145.6154,0,0,0,3.922417,2.835456,2.693683,0,0,1.460359,28.28465,1.086961,0,1.086961,38.64584,99.09171,0.1283566,2.963052,3.137934,0,32.20707
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.11219,51.87351,45.53065,1.280482,1.280482,0,0,0,1.280482,164.9527,0.3909159,0,0,2.11219,1.347875,1.280482,0,0,0.3733981,29.26292,0.3733981,0,0.3733981,39.00008,100,0.1283518,1.40853,1.689752,0,31.37511
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,42.76681,42.76681,7.388195,7.388195,0,0,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,0,29.59898,0,7.777047,-7.777047,30.80235,78.98022,0.1283518,8.127014,0,0,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,40.13988,40.13988,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,8.641164,21.82193,0,3.978786,-3.978786,26.60834,68.22638,0.1283518,4.157832,0,0,21.82193
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,38.14615,38.14615,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,13.06204,17.84314,0,2.134125,-2.134125,24.35878,62.45827,0.1283518,2.23016,0,0,17.84314
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,36.26366,36.26366,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,15.43329,15.70902,0,1.28773,-1.28773,23.00139,58.9778,0.1283518,1.345678,0,0,15.70902
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,34.33838,34.33838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1283518,0,0,0,14.42129
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,32.67836,32.67836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1283518,0,0,0,14.42129
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,31.42907,31.42907,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,16.8641,14.42129,0,2.102254,-2.102254,20.78542,53.29584,0.1283518,2.196855,0,0,14.42129
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,30.15411,30.15411,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,19.19994,12.31903,0,0.5442839,-0.5442839,20.21169,51.82475,0.1283518,0.5687767,0,0,12.31903
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,29.05029,29.05029,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,19.8047,11.77475,0,0.6700054,-0.6700054,19.50545,50.01386,0.1283518,0.7001557,0,0,11.77475
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,28.04058,28.04058,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,20.54915,11.10475,0,1.058931,-1.058931,18.38923,47.15179,0.1283518,1.106583,0,0,11.10475
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,27.02233,27.02233,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,21.72574,10.04581,0,0.6199349,-0.6199349,17.73577,45.47623,0.1283518,0.6478319,0,0,10.04581
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,26.20943,26.20943,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,22.41455,9.42588,0,1.481272,-1.481272,16.17437,41.47266,0.1283518,1.547929,0,0,9.42588
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,25.43932,25.43932,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06041,7.944609,0,0,0,16.17437,41.47266,0.1283518,0,0,0,7.944609
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.713761,29.07117,24.60931,4.87872,4.87872,0,0,0,4.87872,35.12727,0,0,0,1.713761,5.135494,4.87872,0,0,24.06041,7.944609,0,3.421733,-3.421733,12.56754,32.22441,0.1283518,5.366591,1.371009,0,9.65837
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,4.862359,39.79073,26.27789,0,0,0,0,0,0,0,0,0,0,4.862359,0,0,0,0,27.86234,4.522875,4.862359,0,4.862359,17.18038,44.05218,0.1282892,0,3.889887,0,9.385234
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.347371,48.86921,30.17978,8.284469,8.284469,0,-1,0,8.284469,76.61773,0,0,0.7529151,6.347371,8.720493,8.284469,0,0,22.99998,8.898998,0,2.373122,-2.373122,14.67889,37.63811,0.1282892,9.112915,5.077897,0,15.24637
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,8.187067,60.26035,34.24426,2.569912,2.569912,0,0,0,2.569912,318.5738,0,0,0,8.187067,2.705171,2.569912,0,0,25.63678,6.525877,5.481897,0,5.481897,19.87948,50.97292,0.1282188,2.826903,6.549654,0,14.71294
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,8.883641,67.2364,37.58996,0.3576092,0.3576092,0,0,0,0.3576092,2484.176,0,0,0,8.883641,0.3764307,0.3576092,0,0,20.15488,11.45958,8.507211,0,8.507211,27.95012,71.66685,0.1281097,0.3933701,7.106913,0,20.34323
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,9.530362,73.91673,40.52494,2.329372,2.329372,0,0,0,2.329372,409.1386,0,0,0,9.530362,2.451971,2.329372,0,0,11.64767,19.11607,7.078391,0,7.078391,34.66528,88.88515,0.128019,2.56231,7.62429,0,28.64643
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,8.55802,73.1566,43.34012,2.340312,2.340312,0,0,0,2.340312,365.6785,1.525251,0,0,8.55802,2.463487,2.340312,0,0,4.569282,25.48662,4.569282,0,4.569282,39.00008,100,0.1279605,2.574344,6.846416,0,34.04464
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,7.486433,70.66076,45.05148,5.31208,5.31208,0,-1,0,5.31208,140.9322,1.89477,0,0,7.486433,5.591663,5.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.1279605,5.843288,5.989147,0,37.08541
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,5.947103,65.27312,45.70179,1.29483,1.29483,0,0,0,1.29483,459.2961,4.584125,0,0,5.947103,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.1279605,1.424313,4.757682,0,35.54608
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.740847,58.03382,46.32644,0,0,0,0,0,0,0,3.740847,0,0,3.740847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1279605,0,2.992677,0,33.33982
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.562554,50.02072,45.38519,4.230012,4.230012,0,0,0,4.230012,36.93971,0,8.881784E-16,0,1.562554,4.452645,4.230012,0,0,0,29.59898,0,2.89009,-2.89009,35.95366,92.18867,0.1279605,4.653014,1.250043,0,31.16153
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,42.62135,42.62135,8.15519,8.15519,11.53541,0,3.254459,8.15519,0,0,0,0,0,0,0,3.380223,3.211212,3.211212,26.70889,3.211212,0,3.211212,39.00008,100,0.1280144,8.970708,0,12,26.70889
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,39.99442,39.99442,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,0,29.59898,0,0.9499509,-0.9499509,37.99874,97.43248,0.1280144,0.9926987,0,0,29.59898
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,38.02635,38.02635,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,1.055501,28.64903,0,1.382143,-1.382143,36.54184,93.69682,0.1280144,1.44434,0,0,28.64903
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,36.12675,36.12675,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,2.591216,27.26688,0,8.025627,-8.025627,28.08208,72.0052,0.1280144,8.386781,0,0,27.26688
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,34.20147,34.20147,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,11.50858,19.24126,0,0.5165069,-0.5165069,27.53764,70.60918,0.1280144,0.5397497,0,0,19.24126
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,32.5329,32.5329,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,12.08248,18.72475,0,1.183342,-1.183342,26.29028,67.41085,0.1280144,1.236592,0,0,18.72475
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,31.28361,31.28361,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,13.3973,17.54141,0,0.7132869,-0.7132869,25.53841,65.48298,0.1280144,0.7453848,0,0,17.54141
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,30.03432,30.03432,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,14.18984,16.82812,0,1.326525,-1.326525,24.14013,61.89765,0.1280144,1.386219,0,0,16.82812
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,28.94761,28.94761,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,15.66376,15.5016,0,0.6930909,-0.6930909,23.40955,60.02437,0.1280144,0.7242799,0,0,15.5016
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,27.9379,27.9379,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,16.43386,14.80851,0,0.6324659,-0.6324659,22.74287,58.31495,0.1280144,0.6609269,0,0,14.80851
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,26.9282,26.9282,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,17.1366,14.17604,0,0.480606,-0.480606,22.23627,57.01596,0.1280144,0.5022333,0,0,14.17604
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,26.08964,26.08964,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,17.6706,13.69543,0,0.4932522,-0.4932522,21.71634,55.6828,0.1280144,0.5154486,0,0,13.69543
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,25.3452,25.3452,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.21866,13.20218,0,0,0,21.71634,55.6828,0.1280144,0,0,0,13.20218
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3958918,25.52457,24.51519,4.481871,4.481871,0,0,0,4.481871,8.833182,0,0,0,0.3958918,4.717759,4.481871,0,0,18.21866,13.20218,0,4.321867,-4.321867,17.16069,44.00168,0.1280144,4.930058,0.3167135,0,13.59807
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9593989,28.62363,26.13242,3.274697,3.274697,0,0,0,3.274697,29.29733,0,4.440892E-16,0,0.9593989,3.44705,3.274697,0,0,23.02074,8.880314,0,2.487651,-2.487651,14.53847,37.27806,0.1280144,3.602167,0.7675191,0,9.839713
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.383907,33.73983,30.03432,0.5409214,0.5409214,0,-1,0,0.5409214,255.8425,0,0,0,1.383907,0.569391,0.5409214,0,0,25.78479,6.392663,0.8145158,0,0.8145158,15.31119,39.25939,0.128004,0.5950136,1.107125,0,7.77657
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.244674,40.31454,34.056,4.992229,4.992229,0,0,0,4.992229,44.96338,0,8.881784E-16,0,2.244674,5.254977,4.992229,0,0,24.97028,7.125728,0,3.010303,-3.010303,12.13805,31.12315,0.128004,5.491451,1.79574,0,9.370402
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.168257,46.59414,37.40171,1.632375,1.632375,0,0,0,1.632375,194.0889,0,0,0,3.168257,1.718289,1.632375,0,0,28.31506,4.115425,1.449968,0,1.449968,13.51361,34.65023,0.1279855,1.795612,2.534606,0,7.283682
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.099984,46.4229,40.33669,0,0,0,0,0,0,0,0,0,0,2.099984,0,0,0,0,26.86509,5.420396,2.099984,0,2.099984,15.50583,39.75847,0.1279586,0,1.679987,0,7.52038
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.6743426,45.11563,43.17754,3.422201,3.422201,0,0,0,3.422201,19.70494,0,0,0,0.6743426,3.602317,3.422201,0,0,24.76511,7.310382,0,2.927974,-2.927974,12.41948,31.84475,0.1279586,3.764421,0.5394741,0,7.984725
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.04970898,45.02312,44.88034,0,0,0,-1,0,0,0,0,0,0,0.04970898,0,0,0,0,28.01841,4.382407,0.04970898,0,0.04970898,12.46664,31.96567,0.127958,0,0.03976719,0,4.432117
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6579393,47.45018,45.53065,5.726895,5.726895,12,0,3.372,5.726895,11.48859,0,0,0,0.6579393,0,0,6.273105,5.95945,27.9687,4.427145,6.617389,0,6.617389,18.74444,48.06258,0.128067,6.299584,0.5263515,12,5.085085
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03572504,46.28442,46.18097,2.510606,2.510606,11.31061,0,3.197583,2.510606,1.422965,1.776357E-15,0,0,0.03572504,0,0,8.8,8.36,21.35131,10.3828,8.395725,0,8.395725,26.70933,68.48532,0.1281928,2.761666,0.02858003,12,10.41852
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1219877,45.59996,45.24828,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1219877,0,0,8.8,8.36,12.95559,17.93895,8.481988,0,8.481988,34.75605,89.11789,0.1282469,0,0.0975902,12,18.06094
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,42.50155,42.50155,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.473601,25.57274,0,0,0,34.75605,89.11789,0.1282469,0,0,0,25.57274
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,39.90029,39.90029,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,4.473601,25.57274,0,0.7178878,-0.7178878,33.99933,87.17759,0.1282469,0.7501928,0,0,25.57274
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,37.90656,37.90656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.271254,24.85485,0,0,0,33.99933,87.17759,0.1282469,0,0,0,24.85485
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,36.02407,36.02407,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,5.271254,24.85485,0,2.830663,-2.830663,31.01555,79.52688,0.1282469,2.958043,0,0,24.85485
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,34.09879,34.09879,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,8.416436,22.02419,0,0.1516011,-0.1516011,30.85574,79.11713,0.1282469,0.1584232,0,0,22.02419
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,32.43877,32.43877,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,8.584882,21.87259,0,0.3862124,-0.3862124,30.44864,78.07328,0.1282469,0.403592,0,0,21.87259
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,31.18948,31.18948,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,9.014007,21.48637,0,1.743289,-1.743289,28.61105,73.36153,0.1282469,1.821738,0,0,21.48637
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,29.91452,29.91452,1.754043,1.754043,0,-1,0,1.754043,0,0,2.220446E-16,0,0,1.846361,1.754043,0,0,10.95099,19.74308,0,1.846361,-1.846361,26.66482,68.37119,0.1282469,1.929447,0,0,19.74308
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,28.82781,28.82781,2.289885,2.289885,0,-1,0,2.289885,0,0,4.440892E-16,0,0,2.410405,2.289885,0,0,13.00251,17.89672,0,2.410405,-2.410405,24.12403,61.85635,0.1282469,2.518874,0,0,17.89672
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,27.84378,27.84378,0.6734619,0.6734619,0,-1,0,0.6734619,0,0,1.110223E-16,0,0,0.7089072,0.6734619,0,0,15.68074,15.48632,0,0.7089072,-0.7089072,23.37677,59.94032,0.1282469,0.7408081,0,0,15.48632
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,26.80841,26.80841,0.8719414,0.8719414,0,-1,0,0.8719414,0,0,1.110223E-16,0,0,0.9178331,0.8719414,0,0,16.46841,14.77741,0,0.9178331,-0.9178331,22.40929,57.45961,0.1282469,0.9591355,0,0,14.77741
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,25.96984,25.96984,1.47537,1.47537,0,0,0,1.47537,0,0,0,0,0,1.553021,1.47537,0,0,17.48822,13.85958,0,1.553021,-1.553021,20.77226,53.26211,0.1282469,1.622907,0,0,13.85958
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,25.21685,25.21685,0.3728682,0.3728682,0,0,0,0.3728682,0,0,0,0,0,0.3924928,0.3728682,0,0,19.2138,12.30655,0,0.3924928,-0.3924928,20.35854,52.20128,0.1282469,0.410155,0,0,12.30655
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.004163,29.6219,24.38684,0,0,0,0,0,0,0,0,0,0,2.004163,0,0,0,0,19.64991,11.91406,2.004163,0,2.004163,22.25986,57.07644,0.1282213,0,1.603331,0,13.91823
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,2.97215,33.98251,26.01263,4.31014,4.31014,0,0,0,4.31014,68.95716,0,0,0,2.97215,4.536989,4.31014,0,0,17.64574,13.71781,0,1.564839,-1.564839,20.61037,52.847,0.1282213,4.741154,2.37772,0,16.68996
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.215423,41.74828,29.88885,0,0,0,-1,0,0,0,0,0,0,4.215423,0,0,0,0,19.38445,12.15297,4.215423,0,4.215423,24.60947,63.10109,0.1281675,0,3.372339,0,16.36839
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,5.955244,51.75427,33.88487,0.2759011,0.2759011,0,0,0,0.2759011,2158.47,0,0,0,5.955244,0.2904223,0.2759011,0,0,15.16903,15.94685,5.664822,0,5.664822,29.98359,76.88086,0.1280952,0.3034913,4.764195,0,21.9021
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.616077,54.34953,37.2049,4.341166,4.341166,0,0,0,4.341166,129.3679,0,0,0,5.616077,4.569648,4.341166,0,0,9.504209,21.04519,1.046429,0,1.046429,30.97632,79.42632,0.1280819,4.775282,4.492862,0,26.66127
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,5.872161,58.5869,40.13988,2.717456,2.717456,0,0,0,2.717456,216.0904,0,0,0,5.872161,2.86048,2.717456,0,0,8.45778,21.98698,3.011681,0,3.011681,33.83345,86.75227,0.1280435,2.989202,4.697729,0,27.85914
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,6.003135,62.33279,42.98073,4.19826,4.19826,0,0,0,4.19826,142.991,0,0,0,6.003135,4.41922,4.19826,0,0,5.446099,24.69749,1.583914,0,1.583914,35.33609,90.60517,0.1280233,4.618085,4.802508,0,30.70062
