Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,29.65982,29.65982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,29.65982,29.65982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,28.58683,28.58683,1.33589,1.33589,0,-1,0,1.33589,0,0,2.220446E-16,0,0,1.4062,1.33589,0,0,0,29.59898,0,1.4062,-1.4062,37.51781,96.19933,0,1.469479,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,27.60108,27.60108,2.457308,2.457308,0,-1,0,2.457308,0,0,0,0,0,2.58664,2.457308,0,0,1.562444,28.19278,0,2.58664,-2.58664,34.79126,89.20817,0,2.703039,0,0,28.19278
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,26.59788,26.59788,2.482134,2.482134,0,-1,0,2.482134,0,0,0,0,0,2.612772,2.482134,0,0,4.436489,25.60614,0,2.612772,-2.612772,32.03715,82.14638,0,2.730347,0,0,25.60614
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,25.69064,25.69064,2.267576,2.267576,0,0,0,2.267576,0,0,0,0,0,2.386923,2.267576,0,0,7.339569,22.99337,0,2.386923,-2.386923,29.52111,75.69501,0,2.494334,0,0,22.99337
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,24.86191,24.86191,0.7642136,0.7642136,0,0,0,0.7642136,0,0,1.110223E-16,0,0,0.8044354,0.7642136,0,0,9.991705,20.60644,0,0.8044354,-0.8044354,28.67316,73.52079,0,0.840635,0,0,20.60644
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7433349,25.89766,23.99828,2.100509,2.100509,0,0,0,2.100509,35.38832,0,0,0,0.7433349,2.211062,2.100509,0,0,10.88552,19.80201,0,1.467727,-1.467727,27.12605,69.55382,0,2.31056,0.594668,0,20.54534
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.635717,29.76632,25.49,2.152498,2.152498,0,0,0,2.152498,75.99158,0,4.440892E-16,0,1.635717,2.265788,2.152498,0,0,12.51633,18.33428,0,0.6300703,-0.6300703,26.46189,67.85087,0,2.367748,1.308574,0,19.97
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.060405,37.68832,29.29343,4.468535,4.468535,0,-1,0,4.468535,68.48788,0,0,0,3.060405,4.703721,4.468535,0,0,13.21641,17.70421,0,1.643316,-1.643316,24.72968,63.40932,0,4.915388,2.448324,0,20.76462
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7555768,35.23443,33.19283,1.345066,1.345066,0,0,0,1.345066,56.17396,0,2.220446E-16,0,0.7555768,1.415859,1.345066,0,0,15.04231,16.06089,0,0.6602821,-0.6602821,24.03369,61.62471,0,1.479573,0.6044614,0,16.81647
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6019027,38.16366,36.50775,5.412807,5.412807,0,0,0,5.412807,11.11997,0,8.881784E-16,0,0.6019027,5.697691,5.412807,0,0,15.77596,15.40061,0,5.095788,-5.095788,18.66225,47.85184,0,5.954088,0.4815222,0,16.00252
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.086276,48.65298,39.57841,4.695997,4.695997,0,0,0,4.695997,65.72144,0,0,0,3.086276,4.943154,4.695997,0,0,21.43795,10.30482,0,1.856878,-1.856878,16.70493,42.83307,0,5.165596,2.469021,0,13.3911
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,2.69753,50.54853,42.51822,3.565323,3.565323,0,0,0,3.565323,75.66019,0,0,0,2.69753,3.752971,3.565323,0,0,23.50115,8.447946,0,1.055441,-1.055441,15.5924,39.98043,0,3.921855,2.158024,0,11.14548
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.160921,47.75246,44.35888,2.16586,2.16586,0,-1,0,2.16586,53.60091,0,0,0,1.160921,2.279853,2.16586,0,0,24.67386,7.392504,0,1.118932,-1.118932,14.41294,36.95618,0,2.382446,0.9287366,0,8.553425
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.6604221,47.06598,45.14399,0,0,0,0,0,0,0,0,0,0,0.6604221,0,0,0,0,25.91712,6.273572,0.6604221,0,0.6604221,15.03947,38.56268,0,0,0.5283377,0,6.933994
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.283003,49.70119,45.90293,2.895732,2.895732,0,0,0,2.895732,44.3067,0,0,0,1.283003,3.048139,2.895732,0,0,25.25669,6.867952,0,1.765136,-1.765136,13.17886,33.79187,0,3.185305,1.026403,0,8.150955
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.6850408,47.06786,45.0742,0,0,0,0,0,0,0,0,0,0,0.6850408,0,0,0,0,27.21796,5.102817,0.6850408,0,0.6850408,13.82874,35.45824,0,0,0.5480326,0,5.787857
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,42.44843,42.44843,3.031366,3.031366,0,0,0,3.031366,0,0,0,0,0,3.190912,3.031366,0,0,26.53292,5.719353,0,3.190912,-3.190912,10.46523,26.83386,0,3.334502,0,0,5.719353
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,39.97097,39.97097,4.192241,2.40202,0,-1,0,2.40202,0,0,1.790221,2.209445,0,2.528442,2.40202,0,0,30.07837,2.528442,0,2.528442,-2.528442,7.800015,20,0,4.611465,0,0,2.528442
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,37.98201,37.98201,5.847816,0,0,-1,0,0,0,0,5.847816,6.432598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,6.432598,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,36.0454,36.0454,6.911799,0,0,-1,0,0,0,0,6.911799,7.602979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,7.602979,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,34.05645,34.05645,0.1083797,0,0,-1,0,0,0,0,0.1083797,0.1192177,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.1192177,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,32.31176,32.31176,0.4495324,0,0,-1,0,0,0,0,0.4495324,0.4944856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.4944856,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,30.98579,30.98579,1.374827,0,0,-1,0,0,0,0,1.374827,1.51231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,1.51231,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,29.65982,29.65982,0.5669038,0,0,-1,0,0,0,0,0.5669038,0.6235942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.6235942,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,28.56066,28.56066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,27.57491,27.57491,1.9989,0,0,-1,0,0,0,0,1.9989,2.19879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,2.19879,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,26.57171,26.57171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,25.69064,25.69064,0.3252783,0.3252783,9.125278,0,2.644696,0.3252783,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1774139,0.3578062,0,12,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,24.84446,24.84446,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1855656,0,0,12,7.524
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.130069,26.88521,23.98083,1.373054,1.373054,10.17305,0,2.909783,1.373054,82.30336,0,0,0,1.130069,0,0,8.8,8.36,16.16775,15.048,9.490069,0,9.490069,32.66507,83.75642,0.1948339,1.510359,0.9040556,12,16.17807
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.022582,33.54758,25.46383,0.9090994,0.9090994,0,0,0,0.9090994,332.4809,0,0,0,3.022582,0.9569467,0.9090994,0,0,6.677684,23.58906,2.065635,0,2.065635,34.6247,88.78111,0.1812472,1.000009,2.418065,0,26.61164
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.26022,44.30765,29.26726,1.071948,1.071948,0,-1,0,1.071948,490.716,0,0,0,5.26022,1.128366,1.071948,0,0,4.612049,25.44813,4.131854,0,4.131854,38.54453,98.83192,0.1590599,1.179143,4.208176,0,30.70835
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,7.897871,57.83262,33.14921,0,0,0,0,0,0,0,7.417675,0,0,7.897871,0,0,0,0,0.4801954,29.1668,0.4801954,0,0.4801954,39.00008,100,0.1568288,0,6.318296,0,37.06467
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,9.385992,67.93568,36.45541,0,0,0,0,0,0,0,9.385992,0,0,9.385992,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1568288,0,7.508793,0,38.98497
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,9.63675,73.0825,39.52607,2.91023,2.91023,0,0,0,2.91023,331.1336,6.57335,0,0,9.63675,3.0634,2.91023,0,0,0,29.59898,0,0,0,39.00008,100,0.1568288,3.201253,7.7094,0,39.23573
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,8.811,73.16586,42.46588,5.288086,5.288086,0,0,0,5.288086,166.6198,3.244593,0,0,8.811,5.566407,5.288086,0,0,0,29.59898,0,0,0,39.00008,100,0.1568288,5.816895,7.0488,0,38.40998
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,8.61695,74.70099,44.33271,5.110394,5.110394,0,-1,0,5.110394,168.6162,3.237589,0,0,8.61695,5.379362,5.110394,0,0,0,29.59898,0,0,0,39.00008,100,0.1568288,5.621433,6.89356,0,38.21593
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,6.462931,66.58593,45.11782,1.354891,1.354891,0,0,0,1.354891,477.0074,5.03673,0,0,6.462931,1.426201,1.354891,0,0,0,29.59898,0,0,0,39.00008,100,0.1568288,1.49038,5.170344,0,36.06191
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,2.678624,54.03695,45.87676,3.158195,3.158195,0,0,0,3.158195,84.81503,0,0,0,2.678624,3.324416,3.158195,0,0,0,29.59898,0,0.6457919,-0.6457919,38.31936,98.25455,0.1568288,3.474014,2.142899,0,32.2776
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.032147,51.14757,45.0742,4.439489,4.439489,0,0,0,4.439489,45.77434,0,0,0,2.032147,4.673147,4.439489,0,0,0.7175466,28.95319,0,2.641,-2.641,35.5355,91.11647,0.1568288,4.883438,1.625717,0,30.98533
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,42.46588,42.46588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.651991,26.31219,0,0,0,35.5355,91.11647,0.1568288,0,0,0,26.31219
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,39.97097,39.97097,1.187647,1.187647,0,-1,0,1.187647,0,0,2.220446E-16,0,0,1.250155,1.187647,0,0,3.651991,26.31219,0,1.250155,-1.250155,34.21772,87.73756,0.1568288,1.306412,0,0,26.31219
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,38.00818,38.00818,3.127422,3.127422,0,-1,0,3.127422,0,0,4.440892E-16,0,0,3.292023,3.127422,0,0,5.041052,25.06203,0,3.292023,-3.292023,30.74762,78.83989,0.1568288,3.440164,0,0,25.06203
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,36.06285,36.06285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.698855,21.77001,0,0,0,30.74762,78.83989,0.1568288,0,0,0,21.77001
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,34.05645,34.05645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.698855,21.77001,0,0,0,30.74762,78.83989,0.1568288,0,0,0,21.77001
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,32.33792,32.33792,1.170239,1.170239,0,-1,0,1.170239,0,0,2.220446E-16,0,0,1.231831,1.170239,0,0,8.698855,21.77001,0,1.231831,-1.231831,29.44916,75.51051,0.1568288,1.287263,0,0,21.77001
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,30.98579,30.98579,1.427418,1.427418,0,-1,0,1.427418,0,0,2.220446E-16,0,0,1.502545,1.427418,0,0,10.06756,20.53818,0,1.502545,-1.502545,27.86533,71.44943,0.1568288,1.57016,0,0,20.53818
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,29.65982,29.65982,0.1522443,0.1522443,0,-1,0,0.1522443,0,0,2.775558E-17,0,0,0.1602572,0.1522443,0,0,11.73705,19.03563,0,0.1602572,-0.1602572,27.69641,71.01629,0.1568288,0.1674688,0,0,19.03563
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,28.56066,28.56066,0.3785321,0.3785321,0,-1,0,0.3785321,0,0,5.551115E-17,0,0,0.3984549,0.3785321,0,0,11.91511,18.87538,0,0.3984549,-0.3984549,27.2764,69.93935,0.1568288,0.4163854,0,0,18.87538
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,27.57491,27.57491,2.060737,2.060737,0,-1,0,2.060737,0,0,4.440892E-16,0,0,2.169197,2.060737,0,0,12.35784,18.47692,0,2.169197,-2.169197,24.98986,64.07645,0.1568288,2.266811,0,0,18.47692
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,26.59788,26.59788,1.427936,1.427936,0,-1,0,1.427936,0,0,0,0,0,1.50309,1.427936,0,0,14.76806,16.30772,0,1.50309,-1.50309,23.40547,60.0139,0.1568288,1.570729,0,0,16.30772
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,25.69064,25.69064,2.163044,2.163044,0,0,0,2.163044,0,0,0,0,0,2.276889,2.163044,0,0,16.43816,14.80463,0,2.276889,-2.276889,21.00542,53.85994,0.1568288,2.379349,0,0,14.80463
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,24.84446,24.84446,0.8377214,0.8377214,0,0,0,0.8377214,0,0,1.110223E-16,0,0,0.881812,0.8377214,0,0,18.96804,12.52774,0,0.881812,-0.881812,20.0759,51.47658,0.1568288,0.9214936,0,0,12.52774
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.412885,30.30037,23.97211,0,0,0,0,0,0,0,0,0,0,2.412885,0,0,0,0,19.94783,11.64593,2.412885,0,2.412885,22.36497,57.34596,0.1465027,0,1.930308,0,14.05882
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,4.781106,38.63859,25.44638,2.922413,2.922413,0,0,0,2.922413,163.6013,0,0,0,4.781106,3.076224,2.922413,0,0,17.53494,13.81753,1.704882,0,1.704882,23.98236,61.49311,0.13999,3.214654,3.824885,0,18.59863
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,6.658661,48.82386,29.22364,3.906072,3.906072,0,-1,0,3.906072,170.4695,0,0,0,6.658661,4.111654,3.906072,0,0,15.83006,15.35192,2.547007,0,2.547007,26.39866,67.68875,0.1312718,4.296679,5.326929,0,22.01058
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,8.847255,61.44124,33.09687,2.619265,2.619265,0,0,0,2.619265,337.7763,0,0,0,8.847255,2.757121,2.619265,0,0,13.28306,17.64423,6.090134,0,6.090134,32.17627,82.5031,0.1142577,2.881191,7.077804,0,26.49148
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,9.970674,70.43743,36.38562,7.47743,7.47743,0,0,0,7.47743,133.3436,0,0,0,9.970674,7.870979,7.47743,0,0,7.192922,23.12535,2.099695,0,2.099695,34.16822,87.61064,0.1093704,8.225173,7.976539,0,33.09602
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,10.15331,75.46035,39.47373,1.601719,1.601719,0,0,0,1.601719,633.9006,3.374061,0,0,10.15331,1.68602,1.601719,0,0,5.093227,25.01507,5.093227,0,5.093227,39.00008,100,0.09908915,1.761891,8.122646,0,35.16838
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,9.75066,77.55956,42.44843,2.63015,2.63015,0,0,0,2.63015,370.7264,6.982081,0,0,9.75066,2.768579,2.63015,0,0,0,29.59898,0,0,0,39.00008,100,0.09908915,2.893165,7.800528,0,39.34964
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,8.751936,75.28566,44.30653,1.663613,1.663613,0,-1,0,1.663613,526.08,7.000764,0,0,8.751936,1.751172,1.663613,0,0,0,29.59898,0,0,0,39.00008,100,0.09908915,1.829974,7.001549,0,38.35091
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,6.869699,68.17143,45.09165,4.605486,4.605486,0,0,0,4.605486,149.1634,2.021819,0,0,6.869699,4.84788,4.605486,0,0,0,29.59898,0,0,0,39.00008,100,0.09908915,5.066034,5.495759,0,36.46868
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,4.813204,61.3091,45.90293,3.902028,3.902028,0,0,0,3.902028,123.3513,0.7058063,0,0,4.813204,4.107398,3.902028,0,0,0,29.59898,0,0,0,39.00008,100,0.09908915,4.292231,3.850563,0,34.41218
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.315761,52.05413,45.09165,9.352157,9.352157,3,0,1.095,9.352157,24.76179,0,0,0,2.315761,6.686481,6.352157,0,0,0,29.59898,0,4.370719,-4.370719,34.39294,88.18684,0.09908915,10.28737,1.852609,12,31.91474
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,42.49205,42.49205,4.701123,4.701123,0,0,0,4.701123,0,0,0,0,0,4.948551,4.701123,0,0,4.856355,25.22826,0,4.948551,-4.948551,29.1767,74.81191,0.09908915,5.171236,0,0,25.22826
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,40.01458,40.01458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.35474,20.27971,0,0,0,29.1767,74.81191,0.09908915,0,0,0,20.27971
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,38.02563,38.02563,4.616557,4.616557,0,-1,0,4.616557,0,0,0,0,0,4.859534,4.616557,0,0,10.35474,20.27971,0,4.859534,-4.859534,24.05431,61.67759,0.09908915,5.078213,0,0,20.27971
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,36.06285,36.06285,5.091732,5.091732,0,-1,0,5.091732,0,0,0,0,0,5.359718,5.091732,0,0,15.75423,15.42017,0,5.359718,-5.359718,18.40467,47.19136,0.09908915,5.600905,0,0,15.42017
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,34.08262,34.08262,2.306654,2.306654,0,-1,0,2.306654,0,0,4.440892E-16,0,0,2.428057,2.306654,0,0,21.70947,10.06046,0,2.428057,-2.428057,15.84527,40.62882,0.09908915,2.53732,0,0,10.06046
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,32.36409,32.36409,1.502362,1.502362,0,-1,0,1.502362,0,0,0,0,0,1.581434,1.502362,0,0,24.40731,7.632399,0,1.581434,-1.581434,14.17829,36.35453,0.09908915,1.652598,0,0,7.632399
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,31.01196,31.01196,0.554598,0.554598,0,-1,0,0.554598,0,0,1.110223E-16,0,0,0.5837874,0.554598,0,0,26.16446,6.050965,0,0.5837874,-0.5837874,13.56293,34.77667,0.09908915,0.6100578,0,0,6.050965
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,29.65982,29.65982,2.068109,2.068109,0,-1,0,2.068109,0,0,4.440892E-16,0,0,2.176956,2.068109,0,0,26.81311,5.467178,0,2.176956,-2.176956,11.26821,28.8928,0.09908915,2.274919,0,0,5.467178
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,28.58683,28.58683,1.788018,1.788018,0,-1,0,1.788018,0,0,2.220446E-16,0,0,1.882125,1.788018,0,0,29.23195,3.290222,0,1.882125,-1.882125,9.284281,23.8058,0.09908915,1.96682,0,0,3.290222
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,27.60108,27.60108,0.367391,0.367391,0,-1,0,0.367391,0,0,5.551115E-17,0,0,0.3867273,0.367391,0,0,31.3232,1.408097,0,0.3867273,-0.3867273,8.876634,22.76056,0.09908915,0.40413,0,0,1.408097
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,26.62405,26.62405,0.01352681,0.01352681,0,-1,0,0.01352681,0,0,1.734723E-18,0,0,0.01423874,0.01352681,0,0,31.7529,1.02137,0,0.01423874,-0.01423874,8.861625,22.72207,0.09908915,0.01487949,0,0,1.02137
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,25.69064,25.69064,0.8370925,0.8370925,0,0,0,0.8370925,0,0,1.110223E-16,0,0,0.8811499,0.8370925,0,0,31.76872,1.007131,0,0.8811499,-0.8811499,7.932811,20.3405,0.09908915,0.9208017,0,0,1.007131
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,24.84446,24.84446,1.41951,1.41951,10.21951,0,2.921536,1.41951,0,0,0,0,0,0,0,8.8,8.36,32.74778,0.1259812,8.36,0,8.36,15.8638,40.67634,0.1182941,1.56146,0,12,0.1259812
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6504773,25.63163,23.97211,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6504773,0,0,8.8,8.36,24.38777,7.649981,9.010477,0,9.010477,24.41189,62.59447,0.1261843,0,0.5203819,12,8.300459
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.273067,31.42196,25.42021,0.06675858,0.06675858,8.866758,0,2.57929,0.06675858,3404.907,1.776357E-15,0,0,2.273067,0,0,8.8,8.36,15.3773,15.75941,10.63307,0,10.63307,34.49931,88.45959,0.1299257,0.07343443,1.818454,12,18.03248
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.421554,41.65576,29.22364,0,0,0,-1,0,0,0,0,0,0,4.421554,0,0,0,0,4.74423,25.32917,4.421554,0,4.421554,38.69396,99.21509,0.1232926,0,3.537243,0,29.75072
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.33418,42.49513,33.0707,8.642002,8.642002,5.781073,0,1.798611,8.642002,38.5811,0,0,0,3.33418,3.011504,2.860929,0,0,0.3226756,29.30857,0.3226756,0,0.3226756,39.00008,100,0.1238262,9.506203,2.667344,12,32.64275
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.276125,39.9085,36.35945,3.721152,3.721152,0,0,0,3.721152,34.29382,0,4.440892E-16,0,1.276125,3.917002,3.721152,0,0,0,29.59898,0,2.640877,-2.640877,36.21635,92.86225,0.1238262,4.093267,1.0209,0,30.8751
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.192085,48.84497,39.44756,0.9697688,0.9697688,0,0,0,0.9697688,329.1594,0,0,0,3.192085,1.020809,0.9697688,0,0,2.934308,26.9581,2.171276,0,2.171276,38.2762,98.14391,0.1208087,1.066746,2.553668,0,30.15019
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,5.263239,59.03308,42.44843,3.052879,3.052879,0,0,0,3.052879,172.4025,1.286651,0,0,5.263239,3.213556,3.052879,0,0,0.7630323,28.91225,0.7630323,0,0.7630323,39.00008,100,0.1197829,3.358166,4.210592,0,34.17549
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.240588,47.96414,44.33271,4.128068,4.128068,0,-1,0,4.128068,30.05251,0,8.881784E-16,0,1.240588,4.345335,4.128068,0,0,0,29.59898,0,3.104747,-3.104747,35.72739,91.60851,0.1197829,4.540875,0.9924707,0,30.83957
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.473334,49.47305,45.11782,1.271453,1.271453,0,0,0,1.271453,115.8779,0,0,0,1.473334,1.338372,1.271453,0,0,3.449719,26.49423,0.1349616,0,0.1349616,35.85542,91.9368,0.1196033,1.398599,1.178667,0,27.96757
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.9431823,48.70324,45.9291,0,0,0,0,0,0,0,0,0,0,0.9431823,0,0,0,0,3.314757,26.6157,0.9431823,0,0.9431823,36.75021,94.2311,0.1183628,0,0.7545459,0,27.55888
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.559374,46.74234,45.11782,1.154426,1.154426,0,0,0,1.154426,48.45475,0,2.220446E-16,0,0.559374,1.215185,1.154426,0,0,2.371575,27.46456,0,0.6558107,-0.6558107,36.05892,92.45858,0.1183628,1.269868,0.4474992,0,28.02394
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,42.54439,42.54439,5.998218,5.998218,0,0,0,5.998218,0,0,0,0,0,6.313914,5.998218,0,0,3.100254,26.80875,0,6.313914,-6.313914,29.40347,75.39336,0.1183628,6.59804,0,0,26.80875
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,40.06693,40.06693,3.696862,3.696862,0,-1,0,3.696862,0,0,4.440892E-16,0,0,3.891434,3.696862,0,0,10.11571,20.49484,0,3.891434,-3.891434,25.30154,64.87561,0.1183628,4.066549,0,0,20.49484
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,38.07797,38.07797,0.8750609,0.8750609,0,-1,0,0.8750609,0,0,1.110223E-16,0,0,0.9211168,0.8750609,0,0,14.43953,16.6034,0,0.9211168,-0.9211168,24.3306,62.38602,0.1183628,0.962567,0,0,16.6034
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,36.11519,36.11519,4.350746,4.350746,0,-1,0,4.350746,0,0,8.881784E-16,0,0,4.579733,4.350746,0,0,15.46299,15.68229,0,4.579733,-4.579733,19.50313,50.00793,0.1183628,4.785821,0,0,15.68229
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,34.10007,34.10007,1.217282,1.217282,0,-1,0,1.217282,0,0,0,0,0,1.28135,1.217282,0,0,20.55158,11.10255,0,1.28135,-1.28135,18.15247,46.54471,0.1183628,1.33901,0,0,11.10255
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,32.40771,32.40771,1.219072,1.219072,0,-1,0,1.219072,0,0,2.220446E-16,0,0,1.283234,1.219072,0,0,21.97531,9.821202,0,1.283234,-1.283234,16.79983,43.07639,0.1183628,1.340979,0,0,9.821202
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,31.0643,31.0643,0.1232207,0.1232207,0,-1,0,0.1232207,0,0,2.775558E-17,0,0,0.129706,0.1232207,0,0,23.40112,8.537969,0,0.129706,-0.129706,16.6631,42.72582,0.1183628,0.1355428,0,0,8.537969
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,29.71216,29.71216,0.9141096,0.9141096,0,-1,0,0.9141096,0,0,1.110223E-16,0,0,0.9622206,0.9141096,0,0,23.54524,8.408262,0,0.9622206,-0.9622206,15.64883,40.12513,0.1183628,1.005521,0,0,8.408262
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,28.63045,28.63045,0.6020842,0.6020842,0,-1,0,0.6020842,0,0,0,0,0,0.6337729,0.6020842,0,0,24.61437,7.446042,0,0.6337729,-0.6337729,14.98078,38.41217,0.1183628,0.6622927,0,0,7.446042
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,27.65342,27.65342,2.377678,2.377678,0,-1,0,2.377678,0,0,4.440892E-16,0,0,2.502819,2.377678,0,0,25.31857,6.812269,0,2.502819,-2.502819,12.34257,31.64756,0.1183628,2.615446,0,0,6.812269
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,26.6415,26.6415,0.3674605,0.3674605,0,-1,0,0.3674605,0,0,5.551115E-17,0,0,0.3868005,0.3674605,0,0,28.09948,4.30945,0,0.3868005,-0.3868005,11.93485,30.60212,0.1183628,0.4042065,0,0,4.30945
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,25.70808,25.70808,2.067688,2.067688,0,0,0,2.067688,0,0,4.440892E-16,0,0,2.176514,2.067688,0,0,28.52925,3.922649,0,2.176514,-2.176514,9.640604,24.71945,0.1183628,2.274457,0,0,3.922649
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,24.85318,24.85318,0.3963166,0.3963166,0,0,0,0.3963166,0,0,5.551115E-17,0,0,0.4171754,0.3963166,0,0,30.9476,1.746135,0,0.4171754,-0.4171754,9.200862,23.59191,0.1183628,0.4359483,0,0,1.746135
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9632808,26.44137,23.97211,0,0,0,0,0,0,0,0,0,0,0.9632808,0,0,0,0,31.41113,1.32896,0.9632808,0,0.9632808,10.11471,25.9351,0.1171222,0,0.7706246,0,2.292241
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.051421,30.81711,25.42021,2.751495,2.751495,11.55149,0,3.258528,2.751495,74.5566,1.776357E-15,0,0,2.051421,0,0,8.8,8.36,30.44785,2.195913,10.41142,0,10.41142,19.99185,51.26105,0.1286992,3.026644,1.641137,12,4.247334
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.226603,35.21306,29.19747,2.552215,2.552215,0,-1,0,2.552215,87.24197,0,0,0,2.226603,2.686542,2.552215,0,0,20.03643,11.56619,0,0.4599396,-0.4599396,19.50703,50.01793,0.1286992,2.807436,1.781282,0,13.79279
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.384305,42.61807,33.04453,1.77134,1.77134,0,0,0,1.77134,191.059,0,0,0,3.384305,1.864569,1.77134,0,0,20.54747,11.10625,1.519736,0,1.519736,20.94878,53.71471,0.1268156,1.948474,2.707444,0,14.49056
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,2.943712,44.77526,36.33328,0.4003319,0.4003319,0,0,0,0.4003319,735.3179,0,0,0,2.943712,0.421402,0.4003319,0,0,19.02774,12.47401,2.52231,0,2.52231,23.34165,59.85028,0.1238081,0.4403651,2.35497,0,15.41773
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,4.525325,53.15261,39.44756,0,0,0,0,0,0,0,0,0,0,4.525325,0,0,0,0,16.50543,14.74409,4.525325,0,4.525325,27.63475,70.8582,0.1187553,0,3.62026,0,19.26942
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.913127,45.07207,42.44843,6.045059,6.045059,0,0,0,6.045059,15.10534,0,8.881784E-16,0,0.913127,6.36322,6.045059,0,0,11.9801,18.81688,0,5.450093,-5.450093,21.88985,56.12771,0.1187553,6.649565,0.7305016,0,19.73001
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,2.861099,52.98816,44.33271,0,0,0,-1,0,0,0,0,0,0,2.861099,0,0,0,0,18.03576,13.36679,2.861099,0,2.861099,24.60413,63.08738,0.1157682,0,2.288879,0,16.22789
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,2.991943,54.27305,45.14399,7.904196,7.904196,3,0,1.095,7.904196,37.85258,0,0,0,2.991943,5.162312,4.904196,0,0,15.17466,15.94178,0,2.170369,-2.170369,22.31636,57.22132,0.1157682,8.694615,2.393554,12,18.93372
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.250881,52.75411,45.95527,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.250881,0,0,8.8,8.36,17.58619,13.77141,10.61088,0,10.61088,32.38272,83.03246,0.1190012,0,1.800705,12,16.02229
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.9099478,47.83146,45.17016,2.281157,2.281157,0,0,0,2.281157,39.88976,0,0,0,0.9099478,2.401217,2.281157,0,0,6.975304,23.32121,0,1.49127,-1.49127,30.81079,79.00186,0.1190012,2.509272,0.7279582,0,24.23115
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,42.58801,42.58801,0.3017374,0.3017374,0,0,0,0.3017374,0,0,5.551115E-17,0,0,0.3176184,0.3017374,0,0,8.63227,21.82994,0,0.3176184,-0.3176184,30.47599,78.1434,0.1190012,0.3319112,0,0,21.82994
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,40.13671,40.13671,2.310256,2.310256,0,-1,0,2.310256,0,0,4.440892E-16,0,0,2.431849,2.310256,0,0,8.985179,21.51232,0,2.431849,-2.431849,27.9126,71.57061,0.1190012,2.541282,0,0,21.51232
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,38.13031,38.13031,1.925813,1.925813,0,-1,0,1.925813,0,0,2.220446E-16,0,0,2.027171,1.925813,0,0,11.68723,19.08047,0,2.027171,-2.027171,25.77577,66.09158,0.1190012,2.118394,0,0,19.08047
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,36.18498,36.18498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.93965,17.0533,0,0,0,25.77577,66.09158,0.1190012,0,0,0,17.0533
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,34.17858,34.17858,0.7881969,0.7881969,0,-1,0,0.7881969,0,0,1.110223E-16,0,0,0.8296809,0.7881969,0,0,13.93965,17.0533,0,0.8296809,-0.8296809,24.90121,63.84912,0.1190012,0.8670166,0,0,17.0533
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,32.46005,32.46005,1.053451,1.053451,0,-1,0,1.053451,0,0,0,0,0,1.108896,1.053451,0,0,14.86151,16.22362,0,1.108896,-1.108896,23.73233,60.85201,0.1190012,1.158796,0,0,16.22362
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,31.10792,31.10792,1.512176,1.512176,0,-1,0,1.512176,0,0,2.220446E-16,0,0,1.591764,1.512176,0,0,16.09362,15.11472,0,1.591764,-1.591764,22.05446,56.54979,0.1190012,1.663393,0,0,15.11472
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,29.7645,29.7645,0.7851064,0.7851064,0,-1,0,0.7851064,0,0,1.110223E-16,0,0,0.8264278,0.7851064,0,0,17.86225,13.52296,0,0.8264278,-0.8264278,21.18333,54.31612,0.1190012,0.8636171,0,0,13.52296
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,28.68279,28.68279,1.151624,1.151624,0,-1,0,1.151624,0,0,0,0,0,1.212235,1.151624,0,0,18.7805,12.69653,0,1.212235,-1.212235,19.90552,51.0397,0.1190012,1.266786,0,0,12.69653
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,27.69704,27.69704,0.08949883,0.08949883,0,-1,0,0.08949883,0,0,1.387779E-17,0,0,0.0942093,0.08949883,0,0,20.12743,11.48429,0,0.0942093,-0.0942093,19.80622,50.78507,0.1190012,0.09844872,0,0,11.48429
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,26.69384,26.69384,2.435689,2.435689,0,-1,0,2.435689,0,0,0,0,0,2.563884,2.435689,0,0,20.23211,11.39008,0,2.563884,-2.563884,17.10365,43.85542,0.1190012,2.679258,0,0,11.39008
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,25.70808,25.70808,1.719692,1.719692,0,0,0,1.719692,0,0,2.220446E-16,0,0,1.810202,1.719692,0,0,23.08086,8.8262,0,1.810202,-1.810202,15.19553,38.96281,0.1190012,1.891661,0,0,8.8262
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,24.85318,24.85318,1.484295,1.484295,0,0,0,1.484295,0,0,2.220446E-16,0,0,1.562415,1.484295,0,0,25.0922,7.015998,0,1.562415,-1.562415,13.5486,34.73992,0.1190012,1.632724,0,0,7.015998
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.019452,29.23497,23.97211,0.4989239,0.4989239,0,0,0,0.4989239,404.7614,0,0,0,2.019452,0.5251831,0.4989239,0,0,26.82822,5.453583,1.494269,0,1.494269,14.96618,38.37476,0.1175882,0.5488163,1.615561,0,7.473034
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.296663,40.17538,25.42021,0,0,0,0,0,0,0,0,0,0,5.296663,0,0,0,0,25.33395,6.798425,5.296663,0,5.296663,19.99104,51.25898,0.1128391,0,4.237331,0,12.09509
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,7.845153,52.92005,29.19747,0,0,0,-1,0,0,0,0,0,0,7.845153,0,0,0,0,20.03728,11.56542,7.845153,0,7.845153,27.43361,70.34244,0.1064701,0,6.276122,0,19.41057
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,8.775301,61.09008,33.04453,2.614535,2.614535,0,0,0,2.614535,335.6352,0,0,0,8.775301,2.752142,2.614535,0,0,12.19213,18.62606,6.023159,0,6.023159,33.14767,84.99387,0.1020479,2.875988,7.02024,0,27.40136
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,9.134638,66.70098,36.33328,0,0,0,0,0,0,0,2.965664,0,0,9.134638,0,0,0,0,6.168974,24.0469,6.168974,0,6.168974,39.00008,100,0.09788387,0,7.307711,0,33.18154
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,9.326107,71.59468,39.47373,0,0,0,0,0,0,0,9.326107,0,0,9.326107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09788387,0,7.460886,0,38.92509
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,9.456755,76.16044,42.46588,3.752402,3.752402,0,0,0,3.752402,252.0187,5.506858,0,0,9.456755,3.949897,3.752402,0,0,0,29.59898,0,0,0,39.00008,100,0.09788387,4.127642,7.565404,0,39.05573
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,8.447496,73.96785,44.35888,0.6606663,0.6606663,0,-1,0,0.6606663,1278.633,7.752058,0,0,8.447496,0.6954382,0.6606663,0,0,0,29.59898,0,0,0,39.00008,100,0.09788387,0.726733,6.757997,0,38.04647
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,7.306327,70.08496,45.19633,5.486922,5.486922,0,0,0,5.486922,133.1589,1.530619,0,0,7.306327,5.775708,5.486922,0,0,0,29.59898,0,0,0,39.00008,100,0.09788387,6.035614,5.845061,0,36.9053
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,5.489175,63.88762,45.99889,1.647441,1.647441,0,0,0,1.647441,333.194,3.755027,0,0,5.489175,1.734148,1.647441,0,0,0,29.59898,0,0,0,39.00008,100,0.09788387,1.812185,4.39134,0,35.08815
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.464439,52.65267,45.21378,3.017946,3.017946,0,0,0,3.017946,81.65947,0,4.440892E-16,0,2.464439,3.176786,3.017946,0,0,0,29.59898,0,0.7123466,-0.7123466,38.2492,98.07467,0.09788387,3.319741,1.971551,0,32.06342
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,42.64035,42.64035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7914963,28.88663,0,0,0,38.2492,98.07467,0.09788387,0,0,0,28.88663
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,40.18905,40.18905,3.016843,3.016843,0,-1,0,3.016843,0,0,4.440892E-16,0,0,3.175625,3.016843,0,0,0.7914963,28.88663,0,3.175625,-3.175625,34.9018,89.49161,0.09788387,3.318528,0,0,28.88663
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,38.17393,38.17393,0.3182018,0.3182018,0,-1,0,0.3182018,0,0,0,0,0,0.3349493,0.3182018,0,0,4.319968,25.71101,0,0.3349493,-0.3349493,34.54873,88.5863,0.09788387,0.350022,0,0,25.71101
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,36.23732,36.23732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.692134,25.37606,0,0,0,34.54873,88.5863,0.09788387,0,0,0,25.37606
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,34.2222,34.2222,1.25686,1.25686,0,-1,0,1.25686,0,0,2.220446E-16,0,0,1.32301,1.25686,0,0,4.692134,25.37606,0,1.32301,-1.32301,33.15415,85.01048,0.09788387,1.382545,0,0,25.37606
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,32.52984,32.52984,0.4124642,0.4124642,0,-1,0,0.4124642,0,0,5.551115E-17,0,0,0.4341728,0.4124642,0,0,6.162145,24.05305,0,0.4341728,-0.4341728,32.6965,83.837,0.09788387,0.4537106,0,0,24.05305
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,31.18643,31.18643,0.3567089,0.3567089,0,-1,0,0.3567089,0,0,5.551115E-17,0,0,0.3754831,0.3567089,0,0,6.644559,23.61888,0,0.3754831,-0.3754831,32.3007,82.82214,0.09788387,0.3923799,0,0,23.61888
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,29.83429,29.83429,0.801446,0.801446,0,-1,0,0.801446,0,0,1.110223E-16,0,0,0.8436274,0.801446,0,0,7.061763,23.24339,0,0.8436274,-0.8436274,31.41144,80.54199,0.09788387,0.8815906,0,0,23.24339
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,28.75258,28.75258,2.101962,2.101962,0,-1,0,2.101962,0,0,0,0,0,2.212591,2.101962,0,0,7.999126,22.39977,0,2.212591,-2.212591,29.07916,74.56181,0.09788387,2.312158,0,0,22.39977
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,27.77555,27.77555,0.3818407,0.3818407,0,-1,0,0.3818407,0,0,5.551115E-17,0,0,0.4019376,0.3818407,0,0,10.45756,20.18717,0,0.4019376,-0.4019376,28.65549,73.47546,0.09788387,0.4200248,0,0,20.18717
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,26.76362,26.76362,0.9245836,0.9245836,0,-1,0,0.9245836,0,0,1.110223E-16,0,0,0.9732459,0.9245836,0,0,10.90416,19.78523,0,0.9732459,-0.9732459,27.62959,70.84497,0.09788387,1.017042,0,0,19.78523
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,25.76042,25.76042,1.029473,1.029473,0,0,0,1.029473,0,0,0,0,0,1.083656,1.029473,0,0,11.98554,18.81199,0,1.083656,-1.083656,26.48732,67.91607,0.09788387,1.132421,0,0,18.81199
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,24.90552,24.90552,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.18961,17.72833,0,0,0,26.48732,67.91607,0.09788387,0,0,0,17.72833
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.550418,28.04527,24.03318,0,0,0,0,0,0,0,0,0,0,1.550418,0,0,0,0,13.18961,17.72833,1.550418,0,1.550418,27.95818,71.68748,0.09689024,0,1.240335,0,19.27875
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.651637,35.33688,25.46383,1.405282,1.405282,0,0,0,1.405282,259.8509,0,0,0,3.651637,1.479244,1.405282,0,0,11.63919,19.12371,2.172393,0,2.172393,30.01909,76.97187,0.09553146,1.54581,2.921309,0,22.77535
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,6.332912,47.75346,29.24109,1.223243,1.223243,0,-1,0,1.223243,517.7148,0,0,0,6.332912,1.287624,1.223243,0,0,9.466794,21.07886,5.045288,0,5.045288,34.80547,89.24461,0.09251815,1.345568,5.066329,0,27.41178
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,8.599293,60.46065,33.09687,6.073317,6.073317,0,0,0,6.073317,141.5914,0,0,0,8.599293,6.392965,6.073317,0,0,4.421507,25.61962,2.206328,0,2.206328,36.89857,94.61154,0.09125935,6.680648,6.879434,0,34.21891
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,8.019061,62.18326,36.35945,0.3865908,0.3865908,0,0,0,0.3865908,2074.302,5.396944,0,0,8.019061,0.4069377,0.3865908,0,0,2.215179,27.60532,2.215179,0,2.215179,39.00008,100,0.09002949,0.4252499,6.415248,0,35.62438
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,9.053123,70.41248,39.4999,0,0,0,0,0,0,0,9.053123,0,0,9.053123,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09002949,0,7.242498,0,38.6521
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,8.710628,72.78266,42.51822,0,0,0,0,0,0,0,8.710628,0,0,8.710628,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09002949,0,6.968502,0,38.3096
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,8.214773,72.99834,44.41121,0.9089374,0.9089374,0,-1,0,0.9089374,903.7777,7.257997,0,0,8.214773,0.9567762,0.9089374,0,0,0,29.59898,0,0,0,39.00008,100,0.09002949,0.9998311,6.571818,0,37.81375
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,7.026993,68.95585,45.21378,0.09477016,0.09477016,0,0,0,0.09477016,7414.774,6.927235,0,0,7.026993,0.09975806,0.09477016,0,0,0,29.59898,0,0,0,39.00008,100,0.09002949,0.1042472,5.621594,0,36.62597
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,5.192043,62.84898,46.05123,5.904522,5.904522,0,0,0,5.904522,87.93334,0,8.881784E-16,0,5.192043,6.215286,5.904522,0,0,0,29.59898,0,1.023243,-1.023243,37.92149,97.23438,0.09002949,6.494974,4.153635,0,34.79102
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,2.589781,53.10695,45.26612,0.8086456,0.8086456,0,0,0,0.8086456,320.2616,0.6016386,0,0,2.589781,0.8512059,0.8086456,0,0,1.136936,28.57574,1.136936,0,1.136936,39.00008,100,0.08941105,0.8895102,2.071825,0,31.16552
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,42.71886,42.71886,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08941105,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,40.25884,40.25884,2.58638,2.58638,0,-1,0,2.58638,0,0,0,0,0,2.722506,2.58638,0,0,0,29.59898,0,2.722506,-2.722506,36.13031,92.64162,0.08941105,2.845018,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,38.25244,38.25244,2.507745,2.507745,0,-1,0,2.507745,0,0,0,0,0,2.639732,2.507745,0,0,3.025006,26.87647,0,2.639732,-2.639732,33.34778,85.50697,0.08941105,2.75852,0,0,26.87647
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,36.28966,36.28966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.958041,24.23674,0,0,0,33.34778,85.50697,0.08941105,0,0,0,24.23674
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,34.3007,34.3007,0.4925536,0.4925536,0,-1,0,0.4925536,0,0,5.551115E-17,0,0,0.5184775,0.4925536,0,0,5.958041,24.23674,0,0.5184775,-0.5184775,32.80126,84.10563,0.08941105,0.541809,0,0,24.23674
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,32.60835,32.60835,0.1637993,0.1637993,0,-1,0,0.1637993,0,0,2.775558E-17,0,0,0.1724203,0.1637993,0,0,6.534127,23.71826,0,0.1724203,-0.1724203,32.61951,83.63961,0.08941105,0.1801792,0,0,23.71826
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,31.23004,31.23004,0.5785124,0.5785124,0,-1,0,0.5785124,0,0,1.110223E-16,0,0,0.6089604,0.5785124,0,0,6.725706,23.54584,0,0.6089604,-0.6089604,31.97761,81.99371,0.08941105,0.6363637,0,0,23.54584
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,29.88663,29.88663,1.415812,1.415812,0,-1,0,1.415812,0,0,2.220446E-16,0,0,1.490328,1.415812,0,0,7.402328,22.93688,0,1.490328,-1.490328,30.40667,77.96566,0.08941105,1.557393,0,0,22.93688
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,28.80492,28.80492,0.6310827,0.6310827,0,-1,0,0.6310827,0,0,0,0,0,0.6642976,0.6310827,0,0,9.058249,21.44655,0,0.6642976,-0.6642976,29.70644,76.1702,0.08941105,0.6941909,0,0,21.44655
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,27.81917,27.81917,0.480641,0.480641,0,-1,0,0.480641,0,0,0,0,0,0.5059379,0.480641,0,0,9.796357,20.78226,0,0.5059379,-0.5059379,29.17313,74.80276,0.08941105,0.5287052,0,0,20.78226
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,26.81597,26.81597,1.344031,1.344031,0,-1,0,1.344031,0,0,0,0,0,1.41477,1.344031,0,0,10.35851,20.27632,0,1.41477,-1.41477,27.68184,70.97892,0.08941105,1.478434,0,0,20.27632
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,25.78659,25.78659,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.93048,18.86155,0,0,0,27.68184,70.97892,0.08941105,0,0,0,18.86155
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,24.94042,24.94042,1.150537,1.150537,0,0,0,1.150537,0,0,2.220446E-16,0,0,1.211091,1.150537,0,0,11.93048,18.86155,0,1.211091,-1.211091,26.40523,67.70559,0.08941105,1.26559,0,0,18.86155
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.437955,30.46851,24.06807,0.9251379,0.9251379,0,0,0,0.9251379,263.5234,0,0,0,2.437955,0.9738294,0.9251379,0,0,13.27613,17.65046,1.464126,0,1.464126,27.79422,71.2671,0.08862704,1.017652,1.950364,0,20.08841
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,4.745191,38.57821,25.49,2.848554,2.848554,0,0,0,2.848554,166.5824,0,0,0,4.745191,2.998478,2.848554,0,0,11.81201,18.96817,1.746713,0,1.746713,29.4513,75.51601,0.08770952,3.13341,3.796153,0,23.71336
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,5.757202,45.89662,29.26726,3.00581,3.00581,0,-1,0,3.00581,191.5358,0,0,0,5.757202,3.164011,3.00581,0,0,10.06529,20.54021,2.593192,0,2.593192,31.91142,81.82399,0.08638185,3.306391,4.605762,0,26.29741
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,7.573376,56.56326,33.09687,6.328482,6.328482,0,0,0,6.328482,119.6713,0,0,0,7.573376,6.66156,6.328482,0,0,7.472103,22.87408,0.9118168,0,0.9118168,32.77644,84.042,0.08592452,6.961329,6.058701,0,30.44746
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,7.969877,62.02232,36.38562,7.044173,7.044173,0,0,0,7.044173,113.1414,0,0,0,7.969877,7.414919,7.044173,0,0,6.560286,23.69472,0.5549574,0,0.5549574,33.30292,85.39194,0.08564854,7.748591,6.375902,0,31.6646
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,9.043302,70.40298,39.52607,0.1086655,0.1086655,0,0,0,0.1086655,8322.145,2.923588,0,0,9.043302,0.1143848,0.1086655,0,0,6.005329,24.19418,6.005329,0,6.005329,39.00008,100,0.08277165,0.1195321,7.234642,0,33.23748
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,9.007384,74.16124,42.54439,5.511334,5.511334,0,0,0,5.511334,163.4338,3.20598,0,0,9.007384,5.801404,5.511334,0,0,0,29.59898,0,0,0,39.00008,100,0.08277165,6.062468,7.205907,0,38.60636
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,8.201861,72.99668,44.45483,4.303222,4.303222,0,-1,0,4.303222,190.5981,3.672153,0,0,8.201861,4.529707,4.303222,0,0,0,29.59898,0,0,0,39.00008,100,0.08277165,4.733544,6.561489,0,37.80084
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,6.466623,66.77556,45.26612,2.834822,2.834822,0,0,0,2.834822,228.1139,3.482599,0,0,6.466623,2.984024,2.834822,0,0,0,29.59898,0,0,0,39.00008,100,0.08277165,3.118305,5.173298,0,36.0656
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,4.407382,60.09278,46.10357,5.188064,5.188064,0,0,0,5.188064,84.95234,0,0,0,4.407382,5.46112,5.188064,0,0,0,29.59898,0,1.053738,-1.053738,37.88934,97.15196,0.08277165,5.70687,3.525905,0,34.00636
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.331231,52.35904,45.3359,3.388998,3.388998,0,0,0,3.388998,68.78821,0,0,0,2.331231,3.567366,3.388998,0,0,1.17082,28.54524,0,1.236135,-1.236135,36.58634,93.81094,0.08277165,3.727897,1.864985,0,30.87647
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,42.78865,42.78865,4.170635,4.170635,0,0,0,4.170635,0,0,0,0,0,4.390142,4.170635,0,0,2.544304,27.3091,0,4.390142,-4.390142,31.95872,81.94528,0.08277165,4.587698,0,0,27.3091
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,40.33735,40.33735,8.089623,8.089623,0,-1,0,8.089623,0,0,0,0.538586,0,8.515393,8.089623,0,0,7.422239,22.91896,0,8.515393,-8.515393,22.98271,58.92991,0.08277165,8.898586,0,0,22.91896
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,38.32223,38.32223,7.023664,7.023664,0,-1,0,7.023664,0,0,8.881784E-16,0,0,7.393331,7.023664,0,0,16.88379,14.40357,0,7.393331,-7.393331,15.18946,38.94724,0.08277165,7.726031,0,0,14.40357
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,36.35945,36.35945,4.032317,4.032317,0,-1,0,4.032317,0,0,0,0,0,4.244544,4.032317,0,0,25.0986,7.010238,0,4.244544,-4.244544,10.71531,27.47511,0.08277165,4.435548,0,0,7.010238
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,34.35305,34.35305,1.548775,1.548775,0,-1,0,1.548775,0,0,2.220446E-16,0,0,1.630289,1.548775,0,0,29.81476,2.765694,0,1.630289,-1.630289,8.996838,23.06877,0.08277165,1.703652,0,0,2.765694
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,32.65197,32.65197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.62619,1.135405,0,0,0,8.996838,23.06877,0.08277165,0,0,0,1.135405
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,31.30855,31.30855,1.07181,1.07181,0,-1,0,1.07181,0,0,0,0.1003564,0,1.128221,1.07181,0,0,31.62619,1.135405,0,1.128221,-1.128221,7.807588,20.01942,0.08277165,1.178991,0,0,1.135405
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,29.95642,29.95642,1.180738,0.006824648,0,-1,0,0.006824648,0,0,1.173914,1.291987,0,0.00718384,0.006824648,0,0,32.87977,0.00718384,0,0.00718384,-0.00718384,7.800015,20,0.08277165,1.298812,0,0,0.00718384
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,28.84854,28.84854,1.327965,0,0,-1,0,0,0,0,1.327965,1.460762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08277165,1.460762,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,27.87151,27.87151,1.362373,0,0,-1,0,0,0,0,1.362373,1.498611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08277165,1.498611,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,26.86831,26.86831,1.721228,0,0,-1,0,0,0,0,1.721228,1.893351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08277165,1.893351,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,25.83893,25.83893,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08277165,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,24.97531,24.97531,1.366779,1.366779,10.16678,0,2.908195,1.366779,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.08983933,1.503456,0,12,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.584777,28.20792,24.10296,4.544374,4.544374,12,0,3.372,4.544374,34.87339,0,0,0,1.584777,0,0,7.455626,7.082845,24.52775,7.524,8.667622,0,8.667622,23.95384,61.41997,0.09872732,4.998812,1.267822,12,9.108777
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,3.81608,35.86737,25.51617,4.029135,4.029135,12,0,3.372,4.029135,94.71214,0,0,0,3.81608,0,0,7.970865,7.572321,15.86013,15.32486,11.3884,0,11.3884,34.75782,89.12244,0.1055113,4.432049,3.052864,12,19.14094
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,5.897552,46.38128,29.29343,4.578087,4.578087,0,-1,0,4.578087,128.8213,0,0,0,5.897552,4.819038,4.578087,0,0,4.47173,25.57442,1.078514,0,1.078514,35.78099,91.74595,0.1049649,5.035895,4.718042,0,31.47197
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,8.535548,60.24332,33.12304,1.164127,1.164127,0,0,0,1.164127,733.2147,3.916936,0,0,8.535548,1.225397,1.164127,0,0,3.393216,26.54508,3.393216,0,3.393216,39.00008,100,0.1032823,1.280539,6.828439,0,35.08063
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,8.894245,65.75604,36.38562,1.725978,1.725978,0,0,0,1.725978,515.3163,7.077427,0,0,8.894245,1.816819,1.725978,0,0,0,29.59898,0,0,0,39.00008,100,0.1032823,1.898576,7.115396,0,38.49323
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,9.843312,74.11845,39.57841,7.10559,7.10559,0,0,0,7.10559,138.5291,2.363744,0,0,9.843312,7.479569,7.10559,0,0,0,29.59898,0,0,0,39.00008,100,0.1032823,7.81615,7.87465,0,39.44229
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,9.738902,77.69212,42.58801,2.362586,2.362586,0,0,0,2.362586,412.2137,7.25197,0,0,9.738902,2.486933,2.362586,0,0,0,29.59898,0,0,0,39.00008,100,0.1032823,2.598845,7.791122,0,39.33788
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,8.460043,74.21458,44.50717,2.006588,2.006588,0,-1,0,2.006588,421.6134,6.347845,0,0,8.460043,2.112198,2.006588,0,0,0,29.59898,0,0,0,39.00008,100,0.1032823,2.207247,6.768034,0,38.05902
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,6.916205,68.65257,45.3359,6.667738,6.667738,0,0,0,6.667738,103.7264,8.881784E-16,0,0,6.916205,7.018672,6.667738,0,0,0,29.59898,0,0.1024662,-0.1024662,38.89207,99.72305,0.1032823,7.334512,5.532964,0,36.51518
