Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.090165,31.08434,28.21172,5.72334,5.72334,12,0,3.372,5.72334,19.0477,0,0,0,1.090165,0,0,6.27666,5.962827,26.4558,5.788761,7.052991,0,7.052991,20.59296,52.80236,0.1360762,6.295674,0.8721317,12,6.878925
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.398552,33.5485,29.80812,1.221829,1.221829,10.02183,0,2.871523,1.221829,114.4638,1.776357E-15,0,0,1.398552,0,0,8.8,8.36,19.40281,12.13645,9.758553,0,9.758553,29.85074,76.5402,0.1366146,1.344012,1.118842,12,13.53501
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.516455,43.85526,33.82964,1.873508,1.873508,0,-1,0,1.873508,187.6937,0,0,0,3.516455,1.972113,1.873508,0,0,9.644254,20.91915,1.544342,0,1.544342,31.31583,80.29683,0.136439,2.060859,2.813164,0,24.43561
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.180521,50.44476,38.00818,3.242644,3.242644,0,0,0,3.242644,128.9232,0,0,0,4.180521,3.41331,3.242644,0,0,8.099912,22.30906,0.7672114,0,0.7672114,32.04367,82.16309,0.1363519,3.566909,3.344417,0,26.48958
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,5.256107,58.14251,41.68077,0,0,0,0,0,0,0,0,0,0,5.256107,0,0,0,0,7.3327,22.99955,5.256107,0,5.256107,37.03005,94.94865,0.1357583,0,4.204886,0,28.25566
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,5.716016,63.47369,44.89973,3.067567,3.067567,0,0,0,3.067567,186.3371,0.4104061,0,0,5.716016,3.229017,3.067567,0,0,2.076592,27.73005,2.076592,0,2.076592,39.00008,100,0.1355252,3.374323,4.572813,0,33.44606
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,5.705286,66.94414,47.94422,1.552121,1.552121,0,0,0,1.552121,367.58,4.071474,0,0,5.705286,1.633812,1.552121,0,0,0,29.59898,0,0,0,39.00008,100,0.1355252,1.707333,4.564229,0,35.30426
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,5.08441,66.82484,49.90701,0,0,0,-1,0,0,0,5.08441,0,0,5.08441,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1355252,0,4.067528,0,34.68339
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,4.556879,65.78665,50.73574,0.6928552,0.6928552,0,0,0,0.6928552,657.6957,3.827558,0,0,4.556879,0.7293213,0.6928552,0,0,0,29.59898,0,0,0,39.00008,100,0.1355252,0.7621408,3.645503,0,34.15586
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.029395,57.91946,51.57319,3.630253,3.630253,0,0,0,3.630253,55.9023,0,4.440892E-16,0,2.029395,3.821318,3.630253,0,0,0,29.59898,0,1.791924,-1.791924,37.11123,95.15679,0.1355252,3.993278,1.623516,0,31.62837
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.7951173,53.34753,50.93637,0,0,0,0,0,0,0,0,0,0,0.7951173,0,0,0,0,1.991027,27.80705,0.7951173,0,0.7951173,37.86554,97.09093,0.1354361,0,0.6360939,0,28.60217
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.4980525,50.03252,48.55487,9.807384,9.807384,10.47035,0,2.984998,9.807384,5.078343,0,0,0,0.4980525,0,0,0.6629639,0.6298157,1.195909,28.52266,1.127868,0,1.127868,38.93553,99.83449,0.1355737,10.78812,0.398442,12,29.02071
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,46.17336,46.17336,6.165673,6.165673,0,-1,0,6.165673,0,0,8.881784E-16,0,0,6.490182,6.165673,0,0,0.06804103,29.53774,0,6.490182,-6.490182,32.09428,82.29285,0.1355737,6.78224,0,0,29.53774
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,44.01866,44.01866,1.593993,1.593993,0,-1,0,1.593993,0,0,2.220446E-16,0,0,1.677888,1.593993,0,0,7.279354,23.04756,0,1.677888,-1.677888,30.32563,77.75787,0.1355737,1.753392,0,0,23.04756
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,41.81162,41.81162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.143674,21.36967,0,0,0,30.32563,77.75787,0.1355737,0,0,0,21.36967
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,39.52607,39.52607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.143674,21.36967,0,0,0,30.32563,77.75787,0.1355737,0,0,0,21.36967
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,37.68542,37.68542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.143674,21.36967,0,0,0,30.32563,77.75787,0.1355737,0,0,0,21.36967
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,36.23732,36.23732,0.8854382,0.8854382,0,-1,0,0.8854382,0,0,1.110223E-16,0,0,0.9320402,0.8854382,0,0,9.143674,21.36967,0,0.9320402,-0.9320402,29.34317,75.23875,0.1355737,0.973982,0,0,21.36967
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,34.73688,34.73688,0.6523527,0.6523527,0,-1,0,0.6523527,0,0,1.110223E-16,0,0,0.6866871,0.6523527,0,0,10.17927,20.43763,0,0.6866871,-0.6866871,28.61934,73.38277,0.1355737,0.7175879,0,0,20.43763
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,33.39347,33.39347,1.294866,1.294866,0,-1,0,1.294866,0,0,0,0,0,1.363017,1.294866,0,0,10.94226,19.75094,0,1.363017,-1.363017,27.18259,69.69881,0.1355737,1.424353,0,0,19.75094
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,32.28558,32.28558,1.099558,1.099558,0,-1,0,1.099558,0,0,2.220446E-16,0,0,1.15743,1.099558,0,0,12.45672,18.38793,0,1.15743,-1.15743,25.96255,66.57052,0.1355737,1.209514,0,0,18.38793
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,31.18643,31.18643,1.965077,1.965077,0,-1,0,1.965077,0,0,2.220446E-16,0,0,2.068502,1.965077,0,0,13.74276,17.2305,0,2.068502,-2.068502,23.78216,60.97978,0.1355737,2.161584,0,0,17.2305
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,30.15705,30.15705,0.8674383,0.8674383,0,0,0,0.8674383,0,0,1.110223E-16,0,0,0.9130929,0.8674383,0,0,16.04109,15.162,0,0.9130929,-0.9130929,22.81968,58.51188,0.1355737,0.9541821,0,0,15.162
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,29.29343,29.29343,1.010396,1.010396,0,0,0,1.010396,0,0,0,0,0,1.063575,1.010396,0,0,17.05564,14.2489,0,1.063575,-1.063575,21.69857,55.63725,0.1355737,1.111436,0,0,14.2489
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.265744,31.73451,28.38619,3.771945,3.771945,0,0,0,3.771945,33.55682,0,0,0,1.265744,3.970468,3.771945,0,0,18.23739,13.18533,0,2.704724,-2.704724,18.84754,48.32694,0.1355737,4.149139,1.012596,0,14.45107
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.115579,38.63115,30.03493,4.070531,4.070531,0,0,0,4.070531,76.53986,0,0,0,3.115579,4.28477,4.070531,0,0,21.24264,10.48061,0,1.169191,-1.169191,17.61511,45.16685,0.1355737,4.477584,2.492463,0,13.59618
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,6.055998,52.29296,34.05645,3.56095,3.56095,0,-1,0,3.56095,170.0669,0,0,0,6.055998,3.748369,3.56095,0,0,22.54174,9.311415,2.307629,0,2.307629,19.80432,50.7802,0.1353159,3.917045,4.844799,0,15.36741
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,7.056253,60.7512,38.25244,4.827914,4.827914,0,0,0,4.827914,146.1553,0,0,0,7.056253,5.082015,4.827914,0,0,20.23411,11.38828,1.974239,0,1.974239,21.67724,55.58257,0.1350962,5.310705,5.645003,0,18.44453
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,8.928094,73.00465,41.93375,1.869764,1.869764,0,0,0,1.869764,477.4985,0,0,0,8.928094,1.968172,1.869764,0,0,18.25987,13.1651,6.959921,0,6.959921,28.28001,72.51269,0.1343271,2.05674,7.142475,0,22.09319
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,9.376998,79.41824,45.17016,4.63159,4.63159,0,0,0,4.63159,202.4574,0,0,0,9.376998,4.875358,4.63159,0,0,11.29995,19.42903,4.501641,0,4.501641,32.55064,83.46301,0.1338343,5.094748,7.501599,0,28.80602
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,8.781808,80.57629,48.21465,5.155361,5.155361,0,0,0,5.155361,170.3432,0,0,0,8.781808,5.426696,5.155361,0,0,6.798307,23.4805,3.355113,0,3.355113,35.73358,91.62437,0.1334694,5.670897,7.025446,0,32.26231
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,8.308111,80.86098,50.17743,2.485049,2.485049,0,-1,0,2.485049,334.3238,2.249075,0,0,8.308111,2.615841,2.485049,0,0,3.443195,26.5001,3.443195,0,3.443195,39.00008,100,0.1330969,2.733554,6.646489,0,34.80821
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,6.727452,74.75027,51.03233,0,0,0,0,0,0,0,6.727452,0,0,6.727452,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1330969,0,5.381961,0,36.32643
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,4.294099,66.08261,51.86979,0,0,0,0,0,0,0,4.294099,0,0,4.294099,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1330969,0,3.435279,0,33.89308
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.540491,55.93367,51.18063,0,0,0,0,0,0,0,1.540491,0,0,1.540491,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1330969,0,1.232393,0,31.13947
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2004255,49.39127,48.79913,4.462799,4.462799,0,0,0,4.462799,4.491027,8.881784E-16,0,0,0.2004255,4.697683,4.462799,0,0,0,29.59898,0,4.497257,-4.497257,34.25955,87.84483,0.1330969,4.909079,0.1603404,0,29.7994
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,46.44379,46.44379,3.672732,3.672732,0,-1,0,3.672732,0,0,4.440892E-16,0,0,3.866034,3.672732,0,0,4.996953,25.10172,0,3.866034,-3.866034,30.18439,77.39573,0.1330969,4.040006,0,0,25.10172
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,44.26292,44.26292,4.118019,4.118019,0,-1,0,4.118019,0,0,0,0,0,4.334757,4.118019,0,0,9.292546,21.23569,0,4.334757,-4.334757,25.61516,65.67976,0.1330969,4.529821,0,0,21.23569
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,42.05588,42.05588,3.275824,3.275824,0,-1,0,3.275824,0,0,4.440892E-16,0,0,3.448236,3.275824,0,0,14.10894,16.90093,0,3.448236,-3.448236,21.9804,56.35989,0.1330969,3.603407,0,0,16.90093
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,39.74416,39.74416,0.8542897,0.8542897,0,-1,0,0.8542897,0,0,0,0,0,0.8992524,0.8542897,0,0,17.94032,13.45269,0,0.8992524,-0.8992524,21.03251,53.92939,0.1330969,0.9397187,0,0,13.45269
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,37.9035,37.9035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.93949,12.55344,0,0,0,21.03251,53.92939,0.1330969,0,0,0,12.55344
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,36.45541,36.45541,1.264302,1.264302,0,-1,0,1.264302,0,0,0,0,0,1.330844,1.264302,0,0,18.93949,12.55344,0,1.330844,-1.330844,19.62967,50.33239,0.1330969,1.390732,0,0,12.55344
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,34.98986,34.98986,1.066534,1.066534,0,-1,0,1.066534,0,0,2.220446E-16,0,0,1.122668,1.066534,0,0,20.4182,11.2226,0,1.122668,-1.122668,18.44628,47.29805,0.1330969,1.173188,0,0,11.2226
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,33.63772,33.63772,0.5675955,0.5675955,0,-1,0,0.5675955,0,0,1.110223E-16,0,0,0.597469,0.5675955,0,0,21.66561,10.09993,0,0.597469,-0.597469,17.81649,45.68321,0.1330969,0.6243551,0,0,10.09993
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,32.51239,32.51239,0.4027118,0.4027118,0,-1,0,0.4027118,0,0,5.551115E-17,0,0,0.4239071,0.4027118,0,0,22.32946,9.50246,0,0.4239071,-0.4239071,17.36965,44.53748,0.1330969,0.4429829,0,0,9.50246
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,31.43068,31.43068,0.9016401,0.9016401,0,-1,0,0.9016401,0,0,1.110223E-16,0,0,0.9490948,0.9016401,0,0,22.80047,9.078554,0,0.9490948,-0.9490948,16.36922,41.97227,0.1330969,0.9918041,0,0,9.078554
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,30.42748,30.42748,2.734601,2.734601,0,0,0,2.734601,0,0,0,0,0,2.878527,2.734601,0,0,23.85502,8.129459,0,2.878527,-2.878527,13.33498,34.1922,0.1330969,3.008061,0,0,8.129459
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,29.53769,29.53769,0.9442405,0.9442405,0,0,0,0.9442405,0,0,0,0,0,0.9939373,0.9442405,0,0,27.05338,5.250932,0,0.9939373,-0.9939373,12.28728,31.50579,0.1330969,1.038664,0,0,5.250932
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.042865,34.11277,28.63045,0.2577693,0.2577693,0,0,0,0.2577693,792.5165,0,0,0,2.042865,0.2713362,0.2577693,0,0,28.15776,4.256995,1.771529,0,1.771529,13.9679,35.81506,0.1329061,0.2835463,1.634292,0,6.29986
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.263788,42.28946,30.25301,0.4035108,0.4035108,0,0,0,0.4035108,1056.673,0,0,0,4.263788,0.4247482,0.4035108,0,0,26.38623,5.85137,3.83904,0,3.83904,17.60994,45.15359,0.1324945,0.4438619,3.411031,0,10.11516
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,6.586538,54.38677,34.27454,0,0,0,-1,0,0,0,0,0,0,6.586538,0,0,0,0,22.54719,9.306507,6.586538,0,6.586538,23.85847,61.17545,0.1317941,0,5.269231,0,15.89305
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,7.638889,63.28642,38.4967,0,0,0,0,0,0,0,0,0,0,7.638889,0,0,0,0,15.96065,15.23439,7.638889,0,7.638889,31.10536,79.75718,0.1309911,0,6.111111,0,22.87328
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,7.604877,67.62829,42.17801,3.5686,3.5686,0,0,0,3.5686,213.1053,0,0,0,7.604877,3.756422,3.5686,0,0,8.321763,22.10939,3.848456,0,3.848456,34.75632,89.11861,0.1305902,3.92546,6.083902,0,29.71427
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,8.883004,77.31599,45.38824,5.790172,5.790172,0,0,0,5.790172,153.4152,0,0,0,8.883004,6.094917,5.790172,0,0,4.473307,25.573,2.788086,0,2.788086,37.40134,95.90067,0.1303014,6.369189,7.106403,0,34.45601
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,8.936225,81.67018,48.45891,4.673763,4.673763,0,0,0,4.673763,191.1998,2.331254,0,0,8.936225,4.919751,4.673763,0,0,1.68522,28.08228,1.68522,0,1.68522,39.00008,100,0.1301274,5.14114,7.14898,0,37.01851
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,7.885507,79.13328,50.39552,11.32761,8.36,0,-1,0,8.36,94.32424,0,2.967609,4.10037,7.885507,8.8,8.36,0,0,0,29.59898,0,0.9144932,-0.9144932,38.03612,97.52831,0.1301274,12.46037,6.308405,0,37.48449
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,6.774759,75.1871,51.22425,0,0,0,0,0,0,0,5.758655,0,0,6.774759,0,0,0,0,1.016104,28.68448,1.016104,0,1.016104,39.00008,100,0.1300227,0,5.419807,0,35.45924
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,4.637192,67.57442,52.0617,1.864265,1.864265,0,0,0,1.864265,248.741,2.674807,0,0,4.637192,1.962384,1.864265,0,0,0,29.59898,0,0,0,39.00008,100,0.1300227,2.050692,3.709754,0,34.23617
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,2.780065,60.20331,51.37255,0,0,0,0,0,0,0,2.780065,0,0,2.780065,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1300227,0,2.224051,0,32.37904
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4336403,50.33246,49.04338,1.286616,1.286616,0,0,0,1.286616,33.70393,0,0,0,0.4336403,1.354333,1.286616,0,0,0,29.59898,0,0.9206926,-0.9206926,38.02958,97.51156,0.1300227,1.415278,0.3469122,0,30.03262
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,46.66187,46.66187,5.157145,5.157145,0,-1,0,5.157145,0,0,8.881784E-16,0,0,5.428574,5.157145,0,0,1.022992,28.67829,0,5.428574,-5.428574,32.30736,82.83923,0.1300227,5.67286,0,0,28.67829
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,44.50717,44.50717,1.927285,1.927285,0,-1,0,1.927285,0,0,2.220446E-16,0,0,2.028721,1.927285,0,0,7.05474,23.24971,0,2.028721,-2.028721,30.1689,77.35601,0.1300227,2.120013,0,0,23.24971
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,42.30013,42.30013,2.930866,2.930866,0,-1,0,2.930866,0,0,4.440892E-16,0,0,3.085122,2.930866,0,0,9.308875,21.22099,0,3.085122,-3.085122,26.9169,69.01756,0.1300227,3.223953,0,0,21.22099
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,39.98841,39.98841,1.448492,1.448492,0,-1,0,1.448492,0,0,2.220446E-16,0,0,1.524728,1.448492,0,0,12.73679,18.13587,0,1.524728,-1.524728,25.30969,64.89652,0.1300227,1.593341,0,0,18.13587
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,38.14776,38.14776,0.4694763,0.4694763,0,-1,0,0.4694763,0,0,0,0,0,0.4941856,0.4694763,0,0,14.43093,16.61114,0,0.4941856,-0.4941856,24.78878,63.56084,0.1300227,0.5164239,0,0,16.61114
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,36.69967,36.69967,1.03047,1.03047,0,-1,0,1.03047,0,0,2.220446E-16,0,0,1.084705,1.03047,0,0,14.98003,16.11695,0,1.084705,-1.084705,23.6454,60.6291,0.1300227,1.133517,0,0,16.11695
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,35.23412,35.23412,0.1063191,0.1063191,0,-1,0,0.1063191,0,0,1.387779E-17,0,0,0.1119148,0.1063191,0,0,16.18525,15.03225,0,0.1119148,-0.1119148,23.52743,60.32662,0.1300227,0.116951,0,0,15.03225
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,33.85581,33.85581,1.163998,1.163998,0,-1,0,1.163998,0,0,2.220446E-16,0,0,1.225261,1.163998,0,0,16.3096,14.92033,0,1.225261,-1.225261,22.23589,57.01499,0.1300227,1.280398,0,0,14.92033
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,32.73048,32.73048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.67101,13.69507,0,0,0,22.23589,57.01499,0.1300227,0,0,0,13.69507
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,31.64877,31.64877,1.321824,1.321824,0,-1,0,1.321824,0,0,0,0,0,1.391394,1.321824,0,0,17.67101,13.69507,0,1.391394,-1.391394,20.76923,53.25434,0.1300227,1.454006,0,0,13.69507
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,30.64557,30.64557,1.193165,1.193165,0,0,0,1.193165,0,0,2.220446E-16,0,0,1.255963,1.193165,0,0,19.217,12.30368,0,1.255963,-1.255963,19.44533,49.85973,0.1300227,1.312482,0,0,12.30368
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,29.78195,29.78195,1.904691,1.904691,0,0,0,1.904691,0,0,4.440892E-16,0,0,2.004938,1.904691,0,0,20.61251,11.04772,0,2.004938,-2.004938,17.33194,44.44079,0.1300227,2.09516,0,0,11.04772
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.880567,33.88844,28.84854,0.2596986,0.2596986,0,0,0,0.2596986,724.1346,0,0,0,1.880567,0.2733669,0.2596986,0,0,22.84022,9.042779,1.6072,0,1.6072,18.85667,48.35033,0.1298575,0.2856684,1.504454,0,10.92335
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,4.821993,44.28244,30.49727,4.976652,4.976652,0,0,0,4.976652,96.89231,0,0,0,4.821993,5.238581,4.976652,0,0,21.23302,10.48926,0,0.416588,-0.416588,18.41754,47.22438,0.1298575,5.474317,3.857594,0,15.31125
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,7.021952,56.22726,34.5188,3.155192,3.155192,0,-1,0,3.155192,222.5523,0,0,0,7.021952,3.321254,3.155192,0,0,21.6959,10.07267,3.700697,0,3.700697,21.92833,56.22638,0.1294786,3.470711,5.617561,0,17.09462
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,8.301136,66.21647,38.71479,4.506362,4.506362,0,0,0,4.506362,184.2093,0,0,0,8.301136,4.743539,4.506362,0,0,17.9952,13.4033,3.557597,0,3.557597,25.30337,64.88029,0.1291164,4.956998,6.640909,0,21.70444
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,9.341266,75.51918,42.39609,11.66254,11.66254,11.66254,0,3.286623,11.66254,80.09633,0,0,0,9.341266,0,0,0,0,14.4376,16.60514,9.341266,0,9.341266,34.16527,87.60308,0.1300093,12.82879,7.473012,12,25.9464
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,9.571074,80.98945,45.60633,3.579525,3.579525,0,0,0,3.579525,267.3839,0.7068166,0,0,9.571074,3.767921,3.579525,0,0,5.096336,25.01228,5.096336,0,5.096336,39.00008,100,0.1294942,3.937478,7.656859,0,34.58335
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,8.274998,78.74463,48.67699,11.08783,11.08783,3.226582,0,1.152325,11.08783,74.63136,1.776357E-15,0,0,8.274998,8.274998,7.861248,0,0,0,29.59898,0,0,0,39.00008,100,0.1294942,12.19661,6.619998,12,37.87397
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,7.842254,79.17719,50.58744,2.477024,2.477024,0,-1,0,2.477024,316.5999,5.234861,0,0,7.842254,2.607393,2.477024,0,0,0,29.59898,0,0,0,39.00008,100,0.1294942,2.724726,6.273803,0,37.44123
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,6.87519,75.86735,51.42489,0.9679011,0.9679011,0,0,0,0.9679011,710.3195,5.856347,0,0,6.87519,1.018843,0.9679011,0,0,0,29.59898,0,0,0,39.00008,100,0.1294942,1.064691,5.500152,0,36.47417
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,4.714619,68.09287,52.26234,1.802444,1.802444,0,0,0,1.802444,261.5681,2.817309,0,0,4.714619,1.89731,1.802444,0,0,0,29.59898,0,0,0,39.00008,100,0.1294942,1.982689,3.771695,0,34.3136
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.225863,58.61949,51.62553,1.931943,1.931943,0,0,0,1.931943,115.2137,0.1922387,0,0,2.225863,2.033624,1.931943,0,0,0,29.59898,0,0,0,39.00008,100,0.1294942,2.125137,1.78069,0,31.82484
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.2743826,50.05821,49.24402,5.538143,5.538143,0,0,0,5.538143,4.954415,0,0,0,0.2743826,5.829624,5.538143,0,0,0,29.59898,0,5.555242,-5.555242,33.14434,84.98531,0.1294942,6.091957,0.2195061,0,29.87336
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,46.88868,46.88868,3.52363,3.52363,0,-1,0,3.52363,0,0,0,0,0,3.709085,3.52363,0,0,6.172491,24.04374,0,3.709085,-3.709085,29.23462,74.96042,0.1294942,3.875993,0,0,24.04374
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,44.69909,44.69909,5.679814,5.679814,0,-1,0,5.679814,0,0,8.881784E-16,0,0,5.978752,5.679814,0,0,10.2937,20.33465,0,5.978752,-5.978752,22.93246,58.80107,0.1294942,6.247796,0,0,20.33465
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,42.51822,42.51822,3.018388,3.018388,0,-1,0,3.018388,0,0,4.440892E-16,0,0,3.17725,3.018388,0,0,16.93675,14.3559,0,3.17725,-3.17725,19.58335,50.21361,0.1294942,3.320226,0,0,14.3559
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,40.21522,40.21522,0.478235,0.478235,0,-1,0,0.478235,0,0,5.551115E-17,0,0,0.5034053,0.478235,0,0,20.46703,11.17865,0,0.5034053,-0.5034053,19.05271,48.85301,0.1294942,0.5260586,0,0,11.17865
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,38.3484,38.3484,2.299547,2.299547,0,-1,0,2.299547,0,0,0,0,0,2.420576,2.299547,0,0,21.02637,10.67525,0,2.420576,-2.420576,16.5012,42.31069,0.1294942,2.529502,0,0,10.67525
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,36.9003,36.9003,0.8324556,0.8324556,0,-1,0,0.8324556,0,0,1.110223E-16,0,0,0.8762691,0.8324556,0,0,23.7159,8.254669,0,0.8762691,-0.8762691,15.57753,39.94231,0.1294942,0.9157012,0,0,8.254669
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,35.42604,35.42604,0.8839951,0.8839951,0,-1,0,0.8839951,0,0,1.110223E-16,0,0,0.9305211,0.8839951,0,0,24.68953,7.3784,0,0.9305211,-0.9305211,14.59668,37.4273,0.1294942,0.9723946,0,0,7.3784
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,34.05645,34.05645,1.558067,1.558067,0,-1,0,1.558067,0,0,2.220446E-16,0,0,1.64007,1.558067,0,0,25.72344,6.447879,0,1.64007,-1.64007,12.86789,32.99453,0.1294942,1.713873,0,0,6.447879
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,32.94857,32.94857,0.5447924,0.5447924,0,-1,0,0.5447924,0,0,1.110223E-16,0,0,0.5734656,0.5447924,0,0,27.54574,4.807809,0,0.5734656,-0.5734656,12.26341,31.44457,0.1294942,0.5992715,0,0,4.807809
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,31.84941,31.84941,1.484586,1.484586,0,-1,0,1.484586,0,0,2.220446E-16,0,0,1.562722,1.484586,0,0,28.18293,4.234344,0,1.562722,-1.562722,10.61615,27.22085,0.1294942,1.633045,0,0,4.234344
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,30.86366,30.86366,0.2768386,0.2768386,0,0,0,0.2768386,0,0,5.551115E-17,0,0,0.2914091,0.2768386,0,0,29.91928,2.671621,0,0.2914091,-0.2914091,10.30898,26.43323,0.1294942,0.3045225,0,0,2.671621
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,29.98259,29.98259,0.8705878,0.8705878,0,0,0,0.8705878,0,0,1.110223E-16,0,0,0.9164082,0.8705878,0,0,30.24307,2.380212,0,0.9164082,-0.9164082,9.343,23.95636,0.1294942,0.9576465,0,0,2.380212
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,1.969782,34.39685,29.10151,5.499838,5.499838,12,0,3.372,5.499838,35.81528,0,0,0,1.969782,0,0,6.500162,6.175154,31.2613,1.463804,8.144937,0,8.144937,17.06997,43.76905,0.1304973,6.049821,1.575826,12,3.433586
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.260561,42.78,30.71536,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.260561,0,0,8.8,8.36,23.11637,8.794247,12.62056,0,12.62056,29.04288,74.46877,0.1304847,0,3.408449,12,13.05481
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,6.834286,55.80515,34.73688,3.125263,3.125263,0,-1,0,3.125263,218.6787,0,0,0,6.834286,3.289751,3.125263,0,0,10.49581,20.15275,3.544535,0,3.544535,32.40552,83.09091,0.1301318,3.43779,5.467429,0,26.98704
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,8.321486,66.60442,38.95905,2.389874,2.389874,0,0,0,2.389874,348.1976,0,0,0,8.321486,2.515657,2.389874,0,0,6.951272,23.34283,5.805829,0,5.805829,37.91341,97.21369,0.1295579,2.628862,6.657189,0,31.66432
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,9.403094,76.10308,42.61418,1.415738,1.415738,0,0,0,1.415738,664.183,6.7674,0,0,9.403094,1.490251,1.415738,0,0,1.145444,28.56808,1.145444,0,1.145444,39.00008,100,0.1294453,1.557312,7.522476,0,37.97117
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,9.346642,80.16778,45.83314,3.688787,3.688787,0,0,0,3.688787,253.3799,5.463709,0,0,9.346642,3.882933,3.688787,0,0,0,29.59898,0,0,0,39.00008,100,0.1294453,4.057665,7.477314,0,38.94562
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,8.666571,80.88138,48.86891,5.188855,5.188855,0,0,0,5.188855,167.0228,3.204618,0,0,8.666571,5.461953,5.188855,0,0,0,29.59898,0,0,0,39.00008,100,0.1294453,5.707741,6.933257,0,38.26555
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,8.002954,80.19226,50.78807,2.261893,2.261893,0,-1,0,2.261893,353.8167,5.622014,0,0,8.002954,2.38094,2.261893,0,0,0,29.59898,0,0,0,39.00008,100,0.1294453,2.488082,6.402363,0,37.60193
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,6.647234,75.12669,51.62553,1.872986,1.872986,0,0,0,1.872986,354.9004,4.67567,0,0,6.647234,1.971564,1.872986,0,0,0,29.59898,0,0,0,39.00008,100,0.1294453,2.060285,5.317788,0,36.24621
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,5.000514,69.40437,52.45426,3.780924,3.780924,0,0,0,3.780924,132.2564,1.020594,0,0,5.000514,3.97992,3.780924,0,0,0,29.59898,0,0,0,39.00008,100,0.1294453,4.159016,4.000411,0,34.59949
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.100822,61.71848,51.76511,0,0,0,0,0,0,0,3.100822,0,0,3.100822,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294453,0,2.480658,0,32.6998
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.6708001,51.44465,49.43594,4.558707,4.558707,0,0,0,4.558707,14.7147,0,8.881784E-16,0,0.6708001,4.798639,4.558707,0,0,0,29.59898,0,4.127839,-4.127839,34.64895,88.84329,0.1294453,5.014578,0.5366401,0,30.26978
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,47.0806,47.0806,5.264966,5.264966,0,-1,0,5.264966,0,0,8.881784E-16,0,0,5.542069,5.264966,0,0,4.586488,25.47114,0,5.542069,-5.542069,28.8071,73.86421,0.1294453,5.791462,0,0,25.47114
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,44.89973,44.89973,3.959941,3.959941,0,-1,0,3.959941,0,0,8.881784E-16,0,0,4.168359,3.959941,0,0,10.74434,19.92907,0,4.168359,-4.168359,24.41326,62.59798,0.1294453,4.355936,0,0,19.92907
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,42.71886,42.71886,5.618595,5.618595,0,-1,0,5.618595,0,0,0,0,0,5.91431,5.618595,0,0,15.37585,15.76071,0,5.91431,-5.91431,18.17903,46.61281,0.1294453,6.180454,0,0,15.76071
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,40.40714,40.40714,1.214772,1.214772,0,-1,0,1.214772,0,0,0,0,0,1.278707,1.214772,0,0,21.94731,9.8464,0,1.278707,-1.278707,16.83116,43.15673,0.1294453,1.336249,0,0,9.8464
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,38.54032,38.54032,0.479217,0.479217,0,-1,0,0.479217,0,0,5.551115E-17,0,0,0.5044389,0.479217,0,0,23.36809,8.567694,0,0.5044389,-0.5044389,16.29943,41.79333,0.1294453,0.5271387,0,0,8.567694
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,37.09222,37.09222,0.7514026,0.7514026,0,-1,0,0.7514026,0,0,1.110223E-16,0,0,0.7909501,0.7514026,0,0,23.92858,8.063254,0,0.7909501,-0.7909501,15.4657,39.65556,0.1294453,0.8265428,0,0,8.063254
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,35.60051,35.60051,0.5385088,0.5385088,0,-1,0,0.5385088,0,0,1.110223E-16,0,0,0.5668514,0.5385088,0,0,24.80742,7.272305,0,0.5668514,-0.5668514,14.86818,38.12347,0.1294453,0.5923597,0,0,7.272305
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,34.2222,34.2222,0.5196988,0.5196988,0,-1,0,0.5196988,0,0,0,0,0,0.5470514,0.5196988,0,0,25.43725,6.705453,0,0.5470514,-0.5470514,14.29154,36.64491,0.1294453,0.5716687,0,0,6.705453
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,33.12304,33.12304,1.836689,1.836689,0,-1,0,1.836689,0,0,2.220446E-16,0,0,1.933357,1.836689,0,0,26.04508,6.158402,0,1.933357,-1.933357,12.2536,31.41943,0.1294453,2.020358,0,0,6.158402
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,32.01516,32.01516,0.04075102,0.04075102,0,-1,0,0.04075102,0,0,6.938894E-18,0,0,0.04289581,0.04075102,0,0,28.19326,4.225044,0,0.04289581,-0.04289581,12.20839,31.3035,0.1294453,0.04482612,0,0,4.225044
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,31.03813,31.03813,0.2018808,0.2018808,0,0,0,0.2018808,0,0,0,0,0,0.2125061,0.2018808,0,0,28.24092,4.182148,0,0.2125061,-0.2125061,11.98439,30.72913,0.1294453,0.2220689,0,0,4.182148
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,30.1745,30.1745,0.9345376,0.9345376,0,0,0,0.9345376,0,0,1.110223E-16,0,0,0.9837238,0.9345376,0,0,28.47704,3.969643,0,0.9837238,-0.9837238,10.94745,28.07033,0.1294453,1.027991,0,0,3.969643
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.281886,32.67761,29.26726,0.4826521,0.4826521,0,0,0,0.4826521,265.5921,0,0,0,1.281886,0.5080548,0.4826521,0,0,29.57007,2.985919,0.7738309,0,0.7738309,11.68157,29.95269,0.1293693,0.5309173,1.025509,0,4.267805
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,3.98269,42.14897,30.916,2.806067,2.806067,0,0,0,2.806067,141.9314,0,0,0,3.98269,2.953755,2.806067,0,0,28.79623,3.682367,1.028934,0,1.028934,12.6577,32.45559,0.1292684,3.086674,3.186152,0,7.665056
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,6.43544,54.64904,34.96369,0,0,0,-1,0,0,0,0,0,0,6.43544,0,0,0,0,27.7673,4.608407,6.43544,0,6.43544,18.7629,48.1099,0.128641,0,5.148352,0,11.04385
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,6.779519,60.81121,39.18585,2.883873,2.883873,0,0,0,2.883873,235.0838,0,0,0,6.779519,3.035656,2.883873,0,0,21.33186,10.4003,3.743863,0,3.743863,22.31464,57.21691,0.1282788,3.17226,5.423615,0,17.17982
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,8.904947,74.07921,42.84099,1.054095,1.054095,0,0,0,1.054095,844.7959,0,0,0,8.904947,1.109573,1.054095,0,0,17.588,13.76978,7.795374,0,7.795374,29.70998,76.17928,0.1275311,1.159504,7.123958,0,22.67473
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,8.860085,78.08261,46.05123,1.795965,1.795965,0,0,0,1.795965,493.333,0,0,0,8.860085,1.890489,1.795965,0,0,9.792624,20.78562,6.969596,0,6.969596,36.32192,93.13294,0.1268699,1.975561,7.088068,0,29.6457
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,8.636214,81.03374,49.09572,0,0,0,0,0,0,0,5.813187,0,0,8.636214,0,0,0,0,2.823027,27.05825,2.823027,0,2.823027,39.00008,100,0.1266041,0,6.908971,0,35.69447
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,7.924558,80.13581,51.03233,3.034386,3.034386,0,-1,0,3.034386,261.1585,4.730467,0,0,7.924558,3.194091,3.034386,0,0,0,29.59898,0,0,0,39.00008,100,0.1266041,3.337825,6.339646,0,37.52354
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,6.344603,74.13578,51.86979,6.312432,6.312432,0,0,0,6.312432,100.5097,8.881784E-16,0,0,6.344603,6.644665,6.312432,0,0,0,29.59898,0,0.3000621,-0.3000621,38.68378,99.189,0.1266041,6.943675,5.075682,0,35.94358
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,3.92622,65.60622,52.6549,0.8229942,0.8229942,0,0,0,0.8229942,477.0653,2.726508,0,0,3.92622,0.8663096,0.8229942,0,0,0.3334023,29.29892,0.3334023,0,0.3334023,39.00008,100,0.1265727,0.9052936,3.140976,0,33.22514
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,2.651712,60.45581,52.01809,2.190052,2.190052,0,0,0,2.190052,121.0799,0.3463939,0,0,2.651712,2.305318,2.190052,0,0,0,29.59898,0,0,0,39.00008,100,0.1265727,2.409057,2.12137,0,32.25069
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.3760224,50.78386,49.66275,4.740352,4.740352,0,0,0,4.740352,7.932373,0,8.881784E-16,0,0.3760224,4.989844,4.740352,0,0,0,29.59898,0,4.613822,-4.613822,34.13668,87.52978,0.1265727,5.214387,0.3008179,0,29.975
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,47.28124,47.28124,3.019979,3.019979,0,-1,0,3.019979,0,0,4.440892E-16,0,0,3.178926,3.019979,0,0,5.126469,24.98516,0,3.178926,-3.178926,30.7858,78.93779,0.1265727,3.321978,0,0,24.98516
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,45.11782,45.11782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.658608,21.80623,0,0,0,30.7858,78.93779,0.1265727,0,0,0,21.80623
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,42.91078,42.91078,5.407088,5.407088,0,-1,0,5.407088,0,0,8.881784E-16,0,0,5.691671,5.407088,0,0,8.658608,21.80623,0,5.691671,-5.691671,24.78625,63.55437,0.1265727,5.947797,0,0,21.80623
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,40.58161,40.58161,0.02665566,0.02665566,0,-1,0,0.02665566,0,0,3.469447E-18,0,0,0.02805859,0.02665566,0,0,14.98269,16.11456,0,0.02805859,-0.02805859,24.75668,63.47853,0.1265727,0.02932123,0,0,16.11456
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,38.71479,38.71479,0.2855629,0.2855629,0,-1,0,0.2855629,0,0,0,0,0,0.3005925,0.2855629,0,0,15.01386,16.0865,0,0.3005925,-0.3005925,24.43982,62.66609,0.1265727,0.3141192,0,0,16.0865
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,37.26669,37.26669,0.5415496,0.5415496,0,-1,0,0.5415496,0,0,1.110223E-16,0,0,0.5700522,0.5415496,0,0,15.34786,15.78591,0,0.5700522,-0.5700522,23.83894,61.12535,0.1265727,0.5957046,0,0,15.78591
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,35.79242,35.79242,1.568224,1.568224,0,-1,0,1.568224,0,0,2.220446E-16,0,0,1.650762,1.568224,0,0,15.98125,15.21586,0,1.650762,-1.650762,22.09888,56.66368,0.1265727,1.725046,0,0,15.21586
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,34.42284,34.42284,1.238508,1.238508,0,-1,0,1.238508,0,0,0,0,0,1.303692,1.238508,0,0,17.81543,13.56509,0,1.303692,-1.303692,20.72467,53.14007,0.1265727,1.362358,0,0,13.56509
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,33.29751,33.29751,2.855009,2.855009,0,-1,0,2.855009,0,0,4.440892E-16,0,0,3.005272,2.855009,0,0,19.26397,12.2614,0,3.005272,-3.005272,17.55683,45.01743,0.1265727,3.14051,0,0,12.2614
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,32.18962,32.18962,1.574849,1.574849,0,-1,0,1.574849,0,0,2.220446E-16,0,0,1.657736,1.574849,0,0,22.60316,9.256129,0,1.657736,-1.657736,15.80943,40.53691,0.1265727,1.732334,0,0,9.256129
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,31.23004,31.23004,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.44509,7.598394,0,0,0,15.80943,40.53691,0.1265727,0,0,0,7.598394
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,30.34897,30.34897,1.738487,1.738487,0,0,0,1.738487,0,0,2.220446E-16,0,0,1.829986,1.738487,0,0,24.44509,7.598394,0,1.829986,-1.829986,13.88045,35.59083,0.1265727,1.912336,0,0,7.598394
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.082518,35.08999,29.4679,3.276525,3.276525,0,0,0,3.276525,63.55873,0,0,0,2.082518,3.448973,3.276525,0,0,26.47841,5.768407,0,1.366456,-1.366456,12.44008,31.89758,0.1265727,3.604177,1.666014,0,7.850925
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,4.929222,45.29055,31.10792,3.385675,3.385675,0,0,0,3.385675,145.5905,0,0,0,4.929222,3.563869,3.385675,0,0,27.9967,4.401952,1.365353,0,1.365353,13.73537,35.21882,0.1264446,3.724243,3.943377,0,9.331173
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,6.672845,55.74389,35.18178,4.030855,4.030855,0,-1,0,4.030855,165.5442,0,0,0,6.672845,4.243005,4.030855,0,0,26.63134,5.630769,2.42984,0,2.42984,16.04052,41.12944,0.1262173,4.43394,5.338276,0,12.30361
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,8.501968,67.91499,39.40394,3.937032,3.937032,0,0,0,3.937032,215.9487,0,0,0,8.501968,4.144244,3.937032,0,0,24.2015,7.817625,4.357725,0,4.357725,20.17462,51.72968,0.1258115,4.330735,6.801575,0,16.31959
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,9.188857,75.71609,43.08525,4.219615,4.219615,0,0,0,4.219615,217.7653,0,0,0,9.188857,4.4417,4.219615,0,0,19.84378,11.73958,4.747158,0,4.747158,24.67817,63.27722,0.1253725,4.641576,7.351086,0,20.92843
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,8.528928,76.84045,46.29549,0,0,0,0,0,0,0,0,0,0,8.528928,0,0,0,0,15.09662,16.01202,8.528928,0,8.528928,32.76942,84.02398,0.1245914,0,6.823142,0,24.54095
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,7.665827,76.78171,49.33998,2.527463,2.527463,0,0,0,2.527463,303.3012,0,0,0,7.665827,2.660488,2.527463,0,0,6.567694,23.68805,5.005339,0,5.005339,37.5179,96.19955,0.1241376,2.78021,6.132661,0,31.35388
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,7.090937,76.6316,51.27659,2.182372,2.182372,0,-1,0,2.182372,324.9189,3.231349,0,0,7.090937,2.297233,2.182372,0,0,1.562355,28.19286,1.562355,0,1.562355,39.00008,100,0.1239966,2.400609,5.672749,0,35.28379
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,6.282964,74.1692,52.11404,2.695126,2.695126,0,0,0,2.695126,233.1232,3.445989,0,0,6.282964,2.836975,2.695126,0,0,0,29.59898,0,0,0,39.00008,100,0.1239966,2.964639,5.026371,0,35.88194
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,4.653204,68.57813,52.89916,6.772112,6.772112,0,0,0,6.772112,68.71127,0,8.881784E-16,0,4.653204,7.12854,6.772112,0,0,0,29.59898,0,2.475335,-2.475335,36.39085,93.30968,0.1239966,7.449324,3.722563,0,34.25218
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.414438,59.86134,52.21,0,0,0,0,0,0,0,0,0,0,2.414438,0,0,0,0,2.750373,27.12364,2.414438,0,2.414438,38.68138,99.18283,0.1237793,0,1.93155,0,29.53808
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.4799358,51.31679,49.88083,3.492044,3.492044,0,0,0,3.492044,13.74369,0,4.440892E-16,0,0.4799358,3.675836,3.492044,0,0,0.3359352,29.29664,0,3.1959,-3.1959,35.31261,90.54497,0.1237793,3.841248,0.3839486,0,29.77657
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,47.5255,47.5255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.886935,26.10074,0,0,0,35.31261,90.54497,0.1237793,0,0,0,26.10074
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,45.31845,45.31845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.886935,26.10074,0,0,0,35.31261,90.54497,0.1237793,0,0,0,26.10074
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,43.11142,43.11142,3.115175,3.115175,0,-1,0,3.115175,0,0,4.440892E-16,0,0,3.279131,3.115175,0,0,3.886935,26.10074,0,3.279131,-3.279131,31.8561,81.68214,0.1237793,3.426692,0,0,26.10074
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,40.7997,40.7997,0.1523002,0.1523002,0,-1,0,0.1523002,0,0,0,0,0,0.1603161,0.1523002,0,0,7.530414,22.82161,0,0.1603161,-0.1603161,31.68711,81.24884,0.1237793,0.1675303,0,0,22.82161
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,38.93287,38.93287,2.385561,2.385561,0,-1,0,2.385561,0,0,0,0,0,2.511117,2.385561,0,0,7.708543,22.66129,0,2.511117,-2.511117,29.04016,74.46181,0.1237793,2.624117,0,0,22.66129
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,37.46733,37.46733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.49867,20.15017,0,0,0,29.04016,74.46181,0.1237793,0,0,0,20.15017
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,35.99306,35.99306,0.448335,0.448335,0,-1,0,0.448335,0,0,5.551115E-17,0,0,0.4719315,0.448335,0,0,10.49867,20.15017,0,0.4719315,-0.4719315,28.5427,73.18627,0.1237793,0.4931685,0,0,20.15017
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,34.59731,34.59731,0.741581,0.741581,0,-1,0,0.741581,0,0,1.110223E-16,0,0,0.7806115,0.741581,0,0,11.02304,19.67824,0,0.7806115,-0.7806115,27.71987,71.07644,0.1237793,0.815739,0,0,19.67824
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,33.46325,33.46325,0.403015,0.403015,0,-1,0,0.403015,0,0,5.551115E-17,0,0,0.4242263,0.403015,0,0,11.89039,18.89763,0,0.4242263,-0.4242263,27.27269,69.92984,0.1237793,0.4433165,0,0,18.89763
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,32.36409,32.36409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.36175,18.4734,0,0,0,27.27269,69.92984,0.1237793,0,0,0,18.4734
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,31.37834,31.37834,1.577304,1.577304,0,0,0,1.577304,0,0,2.220446E-16,0,0,1.66032,1.577304,0,0,12.36175,18.4734,0,1.66032,-1.66032,25.52256,65.44234,0.1237793,1.735035,0,0,18.4734
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,30.52344,30.52344,1.164012,1.164012,0,0,0,1.164012,0,0,0,0,0,1.225275,1.164012,0,0,14.20655,16.81308,0,1.225275,-1.225275,24.23101,62.13066,0.1237793,1.280413,0,0,16.81308
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.351443,33.24132,29.63365,4.162149,4.162149,0,0,0,4.162149,32.46982,0,0,0,1.351443,4.38121,4.162149,0,0,15.56797,15.58781,0,3.029768,-3.029768,21.03735,53.94182,0.1237793,4.578364,1.081154,0,16.93925
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,3.76089,41.89929,31.30855,3.321043,3.321043,0,0,0,3.321043,113.2443,0,0,0,3.76089,3.495835,3.321043,0,0,18.93438,12.55804,0.2650556,0,0.2650556,21.28881,54.58657,0.1237555,3.653147,3.008712,0,16.31893
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,5.718929,52.64398,35.38242,6.396096,6.396096,0,-1,0,6.396096,89.4128,0,0,0,5.718929,6.732733,6.396096,0,0,18.66932,12.79659,0,1.013804,-1.013804,20.22016,51.84647,0.1237555,7.035706,4.575143,0,18.51552
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,6.929786,61.92401,39.6482,0,0,0,0,0,0,0,0,0,0,6.929786,0,0,0,0,19.79577,11.78279,6.929786,0,6.929786,26.79433,68.70329,0.1231363,0,5.543829,0,18.71257
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,8.262786,71.87238,43.35567,2.054025,2.054025,0,0,0,2.054025,402.2729,0,0,0,8.262786,2.162132,2.054025,0,0,12.86598,18.01959,6.100654,0,6.100654,32.58192,83.54323,0.1225964,2.259428,6.610229,0,26.28238
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,9.075402,79.81324,46.56591,1.598917,1.598917,0,0,0,1.598917,567.5969,0.6270037,0,0,9.075402,1.68307,1.598917,0,0,6.765328,23.51018,6.765328,0,6.765328,39.00008,100,0.1220031,1.758809,7.260322,0,32.58559
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,8.554867,81.28255,49.58424,4.224918,4.224918,0,0,0,4.224918,202.486,4.107585,0,0,8.554867,4.447282,4.224918,0,0,0,29.59898,0,0,0,39.00008,100,0.1220031,4.64741,6.843894,0,38.15385
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,7.826921,80.30279,51.52085,3.683095,3.683095,0,-1,0,3.683095,212.5093,3.949979,0,0,7.826921,3.876942,3.683095,0,0,0,29.59898,0,0,0,39.00008,100,0.1220031,4.051404,6.261537,0,37.4259
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,5.452638,71.06568,52.3583,6.005283,6.005283,0,0,0,6.005283,90.79735,0,0,0,5.452638,6.321351,6.005283,0,0,0,29.59898,0,0.8687127,-0.8687127,38.08437,97.65205,0.1220031,6.605812,4.36211,0,35.05162
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,4.291025,67.48936,53.14341,3.452799,3.452799,0,0,0,3.452799,124.2767,0,0,0,4.291025,3.634525,3.452799,0,0,0.9652364,28.73026,0.6565004,0,0.6565004,38.70718,99.24899,0.1219458,3.798079,3.43282,0,33.02129
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,1.717169,57.82053,52.45426,3.240847,3.240847,0,0,0,3.240847,52.9852,0,0,0,1.717169,3.411418,3.240847,0,0,0.308736,29.32112,0,1.694249,-1.694249,36.92129,94.66978,0.1219458,3.564932,1.373735,0,31.03828
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.3489208,51.16803,50.12509,6.730249,6.730249,0,0,0,6.730249,5.184366,0,8.881784E-16,0,0.3489208,7.084472,6.730249,0,0,2.191235,27.62687,0,6.735552,-6.735552,29.8214,76.46497,0.1219458,7.403274,0.2791366,0,27.97579
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,47.76975,47.76975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.675181,20.89132,0,0,0,29.8214,76.46497,0.1219458,0,0,0,20.89132
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,45.53654,45.53654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.675181,20.89132,0,0,0,29.8214,76.46497,0.1219458,0,0,0,20.89132
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,43.32951,43.32951,0.3040195,0.3040195,0,-1,0,0.3040195,0,0,0,0,0,0.3200205,0.3040195,0,0,9.675181,20.89132,0,0.3200205,-0.3200205,29.48406,75.60001,0.1219458,0.3344214,0,0,20.89132
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,41.01778,41.01778,0.3735997,0.3735997,0,-1,0,0.3735997,0,0,5.551115E-17,0,0,0.3932629,0.3735997,0,0,10.03076,20.57129,0,0.3932629,-0.3932629,29.06953,74.5371,0.1219458,0.4109597,0,0,20.57129
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,39.13351,39.13351,0.4345236,0.4345236,0,-1,0,0.4345236,0,0,5.551115E-17,0,0,0.4573932,0.4345236,0,0,10.46772,20.17803,0,0.4573932,-0.4573932,28.58739,73.30087,0.1219458,0.4779759,0,0,20.17803
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,37.68542,37.68542,0.2265805,0.2265805,0,-1,0,0.2265805,0,0,2.775558E-17,0,0,0.2385058,0.2265805,0,0,10.97593,19.72064,0,0.2385058,-0.2385058,28.33599,72.65623,0.1219458,0.2492386,0,0,19.72064
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,36.18498,36.18498,1.395817,1.395817,0,-1,0,1.395817,0,0,2.220446E-16,0,0,1.469281,1.395817,0,0,11.24094,19.48213,0,1.469281,-1.469281,26.78723,68.68507,0.1219458,1.535398,0,0,19.48213
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,34.76305,34.76305,0.1701064,0.1701064,0,-1,0,0.1701064,0,0,2.775558E-17,0,0,0.1790593,0.1701064,0,0,12.87347,18.01285,0,0.1790593,-0.1790593,26.59848,68.2011,0.1219458,0.187117,0,0,18.01285
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,33.63772,33.63772,1.334577,1.334577,0,-1,0,1.334577,0,0,2.220446E-16,0,0,1.404818,1.334577,0,0,13.07243,17.83379,0,1.404818,-1.404818,25.11768,64.40417,0.1219458,1.468035,0,0,17.83379
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,32.52984,32.52984,0.9991114,0.9991114,0,-1,0,0.9991114,0,0,1.110223E-16,0,0,1.051696,0.9991114,0,0,14.63334,16.42897,0,1.051696,-1.051696,24.00909,61.56165,0.1219458,1.099023,0,0,16.42897
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,31.55281,31.55281,0.8251214,0.8251214,0,0,0,0.8251214,0,0,0,0,0,0.8685488,0.8251214,0,0,15.80189,15.37728,0,0.8685488,-0.8685488,23.09356,59.21413,0.1219458,0.9076335,0,0,15.37728
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,30.68919,30.68919,0.5577742,0.5577742,0,0,0,0.5577742,0,0,1.110223E-16,0,0,0.5871308,0.5577742,0,0,16.76694,14.50873,0,0.5871308,-0.5871308,22.47467,57.62724,0.1219458,0.6135517,0,0,14.50873
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.8784541,32.13757,29.80812,8.212509,8.212509,12,0,3.372,8.212509,10.69654,0,0,0,0.8784541,0,0,3.787491,3.598116,17.41931,13.9216,4.47657,0,4.47657,26.72152,68.51657,0.1224828,9.03376,0.7027633,12,14.80005
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,3.747049,42.03508,31.4743,2.933109,2.933109,11.73311,0,3.304476,2.933109,127.7501,1.776357E-15,0,0,3.747049,0,0,8.8,8.36,12.94274,17.95051,12.10705,0,12.10705,38.20727,97.96717,0.1231696,3.22642,2.997639,12,21.69756
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.256145,48.06738,35.60051,2.179991,2.179991,0,-1,0,2.179991,195.2368,1.125726,0,0,4.256145,2.294727,2.179991,0,0,0.835691,28.84686,0.835691,0,0.835691,39.00008,100,0.1230969,2.39799,3.404916,0,33.103
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,7.705981,65.27937,39.91862,8.473955,8.473955,3,0,1.095,8.473955,90.93725,1.943923,0,0,7.705981,5.762058,5.473955,0,0,0,29.59898,0,0,0,39.00008,100,0.1230969,9.321351,6.164785,12,37.30496
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,7.141532,67.52564,43.64355,6.286852,6.286852,0,0,0,6.286852,113.5947,0.5237933,0,0,7.141532,6.617739,6.286852,0,0,0,29.59898,0,0,0,39.00008,100,0.1230969,6.915537,5.713226,0,36.74051
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,5.972687,66.72133,46.86251,2.827832,2.827832,0,0,0,2.827832,211.2108,2.996022,0,0,5.972687,2.976665,2.827832,0,0,0,29.59898,0,0,0,39.00008,100,0.1230969,3.110615,4.778149,0,35.57166
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,6.162579,71.01632,49.88083,2.336076,2.336076,0,0,0,2.336076,263.8005,3.703552,0,0,6.162579,2.459027,2.336076,0,0,0,29.59898,0,0,0,39.00008,100,0.1230969,2.569683,4.930063,0,35.76156
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,6.83489,76.17246,51.81745,0.2114846,0.2114846,0,-1,0,0.2114846,3231.862,6.612275,0,0,6.83489,0.2226154,0.2114846,0,0,0,29.59898,0,0,0,39.00008,100,0.1230969,0.2326331,5.467912,0,36.43387
