Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.382887,60.22518,52.6549,0.5921479,0.5921479,0,0,0,0.5921479,402.4141,1.759573,0,0,2.382887,0.6233135,0.5921479,0,0,0,29.59898,0,0,0,39.00008,100,0.1230969,0.6513627,1.906309,0,31.98186
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,1.755717,58.96995,53.44001,2.090485,2.090485,0,0,0,2.090485,83.98608,0,0,0,1.755717,2.200511,2.090485,0,0,0,29.59898,0,0.4447944,-0.4447944,38.53122,98.79781,0.1230969,2.299534,1.404573,0,31.35469
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.08655,59.33947,52.75086,2.009494,2.009494,0,0,0,2.009494,103.8346,0,0,0,2.08655,2.115257,2.009494,0,0,0.4942159,29.15418,0,0.02870693,-0.02870693,38.50097,98.72022,0.1230969,2.210443,1.66924,0,31.24073
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5177411,51.95108,50.39552,4.049177,4.049177,0,0,0,4.049177,12.78633,0,8.881784E-16,0,0.5177411,4.262291,4.049177,0,0,0.5261125,29.12548,0,3.74455,-3.74455,34.55386,88.59946,0.1230969,4.454095,0.4141929,0,29.64322
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,48.04018,48.04018,5.106164,5.106164,0,-1,0,5.106164,0,0,8.881784E-16,0,0,5.37491,5.106164,0,0,4.686724,25.38093,0,5.37491,-5.37491,28.88821,74.07218,0.1230969,5.616781,0,0,25.38093
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,45.7808,45.7808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.65885,20.00602,0,0,0,28.88821,74.07218,0.1230969,0,0,0,20.00602
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,43.57376,43.57376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.65885,20.00602,0,0,0,28.88821,74.07218,0.1230969,0,0,0,20.00602
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,41.24459,41.24459,0.5800501,0.5800501,0,-1,0,0.5800501,0,0,0,0,0,0.610579,0.5800501,0,0,10.65885,20.00602,0,0.610579,-0.610579,28.2446,72.42191,0.1230969,0.6380551,0,0,20.00602
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,39.3516,39.3516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.33727,19.39544,0,0,0,28.2446,72.42191,0.1230969,0,0,0,19.39544
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,37.9035,37.9035,1.658998,1.658998,0,-1,0,1.658998,0,0,0,0,0,1.746314,1.658998,0,0,11.33727,19.39544,0,1.746314,-1.746314,26.40383,67.70198,0.1230969,1.824898,0,0,19.39544
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,36.41179,36.41179,0.5811203,0.5811203,0,-1,0,0.5811203,0,0,1.110223E-16,0,0,0.6117055,0.5811203,0,0,13.27762,17.64912,0,0.6117055,-0.6117055,25.75903,66.04867,0.1230969,0.6392323,0,0,17.64912
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,34.98986,34.98986,1.333783,1.333783,0,-1,0,1.333783,0,0,0,0,0,1.403982,1.333783,0,0,13.95729,17.03742,0,1.403982,-1.403982,24.2791,62.25399,0.1230969,1.467162,0,0,17.03742
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,33.85581,33.85581,1.477433,1.477433,0,-1,0,1.477433,0,0,2.220446E-16,0,0,1.555193,1.477433,0,0,15.51727,15.63344,0,1.555193,-1.555193,22.63979,58.05062,0.1230969,1.625177,0,0,15.63344
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,32.73048,32.73048,1.242015,1.242015,0,-1,0,1.242015,0,0,2.220446E-16,0,0,1.307384,1.242015,0,0,17.24526,14.07824,0,1.307384,-1.307384,21.26168,54.51702,0.1230969,1.366217,0,0,14.07824
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,31.74473,31.74473,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.69791,12.77086,0,0,0,21.26168,54.51702,0.1230969,0,0,0,12.77086
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,30.916,30.916,1.543823,1.543823,0,0,0,1.543823,0,0,0,0,0,1.625077,1.543823,0,0,18.69791,12.77086,0,1.625077,-1.625077,19.5487,50.12477,0.1230969,1.698206,0,0,12.77086
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.430795,33.84219,30.00876,4.422362,4.422362,0,0,0,4.422362,32.35363,0,8.881784E-16,0,1.430795,4.655118,4.422362,0,0,20.50355,11.14578,0,3.224324,-3.224324,16.14997,41.41008,0.1230969,4.864599,1.144636,0,12.57658
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.223819,40.71204,31.70111,0,0,0,0,0,0,0,0,0,0,3.223819,0,0,0,0,24.08613,7.921458,3.223819,0,3.223819,19.20835,49.25208,0.1228173,0,2.579055,0,11.14528
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,5.823125,53.52383,35.84476,2.978613,2.978613,0,-1,0,2.978613,195.4978,0,0,0,5.823125,3.135382,2.978613,0,0,20.86231,10.8229,2.687743,0,2.687743,21.75817,55.79005,0.1225852,3.276475,4.6585,0,16.64602
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,7.921041,66.48093,40.18905,0,0,0,0,0,0,0,0,0,0,7.921041,0,0,0,0,18.17457,13.24186,7.921041,0,7.921041,29.27272,75.05811,0.1219061,0,6.336832,0,21.1629
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,8.196512,72.28866,43.91398,0,0,0,0,0,0,0,0,0,0,8.196512,0,0,0,0,10.25353,20.3708,8.196512,0,8.196512,37.04862,94.99626,0.1212113,0,6.557209,0,28.56731
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,6.780245,70.25871,47.13294,0,0,0,0,0,0,0,4.723225,0,0,6.780245,0,0,0,0,2.05702,27.74766,2.05702,0,2.05702,39.00008,100,0.1210382,0,5.424196,0,34.5279
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,6.51668,72.82648,50.17743,3.093728,3.093728,0,0,0,3.093728,210.6417,3.260125,0,0,6.51668,3.256556,3.093728,0,0,0,29.59898,0,0,0,39.00008,100,0.1210382,3.4031,5.213345,0,36.11566
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,6.40576,74.68723,52.11404,7.477917,7.477917,0,-1,0,7.477917,85.66235,0,0,0,6.40576,7.871492,7.477917,0,0,0,29.59898,0,1.465732,-1.465732,37.45506,96.03843,0.1210382,8.225709,5.124608,0,36.00474
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,6.29099,75.14364,52.89916,0,0,0,0,0,0,0,4.662399,0,0,6.29099,0,0,0,0,1.628591,28.13325,1.628591,0,1.628591,39.00008,100,0.1209015,0,5.032792,0,34.42424
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,4.365868,68.37339,53.68427,0,0,0,0,0,0,0,4.365868,0,0,4.365868,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1209015,0,3.492695,0,33.96485
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,1.845798,58.8021,52.99512,2.302402,2.302402,0,0,0,2.302402,80.16834,0,0,0,1.845798,2.423582,2.302402,0,0,0,29.59898,0,0.5777836,-0.5777836,38.39104,98.43837,0.1209015,2.532643,1.476638,0,31.44478
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.4955833,52.18339,50.69212,1.516051,1.516051,0,0,0,1.516051,32.6891,0,2.220446E-16,0,0.4955833,1.595843,1.516051,0,0,0.6419818,29.02119,0,1.100259,-1.100259,37.23127,95.46459,0.1209015,1.667656,0.3964666,0,29.51678
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,48.33678,48.33678,6.683928,6.683928,0,-1,0,6.683928,0,0,8.881784E-16,0,0,7.035714,6.683928,0,0,1.864492,27.92093,0,7.035714,-7.035714,29.81497,76.44849,0.1209015,7.352321,0,0,27.92093
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,46.0774,46.0774,5.779087,5.779087,0,-1,0,5.779087,0,0,8.881784E-16,0,0,6.083249,5.779087,0,0,9.681952,20.88522,0,6.083249,-6.083249,23.40266,60.00671,0.1209015,6.356995,0,0,20.88522
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,43.84419,43.84419,3.256315,3.256315,0,-1,0,3.256315,0,0,4.440892E-16,0,0,3.4277,3.256315,0,0,16.44112,14.80197,0,3.4277,-3.4277,19.78955,50.74234,0.1209015,3.581946,0,0,14.80197
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,41.51502,41.51502,0.3898836,0.3898836,0,-1,0,0.3898836,0,0,5.551115E-17,0,0,0.4104038,0.3898836,0,0,20.24967,11.37427,0,0.4104038,-0.4104038,19.35695,49.6331,0.1209015,0.428872,0,0,11.37427
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,39.62203,39.62203,1.779951,1.779951,0,-1,0,1.779951,0,0,2.220446E-16,0,0,1.873632,1.779951,0,0,20.70568,10.96387,0,1.873632,-1.873632,17.38197,44.56905,0.1209015,1.957946,0,0,10.96387
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,38.14776,38.14776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.78749,9.090236,0,0,0,17.38197,44.56905,0.1209015,0,0,0,9.090236
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,36.68222,36.68222,2.320078,2.320078,0,-1,0,2.320078,0,0,4.440892E-16,0,0,2.442188,2.320078,0,0,22.78749,9.090236,0,2.442188,-2.442188,14.80767,37.96832,0.1209015,2.552086,0,0,9.090236
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,35.23412,35.23412,0.9646922,0.9646922,0,-1,0,0.9646922,0,0,2.220446E-16,0,0,1.015465,0.9646922,0,0,25.50103,6.648048,0,1.015465,-1.015465,13.73728,35.22372,0.1209015,1.061162,0,0,6.648048
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,34.10007,34.10007,0.4688994,0.4688994,0,-1,0,0.4688994,0,0,5.551115E-17,0,0,0.4935783,0.4688994,0,0,26.62933,5.632583,0,0.4935783,-0.4935783,13.217,33.88968,0.1209015,0.5157894,0,0,5.632583
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,33.00091,33.00091,0.4968914,0.4968914,0,-1,0,0.4968914,0,0,0,0,0,0.5230436,0.4968914,0,0,27.17775,5.139005,0,0.5230436,-0.5230436,12.66567,32.476,0.1209015,0.5465805,0,0,5.139005
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,32.01516,32.01516,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.75891,4.615961,0,0,0,12.66567,32.476,0.1209015,0,0,0,4.615961
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,31.16026,31.16026,1.261822,1.261822,0,0,0,1.261822,0,0,2.220446E-16,0,0,1.328234,1.261822,0,0,27.75891,4.615961,0,1.328234,-1.328234,11.26558,28.88606,0.1209015,1.388004,0,0,4.615961
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,1.965968,35.6033,30.27918,0,0,0,0,0,0,0,0,0,0,1.965968,0,0,0,0,29.23472,3.287727,1.965968,0,1.965968,13.13067,33.66831,0.1207369,0,1.572775,0,5.253696
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.38938,44.56905,31.99771,4.41798,4.41798,0,0,0,4.41798,99.35264,0,0,0,4.38938,4.650506,4.41798,0,0,27.26875,5.057099,0,0.2611255,-0.2611255,12.85542,32.96254,0.1207369,4.859778,3.511504,0,9.446479
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,6.227238,55.26921,36.14136,2.542094,2.542094,0,-1,0,2.542094,244.9649,0,0,0,6.227238,2.675889,2.542094,0,0,27.55889,4.795973,3.551349,0,3.551349,16.22452,41.60125,0.1204406,2.796304,4.981791,0,11.02321
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,6.428502,60.99061,40.45948,1.085498,1.085498,0,0,0,1.085498,592.2167,0,0,0,6.428502,1.14263,1.085498,0,0,24.00755,7.992188,5.285872,0,5.285872,21.23914,54.45922,0.1200023,1.194048,5.142802,0,14.42069
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,7.309504,68.86476,44.18441,0,0,0,0,0,0,0,0,0,0,7.309504,0,0,0,0,18.72167,12.74947,7.309504,0,7.309504,28.17354,72.23971,0.1194015,0,5.847603,0,20.05898
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,6.493857,69.41751,47.40337,2.874733,2.874733,0,0,0,2.874733,225.8942,0,0,0,6.493857,3.026035,2.874733,0,0,11.41217,19.32803,3.467822,0,3.467822,31.46341,80.67525,0.1191185,3.162207,5.195086,0,25.82188
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,5.782914,70.14727,50.43914,0,0,0,0,0,0,0,0,0,0,5.782914,0,0,0,0,7.944347,22.44907,5.782914,0,5.782914,36.94956,94.74228,0.1186497,0,4.626331,0,28.23198
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,7.069421,77.87581,52.3583,3.301298,3.301298,0,-1,0,3.301298,214.1406,1.432937,0,0,7.069421,3.475051,3.301298,0,0,2.161433,27.65369,2.161433,0,2.161433,39.00008,100,0.1184754,3.631428,5.655537,0,34.72311
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,4.854277,69.67357,53.18703,0,0,0,0,0,0,0,4.854277,0,0,4.854277,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1184754,0,3.883422,0,34.45325
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,4.691816,69.94733,53.98087,4.684907,4.684907,0,0,0,4.684907,100.1475,0,0,0,4.691816,4.931481,4.684907,0,0,0,29.59898,0,0.2396655,-0.2396655,38.74745,99.35223,0.1184754,5.153398,3.753453,0,34.29079
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.234828,60.40019,53.29171,7.583268,7.583268,0,0,0,7.583268,29.47051,0,8.881784E-16,0,2.234828,7.982388,7.583268,0,0,0.266295,29.35931,0,5.74756,-5.74756,32.68899,83.81775,0.1184754,8.341595,1.787862,0,31.59414
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.2998682,51.83665,50.93637,3.107256,3.107256,0,0,0,3.107256,9.650577,0,4.440892E-16,0,0.2998682,3.270796,3.107256,0,0,6.652473,23.61175,0,2.970928,-2.970928,29.55735,75.78794,0.1184754,3.417982,0.2398945,0,23.91162
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,48.60721,48.60721,0.815189,0.815189,0,-1,0,0.815189,0,0,1.110223E-16,0,0,0.8580937,0.815189,0,0,9.953505,20.64083,0,0.8580937,-0.8580937,28.65285,73.46869,0.1184754,0.8967079,0,0,20.64083
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,46.34783,46.34783,2.972762,2.972762,0,-1,0,2.972762,0,0,0,0,0,3.129223,2.972762,0,0,10.90694,19.78273,0,3.129223,-3.129223,25.35435,65.01103,0.1184754,3.270038,0,0,19.78273
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,44.08845,44.08845,2.945379,2.945379,0,-1,0,2.945379,0,0,4.440892E-16,0,0,3.100399,2.945379,0,0,14.38386,16.65351,0,3.100399,-3.100399,22.08625,56.63129,0.1184754,3.239917,0,0,16.65351
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,41.78545,41.78545,1.293737,1.293737,0,-1,0,1.293737,0,0,2.220446E-16,0,0,1.361828,1.293737,0,0,17.82874,13.55311,0,1.361828,-1.361828,20.65075,52.95055,0.1184754,1.42311,0,0,13.55311
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,39.86628,39.86628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.34189,12.19128,0,0,0,20.65075,52.95055,0.1184754,0,0,0,12.19128
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,38.41819,38.41819,0.6805851,0.6805851,0,-1,0,0.6805851,0,0,1.110223E-16,0,0,0.7164054,0.6805851,0,0,19.34189,12.19128,0,0.7164054,-0.7164054,19.8956,51.01425,0.1184754,0.7486436,0,0,12.19128
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,36.95264,36.95264,0.9885958,0.9885958,0,-1,0,0.9885958,0,0,1.110223E-16,0,0,1.040627,0.9885958,0,0,20.13789,11.47488,0,1.040627,-1.040627,18.79868,48.20164,0.1184754,1.087455,0,0,11.47488
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,35.50455,35.50455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.29414,10.43425,0,0,0,18.79868,48.20164,0.1184754,0,0,0,10.43425
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,34.37049,34.37049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.29414,10.43425,0,0,0,18.79868,48.20164,0.1184754,0,0,0,10.43425
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,33.27134,33.27134,1.024102,1.024102,0,-1,0,1.024102,0,0,0,0,0,1.078002,1.024102,0,0,21.29414,10.43425,0,1.078002,-1.078002,17.66236,45.28802,0.1184754,1.126513,0,0,10.43425
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,32.28558,32.28558,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.49192,9.356246,0,0,0,17.66236,45.28802,0.1184754,0,0,0,9.356246
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,31.43068,31.43068,1.235916,1.235916,0,0,0,1.235916,0,0,0,0,0,1.300965,1.235916,0,0,22.49192,9.356246,0,1.300965,-1.300965,16.29103,41.77178,0.1184754,1.359508,0,0,9.356246
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.770796,35.31043,30.52344,0.489036,0.489036,0,0,0,0.489036,362.0993,0,0,0,1.770796,0.5147747,0.489036,0,0,23.93744,8.055281,1.256021,0,1.256021,17.48259,44.82707,0.1183743,0.5379396,1.416637,0,9.826077
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.602769,42.43947,32.25941,5.530351,5.530351,0,0,0,5.530351,65.14541,0,0,0,3.602769,5.821422,5.530351,0,0,22.68142,9.1857,0,2.218652,-2.218652,15.14393,38.83051,0.1183743,6.083385,2.882215,0,12.78847
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.162372,51.91893,36.41179,3.641737,3.641737,0,-1,0,3.641737,141.7558,0,0,0,5.162372,3.833408,3.641737,0,0,25.14659,6.967048,1.328964,0,1.328964,16.4047,42.06324,0.1182676,4.005911,4.129898,0,12.12942
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,7.168514,64.16286,40.75608,2.395345,2.395345,0,0,0,2.395345,299.2686,0,0,0,7.168514,2.521415,2.395345,0,0,23.81763,8.163116,4.647099,0,4.647099,20.81332,53.36738,0.1178959,2.634879,5.734811,0,15.33163
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,8.74949,75.50164,44.481,3.304729,3.304729,0,0,0,3.304729,264.7567,0,0,0,8.74949,3.478662,3.304729,0,0,19.17053,12.3455,5.270828,0,5.270828,25.81367,66.18876,0.1174771,3.635201,6.999592,0,21.09499
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,7.199921,72.70038,47.69997,0,0,0,0,0,0,0,0,0,0,7.199921,0,0,0,0,13.8997,17.08925,7.199921,0,7.199921,32.64411,83.70268,0.1169098,0,5.759937,0,24.28917
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,7.509257,77.83178,50.73574,5.090401,5.090401,0,0,0,5.090401,147.518,0,0,0,7.509257,5.358316,5.090401,0,0,6.699777,23.56918,2.150941,0,2.150941,34.68467,88.93488,0.1167414,5.599441,6.007406,0,31.07844
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,7.931587,82.27084,52.6549,0,0,0,-1,0,0,0,3.382751,0,0,7.931587,0,0,0,0,4.548836,25.50503,4.548836,0,4.548836,39.00008,100,0.1163868,0,6.34527,0,33.43661
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,5.476746,72.46809,53.48363,3.876046,3.876046,0,0,0,3.876046,141.2972,1.396697,0,0,5.476746,4.080049,3.876046,0,0,0,29.59898,0,0,0,39.00008,100,0.1163868,4.263651,4.381397,0,35.07573
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,3.543573,65.94212,54.22512,3.599405,3.599405,0,0,0,3.599405,98.44886,0,4.440892E-16,0,3.543573,3.788847,3.599405,0,0,0,29.59898,0,0.2452741,-0.2452741,38.74154,99.33707,0.1163868,3.959345,2.834859,0,33.14255
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,2.455695,61.40121,53.53597,6.168629,6.168629,0,0,0,6.168629,39.80942,0,8.881784E-16,0,2.455695,6.493294,6.168629,0,0,0.2725267,29.3537,0,4.037599,-4.037599,34.48553,88.42427,0.1163868,6.785492,1.964556,0,31.8094
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.6024998,53.04766,51.22425,0.9011741,0.9011741,0,0,0,0.9011741,66.85721,0,0,0,0.6024998,0.9486043,0.9011741,0,0,4.758748,25.3161,0,0.3461044,-0.3461044,34.12071,87.48882,0.1163868,0.9912915,0.4819999,0,25.91861
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,48.89508,48.89508,10.22305,8.36,0,-1,0,8.36,0,0,1.863051,2.885356,0,8.8,8.36,0,0,5.143308,24.97,0,8.8,-8.8,24.84469,63.70421,0.1163868,11.24536,0,0,24.97
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,46.64442,46.64442,7.653874,7.653874,0,-1,0,7.653874,0,0,8.881784E-16,0.05926194,0,8.05671,7.653874,0,0,14.92109,16.17,0,8.05671,-8.05671,16.35217,41.92857,0.1163868,8.419262,0,0,16.17
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,44.38504,44.38504,5.234505,5.234505,0,-1,0,5.234505,0,0,8.881784E-16,0,0,5.510005,5.234505,0,0,23.87299,8.113291,0,5.510005,-5.510005,10.54412,27.03615,0.1163868,5.757955,0,0,8.113291
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,42.05588,42.05588,0.9738898,0.9738898,0,-1,0,0.9738898,0,0,1.110223E-16,0,0,1.025147,0.9738898,0,0,29.99521,2.603286,0,1.025147,-1.025147,9.46352,24.26539,0.1163868,1.071279,0,0,2.603286
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,40.16288,40.16288,2.067216,1.499232,0,-1,0,1.499232,0,0,0.5679843,0.7747059,0,1.578139,1.499232,0,0,31.13427,1.578139,0,1.578139,-1.578139,7.800015,20,0.1163868,2.273938,0,0,1.578139
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,38.71479,38.71479,0.7392254,0,0,-1,0,0,0,0,0.7392254,0.813148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1163868,0.813148,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,37.22307,37.22307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1163868,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,35.77497,35.77497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1163868,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,34.64092,34.64092,0.8071281,0,0,-1,0,0,0,0,0.8071281,0.8878409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1163868,0.8878409,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,33.54176,33.54176,0.2859758,0,0,-1,0,0,0,0,0.2859758,0.3145733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1163868,0.3145733,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,32.55601,32.55601,1.098382,1.098382,9.898382,0,2.840291,1.098382,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1170284,1.20822,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,31.70111,31.70111,0.5870247,0.5870247,9.387025,0,2.710917,0.5870247,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1175679,0.6457272,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.11145,33.78818,30.81132,2.434291,2.434291,11.23429,0,3.178276,2.434291,45.65805,1.776357E-15,0,0,1.11145,0,0,8.8,8.36,16.16775,15.048,9.47145,0,9.47145,32.64741,83.71113,0.1183561,2.67772,0.8891597,12,16.15945
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.451515,42.27223,32.52984,0,0,0,0,0,0,0,0,0,0,3.451515,0,0,0,0,6.696304,23.5723,3.451515,0,3.451515,35.9218,92.10699,0.1180887,0,2.761212,0,27.02382
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,3.865372,48.01831,36.69967,0,0,0,-1,0,0,0,0.6205834,0,0,3.865372,0,0,0,0,3.244789,26.67867,3.244789,0,3.244789,39.00008,100,0.1178383,0,3.092298,0,30.54404
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,5.308274,57.60881,41.04395,0.0485849,0.0485849,0,0,0,0.0485849,10925.77,5.257132,0,0,5.308274,0.051142,0.0485849,0,0,0,29.59898,0,0,0,39.00008,100,0.1178383,0.05344339,4.246619,0,34.90725
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,4.338807,58.38931,44.7776,0.6162495,0.6162495,0,0,0,0.6162495,704.0666,3.690123,0,0,4.338807,0.6486837,0.6162495,0,0,0,29.59898,0,0,0,39.00008,100,0.1178383,0.6778744,3.471045,0,33.93779
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,7.596993,74.77667,47.98784,7.72175,7.72175,3,0,1.095,7.72175,98.38434,2.626729,0,0,7.596993,4.970263,4.72175,0,0,0,29.59898,0,0,0,39.00008,100,0.1178383,8.493925,6.077594,12,37.19597
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,7.264383,77.09959,51.03233,0,0,0,0,0,0,0,7.264383,0,0,7.264383,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1178383,0,5.811507,0,36.86336
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,7.841432,82.20763,52.94278,2.491486,2.491486,0,-1,0,2.491486,314.7291,5.218815,0,0,7.841432,2.622617,2.491486,0,0,0,29.59898,0,0,0,39.00008,100,0.1178383,2.740634,6.273145,0,37.44041
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,7.036045,79.42789,53.72789,0,0,0,0,0,0,0,7.036045,0,0,7.036045,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1178383,0,5.628836,0,36.63502
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,3.353169,65.52395,54.46938,5.988398,5.988398,0,0,0,5.988398,55.99442,0,0,0,3.353169,6.303576,5.988398,0,0,0,29.59898,0,2.950408,-2.950408,35.89008,92.02565,0.1178383,6.587237,2.682535,0,32.95215
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.551925,58.65787,53.78023,2.591704,2.591704,0,0,0,2.591704,59.8805,0,4.440892E-16,0,1.551925,2.72811,2.591704,0,0,3.278231,26.64857,0,1.176184,-1.176184,34.65027,88.84666,0.1178383,2.850875,1.24154,0,28.20049
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.4644901,52.88142,51.47723,0,0,0,0,0,0,0,0,0,0,0.4644901,0,0,0,0,4.585103,25.47239,0.4644901,0,0.4644901,35.09092,89.97654,0.1178026,0,0.371592,0,25.93688
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,49.16551,49.16551,6.378123,6.378123,0,-1,0,6.378123,0,0,8.881784E-16,0,0,6.713813,6.378123,0,0,4.120612,25.89043,0,6.713813,-6.713813,28.01394,71.83047,0.1178026,7.015935,0,0,25.89043
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,46.90613,46.90613,4.543082,4.543082,0,-1,0,4.543082,0,0,8.881784E-16,0,0,4.782191,4.543082,0,0,11.58041,19.17661,0,4.782191,-4.782191,22.97307,58.90519,0.1178026,4.99739,0,0,19.17661
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,44.65547,44.65547,7.066156,7.066156,0,-1,0,7.066156,0,0,8.881784E-16,0,0,7.438059,7.066156,0,0,16.89395,14.39442,0,7.438059,-7.438059,15.13267,38.80163,0.1178026,7.772771,0,0,14.39442
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,42.32631,42.32631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.15846,6.956364,0,0,0,15.13267,38.80163,0.1178026,0,0,0,6.956364
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,40.43331,40.43331,1.276293,1.276293,0,-1,0,1.276293,0,0,0,0,0,1.343466,1.276293,0,0,25.15846,6.956364,0,1.343466,-1.343466,13.71653,35.17052,0.1178026,1.403922,0,0,6.956364
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,38.98521,38.98521,0.1253012,0.1253012,0,-1,0,0.1253012,0,0,0,0,0,0.131896,0.1253012,0,0,26.6512,5.612897,0,0.131896,-0.131896,13.5775,34.81403,0.1178026,0.1378313,0,0,5.612897
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,37.48478,37.48478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.79775,5.481001,0,0,0,13.5775,34.81403,0.1178026,0,0,0,5.481001
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,36.0454,36.0454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.79775,5.481001,0,0,0,13.5775,34.81403,0.1178026,0,0,0,5.481001
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,34.91135,34.91135,0.6145954,0.6145954,0,-1,0,0.6145954,0,0,0,0,0,0.6469426,0.6145954,0,0,26.79775,5.481001,0,0.6469426,-0.6469426,12.89556,33.06548,0.1178026,0.676055,0,0,5.481001
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,33.81219,33.81219,2.246938,2.246938,0,-1,0,2.246938,0,0,4.440892E-16,0,0,2.365197,2.246938,0,0,27.51658,4.834059,0,2.365197,-2.365197,10.40242,26.67283,0.1178026,2.471632,0,0,4.834059
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,32.82644,32.82644,0.5723549,0.5723549,0,0,0,0.5723549,0,0,1.110223E-16,0,0,0.6024789,0.5723549,0,0,30.14458,2.468861,0,0.6024789,-0.6024789,9.767355,25.04445,0.1178026,0.6295904,0,0,2.468861
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,31.99771,31.99771,1.208786,1.208786,0,0,0,1.208786,0,0,2.220446E-16,0,0,1.272406,1.208786,0,0,30.814,1.866382,0,1.272406,-1.272406,8.426122,21.6054,0.1178026,1.329664,0,0,1.866382
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.738585,35.79562,31.08175,3.374854,3.374854,11.62164,0,3.276274,3.374854,51.51585,0,0,0,1.738585,0,0,8.246782,7.834444,32.22778,0.5939764,9.573028,0,9.573028,17.50789,44.89194,0.1186437,3.712339,1.390868,12,2.332561
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,4.72175,46.49094,32.80027,3.734201,3.734201,11.81041,0,3.324035,3.734201,126.4461,0,0,0,4.72175,0,0,8.076213,7.672402,22.65475,9.209702,12.39415,0,12.39415,29.26602,75.04092,0.1192916,4.107621,3.7774,12,13.93145
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,6.591954,57.52971,36.97009,4.47958,4.47958,0,-1,0,4.47958,147.1556,0,0,0,6.591954,4.715347,4.47958,0,0,10.2606,20.36444,1.876607,0,1.876607,31.04632,79.6058,0.1191477,4.927538,5.273563,0,26.95639
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,8.087432,68.56178,41.31438,3.656803,3.656803,0,0,0,3.656803,221.1613,0,0,0,8.087432,3.849266,3.656803,0,0,8.383992,22.05338,4.238165,0,4.238165,35.067,89.91521,0.1188238,4.022483,6.469945,0,30.14082
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,8.794093,76.44993,45.04803,5.442139,5.442139,0,0,0,5.442139,161.5926,0,0,0,8.794093,5.728567,5.442139,0,0,4.145827,25.86773,3.065526,0,3.065526,37.97522,97.37215,0.1185906,5.986353,7.035275,0,34.66183
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,9.408787,83.81966,48.25827,0.9183055,0.9183055,0,0,0,0.9183055,1024.581,7.361848,0,0,9.408787,0.9666374,0.9183055,0,0,1.080301,28.62671,1.080301,0,1.080301,39.00008,100,0.1185087,1.010136,7.52703,0,38.03549
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,7.980808,80.71896,51.27659,0,0,0,0,0,0,0,7.980808,0,0,7.980808,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1185087,0,6.384646,0,37.57978
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,7.267505,79.81068,53.18703,0,0,0,-1,0,0,0,7.267505,0,0,7.267505,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1185087,0,5.814004,0,36.86648
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,6.397739,76.90441,53.98087,0.7577292,0.7577292,0,0,0,0.7577292,844.3306,5.60013,0,0,6.397739,0.7976096,0.7577292,0,0,0,29.59898,0,0,0,39.00008,100,0.1185087,0.8335021,5.118191,0,35.99672
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,5.445515,73.77287,54.71364,2.917553,2.917553,0,0,0,2.917553,186.6466,2.374406,0,0,5.445515,3.071109,2.917553,0,0,0,29.59898,0,0,0,39.00008,100,0.1185087,3.209309,4.356412,0,35.04449
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,2.976625,63.71317,54.02449,5.10813,5.10813,0,0,0,5.10813,58.2723,0,0,0,2.976625,5.376979,5.10813,0,0,0,29.59898,0,2.400354,-2.400354,36.46988,93.51234,0.1185087,5.618943,2.3813,0,32.5756
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.7512589,54.00972,51.72149,4.611968,4.611968,0,0,0,4.611968,16.28934,0,0,0,0.7512589,4.854703,4.611968,0,0,2.66706,27.19862,0,4.103444,-4.103444,32.14447,82.42156,0.1185087,5.073165,0.6010071,0,27.94988
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,49.43594,49.43594,2.538324,2.538324,0,-1,0,2.538324,0,0,4.440892E-16,0,0,2.67192,2.538324,0,0,7.226442,23.09518,0,2.67192,-2.67192,29.32802,75.19991,0.1185087,2.792156,0,0,23.09518
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,47.15911,47.15911,9.334669,8.36,0,-1,0,8.36,0,0,0.9746686,1.908136,0,8.8,8.36,0,0,10.19524,20.42326,0,8.8,-8.8,20.05201,51.4153,0.1185087,10.26814,0,0,20.42326
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,44.9259,44.9259,2.680772,2.680772,0,-1,0,2.680772,0,0,4.440892E-16,0,0,2.821866,2.680772,0,0,19.97302,11.62326,0,2.821866,-2.821866,17.0775,43.78837,0.1185087,2.94885,0,0,11.62326
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,42.61418,42.61418,0.2740211,0.2740211,0,-1,0,0.2740211,0,0,0,0,0,0.2884433,0.2740211,0,0,23.10843,8.801394,0,0.2884433,-0.2884433,16.77345,43.00877,0.1185087,0.3014233,0,0,8.801394
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,40.70374,40.70374,0.9874281,0.9874281,0,-1,0,0.9874281,0,0,2.220446E-16,0,0,1.039398,0.9874281,0,0,23.42892,8.512951,0,1.039398,-1.039398,15.67783,40.19949,0.1185087,1.086171,0,0,8.512951
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,39.25564,39.25564,1.463014,1.463014,0,-1,0,1.463014,0,0,2.220446E-16,0,0,1.540015,1.463014,0,0,24.58381,7.473553,0,1.540015,-1.540015,14.05451,36.03714,0.1185087,1.609316,0,0,7.473553
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,37.7552,37.7552,1.899318,1.899318,0,-1,0,1.899318,0,0,2.220446E-16,0,0,1.999282,1.899318,0,0,26.29493,5.933538,0,1.999282,-1.999282,11.94709,30.63349,0.1185087,2.08925,0,0,5.933538
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,36.28966,36.28966,0.9559942,0.9559942,0,-1,0,0.9559942,0,0,0,0,0,1.00631,0.9559942,0,0,28.51636,3.934256,0,1.00631,-1.00631,10.88634,27.91364,0.1185087,1.051594,0,0,3.934256
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,35.18178,35.18178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.63448,2.927946,0,0,0,10.88634,27.91364,0.1185087,0,0,0,2.927946
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,34.05645,34.05645,1.31056,1.31056,0,-1,0,1.31056,0,0,0,0,0,1.379537,1.31056,0,0,29.63448,2.927946,0,1.379537,-1.379537,9.432182,24.18504,0.1185087,1.441616,0,0,2.927946
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,33.09687,33.09687,1.754346,1.754346,10.55435,0,3.006249,1.754346,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.1673,1.548409,8.36,0,8.36,17.36317,44.52087,0.1192295,1.92978,0,12,1.548409
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,32.24197,32.24197,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.8073,9.07241,8.36,0,8.36,25.29417,64.85671,0.1196306,0,0,12,9.07241
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.709662,35.99324,31.35217,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.709662,0,0,8.8,8.36,14.4473,16.59641,10.06966,0,10.06966,34.84709,89.35133,0.1198983,0,1.36773,12,18.30607
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.455014,39.89792,33.0707,0,0,0,0,0,0,0,0,0,0,2.455014,0,0,0,0,4.377636,25.65911,2.455014,0,2.455014,37.17612,95.32319,0.1197135,0,1.964011,0,28.11412
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,5.885317,55.35466,37.26669,7.047101,7.047101,0,-1,0,7.047101,83.51402,0,0,0,5.885317,7.418001,7.047101,0,0,1.922622,27.86862,0,1.532684,-1.532684,35.56053,91.18066,0.1197135,7.751811,4.708253,0,33.75394
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,6.263429,61.71567,41.61098,0,0,0,0,0,0,0,2.637824,0,0,6.263429,0,0,0,0,3.625605,26.33593,3.625605,0,3.625605,39.00008,100,0.1194416,0,5.010743,0,32.59936
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,6.728929,67.89845,45.3359,2.050681,2.050681,0,0,0,2.050681,328.1315,4.570318,0,0,6.728929,2.158611,2.050681,0,0,0,29.59898,0,0,0,39.00008,100,0.1194416,2.255749,5.383143,0,36.32791
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,5.883387,68.3458,48.55487,4.23988,4.23988,0,0,0,4.23988,138.763,1.420355,0,0,5.883387,4.463031,4.23988,0,0,0,29.59898,0,0,0,39.00008,100,0.1194416,4.663868,4.706709,0,35.48236
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,7.250444,77.71143,51.57319,2.249298,2.249298,0,0,0,2.249298,322.3425,4.882761,0,0,7.250444,2.367682,2.249298,0,0,0,29.59898,0,0,0,39.00008,100,0.1194416,2.474228,5.800355,0,36.84942
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,6.851597,78.29371,53.48363,3.05285,3.05285,0,-1,0,3.05285,224.4328,3.63807,0,0,6.851597,3.213527,3.05285,0,0,0,29.59898,0,0,0,39.00008,100,0.1194416,3.358135,5.481277,0,36.45058
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,6.325587,76.93983,54.26875,0,0,0,0,0,0,0,6.325587,0,0,6.325587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1194416,0,5.06047,0,35.92456
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,4.314905,69.60532,54.9579,2.572703,2.572703,0,0,0,2.572703,167.7187,1.606796,0,0,4.314905,2.708109,2.572703,0,0,0,29.59898,0,0,0,39.00008,100,0.1194416,2.829973,3.451924,0,33.91388
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,3.209853,64.79653,54.26875,7.763823,7.763823,4.714463,0,1.528759,7.763823,41.34372,4.440892E-16,0,0,3.209853,3.209853,3.04936,0,0,0,29.59898,0,0,0,39.00008,100,0.1194416,8.540205,2.567882,12,32.80883
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.8932544,54.75235,52.01809,1.145753,1.145753,0,0,0,1.145753,77.96222,0,0,0,0.8932544,1.206056,1.145753,0,0,0,29.59898,0,0.3128013,-0.3128013,38.67036,99.15456,0.1194416,1.260328,0.7146035,0,30.49223
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,49.70637,49.70637,7.248728,7.248728,0,-1,0,7.248728,0,0,8.881784E-16,0,0,7.63024,7.248728,0,0,0.347557,29.28618,0,7.63024,-7.63024,30.62738,78.53158,0.1194416,7.973601,0,0,29.28618
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,47.44699,47.44699,0.3459239,0.3459239,0,-1,0,0.3459239,0,0,5.551115E-17,0,0,0.3641304,0.3459239,0,0,8.825602,21.65594,0,0.3641304,-0.3641304,30.24355,77.54741,0.1194416,0.3805163,0,0,21.65594
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,45.21378,45.21378,4.317064,4.317064,0,-1,0,4.317064,0,0,8.881784E-16,0,0,4.544278,4.317064,0,0,9.230191,21.29181,0,4.544278,-4.544278,25.45346,65.26515,0.1194416,4.74877,0,0,21.29181
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,42.91078,42.91078,1.629684,1.629684,0,-1,0,1.629684,0,0,0,0,0,1.715457,1.629684,0,0,14.27939,16.74753,0,1.715457,-1.715457,23.64521,60.62862,0.1194416,1.792652,0,0,16.74753
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,41.00034,41.00034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.18545,15.03207,0,0,0,23.64521,60.62862,0.1194416,0,0,0,15.03207
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,39.55224,39.55224,0.9398178,0.9398178,0,-1,0,0.9398178,0,0,1.110223E-16,0,0,0.9892819,0.9398178,0,0,16.18545,15.03207,0,0.9892819,-0.9892819,22.60242,57.9548,0.1194416,1.0338,0,0,15.03207
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,38.02563,38.02563,0.4092454,0.4092454,0,-1,0,0.4092454,0,0,5.551115E-17,0,0,0.4307847,0.4092454,0,0,17.28465,14.04279,0,0.4307847,-0.4307847,22.14833,56.79047,0.1194416,0.45017,0,0,14.04279
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,36.57753,36.57753,1.296084,1.296084,0,-1,0,1.296084,0,0,2.220446E-16,0,0,1.364299,1.296084,0,0,17.7633,13.61201,0,1.364299,-1.364299,20.71023,53.10305,0.1194416,1.425693,0,0,13.61201
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,35.47837,35.47837,0.1673414,0.1673414,0,-1,0,0.1673414,0,0,0,0,0,0.1761488,0.1673414,0,0,19.27919,12.24771,0,0.1761488,-0.1761488,20.52456,52.62696,0.1194416,0.1840755,0,0,12.24771
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,34.35305,34.35305,1.367251,1.367251,0,-1,0,1.367251,0,0,0,0,0,1.439212,1.367251,0,0,19.47491,12.07156,0,1.439212,-1.439212,19.00749,48.73706,0.1194416,1.503976,0,0,12.07156
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,33.39347,33.39347,1.904084,1.904084,0,0,0,1.904084,0,0,2.220446E-16,0,0,2.004298,1.904084,0,0,21.07404,10.63235,0,2.004298,-2.004298,16.89478,43.31985,0.1194416,2.094492,0,0,10.63235
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,32.55601,32.55601,0.388331,0.388331,0,0,0,0.388331,0,0,5.551115E-17,0,0,0.4087695,0.388331,0,0,23.30103,8.628047,0,0.4087695,-0.4087695,16.4639,42.21503,0.1194416,0.4271641,0,0,8.628047
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.082152,34.56081,31.64877,0.2590178,0.2590178,0,0,0,0.2590178,417.7905,0,0,0,1.082152,0.2726503,0.2590178,0,0,23.75522,8.219278,0.8095013,0,0.8095013,17.23186,44.18416,0.119381,0.2849195,0.8657213,0,9.30143
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.675281,37.97072,33.36729,5.199888,5.199888,0,0,0,5.199888,32.21764,0,0,0,1.675281,5.473566,5.199888,0,0,22.94572,8.947829,0,3.798285,-3.798285,13.22811,33.91817,0.119381,5.719876,1.340225,0,10.62311
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.003962,46.26035,37.56329,0,0,0,-1,0,0,0,0,0,0,3.003962,0,0,0,0,27.16604,5.149544,3.003962,0,3.003962,16.07792,41.22536,0.1191569,0,2.40317,0,8.153506
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,5.281272,58.48705,41.90758,0,0,0,0,0,0,0,0,0,0,5.281272,0,0,0,0,24.16208,7.85311,5.281272,0,5.281272,21.08817,54.07214,0.1187649,0,4.225018,0,13.13438
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.023489,58.27098,45.65867,2.710656,2.710656,0,0,0,2.710656,148.4323,0,0,0,4.023489,2.853323,2.710656,0,0,18.8808,12.60626,1.170166,0,1.170166,22.19829,56.91858,0.1186784,2.981722,3.218791,0,16.62974
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,4.269395,62.61552,48.82529,3.029256,3.029256,0,0,0,3.029256,140.9387,0,0,0,4.269395,3.18869,3.029256,0,0,17.71064,13.6594,1.080705,0,1.080705,23.22354,59.54742,0.1185986,3.332182,3.415516,0,17.9288
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,4.03939,65.09383,51.81745,6.095648,6.095648,0,0,0,6.095648,66.26678,0,0,0,4.03939,6.416472,6.095648,0,0,16.62993,14.63204,0,2.377082,-2.377082,20.71787,53.12265,0.1185986,6.705213,3.231512,0,18.67143
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,5.405907,72.46659,53.72789,0,0,0,-1,0,0,0,0,0,0,5.405907,0,0,0,0,19.27114,12.25496,5.405907,0,5.405907,25.84637,66.27261,0.1182011,0,4.324725,0,17.66086
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,4.152663,68.49725,54.513,3.676544,3.676544,0,0,0,3.676544,112.9502,0,0,0,4.152663,3.870046,3.676544,0,0,13.86523,17.12027,0.2826168,0,0.2826168,26.11448,66.96008,0.1181804,4.044198,3.32213,0,21.27294
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.073217,61.91861,55.25449,3.921572,3.921572,0,0,0,3.921572,52.86699,0,8.881784E-16,0,2.073217,4.127971,3.921572,0,0,13.58261,17.37463,0,2.054753,-2.054753,23.94858,61.40649,0.1181804,4.313729,1.658574,0,19.44785
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.267705,58.49286,54.513,5.187548,5.187548,0,0,0,5.187548,24.43747,0,0,0,1.267705,5.460577,5.187548,0,0,15.86567,15.31987,0,4.192871,-4.192871,19.52891,50.07402,0.1181804,5.706302,1.014164,0,16.58758
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.5553992,53.95337,52.26234,6.737183,6.737183,0,0,0,6.737183,8.243792,0,8.881784E-16,0,0.5553992,7.091771,6.737183,0,0,20.52442,11.127,0,6.536372,-6.536372,12.63897,32.40754,0.1181804,7.410901,0.4443194,0,11.6824
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,50.00296,50.00296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.78705,4.590631,0,0,0,12.63897,32.40754,0.1181804,0,0,0,4.590631
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,47.74358,47.74358,2.590887,2.590887,0,-1,0,2.590887,0,0,4.440892E-16,0,0,2.72725,2.590887,0,0,27.78705,4.590631,0,2.72725,-2.72725,9.764193,25.03634,0.1181804,2.849976,0,0,4.590631
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,45.51037,45.51037,3.625237,1.770213,0,-1,0,1.770213,0,0,1.855024,2.217548,0,1.863382,1.770213,0,0,30.81733,1.863382,0,1.863382,-1.863382,7.800015,20,0.1181804,3.987761,0,0,1.863382
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,43.18121,43.18121,1.441421,0,0,-1,0,0,0,0,1.441421,1.585563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181804,1.585563,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,41.28821,41.28821,0.9061319,0,0,-1,0,0,0,0,0.9061319,0.996745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181804,0.996745,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,39.84883,39.84883,0.1447123,0,0,-1,0,0,0,0,0.1447123,0.1591836,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181804,0.1591836,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,38.32223,38.32223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181804,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,36.87413,36.87413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181804,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,35.77497,35.77497,2.070254,0,0,-1,0,0,0,0,2.070254,2.27728,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181804,2.27728,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,34.64092,34.64092,0.6610937,0,0,-1,0,0,0,0,0.6610937,0.727203,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181804,0.727203,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,33.69006,33.69006,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181804,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,32.85261,32.85261,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181804,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.743021,33.96374,31.97154,3.81859,3.81859,11.58316,0,3.266539,3.81859,19.45799,0,0,0,0.743021,0,0,7.764569,7.376341,32.88775,0,8.119362,0,8.119362,15.50272,39.75048,0.1190572,4.200449,0.5944168,12,0.743021
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.682762,38.32417,33.69006,1.135097,1.135097,9.935097,0,2.849579,1.135097,148.2484,1.776357E-15,0,0,1.682762,0,0,8.8,8.36,24.76839,7.307425,10.04276,0,10.04276,25.03012,64.17966,0.1195193,1.248606,1.34621,12,8.990188
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,4.945363,52.8313,37.88605,1.25525,1.25525,0,-1,0,1.25525,393.9744,0,0,0,4.945363,1.321316,1.25525,0,0,14.72563,16.34591,3.624047,0,3.624047,28.46819,72.99522,0.1192544,1.380775,3.95629,0,21.29127
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,5.729064,60.45083,42.22162,3.092464,3.092464,0,0,0,3.092464,185.2589,0,0,0,5.729064,3.255225,3.092464,0,0,11.10158,19.60755,2.473839,0,2.473839,30.81508,79.01287,0.1190742,3.401711,4.583251,0,25.33662
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,7.282671,70.91353,45.95527,1.297665,1.297665,0,0,0,1.297665,561.2134,0,0,0,7.282671,1.365963,1.297665,0,0,8.627744,21.83401,5.916708,0,5.916708,36.42816,93.40536,0.1186455,1.427432,5.826137,0,29.11668
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,7.447741,75.55537,49.13934,2.001295,2.001295,0,0,0,2.001295,372.146,2.630078,0,0,7.447741,2.106627,2.001295,0,0,2.711036,27.15905,2.711036,0,2.711036,39.00008,100,0.1184501,2.201425,5.958193,0,34.60678
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,7.564205,79.8284,52.11404,0,0,0,0,0,0,0,7.564205,0,0,7.564205,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1184501,0,6.051364,0,37.16318
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,7.24547,80.76324,54.02449,3.195981,3.195981,0,-1,0,3.195981,226.7057,3.88128,0,0,7.24547,3.364191,3.195981,0,0,0,29.59898,0,0,0,39.00008,100,0.1184501,3.515579,5.796376,0,36.84445
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,5.82629,75.45977,54.8096,0.6234491,0.6234491,0,0,0,0.6234491,934.5252,5.170027,0,0,5.82629,0.6562623,0.6234491,0,0,0,29.59898,0,0,0,39.00008,100,0.1184501,0.6857941,4.661032,0,35.42527
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,4.184839,69.71606,55.49875,5.97468,5.97468,0,0,0,5.97468,70.0429,0,8.881784E-16,0,4.184839,6.289137,5.97468,0,0,0,29.59898,0,2.104298,-2.104298,36.78195,94.31252,0.1184501,6.572149,3.347872,0,33.78382
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,2.590824,63.21302,54.8096,3.020991,3.020991,0,0,0,3.020991,85.76075,0,0,0,2.590824,3.17999,3.020991,0,0,2.338109,27.49468,0,0.589166,-0.589166,36.16092,92.72012,0.1184501,3.32309,2.072659,0,30.0855
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.5678518,54.28297,52.55022,4.080159,4.080159,0,0,0,4.080159,13.9174,0,8.881784E-16,0,0.5678518,4.294904,4.080159,0,0,2.992738,26.90551,0,3.727052,-3.727052,32.23226,82.64665,0.1184501,4.488174,0.4542814,0,27.47337
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,50.29956,50.29956,8.064907,8.064907,0,-1,0,8.064907,0,0,0,0.511398,0,8.489376,8.064907,0,0,7.133907,23.17846,0,8.489376,-8.489376,23.28367,59.7016,0.1184501,8.871398,0,0,23.17846
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,48.04018,48.04018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.56655,14.68909,0,0,0,23.28367,59.7016,0.1184501,0,0,0,14.68909
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,45.80697,45.80697,6.821942,6.821942,0,-1,0,6.821942,0,0,8.881784E-16,0,0,7.180992,6.821942,0,0,16.56655,14.68909,0,7.180992,-7.180992,15.71424,40.29285,0.1184501,7.504137,0,0,14.68909
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,43.50397,43.50397,0.4933007,0.4933007,0,-1,0,0.4933007,0,0,5.551115E-17,0,0,0.5192639,0.4933007,0,0,24.54543,7.508094,0,0.5192639,-0.5192639,15.16689,38.88938,0.1184501,0.5426307,0,0,7.508094
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,41.58481,41.58481,1.162332,1.162332,0,-1,0,1.162332,0,0,0,0,0,1.223507,1.162332,0,0,25.12239,6.98883,0,1.223507,-1.223507,13.8772,35.58249,0.1184501,1.278565,0,0,6.98883
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,40.13671,40.13671,0.6897795,0.6897795,0,-1,0,0.6897795,0,0,1.110223E-16,0,0,0.7260837,0.6897795,0,0,26.48184,5.765323,0,0.7260837,-0.7260837,13.11184,33.62004,0.1184501,0.7587574,0,0,5.765323
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,38.61883,38.61883,0.9437653,0.9437653,0,-1,0,0.9437653,0,0,1.110223E-16,0,0,0.9934372,0.9437653,0,0,27.2886,5.039239,0,0.9934372,-0.9934372,12.06466,30.93498,0.1184501,1.038142,0,0,5.039239
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,37.17073,37.17073,0.7085703,0.7085703,0,-1,0,0.7085703,0,0,1.110223E-16,0,0,0.7458635,0.7085703,0,0,28.39242,4.045802,0,0.7458635,-0.7458635,11.27846,28.91906,0.1184501,0.7794273,0,0,4.045802
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,36.06285,36.06285,2.245984,2.245984,0,-1,0,2.245984,0,0,0,0,0,2.364194,2.245984,0,0,29.22116,3.299938,0,2.364194,-2.364194,8.786377,22.52913,0.1184501,2.470582,0,0,3.299938
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,34.93752,34.93752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.84804,0.9357447,0,0,0,8.786377,22.52913,0.1184501,0,0,0,0.9357447
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,34.00411,34.00411,0.9244675,0.9244675,9.724467,0,2.79629,0.9244675,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.84804,0.9357447,8.36,0,8.36,16.71737,42.86496,0.1189941,1.016914,0,12,0.9357447
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,33.16666,33.16666,0.5590628,0.5590628,9.359063,0,2.703843,0.5590628,0,0,0,0,0,0,0,8.8,8.36,23.48804,8.459744,8.36,0,8.36,24.64836,63.2008,0.1194709,0.6149691,0,12,8.459744
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8243417,34.50308,32.28558,0.4222118,0.4222118,9.222212,0,2.669219,0.4222118,195.2436,1.776357E-15,0,0,0.8243417,0,0,8.8,8.36,15.12804,15.98374,9.184341,0,9.184341,33.36139,85.54186,0.1198608,0.464433,0.6594734,12,16.80809
