Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.835014,39.05426,33.97794,6.094754,6.094754,0,0,0,6.094754,30.10809,0,8.881784E-16,0,1.835014,6.415531,6.094754,0,0,5.943696,24.24965,0,4.580517,-4.580517,28.5331,73.16166,0.1198608,6.70423,1.468011,0,26.08467
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,4.366282,51.25894,38.2001,4.95651,4.95651,0,-1,0,4.95651,88.09187,0,0,0,4.366282,5.217379,4.95651,0,0,11.03316,19.66914,0,0.8510969,-0.8510969,27.63597,70.86132,0.1198608,5.452161,3.493026,0,24.03542
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,5.313769,59.32137,42.54439,2.171595,2.171595,0,0,0,2.171595,244.6943,0,0,0,5.313769,2.28589,2.171595,0,0,11.97882,18.81804,3.02788,0,3.02788,30.50847,78.22668,0.1196441,2.388755,4.251016,0,24.13181
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.024554,55.56041,46.25187,0,0,0,0,0,0,0,0,0,0,3.024554,0,0,0,0,8.950942,21.54313,3.024554,0,3.024554,33.37781,85.58396,0.1194285,0,2.419643,0,24.56768
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,4.65298,64.65561,49.40977,1.189283,1.189283,0,0,0,1.189283,391.2426,0,0,0,4.65298,1.251877,1.189283,0,0,5.926389,24.26523,3.401104,0,3.401104,36.60438,93.8572,0.1191869,1.308211,3.722384,0,28.91821
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,3.532074,63.91483,52.40192,5.509869,5.509869,0,0,0,5.509869,64.1045,0,0,0,3.532074,5.799862,5.509869,0,0,2.525285,27.32622,0,2.267788,-2.267788,34.21392,87.72784,0.1191869,6.060856,2.825659,0,30.8583
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,1.927477,60.45423,54.32108,0,0,0,-1,0,0,0,0,0,0,1.927477,0,0,0,0,5.045049,25.05843,1.927477,0,1.927477,36.04249,92.41646,0.1190504,0,1.541982,0,26.98591
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.498979,59.80217,55.05386,3.268817,3.268817,0,0,0,3.268817,45.85692,0,4.440892E-16,0,1.498979,3.44086,3.268817,0,0,3.117572,26.79316,0,1.941881,-1.941881,33.99557,87.16795,0.1190504,3.595699,1.199183,0,28.29214
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.151887,59.435,55.79535,0,0,0,0,0,0,0,0,0,0,1.151887,0,0,0,0,5.275218,24.85128,1.151887,0,1.151887,35.08834,89.96993,0.118969,0,0.9215097,0,26.00317
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.3636485,56.1777,55.05386,3.476689,3.476689,0,0,0,3.476689,10.45962,0,0,0,0.3636485,3.659673,3.476689,0,0,4.123331,25.88798,0,3.296025,-3.296025,31.61403,81.06145,0.118969,3.824358,0.2909188,0,26.25163
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.2971412,53.69764,52.79448,0,0,0,0,0,0,0,0,0,0,0.2971412,0,0,0,0,7.785581,22.59196,0.2971412,0,0.2971412,31.89592,81.78425,0.1189481,0,0.2377129,0,22.8891
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,50.58744,50.58744,5.553792,5.553792,0,-1,0,5.553792,0,0,0,0,0,5.846096,5.553792,0,0,7.488439,22.85938,0,5.846096,-5.846096,25.73359,65.98344,0.1189481,6.10917,0,0,22.85938
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,48.31061,48.31061,1.513322,1.513322,0,-1,0,1.513322,0,0,2.220446E-16,0,0,1.59297,1.513322,0,0,13.9841,17.01329,0,1.59297,-1.59297,24.05446,61.67797,0.1189481,1.664654,0,0,17.01329
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,46.10357,46.10357,1.507852,1.507852,0,-1,0,1.507852,0,0,2.220446E-16,0,0,1.587213,1.507852,0,0,15.75407,15.42032,0,1.587213,-1.587213,22.38139,57.38806,0.1189481,1.658638,0,0,15.42032
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,43.7744,43.7744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.51764,13.8331,0,0,0,22.38139,57.38806,0.1189481,0,0,0,13.8331
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,41.88141,41.88141,1.73977,1.73977,0,-1,0,1.73977,0,0,2.220446E-16,0,0,1.831337,1.73977,0,0,17.51764,13.8331,0,1.831337,-1.831337,20.45099,52.43832,0.1189481,1.913748,0,0,13.8331
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,40.43331,40.43331,0.6127886,0.6127886,0,-1,0,0.6127886,0,0,0,0,0,0.6450406,0.6127886,0,0,19.55246,12.00177,0,0.6450406,-0.6450406,19.77106,50.69491,0.1189481,0.6740674,0,0,12.00177
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,38.91542,38.91542,2.813949,2.813949,0,-1,0,2.813949,0,0,4.440892E-16,0,0,2.962051,2.813949,0,0,20.26917,11.35673,0,2.962051,-2.962051,16.64878,42.68909,0.1189481,3.095344,0,0,11.35673
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,37.46733,37.46733,0.7222515,0.7222515,0,-1,0,0.7222515,0,0,1.110223E-16,0,0,0.7602647,0.7222515,0,0,23.56034,8.394674,0,0.7602647,-0.7602647,15.84739,40.63425,0.1189481,0.7944766,0,0,8.394674
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,36.35945,36.35945,1.46135,1.46135,0,-1,0,1.46135,0,0,2.220446E-16,0,0,1.538264,1.46135,0,0,24.40508,7.634409,0,1.538264,-1.538264,14.22592,36.47664,0.1189481,1.607485,0,0,7.634409
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,35.23412,35.23412,1.283828,1.283828,0,-1,0,1.283828,0,0,0,0,0,1.351398,1.283828,0,0,26.11426,6.096146,0,1.351398,-1.351398,12.80142,32.82409,0.1189481,1.412211,0,0,6.096146
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,34.3007,34.3007,0.8562238,0.8562238,0,0,0,0.8562238,0,0,1.110223E-16,0,0,0.9012882,0.8562238,0,0,27.61581,4.744748,0,0.9012882,-0.9012882,11.85138,30.38809,0.1189481,0.9418462,0,0,4.744748
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,33.46325,33.46325,2.733569,2.733569,0,0,0,2.733569,0,0,4.440892E-16,0,0,2.877441,2.733569,0,0,28.61724,3.843459,0,2.877441,-2.877441,8.818289,22.61095,0.1189481,3.006926,0,0,3.843459
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,1.888659,37.73832,32.55601,2.816376,2.816376,11.61638,0,3.274943,2.816376,67.05989,1.776357E-15,0,0,1.888659,0,0,8.8,8.36,31.8144,0.9660184,10.24866,0,10.24866,18.54102,47.54098,0.1196578,3.098013,1.510927,12,2.854677
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,4.503062,47.40857,34.27454,1.643695,1.643695,10.4437,0,2.978255,1.643695,273.9597,0,0,0,4.503062,0,0,8.8,8.36,21.56574,10.18981,12.86306,0,12.86306,30.74399,78.83059,0.1199818,1.808065,3.60245,12,14.69287
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,6.236757,58.01247,38.4967,3.719867,3.719867,0,-1,0,3.719867,167.6608,0,0,0,6.236757,3.91565,3.719867,0,0,8.702679,21.76657,2.321108,0,2.321108,32.94599,84.47672,0.119819,4.091854,4.989406,0,28.00332
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,6.851312,65.37866,42.81482,4.003237,4.003237,0,0,0,4.003237,171.1443,0,0,0,6.851312,4.213933,4.003237,0,0,6.381571,23.85556,2.637378,0,2.637378,35.44802,90.89219,0.1196345,4.403561,5.48105,0,30.70688
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,7.882893,74.22203,46.53975,1.759578,1.759578,0,0,0,1.759578,447.999,2.286512,0,0,7.882893,1.852188,1.759578,0,0,3.744193,26.2292,3.744193,0,3.744193,39.00008,100,0.1193735,1.935536,6.306314,0,34.1121
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,7.836565,77.9917,49.68019,3.964422,3.964422,0,0,0,3.964422,197.6723,3.66349,0,0,7.836565,4.173076,3.964422,0,0,0,29.59898,0,0,0,39.00008,100,0.1193735,4.360864,6.269252,0,37.43554
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,7.829993,81.77971,52.6549,6.416421,6.416421,0,0,0,6.416421,122.0305,1.075865,0,0,7.829993,6.754128,6.416421,0,0,0,29.59898,0,0,0,39.00008,100,0.1193735,7.058064,6.263994,0,37.42897
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,7.639113,83.32607,54.56534,7.483805,7.483805,0,-1,0,7.483805,102.0753,0,0,0,7.639113,7.877689,7.483805,0,0,0,29.59898,0,0.2385765,-0.2385765,38.7486,99.35518,0.1193735,8.232185,6.11129,0,37.23809
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,6.956985,81.02419,55.29811,1.007591,1.007591,0,0,0,1.007591,690.4574,5.631278,0,0,6.956985,1.060622,1.007591,0,0,0.265085,29.3604,0.265085,0,0.265085,39.00008,100,0.1193551,1.10835,5.565588,0,36.31739
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,5.015159,73.50548,55.98727,5.71506,5.71506,0,0,0,5.71506,87.7534,0,0,0,5.015159,6.015852,5.71506,0,0,0,29.59898,0,1.000693,-1.000693,37.94526,97.29533,0.1193551,6.286566,4.012127,0,34.61414
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,2.614851,63.81536,55.29811,2.352919,2.352919,0,0,0,2.352919,111.1322,0,0,0,2.614851,2.476757,2.352919,0,0,1.111881,28.59829,0.1380949,0,0.1380949,38.07626,97.63125,0.1193455,2.588211,2.091881,0,31.21314
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.7133719,55.23822,53.04745,2.731019,2.731019,0,0,0,2.731019,26.12109,0,0,0,0.7133719,2.874757,2.731019,0,0,0.9737864,28.72257,0,2.161385,-2.161385,35.79796,91.78947,0.1193455,3.004121,0.5706975,0,29.43594
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,50.8317,50.8317,5.824746,5.824746,0,-1,0,5.824746,0,0,8.881784E-16,0,0,6.131311,5.824746,0,0,3.375325,26.56119,0,6.131311,-6.131311,29.33499,75.21778,0.1193455,6.40722,0,0,26.56119
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,48.55487,48.55487,3.562873,3.562873,0,-1,0,3.562873,0,0,0,0,0,3.750393,3.562873,0,0,10.18789,20.42987,0,3.750393,-3.750393,25.38173,65.08124,0.1193455,3.919161,0,0,20.42987
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,46.34783,46.34783,7.176806,7.176806,0,-1,0,7.176806,0,0,8.881784E-16,0,0,7.554533,7.176806,0,0,14.355,16.67948,0,7.554533,-7.554533,17.41856,44.66287,0.1193455,7.894487,0,0,16.67948
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,44.03611,44.03611,1.222615,1.222615,0,-1,0,1.222615,0,0,2.220446E-16,0,0,1.286964,1.222615,0,0,22.74892,9.124949,0,1.286964,-1.286964,16.06198,41.18447,0.1193455,1.344877,0,0,9.124949
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,42.12566,42.12566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.17888,7.837985,0,0,0,16.06198,41.18447,0.1193455,0,0,0,7.837985
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,40.70374,40.70374,0.5457687,0.5457687,0,-1,0,0.5457687,0,0,1.110223E-16,0,0,0.5744934,0.5457687,0,0,24.17888,7.837985,0,0.5744934,-0.5744934,15.45641,39.63174,0.1193455,0.6003456,0,0,7.837985
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,39.18585,39.18585,2.390728,2.390728,0,-1,0,2.390728,0,0,0,0,0,2.516556,2.390728,0,0,24.81721,7.263491,0,2.516556,-2.516556,12.80372,32.83,0.1193455,2.629801,0,0,7.263491
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,37.7552,37.7552,1.695249,1.695249,0,-1,0,1.695249,0,0,2.220446E-16,0,0,1.784473,1.695249,0,0,27.61338,4.746935,0,1.784473,-1.784473,10.92272,28.00693,0.1193455,1.864774,0,0,4.746935
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,36.65604,36.65604,1.256231,1.256231,0,-1,0,1.256231,0,0,2.220446E-16,0,0,1.322349,1.256231,0,0,29.59613,2.962462,0,1.322349,-1.322349,9.528847,24.43289,0.1193455,1.381855,0,0,2.962462
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,35.522,35.522,0.8659389,0.8659389,0,-1,0,0.8659389,0,0,1.110223E-16,0,0,0.9115146,0.8659389,0,0,31.0654,1.640113,0,0.9115146,-0.9115146,8.568026,21.96925,0.1193455,0.9525328,0,0,1.640113
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,34.57113,34.57113,0.9686555,0.9686555,9.768656,0,2.80747,0.9686555,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.0782,0.7285984,8.36,0,8.36,16.49902,42.30509,0.11987,1.065521,0,12,0.7285984
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,33.73368,33.73368,0.2235138,0.2235138,9.023514,0,2.618949,0.2235138,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.7182,8.252599,8.36,0,8.36,24.43001,62.64093,0.1202687,0.2458652,0,12,8.252599
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.602725,37.23676,32.85261,0.4308538,0.4308538,9.230854,0,2.671406,0.4308538,371.9883,0,0,0,1.602725,0,0,8.8,8.36,15.3582,15.7766,9.962726,0,9.962726,33.88148,86.87542,0.120586,0.4739392,1.28218,12,17.37932
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,3.669636,45.08992,34.54496,2.262744,2.262744,0,0,0,2.262744,162.1764,0,0,0,3.669636,2.381836,2.262744,0,0,5.395474,24.74305,1.2878,0,1.2878,35.1032,90.00802,0.120497,2.489018,2.935709,0,28.41269
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,5.81931,56.861,38.7933,0,0,0,-1,0,0,0,1.711636,0,0,5.81931,0,0,0,0,4.107674,25.90207,4.107674,0,4.107674,39.00008,100,0.1202141,0,4.655448,0,31.72138
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,8.052595,70.65656,43.11142,4.963311,4.963311,0,0,0,4.963311,162.2424,2.828057,0,0,8.052595,5.224537,4.963311,0,0,0,29.59898,0,0,0,39.00008,100,0.1202141,5.459642,6.442076,0,37.65157
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,7.942279,74.82712,46.81017,0,0,0,0,0,0,0,7.942279,0,0,7.942279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202141,0,6.353824,0,37.54126
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,7.238777,75.64223,49.95062,3.449251,3.449251,0,0,0,3.449251,209.8652,3.607986,0,0,7.238777,3.630791,3.449251,0,0,0,29.59898,0,0,0,39.00008,100,0.1202141,3.794176,5.791022,0,36.83776
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,8.32991,84.57021,52.89916,6.835351,6.835351,0,0,0,6.835351,121.8651,1.134804,0,0,8.32991,7.195107,6.835351,0,0,0,29.59898,0,0,0,39.00008,100,0.1202141,7.518887,6.663929,0,37.92889
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,6.993116,80.58064,54.8096,4.752522,4.752522,0,-1,0,4.752522,147.1454,1.990462,0,0,6.993116,5.002655,4.752522,0,0,0,29.59898,0,0,0,39.00008,100,0.1202141,5.227775,5.594493,0,36.59209
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,5.280604,74.07462,55.55109,3.863961,3.863961,0,0,0,3.863961,136.663,1.213277,0,0,5.280604,4.067327,3.863961,0,0,0,29.59898,0,0,0,39.00008,100,0.1202141,4.250357,4.224483,0,34.87958
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,3.812945,69.13058,56.23153,2.65178,2.65178,0,0,0,2.65178,143.7881,1.021598,0,0,3.812945,2.791347,2.65178,0,0,0,29.59898,0,0,0,39.00008,100,0.1202141,2.916958,3.050356,0,33.41192
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,2.552102,63.81137,55.49875,5.716175,5.716175,0,0,0,5.716175,44.64703,0,0,0,2.552102,6.017026,5.716175,0,0,0,29.59898,0,3.464924,-3.464924,35.34773,90.63502,0.1202141,6.287792,2.041682,0,32.15108
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4021296,54.52073,53.29171,8.539607,8.539607,11.815,0,3.325196,8.539607,4.708994,0,0,0,0.4021296,0,0,3.275396,3.111626,3.849915,26.13405,3.513756,0,3.513756,38.68117,99.18229,0.1205597,9.393568,0.3217037,12,26.53618
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,51.03233,51.03233,3.839404,3.839404,0,-1,0,3.839404,0,0,4.440892E-16,0,0,4.041478,3.839404,0,0,0.3361591,29.29643,0,4.041478,-4.041478,34.42108,88.259,0.1205597,4.223344,0,0,29.29643
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,48.79913,48.79913,0.6935953,0.6935953,0,-1,0,0.6935953,0,0,1.110223E-16,0,0,0.7301004,0.6935953,0,0,4.82669,25.25496,0,0.7301004,-0.7301004,33.65149,86.28568,0.1205597,0.7629549,0,0,25.25496
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,46.59208,46.59208,0.02275785,0.02275785,0,-1,0,0.02275785,0,0,3.469447E-18,0,0,0.02395563,0.02275785,0,0,5.637912,24.52486,0,0.02395563,-0.02395563,33.62623,86.22094,0.1205597,0.02503363,0,0,24.52486
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,44.28909,44.28909,0.5185284,0.5185284,0,-1,0,0.5185284,0,0,1.110223E-16,0,0,0.5458194,0.5185284,0,0,5.66453,24.5009,0,0.5458194,-0.5458194,33.05089,84.7457,0.1205597,0.5703812,0,0,24.5009
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,42.39609,42.39609,1.075832,1.075832,0,-1,0,1.075832,0,0,0,0,0,1.132454,1.075832,0,0,6.270996,23.95508,0,1.132454,-1.132454,31.85718,81.68491,0.1205597,1.183415,0,0,23.95508
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,40.97417,40.97417,0.9754978,0.9754978,0,-1,0,0.9754978,0,0,2.220446E-16,0,0,1.02684,0.9754978,0,0,7.529278,22.82263,0,1.02684,-1.02684,30.77479,78.90957,0.1205597,1.073048,0,0,22.82263
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,39.44756,39.44756,0.08396462,0.08396462,0,-1,0,0.08396462,0,0,0,0,0,0.0883838,0.08396462,0,0,8.670212,21.79579,0,0.0883838,-0.0883838,30.68163,78.67068,0.1205597,0.09236107,0,0,21.79579
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,38.00818,38.00818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.768415,21.7074,0,0,0,30.68163,78.67068,0.1205597,0,0,0,21.7074
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,36.9003,36.9003,1.819649,1.819649,0,-1,0,1.819649,0,0,0,0,0,1.91542,1.819649,0,0,8.768415,21.7074,0,1.91542,-1.91542,28.6626,73.4937,0.1205597,2.001614,0,0,21.7074
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,35.77497,35.77497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.89666,19.79198,0,0,0,28.6626,73.4937,0.1205597,0,0,0,19.79198
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,34.84156,34.84156,2.185694,2.185694,0,0,0,2.185694,0,0,0,0,0,2.30073,2.185694,0,0,10.89666,19.79198,0,2.30073,-2.30073,26.23742,67.27529,0.1205597,2.404263,0,0,19.79198
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,34.00411,34.00411,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.45303,17.49125,0,0,0,26.23742,67.27529,0.1205597,0,0,0,17.49125
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.574647,37.43567,33.12304,1.972477,1.972477,0,0,0,1.972477,79.83095,0,2.220446E-16,0,1.574647,2.076292,1.972477,0,0,13.45303,17.49125,0,0.5016446,-0.5016446,25.70864,65.91945,0.1205597,2.169725,1.259718,0,19.0659
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,3.600724,45.13942,34.78922,2.659245,2.659245,0,0,0,2.659245,135.404,0,0,0,3.600724,2.799205,2.659245,0,0,14.01041,16.98961,0.8015189,0,0.8015189,26.46902,67.86916,0.1205046,2.925169,2.880579,0,20.59033
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,6.468671,59.4836,39.03755,5.928089,5.928089,0,-1,0,5.928089,109.119,0,0,0,6.468671,6.240093,5.928089,0,0,13.20889,17.71098,0.2285779,0,0.2285779,26.68587,68.42517,0.1204889,6.520897,5.174937,0,24.17965
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,7.008308,66.66615,43.37312,7.447361,7.447361,0,0,0,7.447361,94.10458,0,0,0,7.008308,7.839328,7.447361,0,0,12.98031,17.9167,0,0.8310196,-0.8310196,25.8099,66.1791,0.1204889,8.192098,5.606647,0,24.925
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,7.09446,71.49802,47.0806,7.696439,7.696439,12,0,3.372,7.696439,92.17847,0,0,0,7.09446,0,0,4.303561,4.088383,13.90367,17.08568,11.18284,0,11.18284,36.41888,93.38155,0.1211589,8.466084,5.675569,12,24.18014
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,8.01483,79.48223,50.19488,6.670702,6.670702,0,0,0,6.670702,120.1497,0,0,0,8.01483,7.021791,6.670702,0,0,2.720826,27.15023,0.9930385,0,0.9930385,37.36095,95.79713,0.1210908,7.337772,6.411864,0,35.16507
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,8.306144,84.77558,53.14341,0,0,0,0,0,0,0,6.578357,0,0,8.306144,0,0,0,0,1.727787,28.04397,1.727787,0,1.727787,39.00008,100,0.1209724,0,6.644915,0,36.35011
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,6.955082,80.65607,55.01024,1.548353,1.548353,0,-1,0,1.548353,449.1924,5.325237,0,0,6.955082,1.629845,1.548353,0,0,0,29.59898,0,0,0,39.00008,100,0.1209724,1.703188,5.564066,0,36.55406
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,6.223454,78.2754,55.74301,0,0,0,0,0,0,0,6.223454,0,0,6.223454,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1209724,0,4.978763,0,35.82243
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,4.816134,73.21959,56.43216,1.397066,1.397066,0,0,0,1.397066,344.732,3.345538,0,0,4.816134,1.470596,1.397066,0,0,0,29.59898,0,0,0,39.00008,100,0.1209724,1.536773,3.852907,0,34.41511
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.339819,63.28371,55.69067,1.531102,1.531102,0,0,0,1.531102,152.8193,0.7281328,0,0,2.339819,1.611687,1.531102,0,0,0,29.59898,0,0,0,39.00008,100,0.1209724,1.684213,1.871856,0,31.9388
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4122884,54.74559,53.48363,4.215292,4.215292,0,0,0,4.215292,9.780781,0,8.881784E-16,0,0.4122884,4.437149,4.215292,0,0,0,29.59898,0,4.02486,-4.02486,34.7575,89.12162,0.1209724,4.63682,0.3298307,0,30.01127
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,51.27659,51.27659,0.6148334,0.6148334,0,-1,0,0.6148334,0,0,0,0,0,0.647193,0.6148334,0,0,4.472067,25.57412,0,0.647193,-0.647193,34.0753,87.37239,0.1209724,0.6763167,0,0,25.57412
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,49.01721,49.01721,9.185167,8.36,0,-1,0,8.36,0,0,0.8251674,1.743684,0,8.8,8.36,0,0,5.19117,24.92693,0,8.8,-8.8,24.79929,63.58779,0.1209724,10.10368,0,0,24.92693
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,46.81017,46.81017,0.34551,0.34551,0,-1,0,0.34551,0,0,5.551115E-17,0,0,0.3636947,0.34551,0,0,14.96895,16.12692,0,0.3636947,-0.3636947,24.41592,62.60479,0.1209724,0.380061,0,0,16.12692
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,44.50717,44.50717,1.291692,1.291692,0,-1,0,1.291692,0,0,2.220446E-16,0,0,1.359676,1.291692,0,0,15.37305,15.76323,0,1.359676,-1.359676,22.98269,58.92987,0.1209724,1.420862,0,0,15.76323
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,42.61418,42.61418,0.9266798,0.9266798,0,-1,0,0.9266798,0,0,1.110223E-16,0,0,0.9754524,0.9266798,0,0,16.8838,14.40355,0,0.9754524,-0.9754524,21.95448,56.29342,0.1209724,1.019348,0,0,14.40355
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,41.19225,41.19225,1.24272,1.24272,0,-1,0,1.24272,0,0,0,0,0,1.308127,1.24272,0,0,17.96764,13.4281,0,1.308127,-1.308127,20.57559,52.75782,0.1209724,1.366992,0,0,13.4281
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,39.70054,39.70054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.42111,12.11998,0,0,0,20.57559,52.75782,0.1209724,0,0,0,12.11998
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,38.2001,38.2001,0.09992315,0.09992315,0,-1,0,0.09992315,0,0,1.387779E-17,0,0,0.1051823,0.09992315,0,0,19.42111,12.11998,0,0.1051823,-0.1051823,20.46472,52.47353,0.1209724,0.1099155,0,0,12.11998
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,37.11839,37.11839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.53798,12.01479,0,0,0,20.46472,52.47353,0.1209724,0,0,0,12.01479
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,35.99306,35.99306,1.266528,1.266528,0,-1,0,1.266528,0,0,0,0,0,1.333187,1.266528,0,0,19.53798,12.01479,0,1.333187,-1.333187,19.05942,48.8702,0.1209724,1.393181,0,0,12.01479
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,35.05965,35.05965,1.168117,1.168117,0,0,0,1.168117,0,0,0,0,0,1.229597,1.168117,0,0,21.0193,10.68161,0,1.229597,-1.229597,17.76331,45.54685,0.1209724,1.284929,0,0,10.68161
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,34.2222,34.2222,0.7801031,0.7801031,0,0,0,0.7801031,0,0,0,0,0,0.8211612,0.7801031,0,0,22.38552,9.452008,0,0.8211612,-0.8211612,16.89773,43.32742,0.1209724,0.8581134,0,0,9.452008
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.795579,38.28471,33.34113,0.3828002,0.3828002,0,0,0,0.3828002,469.0644,0,0,0,1.795579,0.4029476,0.3828002,0,0,23.29792,8.630847,1.392632,0,1.392632,18.21889,46.71502,0.1208772,0.4210802,1.436463,0,10.42643
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,4.579863,48.45628,35.00731,5.655824,5.655824,0,0,0,5.655824,80.97604,0,0,0,4.579863,5.953499,5.655824,0,0,21.90529,9.884215,0,1.373637,-1.373637,16.77095,43.00236,0.1208772,6.221407,3.66389,0,14.46408
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,6.677495,60.54221,39.28181,0.7375557,0.7375557,0,-1,0,0.7375557,905.3547,0,0,0,6.677495,0.7763745,0.7375557,0,0,23.43155,8.510579,5.901121,0,5.901121,22.36925,57.35693,0.1204753,0.8113113,5.341996,0,15.18808
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,7.756807,70.00841,43.59993,5.512453,5.512453,0,0,0,5.512453,140.7142,0,0,0,7.756807,5.802582,5.512453,0,0,17.53043,13.82159,1.954225,0,1.954225,24.22319,62.11061,0.1203428,6.063698,6.205445,0,21.57839
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,8.242737,76.81247,47.29869,2.722309,2.722309,0,0,0,2.722309,302.7848,0,0,0,8.242737,2.865588,2.722309,0,0,15.57621,15.58039,5.377149,0,5.377149,29.3244,75.19062,0.1199797,2.994539,6.59419,0,23.82313
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,7.993802,79.64188,50.39552,6.594216,6.594216,0,0,0,6.594216,121.2244,0,0,0,7.993802,6.94128,6.594216,0,0,10.19906,20.41982,1.052522,0,1.052522,30.32291,77.75089,0.1199089,7.253638,6.395041,0,28.41363
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,8.725074,87.2184,53.33533,4.266955,4.266955,0,0,0,4.266955,204.4801,0,0,0,8.725074,4.491532,4.266955,0,0,9.146538,21.36709,4.233542,0,4.233542,34.3392,88.04906,0.1196249,4.693651,6.980059,0,30.09217
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,6.810463,80.23275,55.20216,5.08336,5.08336,0,-1,0,5.08336,133.9756,0,0,0,6.810463,5.350905,5.08336,0,0,4.912996,25.17728,1.459558,0,1.459558,35.72386,91.59946,0.1195273,5.591696,5.448371,0,31.98775
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,6.044313,77.73814,55.94365,10.03863,10.03863,7.577297,0,2.253056,10.03863,60.21055,0,0,0,6.044313,2.590876,2.461332,0,0,3.453437,26.49088,3.453437,0,3.453437,39.00008,100,0.1198115,11.04249,4.835451,12,32.5352
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,3.709576,69.12975,56.58046,2.346096,2.346096,0,0,0,2.346096,158.117,1.240001,0,0,3.709576,2.469574,2.346096,0,0,0,29.59898,0,0,0,39.00008,100,0.1198115,2.580705,2.967661,0,33.30856
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.119493,62.74343,55.89131,4.446017,4.446017,0,0,0,4.446017,47.67173,0,0,0,2.119493,4.680018,4.446017,0,0,0,29.59898,0,2.560525,-2.560525,36.30105,93.07942,0.1198115,4.890619,1.695595,0,31.71847
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.3516691,54.7608,53.68427,0,0,0,0,0,0,0,0,0,0,0.3516691,0,0,0,0,2.845027,27.03845,0.3516691,0,0.3516691,36.63467,93.93487,0.119788,0,0.2813353,0,27.39012
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,51.47723,51.47723,4.62353,4.62353,0,-1,0,4.62353,0,0,8.881784E-16,0,0,4.866874,4.62353,0,0,2.493358,27.35496,0,4.866874,-4.866874,31.50453,80.78069,0.119788,5.085884,0,0,27.35496
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,49.21785,49.21785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.900996,22.48808,0,0,0,31.50453,80.78069,0.119788,0,0,0,22.48808
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,47.01081,47.01081,2.999202,2.999202,0,-1,0,2.999202,0,0,4.440892E-16,0,0,3.157055,2.999202,0,0,7.900996,22.48808,0,3.157055,-3.157055,28.17671,72.24782,0.119788,3.299122,0,0,22.48808
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,44.69909,44.69909,2.045589,2.045589,0,-1,0,2.045589,0,0,4.440892E-16,0,0,2.153251,2.045589,0,0,11.40884,19.33103,0,2.153251,-2.153251,25.90698,66.42802,0.119788,2.250148,0,0,19.33103
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,42.81482,42.81482,0.2522911,0.2522911,0,-1,0,0.2522911,0,0,0,0,0,0.2655695,0.2522911,0,0,13.80134,17.17777,0,0.2655695,-0.2655695,25.62704,65.71024,0.119788,0.2775202,0,0,17.17777
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,41.41034,41.41034,2.028865,2.028865,0,-1,0,2.028865,0,0,0,0,0,2.135647,2.028865,0,0,14.09641,16.9122,0,2.135647,-2.135647,23.37588,59.93802,0.119788,2.231751,0,0,16.9122
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,39.89246,39.89246,0.763094,0.763094,0,-1,0,0.763094,0,0,0,0,0,0.8032569,0.763094,0,0,16.46935,14.77656,0,0.8032569,-0.8032569,22.52917,57.76698,0.119788,0.8394035,0,0,14.77656
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,38.41819,38.41819,1.581925,1.581925,0,-1,0,1.581925,0,0,2.220446E-16,0,0,1.665184,1.581925,0,0,17.36186,13.9733,0,1.665184,-1.665184,20.77391,53.26633,0.119788,1.740117,0,0,13.9733
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,37.31903,37.31903,0.7340302,0.7340302,0,-1,0,0.7340302,0,0,1.110223E-16,0,0,0.7726634,0.7340302,0,0,19.21207,12.30812,0,0.7726634,-0.7726634,19.95945,51.17798,0.119788,0.8074332,0,0,12.30812
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,36.18498,36.18498,2.009584,2.009584,0,-1,0,2.009584,0,0,4.440892E-16,0,0,2.115352,2.009584,0,0,20.07058,11.53545,0,2.115352,-2.115352,17.72968,45.46062,0.119788,2.210542,0,0,11.53545
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,35.26029,35.26029,0.9047939,0.9047939,0,0,0,0.9047939,0,0,1.110223E-16,0,0,0.9524146,0.9047939,0,0,22.42097,9.420103,0,0.9524146,-0.9524146,16.72574,42.88643,0.119788,0.9952732,0,0,9.420103
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,34.42284,34.42284,1.104778,1.104778,0,0,0,1.104778,0,0,0,0,0,1.162924,1.104778,0,0,23.47921,8.467689,0,1.162924,-1.162924,15.49991,39.74329,0.119788,1.215256,0,0,8.467689
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.143172,39.48652,33.54176,4.483357,4.483357,0,0,0,4.483357,47.80284,0,0,0,2.143172,4.719324,4.483357,0,0,24.77135,7.304764,0,2.576151,-2.576151,12.78441,32.78048,0.119788,4.931693,1.714538,0,9.447936
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.202892,50.74238,35.23412,0,0,0,0,0,0,0,0,0,0,5.202892,0,0,0,0,27.63374,4.728612,5.202892,0,5.202892,17.72031,45.4366,0.1194414,0,4.162314,0,9.931505
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,7.250494,62.94727,39.47373,4.846808,4.846808,0,-1,0,4.846808,149.5932,0,0,0,7.250494,5.101904,4.846808,0,0,22.43085,9.411216,2.14859,0,2.14859,19.75864,50.66308,0.1192988,5.33149,5.800395,0,16.66171
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,7.960579,71.14588,43.81802,2.072731,2.072731,0,0,0,2.072731,384.0623,0,0,0,7.960579,2.181823,2.072731,0,0,20.28226,11.34495,5.778757,0,5.778757,25.24085,64.71999,0.1189171,2.280005,6.368464,0,19.30553
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,8.633114,78.94169,47.5255,6.339473,6.339473,0,0,0,6.339473,136.1803,0,0,0,8.633114,6.673129,6.339473,0,0,14.5035,16.54583,1.959985,0,1.959985,27.10025,69.48769,0.1187882,6.97342,6.906491,0,25.17894
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,8.754636,83.62591,50.58744,5.80775,5.80775,0,0,0,5.80775,150.7406,0,0,0,8.754636,6.11342,5.80775,0,0,12.54352,18.30981,2.641215,0,2.641215,29.60593,75.91249,0.1186149,6.388525,7.003708,0,27.06445
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,7.886151,83.19659,53.53597,4.115432,4.115432,0,0,0,4.115432,191.6239,0,0,0,7.886151,4.332034,4.115432,0,0,9.902301,20.68691,3.554118,0,3.554118,32.97766,84.55794,0.1183825,4.526975,6.308921,0,28.57306
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,7.758918,85.0048,55.40279,0.7882832,0.7882832,0,-1,0,0.7882832,984.2805,0.5809631,0,0,7.758918,0.8297718,0.7882832,0,0,6.348183,23.88561,6.348183,0,6.348183,39.00008,100,0.1179696,0.8671115,6.207134,0,31.64453
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,7.178758,83.05279,56.08323,3.117212,3.117212,0,0,0,3.117212,230.2942,3.897483,0,0,7.178758,3.281276,3.117212,0,0,0,29.59898,0,0,0,39.00008,100,0.1179696,3.428933,5.743006,0,36.77774
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,4.885744,73.88691,56.77238,6.168546,6.168546,0,0,0,6.168546,79.20415,0,0,0,4.885744,6.493206,6.168546,0,0,0,29.59898,0,1.607462,-1.607462,37.30566,95.65536,0.1179696,6.7854,3.908595,0,34.48472
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,2.9852,65.90792,56.03961,4.609082,4.609082,0,0,0,4.609082,64.76778,0,8.881784E-16,0,2.9852,4.851665,4.609082,0,0,1.786069,27.99152,0,1.866465,-1.866465,35.33824,90.61068,0.1179696,5.069991,2.38816,0,30.97672
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.6185245,55.78264,53.87619,6.05451,6.05451,0,0,0,6.05451,10.21593,0,8.881784E-16,0,0.6185245,6.373168,6.05451,0,0,3.859919,26.12505,0,5.754644,-5.754644,29.27231,75.05705,0.1179696,6.659961,0.4948196,0,26.74358
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,51.66915,51.66915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.25397,20.37041,0,0,0,29.27231,75.05705,0.1179696,0,0,0,20.37041
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,49.43594,49.43594,1.737508,1.737508,0,-1,0,1.737508,0,0,0,0,0,1.828956,1.737508,0,0,10.25397,20.37041,0,1.828956,-1.828956,27.34442,70.11376,0.1179696,1.911259,0,0,20.37041
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,47.2289,47.2289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.28614,18.54145,0,0,0,27.34442,70.11376,0.1179696,0,0,0,18.54145
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,44.9259,44.9259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.28614,18.54145,0,0,0,27.34442,70.11376,0.1179696,0,0,0,18.54145
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,43.03291,43.03291,0.8516514,0.8516514,0,-1,0,0.8516514,0,0,1.110223E-16,0,0,0.8964752,0.8516514,0,0,12.28614,18.54145,0,0.8964752,-0.8964752,26.39945,67.69077,0.1179696,0.9368166,0,0,18.54145
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,41.61098,41.61098,0.9384143,0.9384143,0,-1,0,0.9384143,0,0,1.110223E-16,0,0,0.9878045,0.9384143,0,0,13.28222,17.64498,0,0.9878045,-0.9878045,25.35822,65.02094,0.1179696,1.032256,0,0,17.64498
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,40.11054,40.11054,0.5090008,0.5090008,0,-1,0,0.5090008,0,0,1.110223E-16,0,0,0.5357903,0.5090008,0,0,14.37979,16.65717,0,0.5357903,-0.5357903,24.79344,63.5728,0.1179696,0.5599009,0,0,16.65717
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,38.645,38.645,1.170069,1.170069,0,-1,0,1.170069,0,0,2.220446E-16,0,0,1.231652,1.170069,0,0,14.97511,16.12138,0,1.231652,-1.231652,23.49517,60.2439,0.1179696,1.287076,0,0,16.12138
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,37.53712,37.53712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.34361,14.88973,0,0,0,23.49517,60.2439,0.1179696,0,0,0,14.88973
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,36.41179,36.41179,1.297135,1.297135,0,-1,0,1.297135,0,0,2.220446E-16,0,0,1.365405,1.297135,0,0,16.34361,14.88973,0,1.365405,-1.365405,22.0559,56.55349,0.1179696,1.426849,0,0,14.88973
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,35.45221,35.45221,0.5658981,0.5658981,0,0,0,0.5658981,0,0,0,0,0,0.5956821,0.5658981,0,0,17.86073,13.52432,0,0.5956821,-0.5956821,21.428,54.94348,0.1179696,0.6224878,0,0,13.52432
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,34.61475,34.61475,0.3176221,0.3176221,0,0,0,0.3176221,0,0,5.551115E-17,0,0,0.3343391,0.3176221,0,0,18.5226,12.92864,0,0.3343391,-0.3343391,21.07557,54.03983,0.1179696,0.3493843,0,0,12.92864
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.555848,38.00996,33.73368,3.450382,3.450382,0,0,0,3.450382,45.09206,0,0,0,1.555848,3.631981,3.450382,0,0,18.89408,12.5943,0,2.076133,-2.076133,18.88714,48.42847,0.1179696,3.79542,1.244678,0,14.15015
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,4.615371,49.05864,35.45221,1.790746,1.790746,0,0,0,1.790746,257.7346,0,0,0,4.615371,1.884995,1.790746,0,0,21.2009,10.51817,2.730376,0,2.730376,21.4774,55.07015,0.117793,1.96982,3.692297,0,15.13354
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,5.917089,58.2654,39.71799,4.407824,4.407824,0,-1,0,4.407824,134.2406,0,0,0,5.917089,4.639814,4.407824,0,0,18.47052,12.97551,1.277275,0,1.277275,22.68913,58.17714,0.1177105,4.848606,4.733672,0,18.8926
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,6.958475,67.29356,44.06228,1.645077,1.645077,0,0,0,1.645077,422.9879,0,0,0,6.958475,1.73166,1.645077,0,0,17.19325,14.12506,5.226815,0,5.226815,27.64772,70.89146,0.1173742,1.809584,5.56678,0,21.08353
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,8.033386,76.45681,47.76975,0,0,0,0,0,0,0,0,0,0,8.033386,0,0,0,0,11.96643,18.82919,8.033386,0,8.033386,35.26886,90.4328,0.1168611,0,6.426709,0,26.86257
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,8.902666,84.72088,50.8317,5.050744,5.050744,0,0,0,5.050744,176.2645,0,0,0,8.902666,5.316573,5.050744,0,0,3.933047,26.05924,3.586093,0,3.586093,38.67093,99.15603,0.1166335,5.555819,7.122133,0,34.9619
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,8.306337,85.62855,53.78023,4.918327,4.918327,0,0,0,4.918327,168.8854,2.782197,0,0,8.306337,5.177186,4.918327,0,0,0.3469539,29.28672,0.3469539,0,0.3469539,39.00008,100,0.1166115,5.41016,6.64507,0,37.59306
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,5.292392,74.17321,55.59471,1.019304,1.019304,0,-1,0,1.019304,519.2162,4.21944,0,0,5.292392,1.072952,1.019304,0,0,0,29.59898,0,0,0,39.00008,100,0.1166115,1.121235,4.233913,0,34.89137
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.280765,63.70727,56.28387,0.841999,0.841999,0,0,0,0.841999,270.8751,1.39445,0,0,2.280765,0.8863147,0.841999,0,0,0,29.59898,0,0,0,39.00008,100,0.1166115,0.9261989,1.824612,0,31.87974
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.212651,64.19969,56.97302,3.836966,3.836966,0,0,0,3.836966,57.66669,0,0,0,2.212651,4.038911,3.836966,0,0,0,29.59898,0,1.82626,-1.82626,37.07503,95.064,0.1166115,4.220663,1.770121,0,31.81163
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.333322,60.4747,56.23153,6.758594,6.758594,0,0,0,6.758594,19.72781,0,8.881784E-16,0,1.333322,7.11431,6.758594,0,0,2.029178,27.77272,0,5.780987,-5.780987,30.98133,79.43916,0.1166115,7.434453,1.066658,0,29.10604
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.2561722,54.86155,54.07683,0.1530497,0.1530497,0,0,0,0.1530497,167.3784,0,0,0,0.2561722,0.161105,0.1530497,0,0,8.452497,21.99173,0.09506719,0,0.09506719,31.07152,79.67042,0.1166055,0.1683547,0.2049377,0,22.2479
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,51.91341,51.91341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.35743,22.07729,0,0,0,31.07152,79.67042,0.1166055,0,0,0,22.07729
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,49.66275,49.66275,0.1660424,0.1660424,0,-1,0,0.1660424,0,0,2.775558E-17,0,0,0.1747815,0.1660424,0,0,8.35743,22.07729,0,0.1747815,-0.1747815,30.88729,79.19801,0.1166055,0.1826466,0,0,22.07729
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,47.44699,47.44699,6.35725,6.35725,0,-1,0,6.35725,0,0,8.881784E-16,0,0,6.691842,6.35725,0,0,8.551631,21.90251,0,6.691842,-6.691842,23.83347,61.11133,0.1166055,6.992975,0,0,21.90251
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,45.14399,45.14399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.98701,15.21067,0,0,0,23.83347,61.11133,0.1166055,0,0,0,15.21067
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,43.251,43.251,0.3485261,0.3485261,0,-1,0,0.3485261,0,0,5.551115E-17,0,0,0.3668696,0.3485261,0,0,15.98701,15.21067,0,0.3668696,-0.3668696,23.44675,60.11976,0.1166055,0.3833787,0,0,15.21067
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,41.85524,41.85524,0.3986233,0.3986233,0,-1,0,0.3986233,0,0,5.551115E-17,0,0,0.4196034,0.3986233,0,0,16.39464,14.8438,0,0.4196034,-0.4196034,23.00445,58.98566,0.1166055,0.4384856,0,0,14.8438
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,40.36352,40.36352,0.6194109,0.6194109,0,-1,0,0.6194109,0,0,1.110223E-16,0,0,0.6520115,0.6194109,0,0,16.86087,14.4242,0,0.6520115,-0.6520115,22.31717,57.2234,0.1166055,0.681352,0,0,14.4242
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,38.86309,38.86309,0.8818296,0.8818296,0,-1,0,0.8818296,0,0,1.110223E-16,0,0,0.9282416,0.8818296,0,0,17.58533,13.77218,0,0.9282416,-0.9282416,21.33872,54.71455,0.1166055,0.9700125,0,0,13.77218
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,37.78138,37.78138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.61671,12.84394,0,0,0,21.33872,54.71455,0.1166055,0,0,0,12.84394
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,36.62988,36.62988,0.4042186,0.4042186,0,-1,0,0.4042186,0,0,5.551115E-17,0,0,0.4254933,0.4042186,0,0,18.61671,12.84394,0,0.4254933,-0.4254933,20.89021,53.56453,0.1166055,0.4446405,0,0,12.84394
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,35.69646,35.69646,0.4619074,0.4619074,0,0,0,0.4619074,0,0,5.551115E-17,0,0,0.4862184,0.4619074,0,0,19.08948,12.41845,0,0.4862184,-0.4862184,20.37769,52.25039,0.1166055,0.5080982,0,0,12.41845
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,34.86773,34.86773,0.09292085,0.09292085,0,0,0,0.09292085,0,0,1.387779E-17,0,0,0.09781142,0.09292085,0,0,19.62972,11.93223,0,0.09781142,-0.09781142,20.27459,51.98602,0.1166055,0.1022129,0,0,11.93223
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6317463,35.6897,33.97794,2.534263,2.534263,0,0,0,2.534263,24.9282,0,0,0,0.6317463,2.667645,2.534263,0,0,19.7384,11.83442,0,2.035899,-2.035899,18.12856,46.4834,0.1166055,2.787689,0.505397,0,12.46616
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.70802,40.46314,35.69646,4.366013,4.366013,0,0,0,4.366013,39.12082,0,0,0,1.70802,4.595803,4.366013,0,0,22.00051,9.798519,0,2.887783,-2.887783,15.08457,38.67831,0.1166055,4.802615,1.366416,0,11.50654
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,3.664784,50.92516,39.98841,1.71705,1.71705,0,-1,0,1.71705,213.4349,0,0,0,3.664784,1.807421,1.71705,0,0,25.20916,6.910737,1.857363,0,1.857363,16.84662,43.19638,0.116488,1.888755,2.931827,0,10.57552
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,5.488383,61.98227,44.33271,4.431585,4.431585,0,0,0,4.431585,123.847,0,0,0,5.488383,4.664826,4.431585,0,0,23.3518,8.582363,0.8235565,0,0.8235565,17.62791,45.19969,0.116436,4.874743,4.390706,0,14.07075
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,4.757661,63.47385,48.01401,2.21387,2.21387,0,0,0,2.21387,214.9025,0,0,0,4.757661,2.330389,2.21387,0,0,22.52824,9.323564,2.427272,0,2.427272,19.93063,51.10407,0.116283,2.435257,3.806129,0,14.08123
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,6.038665,71.93504,51.08467,2.136735,2.136735,0,0,0,2.136735,282.6118,0,0,0,6.038665,2.249195,2.136735,0,0,20.10097,11.50811,3.78947,0,3.78947,23.52563,60.32202,0.1160449,2.350408,4.830932,0,17.54677
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,5.856927,74.60779,53.98087,2.733851,2.733851,0,0,0,2.733851,214.2372,0,0,0,5.856927,2.877738,2.733851,0,0,16.31149,14.91863,2.979188,0,2.979188,26.35194,67.56895,0.1158583,3.007236,4.685542,0,20.77556
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,4.875736,72.72903,55.79535,0.1490994,0.1490994,0,-1,0,0.1490994,3270.125,0,0,0,4.875736,0.1569467,0.1490994,0,0,13.33231,17.5999,4.718789,0,4.718789,30.82858,79.04748,0.1155641,0.1640093,3.900589,0,22.47564
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,5.510705,76.10185,56.47578,3.454252,3.454252,0,0,0,3.454252,159.534,0,0,0,5.510705,3.636055,3.454252,0,0,8.613518,21.84681,1.87465,0,1.87465,32.60703,83.6076,0.1154477,3.799677,4.408564,0,27.35752
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,1.955931,63.46806,57.1126,0,0,0,0,0,0,0,0,0,0,1.955931,0,0,0,0,6.738868,23.534,1.955931,0,1.955931,34.46259,88.36543,0.1153264,0,1.564745,0,25.48993
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.7280991,58.66837,56.37983,5.19468,5.19468,0,0,0,5.19468,14.01624,0,0,0,0.7280991,5.468084,5.19468,0,0,4.782937,25.29433,0,4.739985,-4.739985,29.4662,75.55421,0.1153264,5.714148,0.5824792,0,26.02243
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.2930358,55.16824,54.26875,5.138117,5.138117,0,0,0,5.138117,5.703174,0,8.881784E-16,0,0.2930358,5.408545,5.138117,0,0,10.04959,20.55435,0,5.115509,-5.115509,24.07398,61.72803,0.1153264,5.651929,0.2344286,0,20.84739
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,52.0617,52.0617,0.4903946,0.4903946,0,-1,0,0.4903946,0,0,5.551115E-17,0,0,0.5162048,0.4903946,0,0,15.73349,15.43884,0,0.5162048,-0.5162048,23.52986,60.33284,0.1153264,0.5394341,0,0,15.43884
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,49.88083,49.88083,2.984967,2.984967,0,-1,0,2.984967,0,0,4.440892E-16,0,0,3.14207,2.984967,0,0,16.30705,14.92264,0,3.14207,-3.14207,20.21782,51.84047,0.1153264,3.283463,0,0,14.92264
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,47.64762,47.64762,9.61037,8.36,0,-1,0,8.36,0,0,1.25037,2.211406,0,8.8,8.36,0,0,19.79824,11.78057,0,8.8,-8.8,10.94181,28.05586,0.1153264,10.57141,0,0,11.78057
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,45.3359,45.3359,1.619611,1.619611,0,-1,0,1.619611,0,0,2.220446E-16,0,0,1.704853,1.619611,0,0,29.57601,2.980566,0,1.704853,-1.704853,9.144734,23.44799,0.1153264,1.781572,0,0,2.980566
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,43.45163,43.45163,1.543019,1.211927,0,-1,0,1.211927,0,0,0.3310928,0.4853947,0,1.275712,1.211927,0,0,31.47029,1.275712,0,1.275712,-1.275712,7.800015,20,0.1153264,1.697321,0,0,1.275712
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,42.05588,42.05588,1.685078,0,0,-1,0,0,0,0,1.685078,1.853586,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1153264,1.853586,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,40.55544,40.55544,1.39751,0,0,-1,0,0,0,0,1.39751,1.537261,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1153264,1.537261,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,39.055,39.055,0.8544282,0,0,-1,0,0,0,0,0.8544282,0.939871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1153264,0.939871,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,37.98201,37.98201,1.943316,0,0,-1,0,0,0,0,1.943316,2.137647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1153264,2.137647,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,36.84796,36.84796,1.527975,0,0,-1,0,0,0,0,1.527975,1.680772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1153264,1.680772,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,35.8971,35.8971,0.5506386,0.5506386,9.350638,0,2.701712,0.5506386,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1157654,0.6057025,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,35.05965,35.05965,1.923983,1.923983,10.72398,0,3.049168,1.923983,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.116406,2.116381,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.078574,39.96123,34.17858,6.108174,6.108174,12,0,3.372,6.108174,34.02938,0,0,0,2.078574,0,0,5.891826,5.597234,16.16775,15.048,7.675808,0,7.675808,30.94391,79.3432,0.1171045,6.718992,1.662859,12,17.12657
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.022725,50.88208,35.8971,3.956238,3.956238,7.251997,0,2.170755,3.956238,126.9571,0,0,0,5.022725,0,0,3.295759,3.130971,8.491945,21.95623,8.153696,0,8.153696,38.67919,99.1772,0.1172314,4.351862,4.01818,12,26.97895
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,6.439842,60.74813,40.21522,8.125644,8.125644,0,-1,0,8.125644,79.25331,0,1.776357E-15,0.5782082,6.439842,8.553309,8.125644,0,0,0.338249,29.29455,0,2.113467,-2.113467,36.4514,93.46494,0.1172314,8.938209,5.151874,0,35.73439
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,7.819893,71.45686,44.55079,2.970343,2.970343,0,0,0,2.970343,263.2657,2.006671,0,0,7.819893,3.126677,2.970343,0,0,2.686546,27.18109,2.686546,0,2.686546,39.00008,100,0.1170654,3.267377,6.255915,0,35.00098
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,7.702065,75.54884,48.2321,7.35118,7.35118,0,0,0,7.35118,104.7732,0,0,0,7.702065,7.738083,7.35118,0,0,0,29.59898,0,0.03601817,-0.03601817,38.96211,99.90265,0.1170654,8.086297,6.161653,0,37.30104
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,8.898356,85.3077,51.27659,5.358221,5.358221,0,0,0,5.358221,166.0692,3.218103,0,0,8.898356,5.640233,5.358221,0,0,0.04002019,29.56296,0.04002019,0,0.04002019,39.00008,100,0.117063,5.894043,7.118685,0,38.46132
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,8.430422,86.80207,54.17279,1.706735,1.706735,0,0,0,1.706735,493.9502,6.633859,0,0,8.430422,1.796563,1.706735,0,0,0,29.59898,0,0,0,39.00008,100,0.117063,1.877409,6.744338,0,38.0294
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,7.699757,85.54173,56.03961,3.451585,3.451585,0,-1,0,3.451585,223.0789,4.066509,0,0,7.699757,3.633247,3.451585,0,0,0,29.59898,0,0,0,39.00008,100,0.117063,3.796744,6.159805,0,37.29874
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,6.396796,80.17645,56.67642,0,0,0,0,0,0,0,6.396796,0,0,6.396796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.117063,0,5.117436,0,35.99577
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,4.784333,74.09896,57.31324,0,0,0,0,0,0,0,4.784333,0,0,4.784333,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.117063,0,3.827466,0,34.38331
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,2.543713,64.93137,56.58046,0.0533901,0.0533901,0,0,0,0.0533901,4764.39,2.487513,0,0,2.543713,0.05620011,0.0533901,0,0,0,29.59898,0,0,0,39.00008,100,0.117063,0.05872912,2.03497,0,32.14269
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.4897069,55.9808,54.46938,0,0,0,0,0,0,0,0.4897069,0,0,0.4897069,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.117063,0,0.3917655,0,30.08868
