Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,52.26234,52.26234,2.980505,2.980505,0,-1,0,2.980505,0,0,4.440892E-16,0,0,3.137374,2.980505,0,0,0,29.59898,0,3.137374,-3.137374,35.693,91.52032,0.117063,3.278556,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,50.07275,50.07275,8.334388,8.334388,0,-1,0,8.334388,0,0,1.776357E-15,0.8078263,0,8.77304,8.334388,0,0,3.485971,26.46161,0,8.77304,-8.77304,26.4454,67.80858,0.117063,9.167827,0,0,26.46161
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,47.83954,47.83954,3.668756,3.668756,0,-1,0,3.668756,0,0,4.440892E-16,0,0,3.861849,3.668756,0,0,13.23379,17.68856,0,3.861849,-3.861849,22.37465,57.37079,0.117063,4.035632,0,0,17.68856
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,45.53654,45.53654,0.3478122,0.3478122,0,-1,0,0.3478122,0,0,5.551115E-17,0,0,0.3661181,0.3478122,0,0,17.52474,13.82672,0,0.3661181,-0.3661181,21.98873,56.38125,0.117063,0.3825934,0,0,13.82672
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,43.64355,43.64355,0.2261159,0.2261159,0,-1,0,0.2261159,0,0,2.775558E-17,0,0,0.2380168,0.2261159,0,0,17.93153,13.4606,0,0.2380168,-0.2380168,21.73784,55.73794,0.117063,0.2487275,0,0,13.4606
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,42.2478,42.2478,0.8719868,0.8719868,0,-1,0,0.8719868,0,0,1.110223E-16,0,0,0.9178808,0.8719868,0,0,18.196,13.22258,0,0.9178808,-0.9178808,20.77031,53.2571,0.117063,0.9591855,0,0,13.22258
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,40.75608,40.75608,2.065318,2.065318,0,-1,0,2.065318,0,0,4.440892E-16,0,0,2.174019,2.065318,0,0,19.21586,12.3047,0,2.174019,-2.174019,18.47869,47.38116,0.117063,2.27185,0,0,12.3047
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,39.28181,39.28181,0.8901332,0.8901332,0,-1,0,0.8901332,0,0,1.110223E-16,0,0,0.9369823,0.8901332,0,0,21.63144,10.13068,0,0.9369823,-0.9369823,17.49103,44.84869,0.117063,0.9791465,0,0,10.13068
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,38.17393,38.17393,0.6043011,0.6043011,0,-1,0,0.6043011,0,0,1.110223E-16,0,0,0.6361064,0.6043011,0,0,22.67253,9.193699,0,0.6361064,-0.6361064,16.82051,43.12943,0.117063,0.6647312,0,0,9.193699
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,37.0486,37.0486,1.083657,1.083657,0,-1,0,1.083657,0,0,0,0,0,1.140692,1.083657,0,0,23.37932,8.557592,0,1.140692,-1.140692,15.61812,40.04637,0.117063,1.192023,0,0,8.557592
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,36.11519,36.11519,1.789978,1.789978,0,0,0,1.789978,0,0,2.220446E-16,0,0,1.884188,1.789978,0,0,24.64675,7.416901,0,1.884188,-1.884188,13.63201,34.9538,0.117063,1.968976,0,0,7.416901
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,35.27774,35.27774,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.74029,5.532713,0,0,0,13.63201,34.9538,0.117063,0,0,0,5.532713
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.600111,38.81663,34.39666,1.606639,1.606639,0,0,0,1.606639,99.5937,0,0,0,1.600111,1.691199,1.606639,0,0,26.74029,5.532713,0,0.09108775,-0.09108775,13.53599,34.7076,0.117063,1.767303,1.280089,0,7.132824
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,4.41701,49.14408,36.11519,6.132369,6.132369,12,0,3.372,6.132369,72.02779,0,0,0,4.41701,0,0,5.867631,5.57425,26.8415,5.441626,9.99126,0,9.99126,23.01453,59.01151,0.1177762,6.745605,3.533608,12,9.858635
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,6.980205,63.04766,40.43331,3.547851,3.547851,0,-1,0,3.547851,196.7446,0,0,0,6.980205,3.73458,3.547851,0,0,16.85024,14.43376,3.245625,0,3.245625,26.0936,66.90654,0.1175761,3.902636,5.584164,0,21.41397
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,8.056417,72.79847,44.80377,7.299733,7.299733,0,0,0,7.299733,110.3659,0,0,0,8.056417,7.68393,7.299733,0,0,13.60462,17.35482,0.3724879,0,0.3724879,26.44698,67.81263,0.1175532,8.029707,6.445134,0,25.41124
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,7.651881,75.63206,48.47636,7.165895,7.165895,0,0,0,7.165895,106.7819,0,0,0,7.651881,7.543047,7.165895,0,0,13.23213,17.69006,0.1088339,0,0.1088339,26.55023,68.07737,0.1175465,7.882484,6.121504,0,25.34194
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,8.37638,82.96903,51.52085,3.172947,3.172947,0,0,0,3.172947,263.9937,0,0,0,8.37638,3.339945,3.172947,0,0,13.1233,17.78801,5.036436,0,5.036436,31.32821,80.32858,0.1172376,3.490242,6.701104,0,26.16439
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,7.484253,82.38834,54.41704,1.313267,1.313267,0,0,0,1.313267,569.8958,0,0,0,7.484253,1.382386,1.313267,0,0,8.086861,22.3208,6.101867,0,6.101867,37.11695,95.17147,0.1168654,1.444594,5.987402,0,29.80506
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,5.080252,74.04883,56.23153,5.281549,5.281549,0,-1,0,5.281549,96.18869,0,8.881784E-16,0,5.080252,5.559525,5.281549,0,0,1.984994,27.81248,0,0.4792725,-0.4792725,36.61175,93.87609,0.1168654,5.809703,4.064202,0,32.89273
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,4.119862,70.99591,56.86834,0.4374469,0.4374469,0,0,0,0.4374469,941.7969,1.141872,0,0,4.119862,0.4604704,0.4374469,0,0,2.517519,27.33321,2.517519,0,2.517519,39.00008,100,0.1167125,0.4811916,3.295889,0,31.45307
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,2.974116,67.44521,57.50515,3.587189,3.587189,0,0,0,3.587189,82.90937,0,0,0,2.974116,3.775989,3.587189,0,0,0,29.59898,0,0.8018726,-0.8018726,38.15483,97.8327,0.1167125,3.945908,2.379293,0,32.57309
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.8708751,59.52582,56.77238,0.6611574,0.6611574,0,0,0,0.6611574,131.7198,0,0,0,0.8708751,0.6959552,0.6611574,0,0,0.8909696,28.79711,0.1749199,0,0.1749199,38.32077,98.25819,0.1167019,0.7272732,0.6967001,0,29.66798
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.2768174,55.51298,54.6613,1.591044,1.591044,0,0,0,1.591044,17.39847,0,0,0,0.2768174,1.674783,1.591044,0,0,0.7160496,28.95453,0,1.397966,-1.397966,36.84719,94.47978,0.1167019,1.750149,0.2214539,0,29.23135
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,52.5066,52.5066,2.620608,2.620608,0,-1,0,2.620608,0,0,4.440892E-16,0,0,2.758535,2.620608,0,0,2.269345,27.55657,0,2.758535,-2.758535,33.93944,87.02402,0.1167019,2.882669,0,0,27.55657
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,50.25594,50.25594,1.560115,1.560115,0,-1,0,1.560115,0,0,2.220446E-16,0,0,1.642226,1.560115,0,0,5.334384,24.79803,0,1.642226,-1.642226,32.20838,82.58542,0.1167019,1.716126,0,0,24.79803
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,48.04018,48.04018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.15908,23.15581,0,0,0,32.20838,82.58542,0.1167019,0,0,0,23.15581
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,45.73718,45.73718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.15908,23.15581,0,0,0,32.20838,82.58542,0.1167019,0,0,0,23.15581
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,43.84419,43.84419,1.271755,1.271755,0,-1,0,1.271755,0,0,2.220446E-16,0,0,1.33869,1.271755,0,0,7.15908,23.15581,0,1.33869,-1.33869,30.79728,78.96722,0.1167019,1.398931,0,0,23.15581
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,42.44843,42.44843,1.27321,1.27321,0,-1,0,1.27321,0,0,2.220446E-16,0,0,1.340221,1.27321,0,0,8.646513,21.81712,0,1.340221,-1.340221,29.38456,75.34487,0.1167019,1.400531,0,0,21.81712
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,40.94799,40.94799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.13565,20.4769,0,0,0,29.38456,75.34487,0.1167019,0,0,0,20.4769
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,39.47373,39.47373,0.9188729,0.9188729,0,-1,0,0.9188729,0,0,1.110223E-16,0,0,0.9672346,0.9188729,0,0,10.13565,20.4769,0,0.9672346,-0.9672346,28.365,72.73064,0.1167019,1.01076,0,0,20.4769
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,38.40074,38.40074,1.448773,1.448773,0,-1,0,1.448773,0,0,2.220446E-16,0,0,1.525024,1.448773,0,0,11.21035,19.50966,0,1.525024,-1.525024,26.75749,68.6088,0.1167019,1.59365,0,0,19.50966
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,37.26669,37.26669,0.552632,0.552632,0,-1,0,0.552632,0,0,1.110223E-16,0,0,0.5817178,0.552632,0,0,12.90482,17.98464,0,0.5817178,-0.5817178,26.1443,67.03654,0.1167019,0.6078951,0,0,17.98464
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,36.31583,36.31583,2.016028,2.016028,0,0,0,2.016028,0,0,4.440892E-16,0,0,2.122135,2.016028,0,0,13.55118,17.40292,0,2.122135,-2.122135,23.90738,61.30084,0.1167019,2.217631,0,0,17.40292
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,35.47837,35.47837,2.226927,2.226927,0,0,0,2.226927,0,0,0,0,0,2.344134,2.226927,0,0,15.9091,15.28078,0,2.344134,-2.344134,21.43644,54.96513,0.1167019,2.44962,0,0,15.28078
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8299147,36.87995,34.61475,4.647279,4.647279,0,0,0,4.647279,17.85808,0,8.881784E-16,0,0.8299147,4.891872,4.647279,0,0,18.5137,12.93665,0,4.061958,-4.061958,17.15476,43.98648,0.1167019,5.112007,0.6639318,0,13.76656
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.13328,45.33356,36.31583,4.52338,4.52338,0,0,0,4.52338,69.26855,0,0,0,3.13328,4.761453,4.52338,0,0,23.02699,8.874692,0,1.628173,-1.628173,15.43852,39.58586,0.1167019,4.975718,2.506624,0,12.00797
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,3.510814,51.17183,40.67757,3.916638,3.916638,0,-1,0,3.916638,89.63844,0,4.440892E-16,0,3.510814,4.122777,3.916638,0,0,24.83607,7.246519,0,0.6119635,-0.6119635,14.79345,37.93185,0.1167019,4.308302,2.808651,0,10.75733
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,6.90729,68.27068,45.04803,2.507247,2.507247,0,0,0,2.507247,275.493,0,0,0,6.90729,2.639207,2.507247,0,0,25.51603,6.634555,4.268083,0,4.268083,18.84251,48.31403,0.1164437,2.757972,5.525832,0,13.54185
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,4.891752,64.77052,48.72934,5.204123,5.204123,0,0,0,5.204123,93.99763,0,0,0,4.891752,5.478024,5.204123,0,0,21.24794,10.47583,0,0.5862722,-0.5862722,18.22453,46.72946,0.1164437,5.724535,3.913401,0,15.36758
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,6.334747,73.96895,51.76511,2.280698,2.280698,0,0,0,2.280698,277.7547,0,0,0,6.334747,2.400735,2.280698,0,0,21.89936,9.889558,3.934012,0,3.934012,21.95666,56.29901,0.1162068,2.508768,5.067798,0,16.2243
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,6.988913,80.32178,54.61768,5.474599,5.474599,0,0,0,5.474599,127.6607,0,0,0,6.988913,5.762736,5.474599,0,0,17.96534,13.43017,1.226177,0,1.226177,23.11991,59.2817,0.1161331,6.022059,5.59113,0,20.41908
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,4.599691,72.36423,56.43216,3.765703,3.765703,0,-1,0,3.765703,122.1469,0,0,0,4.599691,3.963898,3.765703,0,0,16.73917,14.53373,0.6357932,0,0.6357932,23.72308,60.82828,0.116095,4.142273,3.679753,0,19.13342
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,2.864506,66.58396,57.06898,3.083208,3.083208,0,0,0,3.083208,92.90668,0,0,0,2.864506,3.245482,3.083208,0,0,16.10337,15.10594,0,0.3809758,-0.3809758,23.32149,59.79858,0.116095,3.391529,2.291605,0,17.97045
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,2.453099,65.80945,57.70579,0.4609496,0.4609496,0,0,0,0.4609496,532.1838,0,0,0,2.453099,0.4852102,0.4609496,0,0,16.52668,14.72497,1.967889,0,1.967889,25.1884,64.5855,0.115977,0.5070446,1.962479,0,17.17807
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.462817,61.66686,56.97302,1.421249,1.421249,0,0,0,1.421249,102.9248,0,0,0,1.462817,1.496052,1.421249,0,0,14.55879,16.49607,0,0.03323423,-0.03323423,25.15336,64.49568,0.115977,1.563374,1.170254,0,17.95888
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.523971,56.48462,54.86194,0,0,0,0,0,0,0,0,0,0,0.523971,0,0,0,0,14.59572,16.46283,0.523971,0,0.523971,25.65045,65.77025,0.1159456,0,0.4191768,0,16.9868
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,52.69852,52.69852,8.018985,8.018985,0,-1,0,8.018985,0,0,1.776357E-15,0.4608834,0,8.441037,8.018985,0,0,14.07175,16.93441,0,8.441037,-8.441037,16.75281,42.95584,0.1159456,8.820884,0,0,16.93441
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,50.49148,50.49148,6.223396,6.223396,0,-1,0,6.223396,0,0,0,0,0,6.550943,6.223396,0,0,23.45068,8.49337,0,6.550943,-6.550943,9.847513,25.24998,0.1159456,6.845735,0,0,8.49337
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,48.2321,48.2321,1.086737,1.086737,0,-1,0,1.086737,0,0,0,0,0,1.143934,1.086737,0,0,30.7295,1.942427,0,1.143934,-1.143934,8.641702,22.15816,0.1159456,1.19541,0,0,1.942427
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,45.90293,45.90293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.00054,0.7984934,0,0,0,8.641702,22.15816,0.1159456,0,0,0,0.7984934
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,44.06228,44.06228,0.9641529,0.7585687,0,-1,0,0.7585687,0,0,0.2055843,0.3019996,0,0.7984934,0.7585687,0,0,32.00054,0.7984934,0,0.7984934,-0.7984934,7.800015,20,0.1159456,1.060568,0,0,0.7984934
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,42.66652,42.66652,1.256674,0,0,-1,0,0,0,0,1.256674,1.382341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1159456,1.382341,0,0,0
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,41.14864,41.14864,1.380172,0,0,-1,0,0,0,0,1.380172,1.51819,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1159456,1.51819,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,39.70054,39.70054,0.754943,0,0,-1,0,0,0,0,0.754943,0.8304373,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1159456,0.8304373,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,38.61883,38.61883,0.4261609,0,0,-1,0,0,0,0,0.4261609,0.468777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1159456,0.468777,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,37.48478,37.48478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1159456,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,36.50775,36.50775,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1159456,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,35.69646,35.69646,0.001404694,0.001404694,8.801405,0,2.562755,0.001404694,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1162856,0.001545163,0,12,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.260268,41.15047,34.81539,2.301845,2.301845,11.10185,0,3.144767,2.301845,98.19374,0,0,0,2.260268,0,0,8.8,8.36,24.52775,7.524,10.62027,0,10.62027,25.80628,66.16982,0.1168185,2.53203,1.808215,12,9.784268
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,4.640519,50.32841,36.53392,1.499033,1.499033,10.29903,0,2.941655,1.499033,309.5675,1.776357E-15,0,0,4.640519,0,0,8.8,8.36,13.90749,17.08224,13.00052,0,13.00052,38.13965,97.79379,0.1170892,1.648936,3.712415,12,21.72276
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,6.700095,62.52315,40.89566,0,0,0,-1,0,0,0,5.793128,0,0,6.700095,0,0,0,0,0.9069664,28.78271,0.9069664,0,0.9069664,39.00008,100,0.1170353,0,5.360075,0,35.4828
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,6.532977,67.06784,45.29229,4.224762,4.224762,0,0,0,4.224762,154.6354,2.085859,0,0,6.532977,4.447118,4.224762,0,0,0,29.59898,0,0,0,39.00008,100,0.1170353,4.647239,5.226382,0,36.13195
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,6.155136,69.91486,48.97359,0,0,0,0,0,0,0,6.155136,0,0,6.155136,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1170353,0,4.924109,0,35.75411
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,7.020032,77.16952,51.96574,3.600504,3.600504,0,0,0,3.600504,194.9736,3.230028,0,0,7.020032,3.790004,3.600504,0,0,0,29.59898,0,0,0,39.00008,100,0.1170353,3.960555,5.616026,0,36.61901
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,8.887714,90.23438,54.86194,4.918491,4.918491,0,0,0,4.918491,180.7,3.710355,0,0,8.887714,5.17736,4.918491,0,0,0,29.59898,0,0,0,39.00008,100,0.1170353,5.410341,7.110172,0,38.48669
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,8.33147,89.61453,56.62408,2.521693,2.521693,0,-1,0,2.521693,330.3919,5.677056,0,0,8.33147,2.654413,2.521693,0,0,0,29.59898,0,0,0,39.00008,100,0.1170353,2.773862,6.665175,0,37.93045
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,5.679846,77.74176,57.26089,1.161213,1.161213,0,0,0,1.161213,489.1303,4.457516,0,0,5.679846,1.22233,1.161213,0,0,0,29.59898,0,0,0,39.00008,100,0.1170353,1.277335,4.543877,0,35.27882
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,4.329575,72.97005,57.90643,4.271351,4.271351,0,0,0,4.271351,101.3631,0,8.881784E-16,0,4.329575,4.496159,4.271351,0,0,0,29.59898,0,0.1665838,-0.1665838,38.82448,99.54976,0.1170353,4.698486,3.46366,0,33.92855
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.385804,64.9459,57.1126,1.220959,1.220959,0,0,0,1.220959,195.4041,0.9154913,0,0,2.385804,1.28522,1.220959,0,0,0.1850931,29.43239,0.1850931,0,0.1850931,39.00008,100,0.1170243,1.343055,1.908644,0,31.8182
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.6003826,56.91864,55.05386,1.3693,1.3693,0,0,0,1.3693,43.84595,0,2.220446E-16,0,0.6003826,1.441368,1.3693,0,0,0,29.59898,0,0.8409858,-0.8409858,38.1136,97.72699,0.1170243,1.50623,0.4803061,0,30.19936
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,52.89916,52.89916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9344286,28.75799,0,0,0,38.1136,97.72699,0.1170243,0,0,0,28.75799
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,50.63978,50.63978,2.15219,2.15219,0,-1,0,2.15219,0,0,0,0,0,2.265463,2.15219,0,0,0.9344286,28.75799,0,2.265463,-2.265463,35.72559,91.6039,0.1170243,2.367409,0,0,28.75799
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,48.40657,48.40657,2.972117,2.972117,0,-1,0,2.972117,0,0,4.440892E-16,0,0,3.128545,2.972117,0,0,3.45161,26.49253,0,3.128545,-3.128545,32.42782,83.14809,0.1170243,3.269329,0,0,26.49253
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,46.10357,46.10357,2.142583,2.142583,0,-1,0,2.142583,0,0,4.440892E-16,0,0,2.255351,2.142583,0,0,6.927771,23.36399,0,2.255351,-2.255351,30.05047,77.05233,0.1170243,2.356841,0,0,23.36399
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,44.23675,44.23675,0.3939549,0.3939549,0,-1,0,0.3939549,0,0,5.551115E-17,0,0,0.4146894,0.3939549,0,0,9.433716,21.10863,0,0.4146894,-0.4146894,29.61335,75.93151,0.1170243,0.4333504,0,0,21.10863
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,42.84099,42.84099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.894482,20.69394,0,0,0,29.61335,75.93151,0.1170243,0,0,0,20.69394
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,41.31438,41.31438,1.138614,1.138614,0,-1,0,1.138614,0,0,2.220446E-16,0,0,1.198541,1.138614,0,0,9.894482,20.69394,0,1.198541,-1.198541,28.34998,72.6921,0.1170243,1.252475,0,0,20.69394
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,39.86628,39.86628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22619,19.4954,0,0,0,28.34998,72.6921,0.1170243,0,0,0,19.4954
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,38.7933,38.7933,1.894947,1.894947,0,-1,0,1.894947,0,0,0,0,0,1.994681,1.894947,0,0,11.22619,19.4954,0,1.994681,-1.994681,26.2474,67.30088,0.1170243,2.084441,0,0,19.4954
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,37.65924,37.65924,0.844448,0.844448,0,-1,0,0.844448,0,0,1.110223E-16,0,0,0.8888926,0.844448,0,0,13.44251,17.50072,0,0.8888926,-0.8888926,25.31042,64.89839,0.1170243,0.9288928,0,0,17.50072
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,36.68222,36.68222,0.4060889,0.4060889,0,0,0,0.4060889,0,0,5.551115E-17,0,0,0.427462,0.4060889,0,0,14.43016,16.61183,0,0.427462,-0.427462,24.85984,63.74305,0.1170243,0.4466978,0,0,16.61183
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,35.87093,35.87093,1.903066,1.903066,0,0,0,1.903066,0,0,2.220446E-16,0,0,2.003227,1.903066,0,0,14.90512,16.18437,0,2.003227,-2.003227,22.74825,58.32873,0.1170243,2.093373,0,0,16.18437
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.7539627,37.06758,35.00731,1.266238,1.266238,0,0,0,1.266238,59.54353,0,2.220446E-16,0,0.7539627,1.332882,1.266238,0,0,17.13093,14.18114,0,0.5789193,-0.5789193,22.13802,56.76403,0.1170243,1.392862,0.6031702,0,14.9351
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.638245,44.26735,36.72583,6.739587,6.739587,0,0,0,6.739587,39.1455,0,8.881784E-16,0,2.638245,7.094302,6.739587,0,0,17.77417,13.60222,0,4.456057,-4.456057,17.44092,44.72021,0.1170243,7.413546,2.110596,0,16.24047
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,4.968019,56.51058,41.12246,1.066316,1.066316,0,-1,0,1.066316,465.9048,0,0,0,4.968019,1.122438,1.066316,0,0,22.72535,9.146164,3.845581,0,3.845581,21.08916,54.07465,0.1167964,1.172948,3.974415,0,14.11418
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,4.723546,60.55047,45.51037,3.376946,3.376946,0,0,0,3.376946,139.8763,0,0,0,4.723546,3.55468,3.376946,0,0,18.87977,12.60719,1.168866,0,1.168866,22.19804,56.91794,0.1167273,3.71464,3.778836,0,17.33073
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,3.848236,61.52786,49.19168,5.510484,5.510484,0,0,0,5.510484,69.83481,0,8.881784E-16,0,3.848236,5.800509,5.510484,0,0,17.7109,13.65917,0,1.952273,-1.952273,20.14016,51.64134,0.1167273,6.061532,3.078588,0,17.5074
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,5.234512,70.03458,52.21,2.027634,2.027634,0,0,0,2.027634,258.1586,0,0,0,5.234512,2.134352,2.027634,0,0,19.88009,11.70689,3.10016,0,3.10016,23.08123,59.18253,0.1165444,2.230397,4.18761,0,16.9414
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,5.627599,74.91928,55.05386,1.197579,1.197579,0,0,0,1.197579,469.9147,0,0,0,5.627599,1.26061,1.197579,0,0,16.77993,14.49704,4.36699,0,4.36699,27.22412,69.80531,0.1162877,1.317337,4.502079,0,20.12464
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,7.424402,85.19286,56.82472,6.207102,6.207102,0,-1,0,6.207102,119.6114,0,0,0,7.424402,6.533791,6.207102,0,0,12.41294,18.42733,0.8906107,0,0.8906107,28.06903,71.97173,0.1162355,6.827812,5.939522,0,25.85173
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,6.354523,80.94544,57.46154,4.81976,4.81976,0,0,0,4.81976,131.8431,0,0,0,6.354523,5.073432,4.81976,0,0,11.52233,19.22888,1.281091,0,1.281091,29.28438,75.08801,0.1161605,5.301736,5.083618,0,25.5834
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,4.392352,73.37376,58.04601,3.982849,3.982849,0,0,0,3.982849,110.2817,0,0,0,4.392352,4.192473,3.982849,0,0,10.24124,20.38186,0.1998793,0,0.1998793,29.474,75.57422,0.1161488,4.381134,3.513882,0,24.77421
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,2.579956,65.83765,57.31324,4.493284,4.493284,0,0,0,4.493284,57.41804,0,8.881784E-16,0,2.579956,4.729773,4.493284,0,0,10.04136,20.56175,0,2.149817,-2.149817,27.2079,69.7637,0.1161488,4.942613,2.063964,0,23.14171
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.4232826,56.51327,55.20216,8.02987,8.02987,3,0,1.095,8.02987,5.27135,0,0,0,0.4232826,5.2946,5.02987,0,0,12.43005,18.41193,0,4.871317,-4.871317,22.07308,56.59752,0.1161488,8.832857,0.3386261,12,18.83522
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,53.04745,53.04745,4.793895,4.793895,0,-1,0,4.793895,0,0,0,0,0,5.046205,4.793895,0,0,17.84262,13.54062,0,5.046205,-5.046205,16.75391,42.95866,0.1161488,5.273284,0,0,13.54062
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,50.8317,50.8317,1.166212,1.166212,0,-1,0,1.166212,0,0,0,0,0,1.227592,1.166212,0,0,23.44952,8.494411,0,1.227592,-1.227592,15.45992,39.64073,0.1161488,1.282833,0,0,8.494411
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,48.60721,48.60721,5.107112,5.107112,0,-1,0,5.107112,0,0,0,0,0,5.375907,5.107112,0,0,24.81351,7.266819,0,5.375907,-5.375907,9.793211,25.11075,0.1161488,5.617824,0,0,7.266819
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,46.26932,46.26932,0.8606454,0.8606454,0,-1,0,0.8606454,0,0,0,0,0,0.9059425,0.8606454,0,0,30.78674,1.890912,0,0.9059425,-0.9059425,8.838264,22.66217,0.1161488,0.9467099,0,0,1.890912
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,44.41121,44.41121,2.207201,0.9357206,0,-1,0,0.9357206,0,0,1.27148,1.4922,0,0.984969,0.9357206,0,0,31.79334,0.984969,0,0.984969,-0.984969,7.800015,20,0.1161488,2.427921,0,0,0.984969
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,43.00674,43.00674,0.9078082,0,0,-1,0,0,0,0,0.9078082,0.998589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1161488,0.998589,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,41.51502,41.51502,0.5086614,0,0,-1,0,0,0,0,0.5086614,0.5595276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1161488,0.5595276,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,40.06693,40.06693,1.163712,0,0,-1,0,0,0,0,1.163712,1.280083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1161488,1.280083,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,38.98521,38.98521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1161488,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,37.85989,37.85989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1161488,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,36.87413,36.87413,1.987069,1.987069,10.78707,0,3.065129,1.987069,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1167597,2.185776,0,12,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,36.06285,36.06285,0.945042,0.945042,9.745042,0,2.801496,0.945042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1172192,1.039546,0,12,7.524
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.473466,39.29007,35.20795,4.921767,4.921767,11.92073,0,3.351945,4.921767,29.93774,0,0,0,1.473466,0,0,6.998964,6.649015,16.16775,15.048,8.122481,0,8.122481,31.36766,80.42974,0.1179201,5.413944,1.178773,12,16.52147
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.167839,49.22703,36.92647,0.2899292,0.2899292,0,0,0,0.2899292,1437.537,0,0,0,4.167839,0.3051887,0.2899292,0,0,8.045272,22.35823,3.86265,0,3.86265,35.03209,89.82571,0.1176939,0.3189222,3.334271,0,26.52607
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,6.420201,61.9874,41.34055,5.965036,5.965036,0,-1,0,5.965036,107.6306,0,0,0,6.420201,6.278985,5.965036,0,0,4.182622,25.83462,0.1412165,0,0.1412165,35.16607,90.16921,0.1176857,6.561539,5.136161,0,32.25482
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,7.086681,69.85471,45.75463,1.799978,1.799978,0,0,0,1.799978,393.7094,1.150562,0,0,7.086681,1.894713,1.799978,0,0,4.041405,25.96171,4.041405,0,4.041405,39.00008,100,0.11745,1.979976,5.669344,0,33.04839
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,8.702186,81.81353,49.43594,6.56183,6.56183,0,0,0,6.56183,132.6183,1.794997,0,0,8.702186,6.907189,6.56183,0,0,0,29.59898,0,0,0,39.00008,100,0.11745,7.218012,6.961749,0,38.30116
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,8.556487,85.06156,52.40192,4.821854,4.821854,0,0,0,4.821854,177.4522,3.480852,0,0,8.556487,5.075635,4.821854,0,0,0,29.59898,0,0,0,39.00008,100,0.11745,5.304039,6.84519,0,38.15546
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,8.493579,88.61316,55.25449,3.000637,3.000637,0,0,0,3.000637,283.0592,5.335014,0,0,8.493579,3.158565,3.000637,0,0,0,29.59898,0,0,0,39.00008,100,0.11745,3.3007,6.794864,0,38.09256
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,7.051599,83.62874,57.01664,4.431852,4.431852,0,-1,0,4.431852,159.1118,2.386491,0,0,7.051599,4.665108,4.431852,0,0,0,29.59898,0,0,0,39.00008,100,0.11745,4.875038,5.641279,0,36.65058
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,4.806061,74.52542,57.60983,3.549925,3.549925,0,0,0,3.549925,135.3849,1.069298,0,0,4.806061,3.736763,3.549925,0,0,0,29.59898,0,0,0,39.00008,100,0.11745,3.904917,3.844849,0,34.40504
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,4.85286,75.44475,58.24665,3.089292,3.089292,0,0,0,3.089292,157.0865,1.600974,0,0,4.85286,3.251886,3.089292,0,0,0,29.59898,0,0,0,39.00008,100,0.11745,3.398221,3.882288,0,34.45184
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.190436,64.63776,57.46154,7.275182,7.275182,0,0,0,7.275182,30.10833,0,0,0,2.190436,7.658086,7.275182,0,0,0,29.59898,0,5.467651,-5.467651,33.23667,85.22205,0.11745,8.002701,1.752349,0,31.78941
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.3859047,56.59882,55.40279,4.517822,4.517822,0,0,0,4.517822,8.541831,0,8.881784E-16,0,0.3859047,4.755602,4.517822,0,0,6.075168,24.13133,0,4.369697,-4.369697,28.6306,73.41165,0.11745,4.969604,0.3087238,0,24.51723
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,53.23937,53.23937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.93039,19.76163,0,0,0,28.6306,73.41165,0.11745,0,0,0,19.76163
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,51.03233,51.03233,4.509338,4.509338,0,-1,0,4.509338,0,0,0,0,0,4.746672,4.509338,0,0,10.93039,19.76163,0,4.746672,-4.746672,23.62717,60.58237,0.11745,4.960272,0,0,19.76163
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,48.77295,48.77295,4.209378,4.209378,0,-1,0,4.209378,0,0,0,0,0,4.430924,4.209378,0,0,16.20447,15.01496,0,4.430924,-4.430924,18.95657,48.60649,0.11745,4.630316,0,0,15.01496
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,46.44379,46.44379,2.393945,2.393945,0,-1,0,2.393945,0,0,4.440892E-16,0,0,2.519943,2.393945,0,0,21.12772,10.58403,0,2.519943,-2.519943,16.30031,41.79559,0.11745,2.63334,0,0,10.58403
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,44.57696,44.57696,0.8846375,0.8846375,0,-1,0,0.8846375,0,0,1.110223E-16,0,0,0.9311973,0.8846375,0,0,23.92765,8.064092,0,0.9311973,-0.9311973,15.31875,39.27876,0.11745,0.9731013,0,0,8.064092
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,43.20737,43.20737,1.484404,1.484404,0,-1,0,1.484404,0,0,2.220446E-16,0,0,1.56253,1.484404,0,0,24.96231,7.132894,0,1.56253,-1.56253,13.67169,35.05556,0.11745,1.632844,0,0,7.132894
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,41.70694,41.70694,0.7510184,0.7510184,0,-1,0,0.7510184,0,0,1.110223E-16,0,0,0.7905457,0.7510184,0,0,26.69846,5.570364,0,0.7905457,-0.7905457,12.83839,32.91887,0.11745,0.8261203,0,0,5.570364
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,40.25884,40.25884,0.6457721,0.6457721,0,-1,0,0.6457721,0,0,1.110223E-16,0,0,0.6797601,0.6457721,0,0,27.57684,4.779819,0,0.6797601,-0.6797601,12.12186,31.08162,0.11745,0.7103493,0,0,4.779819
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,39.18585,39.18585,2.003513,2.003513,0,-1,0,2.003513,0,0,4.440892E-16,0,0,2.108961,2.003513,0,0,28.33213,4.100058,0,2.108961,-2.108961,9.898816,25.38153,0.11745,2.203865,0,0,4.100058
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,38.0518,38.0518,0.2708341,0.2708341,0,-1,0,0.2708341,0,0,0,0,0,0.2850885,0.2708341,0,0,30.67542,1.991097,0,0.2850885,-0.2850885,9.598307,24.61099,0.11745,0.2979175,0,0,1.991097
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,37.09222,37.09222,3.511336,3.511336,3,0,1.095,3.511336,0,0,0,0,0,0.5382479,0.5113356,0,0,30.99219,1.706009,0,0.5382479,-0.5382479,9.030943,23.15622,0.11745,3.862469,0,12,1.706009
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,36.31583,36.31583,0.9431309,0.9431309,9.743131,0,2.801012,0.9431309,0,0,0,0,0,0,0,8.8,8.36,31.59024,1.167761,8.36,0,8.36,16.96194,43.49206,0.1179009,1.037444,0,12,1.167761
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.349996,39.16315,35.42604,2.135198,2.135198,10.9352,0,3.102605,2.135198,63.2258,1.776357E-15,0,0,1.349996,0,0,8.8,8.36,23.23024,8.691761,9.709996,0,9.709996,26.17365,67.11178,0.1184341,2.348718,1.079997,12,10.04176
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,2.772608,45.14059,37.17073,8.926692,8.926692,12,0,3.372,8.926692,31.05975,0,0,0,2.772608,0,0,3.073308,2.919643,13.52025,17.43076,5.692251,0,5.692251,31.57379,80.95827,0.1188896,9.819361,2.218086,12,20.20337
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,3.545978,52.26057,41.58481,0.5394039,0.5394039,0,-1,0,0.5394039,657.3882,0,0,0,3.545978,0.5677935,0.5394039,0,0,7.827995,22.55378,2.978184,0,2.978184,34.39914,88.20276,0.1187165,0.5933443,2.836782,0,26.09976
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,6.084294,66.17663,46.02506,4.277576,4.277576,0,0,0,4.277576,142.237,0,0,0,6.084294,4.502712,4.277576,0,0,4.849811,25.23415,1.581582,0,1.581582,35.89956,92.04998,0.1186248,4.705334,4.867435,0,31.31844
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,7.924471,78.39806,49.68019,5.187147,5.187147,0,0,0,5.187147,152.7713,0,0,0,7.924471,5.460155,5.187147,0,0,3.268229,26.65757,2.464316,0,2.464316,38.23742,98.04447,0.1184821,5.705862,6.339577,0,34.58204
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,7.268001,79.14451,52.6549,3.700303,3.700303,0,0,0,3.700303,196.4164,2.569032,0,0,7.268001,3.895056,3.700303,0,0,0.8039125,28.87546,0.8039125,0,0.8039125,39.00008,100,0.1184356,4.070333,5.814401,0,36.14346
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,7.598693,84.33616,55.49875,2.390175,2.390175,0,0,0,2.390175,317.9137,5.082719,0,0,7.598693,2.515974,2.390175,0,0,0,29.59898,0,0,0,39.00008,100,0.1184356,2.629193,6.078955,0,37.19767
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,5.355315,76.3215,57.21728,3.228182,3.228182,0,-1,0,3.228182,165.8926,1.957229,0,0,5.355315,3.398086,3.228182,0,0,0,29.59898,0,0,0,39.00008,100,0.1184356,3.551,4.284252,0,34.95429
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,5.014355,75.59178,57.80175,2.916318,2.916318,0,0,0,2.916318,171.9413,1.944547,0,0,5.014355,3.069808,2.916318,0,0,0,29.59898,0,0,0,39.00008,100,0.1184356,3.20795,4.011484,0,34.61333
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,2.642838,67.21314,58.39495,0,0,0,0,0,0,0,2.642838,0,0,2.642838,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1184356,0,2.11427,0,32.24182
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.435968,62.28085,57.65345,5.141816,5.141816,0,0,0,5.141816,27.92725,0,0,0,1.435968,5.412438,5.141816,0,0,0,29.59898,0,3.97647,-3.97647,34.80851,89.25241,0.1184356,5.655998,1.148774,0,31.03495
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.4718888,57.06182,55.59471,5.551866,5.551866,0,0,0,5.551866,8.499643,0,0,0,0.4718888,5.844069,5.551866,0,0,4.4183,25.62251,0,5.37218,-5.37218,29.14573,74.73251,0.1184356,6.107052,0.377511,0,26.0944
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,53.44001,53.44001,6.113269,6.113269,0,-1,0,6.113269,0,0,8.881784E-16,0,0,6.43502,6.113269,0,0,10.38739,20.25033,0,6.43502,-6.43502,22.36263,57.33996,0.1184356,6.724596,0,0,20.25033
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,51.22425,51.22425,4.396047,4.396047,0,-1,0,4.396047,0,0,8.881784E-16,0,0,4.627418,4.396047,0,0,17.53741,13.81531,0,4.627418,-4.627418,17.4849,44.83299,0.1184356,4.835651,0,0,13.81531
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,48.97359,48.97359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.67899,9.18789,0,0,0,17.4849,44.83299,0.1184356,0,0,0,9.18789
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,46.64442,46.64442,1.444389,1.444389,0,-1,0,1.444389,0,0,0,0,0,1.520409,1.444389,0,0,22.67899,9.18789,0,1.520409,-1.520409,15.88225,40.72364,0.1184356,1.588828,0,0,9.18789
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,44.7776,44.7776,0.7949063,0.7949063,0,-1,0,0.7949063,0,0,1.110223E-16,0,0,0.8367434,0.7949063,0,0,24.36833,7.66748,0,0.8367434,-0.8367434,15.00025,38.46209,0.1184356,0.8743969,0,0,7.66748
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,43.39929,43.39929,1.233343,1.233343,0,-1,0,1.233343,0,0,2.220446E-16,0,0,1.298256,1.233343,0,0,25.29805,6.830737,0,1.298256,-1.298256,13.63176,34.95317,0.1184356,1.356678,0,0,6.830737
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,41.90758,41.90758,1.827934,1.827934,0,-1,0,1.827934,0,0,2.220446E-16,0,0,1.924141,1.827934,0,0,26.74055,5.532481,0,1.924141,-1.924141,11.60354,29.75261,0.1184356,2.010727,0,0,5.532481
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,40.45948,40.45948,1.92819,1.92819,0,-1,0,1.92819,0,0,4.440892E-16,0,0,2.029673,1.92819,0,0,28.87849,3.60834,0,2.029673,-2.029673,9.464077,24.26682,0.1184356,2.121008,0,0,3.60834
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,39.37777,39.37777,1.950125,1.499734,0,-1,0,1.499734,0,0,0.4503913,0.6454037,0,1.578667,1.499734,0,0,31.13368,1.578667,0,1.578667,-1.578667,7.800015,20,0.1184356,2.145137,0,0,1.578667
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,38.25244,38.25244,1.088549,0,0,-1,0,0,0,0,1.088549,1.197404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1184356,1.197404,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,37.31903,37.31903,0.5090712,0.5090712,9.309072,0,2.691195,0.5090712,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1188163,0.5599783,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,36.50775,36.50775,2.034414,2.034414,10.83441,0,3.077107,2.034414,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1194013,2.237855,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.398416,39.53291,35.65284,1.078969,1.078969,9.878969,0,2.835379,1.078969,129.6067,1.776357E-15,0,0,1.398416,0,0,8.8,8.36,16.16775,15.048,9.758416,0,9.758416,32.91965,84.40918,0.1197715,1.186866,1.118733,12,16.44642
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,3.935247,48.9846,37.38882,0.7063856,0.7063856,0,0,0,0.7063856,557.0962,0,0,0,3.935247,0.7435637,0.7063856,0,0,6.409338,23.83057,3.191683,0,3.191683,35.94754,92.173,0.1195876,0.7770241,3.148198,0,27.76582
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,6.362493,62.32035,41.81162,0,0,0,-1,0,0,0,3.144839,0,0,6.362493,0,0,0,0,3.217654,26.70309,3.217654,0,3.217654,39.00008,100,0.1194029,0,5.089994,0,33.06558
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,6.350826,67.50388,46.26932,2.13999,2.13999,0,0,0,2.13999,296.769,4.098205,0,0,6.350826,2.252621,2.13999,0,0,0,29.59898,0,0,0,39.00008,100,0.1194029,2.353989,5.08066,0,35.9498
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,7.802721,78.14705,49.92445,0,0,0,0,0,0,0,7.802721,0,0,7.802721,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1194029,0,6.242177,0,37.4017
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,8.996245,88.07921,52.89916,2.17593,2.17593,0,0,0,2.17593,413.4437,6.705793,0,0,8.996245,2.290453,2.17593,0,0,0,29.59898,0,0,0,39.00008,100,0.1194029,2.393523,7.196997,0,38.59522
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,8.69101,90.29848,55.69067,3.087349,3.087349,0,0,0,3.087349,281.504,5.441169,0,0,8.69101,3.249841,3.087349,0,0,0,29.59898,0,0,0,39.00008,100,0.1194029,3.396084,6.952808,0,38.28999
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,7.574837,86.70389,57.40919,0,0,0,-1,0,0,0,7.574837,0,0,7.574837,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1194029,0,6.05987,0,37.17382
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,5.51986,77.93575,58.00239,5.946832,5.946832,0,0,0,5.946832,92.82019,0,0,0,5.51986,6.259823,5.946832,0,0,0,29.59898,0,0.7399622,-0.7399622,38.22009,98.00003,0.1194029,6.541515,4.415888,0,35.11884
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,3.207274,69.4631,58.58686,3.698865,3.698865,0,0,0,3.698865,86.70969,0,0,0,3.207274,3.893543,3.698865,0,0,0.8221802,28.85902,0,0.686268,-0.686268,37.4967,96.14519,0.1194029,4.068752,2.56582,0,32.06629
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.374984,62.2851,57.85409,6.544878,6.544878,0,0,0,6.544878,21.00856,0,8.881784E-16,0,1.374984,6.889345,6.544878,0,0,1.5847,28.17275,0,5.51436,-5.51436,31.68405,81.241,0.1194029,7.199366,1.099988,0,29.54773
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.4636909,57.2387,55.79535,3.392777,3.392777,0,0,0,3.392777,13.667,0,8.881784E-16,0,0.4636909,3.571344,3.392777,0,0,7.711768,22.65839,0,3.107653,-3.107653,28.4083,72.84164,0.1194029,3.732055,0.3709527,0,23.12208
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,53.68427,53.68427,5.844049,5.844049,0,-1,0,5.844049,0,0,8.881784E-16,0,0,6.15163,5.844049,0,0,11.16472,19.55073,0,6.15163,-6.15163,21.92391,56.21504,0.1194029,6.428454,0,0,19.55073
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,51.42489,51.42489,4.14131,4.14131,0,-1,0,4.14131,0,0,0,0,0,4.359273,4.14131,0,0,17.99986,13.3991,0,4.359273,-4.359273,17.32883,44.43282,0.1194029,4.555441,0,0,13.3991
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,49.16551,49.16551,0.158991,0.158991,0,-1,0,0.158991,0,0,0,0,0,0.1673589,0.158991,0,0,22.8435,9.03983,0,0.1673589,-0.1673589,17.15242,43.98048,0.1194029,0.1748901,0,0,9.03983
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,46.83634,46.83634,1.677617,1.677617,0,-1,0,1.677617,0,0,2.220446E-16,0,0,1.765913,1.677617,0,0,23.02945,8.872471,0,1.765913,-1.765913,15.29099,39.20758,0.1194029,1.845379,0,0,8.872471
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,44.96952,44.96952,1.204034,1.204034,0,-1,0,1.204034,0,0,2.220446E-16,0,0,1.267404,1.204034,0,0,24.99158,7.106558,0,1.267404,-1.267404,13.95502,35.78204,0.1194029,1.324437,0,0,7.106558
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,43.59993,43.59993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.39981,5.839154,0,0,0,13.95502,35.78204,0.1194029,0,0,0,5.839154
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,42.09949,42.09949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.39981,5.839154,0,0,0,13.95502,35.78204,0.1194029,0,0,0,5.839154
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,40.62523,40.62523,1.177223,1.177223,0,-1,0,1.177223,0,0,0,0,0,1.239182,1.177223,0,0,26.39981,5.839154,0,1.239182,-1.239182,12.64881,32.43279,0.1194029,1.294945,0,0,5.839154
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,39.57841,39.57841,0.4985116,0.4985116,0,-1,0,0.4985116,0,0,1.110223E-16,0,0,0.5247491,0.4985116,0,0,27.77667,4.599972,0,0.5247491,-0.5247491,12.09568,31.0145,0.1194029,0.5483628,0,0,4.599972
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,38.41819,38.41819,0.3328732,0.3328732,0,-1,0,0.3328732,0,0,5.551115E-17,0,0,0.3503928,0.3328732,0,0,28.35973,4.075223,0,0.3503928,-0.3503928,11.72633,30.06746,0.1194029,0.3661605,0,0,4.075223
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,37.48478,37.48478,0.2620248,0.2620248,0,0,0,0.2620248,0,0,0,0,0,0.2758156,0.2620248,0,0,28.74905,3.72483,0,0.2758156,-0.2758156,11.4356,29.32198,0.1194029,0.2882273,0,0,3.72483
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,36.69967,36.69967,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.05552,3.449015,0,0,0,11.4356,29.32198,0.1194029,0,0,0,3.449015
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,1.880721,41.11487,35.84476,1.743849,1.743849,0,0,0,1.743849,107.8489,0,0,0,1.880721,1.83563,1.743849,0,0,29.05552,3.449015,0.04509115,0,0.04509115,11.47837,29.43167,0.1194003,1.918234,1.504577,0,5.329736
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.521442,47.89261,37.58946,3.093416,3.093416,0,0,0,3.093416,113.8367,0,0,0,3.521442,3.256227,3.093416,0,0,29.01042,3.489597,0.2652143,0,0.2652143,11.72998,30.07681,0.1193851,3.402758,2.817153,0,7.011038
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,6.541933,63.2549,42.02971,6.095787,6.095787,0,-1,0,6.095787,107.3189,0,0,1.920523,6.541933,6.416618,6.095787,0,0,28.74521,3.72829,0.125315,0,0.125315,11.84886,30.38164,0.1193779,6.705366,5.233546,0,10.27022
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,6.515291,68.44596,46.51357,1.194916,1.194916,0,0,0,1.194916,545.2509,0,0,0,6.515291,1.257806,1.194916,0,0,28.61989,3.841073,5.257484,0,5.257484,16.83655,43.17056,0.1190774,1.314408,5.212233,0,10.35636
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,7.762432,78.30573,50.19488,4.2513,4.2513,0,0,0,4.2513,182.5896,0,0,0,7.762432,4.475053,4.2513,0,0,23.36241,8.572809,3.287379,0,3.287379,19.95523,51.16716,0.1188902,4.676431,6.209946,0,16.33524
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,7.27502,79.79044,53.14341,0.808773,0.808773,0,0,0,0.808773,899.5132,0,0,0,7.27502,0.8513401,0.808773,0,0,20.07503,11.53145,6.42368,0,6.42368,26.04927,66.79286,0.1185263,0.8896503,5.820016,0,18.80647
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,7.190357,82.93098,55.94365,0,0,0,0,0,0,0,0,0,0,7.190357,0,0,0,0,13.65135,17.31276,7.190357,0,7.190357,32.87064,84.28352,0.1181215,0,5.752285,0,24.50312
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,6.954881,83.97162,57.65345,0.297126,0.297126,0,-1,0,0.297126,2340.718,0.1811224,0,0,6.954881,0.3127642,0.297126,0,0,6.460994,23.78408,6.460994,0,6.460994,39.00008,100,0.1177601,0.3268386,5.563905,0,30.73896
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,4.385861,73.57453,58.24665,5.575991,5.575991,0,0,0,5.575991,78.65618,0,0,0,4.385861,5.869464,5.575991,0,0,0,29.59898,0,1.483602,-1.483602,37.43622,95.99013,0.1177601,6.13359,3.508689,0,33.98484
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.171514,66.01506,58.83112,0.0349234,0.0349234,0,0,0,0.0349234,6217.933,0.4863051,0,0,2.171514,0.03676148,0.0349234,0,0,1.648447,28.11538,1.648447,0,1.648447,39.00008,100,0.1176682,0.03841574,1.737211,0,30.28689
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.377991,62.49315,58.04601,6.798344,6.798344,0,0,0,6.798344,20.26951,0,0,0,1.377991,7.156152,6.798344,0,0,0,29.59898,0,5.778161,-5.778161,32.90936,84.38281,0.1176682,7.478179,1.102393,0,30.97697
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.3559802,57.09426,55.98727,7.17612,7.17612,0,0,0,7.17612,4.960623,0,8.881784E-16,0,0.3559802,7.55381,7.17612,0,0,6.420178,23.82082,0,7.19783,-7.19783,25.32218,64.92854,0.1176682,7.893732,0.2847842,0,24.1768
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,53.87619,53.87619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.41777,16.62299,0,0,0,25.32218,64.92854,0.1176682,0,0,0,16.62299
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,51.66915,51.66915,3.774031,3.774031,0,-1,0,3.774031,0,0,4.440892E-16,0,0,3.972665,3.774031,0,0,14.41777,16.62299,0,3.972665,-3.972665,21.13463,54.19124,0.1176682,4.151434,0,0,16.62299
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,49.36615,49.36615,3.881103,3.881103,0,-1,0,3.881103,0,0,0,0,0,4.085372,3.881103,0,0,18.83184,12.65032,0,4.085372,-4.085372,16.82827,43.14931,0.1176682,4.269214,0,0,12.65032
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,47.03698,47.03698,0.6750998,0.6750998,0,-1,0,0.6750998,0,0,0,0,0,0.7106314,0.6750998,0,0,23.37114,8.564951,0,0.7106314,-0.7106314,16.0792,41.22862,0.1176682,0.7426097,0,0,8.564951
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,45.17016,45.17016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.16073,7.85432,0,0,0,16.0792,41.22862,0.1176682,0,0,0,7.85432
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,43.79185,43.79185,2.47117,2.47117,0,-1,0,2.47117,0,0,0,0,0,2.601232,2.47117,0,0,24.16073,7.85432,0,2.601232,-2.601232,13.33726,34.19802,0.1176682,2.718287,0,0,7.85432
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,42.27396,42.27396,0.511103,0.511103,0,-1,0,0.511103,0,0,1.110223E-16,0,0,0.5380031,0.511103,0,0,27.05099,5.253088,0,0.5380031,-0.5380031,12.77015,32.74391,0.1176682,0.5622133,0,0,5.253088
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,40.82587,40.82587,0.7073691,0.7073691,0,-1,0,0.7073691,0,0,1.110223E-16,0,0,0.744599,0.7073691,0,0,27.64877,4.715085,0,0.744599,-0.744599,11.98528,30.73141,0.1176682,0.778106,0,0,4.715085
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,39.74416,39.74416,1.500936,1.500936,0,-1,0,1.500936,0,0,2.220446E-16,0,0,1.579933,1.500936,0,0,28.4761,3.970486,0,1.579933,-1.579933,10.31988,26.46118,0.1176682,1.65103,0,0,3.970486
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,38.61883,38.61883,1.552788,1.552788,0,-1,0,1.552788,0,0,2.220446E-16,0,0,1.634513,1.552788,0,0,30.23158,2.390553,0,1.634513,-1.634513,8.596951,22.04342,0.1176682,1.708066,0,0,2.390553
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,37.65924,37.65924,0.8486422,0.8486422,9.648643,0,2.777107,0.8486422,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.04771,0.7560396,8.36,0,8.36,16.52794,42.37926,0.1180855,0.9335064,0,12,0.7560396
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,36.87413,36.87413,0.9465882,0.9465882,9.746588,0,2.801887,0.9465882,0,0,0,0,0,0,0,8.8,8.36,23.68771,8.28004,8.36,0,8.36,24.45894,62.7151,0.1185123,1.041247,0,12,8.28004
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.287547,42.48482,36.01923,1.451543,1.451543,10.25154,0,2.929641,1.451543,157.5941,0,0,0,2.287547,0,0,8.8,8.36,15.32771,15.80404,10.64755,0,10.64755,34.56009,88.61543,0.1188751,1.596698,1.830037,12,18.09159
