Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,4.773407,52.11227,37.7552,3.615345,3.615345,0,0,0,3.615345,132.0319,0,0,0,4.773407,3.805626,3.615345,0,0,4.680162,25.38683,0.9677809,0,0.9677809,35.4782,90.96957,0.1188214,3.976879,3.818726,0,30.16024
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,6.884304,64.83298,42.2478,1.13606,1.13606,0,-1,0,1.13606,605.9807,1.976069,0,0,6.884304,1.195853,1.13606,0,0,3.712382,26.25784,3.712382,0,3.712382,39.00008,100,0.1186158,1.249666,5.507443,0,33.14214
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,7.540964,72.97891,46.74038,2.956496,2.956496,0,0,0,2.956496,255.0643,4.428863,0,0,7.540964,3.112101,2.956496,0,0,0,29.59898,0,0,0,39.00008,100,0.1186158,3.252145,6.032771,0,37.13994
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,9.091744,85.17244,50.43914,5.323534,5.323534,0,0,0,5.323534,170.784,3.488025,0,0,9.091744,5.60372,5.323534,0,0,0,29.59898,0,0,0,39.00008,100,0.1186158,5.855887,7.273396,0,38.69072
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,8.736987,87.35417,53.38767,4.124148,4.124148,0,0,0,4.124148,211.8495,4.395779,0,0,8.736987,4.341208,4.124148,0,0,0,29.59898,0,0,0,39.00008,100,0.1186158,4.536562,6.989589,0,38.33596
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,7.458776,84.47256,56.13557,3.142292,3.142292,0,0,0,3.142292,237.3674,4.151101,0,0,7.458776,3.307676,3.142292,0,0,0,29.59898,0,0,0,39.00008,100,0.1186158,3.456521,5.967021,0,37.05775
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,5.973133,79.72084,57.85409,3.392417,3.392417,0,-1,0,3.392417,176.0731,2.402168,0,0,5.973133,3.570965,3.392417,0,0,0,29.59898,0,0,0,39.00008,100,0.1186158,3.731659,4.778506,0,35.57211
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,2.556955,66.95444,58.43856,3.328868,3.328868,0,0,0,3.328868,76.81157,0,4.440892E-16,0,2.556955,3.504071,3.328868,0,0,0,29.59898,0,0.9471158,-0.9471158,38.00173,97.44014,0.1186158,3.661754,2.045564,0,32.15593
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,3.226304,69.95966,58.97942,4.278567,4.278567,0,0,0,4.278567,75.40617,0,8.881784E-16,0,3.226304,4.503755,4.278567,0,0,1.052351,28.65186,0,1.277451,-1.277451,36.65518,93.98745,0.1186158,4.706424,2.581043,0,31.87817
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.44104,62.91084,58.24665,1.591536,1.591536,0,0,0,1.591536,90.54398,0,0,0,1.44104,1.675301,1.591536,0,0,2.471741,27.37441,0,0.2342609,-0.2342609,36.40825,93.35429,0.1186158,1.750689,1.152832,0,28.81545
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.2861322,57.07759,56.18791,5.948587,5.948587,0,0,0,5.948587,4.810086,0,8.881784E-16,0,0.2861322,6.261671,5.948587,0,0,2.732031,27.14015,0,5.975539,-5.975539,30.10947,77.20363,0.1186158,6.543446,0.2289057,0,27.42628
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,54.07683,54.07683,3.945345,3.945345,0,-1,0,3.945345,0,0,8.881784E-16,0,0,4.152995,3.945345,0,0,9.371518,21.16461,0,4.152995,-4.152995,25.73183,65.97893,0.1186158,4.33988,0,0,21.16461
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,51.86979,51.86979,4.82282,4.82282,0,-1,0,4.82282,0,0,8.881784E-16,0,0,5.076653,4.82282,0,0,13.98596,17.01162,0,5.076653,-5.076653,20.38057,52.25777,0.1186158,5.305102,0,0,17.01162
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,49.55807,49.55807,5.18079,5.18079,0,-1,0,5.18079,0,0,8.881784E-16,0,0,5.453464,5.18079,0,0,19.62668,11.93496,0,5.453464,-5.453464,14.63212,37.51817,0.1186158,5.698869,0,0,11.93496
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,47.20273,47.20273,0.1423405,0.1423405,0,-1,0,0.1423405,0,0,2.775558E-17,0,0,0.1498321,0.1423405,0,0,25.68609,6.4815,0,0.1498321,-0.1498321,14.47418,37.11321,0.1186158,0.1565746,0,0,6.4815
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,45.3359,45.3359,0.3549299,0.3549299,0,-1,0,0.3549299,0,0,5.551115E-17,0,0,0.3736104,0.3549299,0,0,25.85257,6.331668,0,0.3736104,-0.3736104,14.08036,36.10342,0.1186158,0.3904229,0,0,6.331668
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,43.96632,43.96632,0.1223177,0.1223177,0,-1,0,0.1223177,0,0,2.775558E-17,0,0,0.1287555,0.1223177,0,0,26.26769,5.958058,0,0.1287555,-0.1287555,13.94464,35.75541,0.1186158,0.1345495,0,0,5.958058
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,42.46588,42.46588,2.27382,2.27382,0,-1,0,2.27382,0,0,0,0,0,2.393494,2.27382,0,0,26.41075,5.829302,0,2.393494,-2.393494,11.42167,29.28629,0.1186158,2.501202,0,0,5.829302
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,41.01778,41.01778,1.696204,1.696204,0,-1,0,1.696204,0,0,2.220446E-16,0,0,1.785478,1.696204,0,0,29.07019,3.435808,0,1.785478,-1.785478,9.539616,24.4605,0.1186158,1.865825,0,0,3.435808
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,39.94479,39.94479,0.4554896,0.4554896,0,-1,0,0.4554896,0,0,5.551115E-17,0,0,0.4794627,0.4554896,0,0,31.05405,1.65033,0,0.4794627,-0.4794627,9.034218,23.16461,0.1186158,0.5010385,0,0,1.65033
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,38.7933,38.7933,1.311095,1.112324,0,-1,0,1.112324,0,0,0.1987712,0.3298807,0,1.170867,1.112324,0,0,31.58679,1.170867,0,1.170867,-1.170867,7.800015,20,0.1186158,1.442204,0,0,1.170867
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,37.83371,37.83371,1.898716,1.898716,10.69872,0,3.042775,1.898716,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1191602,2.088588,0,12,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,37.0486,37.0486,0.4140854,0.4140854,9.214086,0,2.667164,0.4140854,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1195074,0.455494,0,12,7.524
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.234968,42.50267,36.18498,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.234968,0,0,8.8,8.36,16.16775,15.048,10.59497,0,10.59497,33.71327,86.44411,0.119675,0,1.787974,12,17.28297
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,4.655851,51.94375,37.95584,2.380003,2.380003,0,0,0,2.380003,195.6237,0,0,0,4.655851,2.505267,2.380003,0,0,5.572785,24.58347,2.150584,0,2.150584,35.75349,91.67544,0.1195567,2.618004,3.724681,0,29.23932
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,7.036048,65.66829,42.44843,0,0,0,-1,0,0,0,3.613847,0,0,7.036048,0,0,0,0,3.422201,26.519,3.422201,0,3.422201,39.00008,100,0.1193689,0,5.628839,0,33.55505
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,8.129268,75.89061,46.98464,0,0,0,0,0,0,0,8.129268,0,0,8.129268,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1193689,0,6.503414,0,37.72824
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,8.069263,80.38379,50.69212,0,0,0,0,0,0,0,8.069263,0,0,8.069263,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1193689,0,6.455411,0,37.66824
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,8.895401,88.49024,53.58831,0,0,0,0,0,0,0,8.895401,0,0,8.895401,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1193689,0,7.116321,0,38.49438
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,8.119666,88.15029,56.37983,8.514484,8.514484,3,0,1.095,8.514484,95.36298,2.314946,0,0,8.119666,5.80472,5.514484,0,0,0,29.59898,0,0,0,39.00008,100,0.1193689,9.365932,6.495733,12,37.71864
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,7.174365,85.53318,58.04601,2.121099,2.121099,0,-1,0,2.121099,338.2382,4.941629,0,0,7.174365,2.232735,2.121099,0,0,0,29.59898,0,0,0,39.00008,100,0.1193689,2.333209,5.739492,0,36.77334
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,6.108891,81.27272,58.63921,1.515377,1.515377,0,0,0,1.515377,403.1268,4.513757,0,0,6.108891,1.595134,1.515377,0,0,0,29.59898,0,0,0,39.00008,100,0.1193689,1.666915,4.887113,0,35.70787
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,4.212033,73.98947,59.22368,3.632058,3.632058,0,0,0,3.632058,115.9682,0.3888143,0,0,4.212033,3.823219,3.632058,0,0,0,29.59898,0,0,0,39.00008,100,0.1193689,3.995263,3.369626,0,33.81101
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,1.934871,64.78407,58.43856,1.806,1.806,0,0,0,1.806,107.1357,0.03381794,0,0,1.934871,1.901053,1.806,0,0,0,29.59898,0,0,0,39.00008,100,0.1193689,1.9866,1.547897,0,31.53385
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.3381293,57.43373,56.37983,0.3469691,0.3469691,0,0,0,0.3469691,97.45227,0,0,0,0.3381293,0.3652307,0.3469691,0,0,0,29.59898,0,0.02710138,-0.02710138,38.97151,99.92675,0.1193689,0.381666,0.2705034,0,29.93711
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,54.32108,54.32108,8.395585,8.36,0,-1,0,8.36,0,0,0.03558476,0.8751432,0,8.8,8.36,0,0,0.03011264,29.57188,0,8.8,-8.8,29.6955,76.14214,0.1193689,9.235144,0,0,29.57188
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,52.0617,52.0617,6.474025,6.474025,0,-1,0,6.474025,0,0,0,0,0,6.814764,6.474025,0,0,9.807891,20.77188,0,6.814764,-6.814764,22.5121,57.72323,0.1193689,7.121428,0,0,20.77188
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,49.78487,49.78487,0.797087,0.797087,0,-1,0,0.797087,0,0,1.110223E-16,0,0,0.839039,0.797087,0,0,17.37985,13.95711,0,0.839039,-0.839039,21.62768,55.45548,0.1193689,0.8767958,0,0,13.95711
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,47.40337,47.40337,1.257272,1.257272,0,-1,0,1.257272,0,0,2.220446E-16,0,0,1.323444,1.257272,0,0,18.31211,13.11807,0,1.323444,-1.323444,20.23265,51.87848,0.1193689,1.382999,0,0,13.11807
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,45.56271,45.56271,0.8138789,0.8138789,0,-1,0,0.8138789,0,0,0,0,0,0.8567147,0.8138789,0,0,19.78261,11.79463,0,0.8567147,-0.8567147,19.32959,49.56295,0.1193689,0.8952668,0,0,11.79463
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,44.16696,44.16696,0.6963069,0.6963069,0,-1,0,0.6963069,0,0,1.110223E-16,0,0,0.7329547,0.6963069,0,0,20.73451,10.93792,0,0.7329547,-0.7329547,18.55699,47.58193,0.1193689,0.7659376,0,0,10.93792
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,42.66652,42.66652,0.2454961,0.2454961,0,-1,0,0.2454961,0,0,0,0,0,0.258417,0.2454961,0,0,21.54891,10.20496,0,0.258417,-0.258417,18.28459,46.88348,0.1193689,0.2700457,0,0,10.20496
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,41.21842,41.21842,0.9339398,0.9339398,0,-1,0,0.9339398,0,0,1.110223E-16,0,0,0.9830946,0.9339398,0,0,21.83604,9.946544,0,0.9830946,-0.9830946,17.24832,44.22638,0.1193689,1.027334,0,0,9.946544
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,40.16288,40.16288,0.9079975,0.9079975,0,-1,0,0.9079975,0,0,1.110223E-16,0,0,0.9557868,0.9079975,0,0,22.92837,8.963449,0,0.9557868,-0.9557868,16.24083,41.64308,0.1193689,0.9987972,0,0,8.963449
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,39.01138,39.01138,0.419596,0.419596,0,-1,0,0.419596,0,0,5.551115E-17,0,0,0.44168,0.419596,0,0,23.99035,8.007663,0,0.44168,-0.44168,15.77526,40.44931,0.1193689,0.4615556,0,0,8.007663
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,38.02563,38.02563,1.325568,1.325568,0,0,0,1.325568,0,0,0,0,0,1.395334,1.325568,0,0,24.48111,7.565982,0,1.395334,-1.395334,14.30445,36.678,0.1193689,1.458125,0,0,7.565982
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,37.26669,37.26669,0.572718,0.572718,0,0,0,0.572718,0,0,0,0,0,0.602861,0.572718,0,0,26.03148,6.170648,0,0.602861,-0.602861,13.66898,35.04859,0.1193689,0.6299897,0,0,6.170648
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,1.997072,42.04058,36.41179,1.320421,1.320421,0,0,0,1.320421,151.2451,0,0,0,1.997072,1.389916,1.320421,0,0,26.70132,5.567787,0.6071556,0,0.6071556,14.24498,36.52551,0.1193356,1.452463,1.597658,0,7.564859
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,4.920163,53.06622,38.17393,3.418337,3.418337,0,0,0,3.418337,143.9344,0,0,0,4.920163,3.59825,3.418337,0,0,26.09417,6.114227,1.321914,0,1.321914,15.49905,39.74109,0.1192633,3.760171,3.936131,0,11.03439
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,6.557433,64.09376,42.69269,1.996071,1.996071,0,-1,0,1.996071,328.5171,0,0,0,6.557433,2.101127,1.996071,0,0,24.77225,7.303949,4.456306,0,4.456306,19.72668,50.58112,0.11902,2.195678,5.245946,0,13.86138
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,8.065561,75.91322,47.2289,3.985343,3.985343,0,0,0,3.985343,202.3806,0,0,0,8.065561,4.195098,3.985343,0,0,20.31595,11.31462,3.870463,0,3.870463,23.39852,59.99609,0.1188095,4.383877,6.452449,0,19.38019
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,8.140459,81.04323,50.93637,2.320695,2.320695,0,0,0,2.320695,350.7768,0,0,0,8.140459,2.442837,2.320695,0,0,16.44548,14.79804,5.697623,0,5.697623,28.80376,73.85565,0.118501,2.552765,6.512368,0,22.9385
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,7.574483,82.07102,53.83257,7.786452,7.786452,10.80116,0,3.068694,7.786452,97.27772,0,0,0,7.574483,0,0,3.01471,2.863975,10.74786,19.9259,10.43846,0,10.43846,38.70655,99.24737,0.1189346,8.565098,6.059587,12,27.50039
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,8.468305,90.36297,56.62408,1.129364,1.129364,0,0,0,1.129364,749.8296,6.970096,0,0,8.468305,1.188804,1.129364,0,0,0.3094044,29.32051,0.3094044,0,0.3094044,39.00008,100,0.1189179,1.2423,6.774643,0,37.78882
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,7.751605,88.77492,58.29027,3.950425,3.950425,0,-1,0,3.950425,196.2221,3.593263,0,0,7.751605,4.158342,3.950425,0,0,0,29.59898,0,0,0,39.00008,100,0.1189179,4.345467,6.201284,0,37.35058
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,5.88992,80.52779,58.83112,4.870605,4.870605,0,0,0,4.870605,120.9279,0.7629673,0,0,5.88992,5.126952,4.870605,0,0,0,29.59898,0,0,0,39.00008,100,0.1189179,5.357665,4.711936,0,35.4889
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,4.55443,75.58135,59.42432,4.242053,4.242053,0,0,0,4.242053,107.3638,0.08911072,0,0,4.55443,4.465319,4.242053,0,0,0,29.59898,0,0,0,39.00008,100,0.1189179,4.666258,3.643543,0,34.15341
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,2.915534,68.45435,58.63921,5.498199,5.498199,0,0,0,5.498199,53.02708,0,8.881784E-16,0,2.915534,5.787578,5.498199,0,0,0,29.59898,0,2.872043,-2.872043,35.97268,92.23745,0.1189179,6.048019,2.332428,0,32.51451
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.3913006,57.80316,56.58046,4.948461,4.948461,0,0,0,4.948461,7.907522,0,0,0,0.3913006,5.208906,4.948461,0,0,3.191159,26.72693,0,4.817605,-4.817605,30.89448,79.21645,0.1189179,5.443307,0.3130405,0,27.11823
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,54.513,54.513,12.96621,8.36,0,-1,0,8.36,0,0,4.606215,5.902836,0,8.8,8.36,0,0,8.544054,21.90933,0,8.8,-8.8,21.61846,55.43184,0.1189179,14.26284,0,0,21.90933
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,52.30596,52.30596,10.06271,8.36,0,-1,0,8.36,0,0,1.702709,2.70898,0,8.8,8.36,0,0,18.32183,13.10933,0,8.8,-8.8,12.34245,31.64724,0.1189179,11.06898,0,0,13.10933
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,49.97679,49.97679,5.537506,4.093863,0,-1,0,4.093863,0,0,1.443643,1.997394,0,4.30933,4.093863,0,0,28.09961,4.30933,0,4.30933,-4.30933,7.800015,20,0.1189179,6.091257,0,0,4.30933
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,47.59528,47.59528,1.544426,0,0,-1,0,0,0,0,1.544426,1.698868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189179,1.698868,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,45.73718,45.73718,0.9175646,0,0,-1,0,0,0,0,0.9175646,1.009321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189179,1.009321,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,44.35888,44.35888,1.582245,0,0,-1,0,0,0,0,1.582245,1.74047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189179,1.74047,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,42.85844,42.85844,0.5396829,0,0,-1,0,0,0,0,0.5396829,0.5936512,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189179,0.5936512,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,41.41034,41.41034,1.025566,0,0,-1,0,0,0,0,1.025566,1.128123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189179,1.128123,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,40.36352,40.36352,1.270015,0,0,-1,0,0,0,0,1.270015,1.397016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189179,1.397016,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,39.2033,39.2033,0.3310251,0,0,-1,0,0,0,0,0.3310251,0.3641276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189179,0.3641276,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,38.22627,38.22627,0.848743,0.848743,9.648743,0,2.777132,0.848743,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1193132,0.9336174,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,37.46733,37.46733,0.1469834,0.1469834,8.946983,0,2.599587,0.1469834,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1196167,0.1616817,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.593365,41.09418,36.62988,1.792377,1.792377,10.59238,0,3.015872,1.792377,88.89675,0,0,0,1.593365,0,0,8.8,8.36,16.16775,15.048,9.953365,0,9.953365,33.10459,84.8834,0.1200395,1.971615,1.274692,12,16.64137
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.166741,50.82749,38.40074,3.893744,3.893744,0,0,0,3.893744,107.0112,0,0,0,4.166741,4.098677,3.893744,0,0,6.214388,24.00603,0.06806355,0,0.06806355,33.16916,85.04897,0.1200359,4.283118,3.333393,0,28.17277
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,5.42042,60.11846,42.91078,4.469407,4.469407,0,-1,0,4.469407,121.2783,0,0,0,5.42042,4.704639,4.469407,0,0,6.146325,24.06729,0.7157812,0,0.7157812,33.84821,86.79012,0.1199974,4.916348,4.336336,0,29.48771
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,6.074072,67.79926,47.44699,0.8653704,0.8653704,0,0,0,0.8653704,701.9044,0,0,0,6.074072,0.9109162,0.8653704,0,0,5.430543,24.71149,5.163157,0,5.163157,38.74641,99.34958,0.1197205,0.9519075,4.859258,0,30.78556
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,5.898057,71.47723,51.18063,2.239498,2.239498,0,0,0,2.239498,263.3651,3.273304,0,0,5.898057,2.357366,2.239498,0,0,0.267387,29.35833,0.267387,0,0.267387,39.00008,100,0.1197062,2.463448,4.718445,0,35.25639
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,2.661111,62.67588,54.07683,4.436774,4.436774,0,0,0,4.436774,59.9785,0,8.881784E-16,0,2.661111,4.670289,4.436774,0,0,0,29.59898,0,2.009178,-2.009178,36.88222,94.5696,0.1197062,4.880452,2.128889,0,32.26009
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,6.195043,79.45811,56.82472,0,0,0,0,0,0,0,3.962623,0,0,6.195043,0,0,0,0,2.23242,27.5898,2.23242,0,2.23242,39.00008,100,0.1195869,0,4.956034,0,33.78484
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,4.729489,75.16428,58.43856,2.158868,2.158868,0,-1,0,2.158868,219.0726,2.456996,0,0,4.729489,2.272493,2.158868,0,0,0,29.59898,0,0,0,39.00008,100,0.1195869,2.374755,3.783591,0,34.32847
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,4.637557,75.46996,59.03176,0.5918815,0.5918815,0,0,0,0.5918815,783.528,4.014524,0,0,4.637557,0.6230331,0.5918815,0,0,0,29.59898,0,0,0,39.00008,100,0.1195869,0.6510696,3.710046,0,34.23653
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,2.659638,68.53124,59.57262,0,0,0,0,0,0,0,2.659638,0,0,2.659638,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1195869,0,2.12771,0,32.25862
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,1.652034,64.1825,58.7875,1.554945,1.554945,0,0,0,1.554945,106.2439,0.01524935,0,0,1.652034,1.636784,1.554945,0,0,0,29.59898,0,0,0,39.00008,100,0.1195869,1.71044,1.321627,0,31.25101
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.4654121,58.2309,56.77238,5.120403,5.120403,0,0,0,5.120403,9.089365,0,8.881784E-16,0,0.4654121,5.389898,5.120403,0,0,0,29.59898,0,4.924486,-4.924486,33.80922,86.69012,0.1195869,5.632443,0.3723297,0,30.06439
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,54.71364,54.71364,2.647142,2.647142,0,-1,0,2.647142,0,0,4.440892E-16,0,0,2.786466,2.647142,0,0,5.471651,24.67449,0,2.786466,-2.786466,30.87202,79.15887,0.1195869,2.911857,0,0,24.67449
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,52.5066,52.5066,1.101439,1.101439,0,-1,0,1.101439,0,0,2.220446E-16,0,0,1.159409,1.101439,0,0,8.567723,21.88803,0,1.159409,-1.159409,29.6499,76.02522,0.1195869,1.211583,0,0,21.88803
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,50.15126,50.15126,10.38092,8.36,0,-1,0,8.36,0,0,2.020919,3.059011,0,8.8,8.36,0,0,9.855956,20.72862,0,8.8,-8.8,20.37388,52.24062,0.1195869,11.41901,0,0,20.72862
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,47.76975,47.76975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.63373,11.92862,0,0,0,20.37388,52.24062,0.1195869,0,0,0,11.92862
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,45.90293,45.90293,1.170391,1.170391,0,-1,0,1.170391,0,0,2.220446E-16,0,0,1.231991,1.170391,0,0,19.63373,11.92862,0,1.231991,-1.231991,19.07525,48.9108,0.1195869,1.28743,0,0,11.92862
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,44.55079,44.55079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.00261,10.69663,0,0,0,19.07525,48.9108,0.1195869,0,0,0,10.69663
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,43.03291,43.03291,0.2663958,0.2663958,0,-1,0,0.2663958,0,0,0,0,0,0.2804166,0.2663958,0,0,21.00261,10.69663,0,0.2804166,-0.2804166,18.77966,48.15289,0.1195869,0.2930354,0,0,10.69663
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,41.61098,41.61098,1.145044,1.145044,0,-1,0,1.145044,0,0,2.220446E-16,0,0,1.205309,1.145044,0,0,21.31419,10.41621,0,1.205309,-1.205309,17.50916,44.89519,0.1195869,1.259548,0,0,10.41621
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,40.55544,40.55544,1.66408,1.66408,0,-1,0,1.66408,0,0,2.220446E-16,0,0,1.751663,1.66408,0,0,22.65342,9.210901,0,1.751663,-1.751663,15.66274,40.1608,0.1195869,1.830488,0,0,9.210901
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,39.40394,39.40394,0.3529668,0.3529668,0,-1,0,0.3529668,0,0,0,0,0,0.3715439,0.3529668,0,0,24.59971,7.459238,0,0.3715439,-0.3715439,15.2711,39.15659,0.1195869,0.3882634,0,0,7.459238
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,38.41819,38.41819,0.9822962,0.9822962,0,0,0,0.9822962,0,0,2.220446E-16,0,0,1.033996,0.9822962,0,0,25.01254,7.087694,0,1.033996,-1.033996,14.18117,36.36191,0.1195869,1.080526,0,0,7.087694
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,37.65924,37.65924,0.101393,0.101393,0,0,0,0.101393,0,0,1.387779E-17,0,0,0.1067294,0.101393,0,0,26.16142,6.053698,0,0.1067294,-0.1067294,14.06867,36.07344,0.1195869,0.1115323,0,0,6.053698
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.044293,39.73161,36.83051,0,0,0,0,0,0,0,0,0,0,1.044293,0,0,0,0,26.28001,5.946968,1.044293,0,1.044293,15.05937,38.6137,0.1195312,0,0.8354343,0,6.991261
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.8824636,41.0647,38.59266,2.385811,2.385811,0,0,0,2.385811,36.98799,0,0,0,0.8824636,2.51138,2.385811,0,0,25.23572,6.886832,0,1.628917,-1.628917,13.34235,34.21107,0.1195312,2.624393,0.7059709,0,7.769296
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.11001,49.36161,43.12886,0,0,0,-1,0,0,0,0,0,0,2.11001,0,0,0,0,27.04563,5.257915,2.11001,0,2.11001,15.34408,39.34371,0.1194188,0,1.688008,0,7.367925
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.05235,60.60806,47.69997,7.365402,7.365402,12,0,3.372,7.365402,55.01872,-8.881784E-16,0,0,4.05235,0,0,4.634598,4.402868,24.93562,7.156924,8.455218,0,8.455218,23.3654,59.91116,0.1200295,8.101942,3.24188,12,11.20927
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,4.101403,64.82741,51.37255,7.178588,7.178588,12,0,3.372,7.178588,57.13385,0,0,0,4.101403,0,0,4.821412,4.580342,16.4804,14.76662,8.681746,0,8.681746,31.60163,81.02965,0.1206527,7.896447,3.281123,12,18.86802
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,3.571865,66.09186,54.26875,5.054327,5.054327,0,0,0,5.054327,70.66945,0,0,0,3.571865,5.320344,5.054327,0,0,7.798652,22.58019,0,1.748479,-1.748479,29.75857,76.30387,0.1206527,5.55976,2.857492,0,26.15206
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,5.694479,77.51493,57.01664,8.873192,8.873192,12,0,3.372,8.873192,64.17622,0,0,0,5.694479,0,0,3.126808,2.970468,9.741407,20.83171,8.664947,0,8.664947,37.97886,97.38149,0.1212495,9.76051,4.555583,12,26.52619
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,3.530714,70.72236,58.63921,1.802616,1.802616,0,-1,0,1.802616,195.8661,0.5567635,0,0,3.530714,1.89749,1.802616,0,0,1.076461,28.63016,1.076461,0,1.076461,39.00008,100,0.121192,1.982877,2.824571,0,32.16088
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,2.57779,67.81861,59.18006,3.532203,3.532203,0,0,0,3.532203,72.97967,0,4.440892E-16,0,2.57779,3.718108,3.532203,0,0,0,29.59898,0,1.140318,-1.140318,37.79808,96.91795,0.121192,3.885423,2.062232,0,32.17677
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.7648296,62.18391,59.72091,1.147137,1.147137,0,0,0,1.147137,66.67294,0,2.220446E-16,0,0.7648296,1.207512,1.147137,0,0,1.26702,28.45866,0,0.4426826,-0.4426826,37.33145,95.72147,0.121192,1.26185,0.6118637,0,29.22349
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.8633147,61.70675,58.9358,4.538374,4.538374,0,0,0,4.538374,19.02255,0,0,0,0.8633147,4.777236,4.538374,0,0,1.75889,28.01598,0,3.913922,-3.913922,33.20581,85.14294,0.121192,4.992212,0.6906517,0,28.87929
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.4438213,58.31231,56.92068,3.141542,3.141542,0,0,0,3.141542,14.1275,0,0,0,0.4438213,3.306887,3.141542,0,0,6.107692,24.10205,0,2.863065,-2.863065,30.18788,77.40466,0.121192,3.455697,0.3550571,0,24.54588
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,54.86194,54.86194,1.56031,1.56031,0,-1,0,1.56031,0,0,2.220446E-16,0,0,1.642431,1.56031,0,0,9.288876,21.23899,0,1.642431,-1.642431,28.4566,72.9655,0.121192,1.716341,0,0,21.23899
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,52.6549,52.6549,4.381709,4.381709,0,-1,0,4.381709,0,0,0,0,0,4.612325,4.381709,0,0,11.1138,19.59656,0,4.612325,-4.612325,23.59478,60.49932,0.121192,4.81988,0,0,19.59656
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,50.34318,50.34318,3.143229,3.143229,0,-1,0,3.143229,0,0,4.440892E-16,0,0,3.308662,3.143229,0,0,16.23861,14.98423,0,3.308662,-3.308662,20.10715,51.55669,0.121192,3.457552,0,0,14.98423
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,47.94422,47.94422,1.25378,1.25378,0,-1,0,1.25378,0,0,0,0,0,1.319769,1.25378,0,0,19.9149,11.67557,0,1.319769,-1.319769,18.71599,47.98962,0.121192,1.379158,0,0,11.67557
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,46.10357,46.10357,2.496419,2.496419,0,-1,0,2.496419,0,0,4.440892E-16,0,0,2.62781,2.496419,0,0,21.38131,10.3558,0,2.62781,-2.62781,15.94603,40.88719,0.121192,2.746061,0,0,10.3558
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,44.72526,44.72526,0.9675176,0.9675176,0,-1,0,0.9675176,0,0,0,0,0,1.01844,0.9675176,0,0,24.3011,7.727992,0,1.01844,-1.01844,14.87251,38.13455,0.121192,1.064269,0,0,7.727992
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,43.23355,43.23355,0.6101398,0.6101398,0,-1,0,0.6101398,0,0,1.110223E-16,0,0,0.6422524,0.6101398,0,0,25.4327,6.709552,0,0.6422524,-0.6422524,14.19551,36.39867,0.121192,0.6711538,0,0,6.709552
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,41.81162,41.81162,0.7641066,0.7641066,0,-1,0,0.7641066,0,0,1.110223E-16,0,0,0.8043227,0.7641066,0,0,26.14631,6.0673,0,0.8043227,-0.8043227,13.34768,34.22475,0.121192,0.8405173,0,0,6.0673
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,40.75608,40.75608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.04,5.262978,0,0,0,13.34768,34.22475,0.121192,0,0,0,5.262978
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,39.59586,39.59586,0.09601303,0.09601303,0,-1,0,0.09601303,0,0,0,0,0,0.1010664,0.09601303,0,0,27.04,5.262978,0,0.1010664,-0.1010664,13.24115,33.95159,0.121192,0.1056143,0,0,5.262978
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,38.61883,38.61883,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.1523,5.161911,0,0,0,13.24115,33.95159,0.121192,0,0,0,5.161911
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,37.88605,37.88605,0.8543738,0.8543738,0,0,0,0.8543738,0,0,0,0,0,0.8993408,0.8543738,0,0,27.1523,5.161911,0,0.8993408,-0.8993408,12.29316,31.52086,0.121192,0.9398111,0,0,5.161911
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.394102,40.95111,37.0486,0.3466241,0.3466241,0,0,0,0.3466241,402.1942,0,0,0,1.394102,0.3648675,0.3466241,0,0,28.15156,4.26257,1.029235,0,1.029235,13.26958,34.02449,0.1211371,0.3812866,1.115282,0,5.656672
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.573681,46.26214,38.81075,0,0,0,0,0,0,0,0,0,0,2.573681,0,0,0,0,27.12233,5.188881,2.573681,0,2.573681,15.71118,40.28501,0.121,0,2.058944,0,7.762562
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.095373,52.7021,43.35567,0.4215068,0.4215068,0,-1,0,0.4215068,734.3589,0,0,0,3.095373,0.4436913,0.4215068,0,0,24.54865,7.505194,2.651682,0,2.651682,18.22679,46.73527,0.120859,0.4636575,2.476298,0,10.60057
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,5.11501,64.65106,47.89188,3.029947,3.029947,0,0,0,3.029947,168.8152,0,0,0,5.11501,3.189418,3.029947,0,0,21.89697,9.891707,1.925593,0,1.925593,20.05357,51.4193,0.1207569,3.332942,4.092008,0,15.00672
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,6.190005,73.13615,51.57319,4.592062,4.592062,0,0,0,4.592062,134.7979,0,0,0,6.190005,4.83375,4.592062,0,0,19.97137,11.62474,1.356255,0,1.356255,21.34023,54.71841,0.120685,5.051269,4.952004,0,17.81474
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,6.344965,77.20291,54.41704,2.335534,2.335534,0,0,0,2.335534,271.6708,0,0,0,6.344965,2.458457,2.335534,0,0,18.61512,12.84537,3.886508,0,3.886508,25.02729,64.17241,0.1204797,2.569088,5.075972,0,19.19034
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,6.595954,81.68065,57.16494,0,0,0,0,0,0,0,0,0,0,6.595954,0,0,0,0,14.72861,16.34323,6.595954,0,6.595954,31.28476,80.21718,0.1201327,0,5.276764,0,22.93918
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,3.241186,69.8061,58.7875,5.277546,5.277546,0,-1,0,5.277546,61.41463,0,0,0,3.241186,5.555312,5.277546,0,0,8.132657,22.27959,0,2.314126,-2.314126,28.84546,73.96257,0.1201327,5.805301,2.592949,0,25.52077
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,2.840932,68.92486,59.32836,7.531993,7.531993,0,0,0,7.531993,37.7182,0,0,0,2.840932,7.928414,7.531993,0,0,10.70391,19.96546,0,5.087481,-5.087481,23.48278,60.21214,0.1201327,8.285192,2.272746,0,22.80639
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,4.039677,73.97716,59.81688,7.073449,7.073449,0,0,0,7.073449,57.11043,0,8.881784E-16,0,4.039677,7.445735,7.073449,0,0,16.35667,14.87798,0,3.406059,-3.406059,19.89248,51.00626,0.1201327,7.780793,3.231741,0,18.91766
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.286025,63.24765,59.07538,0,0,0,0,0,0,0,0,0,0,1.286025,0,0,0,0,20.14117,11.47192,1.286025,0,1.286025,21.11251,54.13454,0.1200653,0,1.02882,0,12.75795
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.4301479,58.36588,57.01664,0,0,0,0,0,0,0,0,0,0,0.4301479,0,0,0,0,18.85515,12.62934,0.4301479,0,0.4301479,21.52059,55.18088,0.1200427,0,0.3441184,0,13.05949
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,55.01024,55.01024,3.802024,3.802024,0,-1,0,3.802024,0,0,0,0,0,4.002131,3.802024,0,0,18.425,13.01648,0,4.002131,-4.002131,17.30197,44.36394,0.1200427,4.182227,0,0,13.01648
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,52.84682,52.84682,6.660666,6.660666,0,-1,0,6.660666,0,0,8.881784E-16,0,0,7.011227,6.660666,0,0,22.87181,9.014345,0,7.011227,-7.011227,9.911488,25.41402,0.1200427,7.326732,0,0,9.014345
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,50.49148,50.49148,6.747967,1.902963,0,-1,0,1.902963,0,0,4.845005,5.519801,0,2.003119,1.902963,0,0,30.66207,2.003119,0,2.003119,-2.003119,7.800015,20,0.1200427,7.422764,0,0,2.003119
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,48.10997,48.10997,0.69994,0,0,-1,0,0,0,0,0.69994,0.7699339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200427,0.7699339,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,46.26932,46.26932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200427,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,44.87356,44.87356,1.723419,0,0,-1,0,0,0,0,1.723419,1.895761,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200427,1.895761,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,43.37312,43.37312,1.739381,0,0,-1,0,0,0,0,1.739381,1.913319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200427,1.913319,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,41.97737,41.97737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200427,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,40.92183,40.92183,0.8609334,0,0,-1,0,0,0,0,0.8609334,0.9470267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200427,0.9470267,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,39.7965,39.7965,1.924437,0,0,-1,0,0,0,0,1.924437,2.116881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200427,2.116881,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,38.7933,38.7933,0.3201939,0.3201939,9.120193,0,2.643409,0.3201939,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1203544,0.3522133,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,38.0518,38.0518,0.7554848,0.7554848,9.555485,0,2.753538,0.7554848,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1207168,0.8310333,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.776711,42.25499,37.24052,6.282591,6.282591,12,0,3.372,6.282591,28.27991,0,0,0,1.776711,0,0,5.717409,5.431539,16.16775,15.048,7.20825,0,7.20825,30.50035,78.20586,0.1212399,6.91085,1.421369,12,16.82471
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,3.929455,50.72237,39.01138,0.8805873,0.8805873,6.175375,0,1.89837,0.8805873,446.2311,0,0,0,3.929455,0,0,5.294788,5.030049,8.959503,21.53543,8.959503,0,8.959503,39.00008,100,0.1211566,0.9686461,3.143564,12,25.46488
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,7.029082,66.95845,43.54759,9.142047,8.36,0,-1,0,8.36,84.07993,0,0.7820466,1.696251,7.029082,8.8,8.36,0,0,0,29.59898,0,1.770918,-1.770918,37.13337,95.21357,0.1211566,10.05625,5.623265,0,36.62806
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,7.014813,72.39551,48.09252,1.888099,1.888099,0,0,0,1.888099,371.5278,3.059654,0,0,7.014813,1.987473,1.888099,0,0,1.967687,27.82806,1.967687,0,1.967687,39.00008,100,0.1210542,2.076909,5.611851,0,34.84287
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,2.766718,60.57608,51.76511,6.247189,6.247189,0,0,0,6.247189,44.2874,0,0,0,2.766718,6.575988,6.247189,0,0,0,29.59898,0,3.809271,-3.809271,34.98475,89.70432,0.1210542,6.871908,2.213374,0,32.3657
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,5.932349,75.67825,54.61768,4.616685,4.616685,0,0,0,4.616685,128.498,0,0,0,5.932349,4.859669,4.616685,0,0,4.232523,25.78971,1.072681,0,1.072681,36.00239,92.31363,0.1209984,5.078354,4.745879,0,31.72206
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,7.280394,85.1136,57.31324,3.579668,3.579668,0,0,0,3.579668,203.3819,0.3524807,0,0,7.280394,3.768071,3.579668,0,0,3.159842,26.75512,3.159842,0,3.159842,39.00008,100,0.1208344,3.937634,5.824316,0,34.03551
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,5.744486,80.01283,58.9358,1.465304,1.465304,0,-1,0,1.465304,392.0336,4.20206,0,0,5.744486,1.542426,1.465304,0,0,0,29.59898,0,0,0,39.00008,100,0.1208344,1.611835,4.595589,0,35.34346
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,4.836818,76.78265,59.46794,3.962698,3.962698,0,0,0,3.962698,122.0587,0.6655562,0,0,4.836818,4.171261,3.962698,0,0,0,29.59898,0,0,0,39.00008,100,0.1208344,4.358968,3.869454,0,34.43579
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.060933,66.8226,59.96517,3.482925,3.482925,0,0,0,3.482925,59.17247,0,4.440892E-16,0,2.060933,3.666237,3.482925,0,0,0,29.59898,0,1.605304,-1.605304,37.30794,95.66119,0.1208344,3.831217,1.648746,0,31.65991
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,1.820287,65.21145,59.22368,6.291893,6.291893,0,0,0,6.291893,28.93068,0,0,0,1.820287,6.623045,6.291893,0,0,1.783671,27.99367,0,4.802758,-4.802758,32.24539,82.68031,0.1208344,6.921082,1.45623,0,29.81396
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.3366909,58.21999,57.16494,6.215737,6.215737,0,0,0,6.215737,5.416749,0,8.881784E-16,0,0.3366909,6.542881,6.215737,0,0,7.120069,23.19092,0,6.206191,-6.206191,25.70349,65.90625,0.1208344,6.837311,0.2693528,0,23.52761
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,55.20216,55.20216,5.031438,5.031438,0,-1,0,5.031438,0,0,0,0,0,5.296251,5.031438,0,0,14.01584,16.98473,0,5.296251,-5.296251,20.12075,51.59156,0.1208344,5.534582,0,0,16.98473
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,52.99512,52.99512,9.369598,8.36,0,-1,0,8.36,0,0,1.009599,1.946559,0,8.8,8.36,0,0,19.90056,11.68847,0,8.8,-8.8,10.84474,27.80696,0.1208344,10.30656,0,0,11.68847
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,50.69212,50.69212,4.407741,2.744051,0,-1,0,2.744051,0,0,1.66369,2.104464,0,2.888474,2.744051,0,0,29.67834,2.888474,0,2.888474,-2.888474,7.800015,20,0.1208344,4.848515,0,0,2.888474
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,48.28444,48.28444,0.4096477,0,0,-1,0,0,0,0,0.4096477,0.4506125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208344,0.4506125,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,46.41761,46.41761,1.523995,0,0,-1,0,0,0,0,1.523995,1.676394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208344,1.676394,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,45.04803,45.04803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208344,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,43.54759,43.54759,0.8292081,0,0,-1,0,0,0,0,0.8292081,0.9121289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208344,0.9121289,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,42.15184,42.15184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208344,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,41.09629,41.09629,0.8828817,0,0,-1,0,0,0,0,0.8828817,0.9711699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208344,0.9711699,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,39.94479,39.94479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208344,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,38.95905,38.95905,0.0007252697,0.0007252697,8.800725,0,2.562583,0.0007252697,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1210996,0.0007977967,0,12,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,38.22627,38.22627,0.4384879,0.4384879,9.238488,0,2.673337,0.4384879,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1214153,0.4823367,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6027871,39.10926,37.44116,1.001889,1.001889,9.801888,0,2.815878,1.001889,60.16509,0,0,0,0.6027871,0,0,8.8,8.36,16.16775,15.048,8.962787,0,8.962787,32.16485,82.4738,0.1217649,1.102077,0.4822297,12,15.65079
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,2.88154,47.61931,39.2033,0,0,0,0,0,0,0,0,0,0,2.88154,0,0,0,0,7.204967,23.11451,2.88154,0,2.88154,34.89851,89.48319,0.1216162,0,2.305232,0,25.99605
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.198775,56.80583,43.7744,0,0,0,-1,0,0,0,0,0,0,4.198775,0,0,0,0,4.323426,25.7079,4.198775,0,4.198775,38.88182,99.69678,0.1214002,0,3.35902,0,29.90667
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,5.215419,65.53166,48.33678,1.377757,1.377757,0,0,0,1.377757,378.5441,3.640497,0,0,5.215419,1.450271,1.377757,0,0,0.1246511,29.48679,0.1246511,0,0.1246511,39.00008,100,0.1213938,1.515533,4.172336,0,34.70221
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,4.914898,68.57893,52.01809,1.715117,1.715117,0,0,0,1.715117,286.5635,3.109512,0,0,4.914898,1.805386,1.715117,0,0,0,29.59898,0,0,0,39.00008,100,0.1213938,1.886628,3.931919,0,34.51388
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,7.02916,80.81226,54.86194,0,0,0,0,0,0,0,7.02916,0,0,7.02916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1213938,0,5.623328,0,36.62814
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,4.613332,73.69473,57.5575,2.662398,2.662398,0,0,0,2.662398,173.2773,1.810807,0,0,4.613332,2.802525,2.662398,0,0,0,29.59898,0,0,0,39.00008,100,0.1213938,2.928638,3.690665,0,34.21231
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,5.534137,79.32603,59.12772,8.447623,8.36,0,-1,0,8.36,66.19781,0,0.08762284,0.9323851,5.534137,8.8,8.36,0,0,0,29.59898,0,3.265863,-3.265863,35.55756,91.17303,0.1213938,9.292385,4.427309,0,35.13311
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,2.985028,69.76067,59.61623,4.288146,4.288146,0,0,0,4.288146,69.61117,0,0,0,2.985028,4.513837,4.288146,0,0,3.628737,26.33311,0,1.528809,-1.528809,33.94605,87.04098,0.1213938,4.71696,2.388022,0,29.31814
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,3.210485,71.18121,60.15709,8.831901,8.831901,10.84298,0,3.079275,8.831901,36.35101,0,0,0,3.210485,0,0,2.011083,1.910529,5.327414,24.80431,5.121014,0,5.121014,38.80427,99.49792,0.1217319,9.715091,2.568388,12,28.01479
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.2926,63.57522,59.37198,3.268117,3.268117,0,0,0,3.268117,39.55182,0,0,0,1.2926,3.440124,3.268117,0,0,0.2064006,29.41322,0,2.147524,-2.147524,36.54058,93.69361,0.1217319,3.594929,1.03408,0,30.70582
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.3654887,58.51316,57.36558,6.765174,6.765174,0,0,0,6.765174,5.402503,0,8.881784E-16,0,0.3654887,7.121236,6.765174,0,0,2.592538,27.26569,0,6.755747,-6.755747,29.4194,75.4342,0.1217319,7.441691,0.292391,0,27.63118
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,55.35045,55.35045,3.145587,3.145587,0,-1,0,3.145587,0,0,4.440892E-16,0,0,3.311144,3.145587,0,0,10.09892,20.50995,0,3.311144,-3.311144,25.92915,66.48486,0.1217319,3.460146,0,0,20.50995
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,53.18703,53.18703,3.279442,3.279442,0,-1,0,3.279442,0,0,4.440892E-16,0,0,3.452044,3.279442,0,0,13.77797,17.1988,0,3.452044,-3.452044,22.29037,57.15468,0.1217319,3.607386,0,0,17.1988
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,50.8317,50.8317,0.6004104,0.6004104,0,-1,0,0.6004104,0,0,1.110223E-16,0,0,0.6320109,0.6004104,0,0,17.61358,13.74676,0,0.6320109,-0.6320109,21.62417,55.44649,0.1217319,0.6604514,0,0,13.74676
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,48.45891,48.45891,1.632333,1.632333,0,-1,0,1.632333,0,0,2.220446E-16,0,0,1.718245,1.632333,0,0,18.31581,13.11475,0,1.718245,-1.718245,19.81298,50.80242,0.1217319,1.795566,0,0,13.11475
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,46.59208,46.59208,0.4121901,0.4121901,0,-1,0,0.4121901,0,0,5.551115E-17,0,0,0.4338844,0.4121901,0,0,20.22497,11.3965,0,0.4338844,-0.4338844,19.35563,49.62972,0.1217319,0.4534091,0,0,11.3965
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,45.21378,45.21378,1.821768,1.821768,0,-1,0,1.821768,0,0,2.220446E-16,0,0,1.91765,1.821768,0,0,20.70707,10.96262,0,1.91765,-1.91765,17.33425,44.4467,0.1217319,2.003945,0,0,10.96262
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,43.69589,43.69589,1.94508,1.94508,0,-1,0,1.94508,0,0,4.440892E-16,0,0,2.047452,1.94508,0,0,22.83779,9.044968,0,2.047452,-2.047452,15.17604,38.91286,0.1217319,2.139587,0,0,9.044968
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,42.32631,42.32631,2.13848,2.13848,0,-1,0,2.13848,0,0,0,0,0,2.251031,2.13848,0,0,25.11274,6.997515,0,2.251031,-2.251031,12.80325,32.82878,0.1217319,2.352328,0,0,6.997515
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,41.27076,41.27076,1.048953,1.048953,0,-1,0,1.048953,0,0,2.220446E-16,0,0,1.104161,1.048953,0,0,27.61388,4.746484,0,1.104161,-1.104161,11.63936,29.84446,0.1217319,1.153849,0,0,4.746484
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,40.11054,40.11054,0.222215,0.222215,0,-1,0,0.222215,0,0,2.775558E-17,0,0,0.2339105,0.222215,0,0,28.84073,3.642323,0,0.2339105,-0.2339105,11.3928,29.21224,0.1217319,0.2444365,0,0,3.642323
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,39.13351,39.13351,0.3937664,0.3937664,0,0,0,0.3937664,0,0,5.551115E-17,0,0,0.414491,0.3937664,0,0,29.10063,3.408412,0,0.414491,-0.414491,10.95589,28.09196,0.1217319,0.433143,0,0,3.408412
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,38.41819,38.41819,1.132899,1.132899,0,0,0,1.132899,0,0,2.220446E-16,0,0,1.192525,1.132899,0,0,29.56117,2.993921,0,1.192525,-1.192525,9.698853,24.8688,0.1217319,1.246189,0,0,2.993921
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.3495973,38.5799,37.61563,4.963945,4.963945,12,0,3.372,4.963945,7.042731,0,0,0,0.3495973,0,0,7.036055,6.684252,30.8862,1.801396,7.033849,0,7.033849,16.37175,41.97876,0.1222433,5.46034,0.2796779,12,2.150993
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.7450469,41.4967,39.40394,6.642489,6.642489,12,0,3.372,6.642489,11.21638,0,0,0,0.7450469,0,0,5.357511,5.089635,23.85235,8.13186,5.834682,0,5.834682,21.90701,56.17172,0.1226596,7.306738,0.5960375,12,8.876906
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.066841,50.10111,43.96632,1.691885,1.691885,0,-1,0,1.691885,122.162,0,0,0,2.066841,1.780931,1.691885,0,0,18.01767,13.38307,0.2859092,0,0.2859092,22.17825,56.8672,0.1226449,1.861073,1.653473,0,15.44991
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.297874,52.44083,48.5287,2.975075,2.975075,0,0,0,2.975075,43.6249,0,0,0,1.297874,3.131658,2.975075,0,0,17.73176,13.64039,0,1.833785,-1.833785,20.24527,51.91085,0.1226449,3.272583,1.038299,0,14.93827
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,4.083682,65.74649,52.26234,5.42601,5.42601,0,0,0,5.42601,75.26124,0,0,0,4.083682,5.711589,5.42601,0,0,19.7693,11.80661,0,1.627907,-1.627907,18.52931,47.51095,0.1226449,5.968611,3.266946,0,15.89029
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.325189,59.23536,55.05386,3.213506,3.213506,0,0,0,3.213506,41.23812,0,4.440892E-16,0,1.325189,3.382638,3.213506,0,0,21.57809,10.1787,0,2.057448,-2.057448,16.36057,41.95009,0.1226449,3.534856,1.060151,0,11.50389
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.4772369,59.26431,57.75813,0,0,0,0,0,0,0,0,0,0,0.4772369,0,0,0,0,23.86414,8.121252,0.4772369,0,0.4772369,16.81331,43.11097,0.1226204,0,0.3817895,0,8.598489
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.6103777,61.28169,59.32836,3.740049,3.740049,0,-1,0,3.740049,16.32004,4.440892E-16,0,0,0.6103777,3.936894,3.740049,0,0,23.3869,8.550765,0,3.326516,-3.326516,13.30686,34.12008,0.1226204,4.114054,0.4883021,0,9.161142
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.2839684,60.72212,59.81688,1.713004,1.713004,0,0,0,1.713004,16.57722,0,0,0,0.2839684,1.803163,1.713004,0,0,27.08303,5.224248,0,1.519194,-1.519194,11.70549,30.01401,0.1226204,1.884305,0.2271748,0,5.508217
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.6250631,62.37329,60.35773,5.178129,5.178129,12,0,3.372,5.178129,12.07122,0,0,0,0.6250631,0,0,6.821871,6.480778,28.77103,3.705055,7.105841,0,7.105841,18.44668,47.29908,0.123128,5.695941,0.5000505,12,4.330118
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.8347584,62.26227,59.57262,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8347584,0,0,8.8,8.36,21.66519,10.10031,9.194758,0,9.194758,27.16959,69.66548,0.1233358,0,0.6678067,12,10.93507
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.3535439,58.66875,57.5575,3.999151,3.999151,12,0,3.372,3.999151,8.840472,0,0,0,0.3535439,0,0,8.000849,7.600806,12.47043,18.37559,7.95435,0,7.95435,34.71575,89.01457,0.1239018,4.399066,0.2828351,12,18.72914
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,55.55109,55.55109,0.8238742,0.8238742,0,-1,0,0.8238742,0,0,0,0,0,0.867236,0.8238742,0,0,4.516077,25.53451,0,0.867236,-0.867236,33.80161,86.67061,0.1239018,0.9062617,0,0,25.53451
