Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,3.56776,75.61754,62.95732,2.125053,2.125053,0,0,0,2.125053,167.8904,0,0,0,3.56776,2.236898,2.125053,0,0,7.508725,22.84113,1.330862,0,1.330862,33.13924,84.97224,0.1290961,2.337559,2.854208,0,26.40889
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.093618,69.20639,62.11987,7.296609,7.296609,0,0,0,7.296609,28.69303,0,0,0,2.093618,7.680641,7.296609,0,0,6.177864,24.0389,0,5.587023,-5.587023,27.25,69.87166,0.1290961,8.02627,1.674895,0,26.13252
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.2877142,61.07653,60.15709,6.147295,6.147295,0,0,0,6.147295,4.680338,0,8.881784E-16,0,0.2877142,6.470837,6.147295,0,0,12.38567,18.45188,0,6.183123,-6.183123,20.73242,53.15994,0.1290961,6.762025,0.2301714,0,18.73959
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,58.29027,58.29027,10.49067,8.36,0,-1,0,8.36,0,0,2.130666,3.179732,0,8.8,8.36,0,0,19.2558,12.26875,0,8.8,-8.8,11.4564,29.37534,0.1290961,11.53973,0,0,12.26875
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,56.18791,56.18791,3.720256,3.295317,0,-1,0,3.295317,0,0,0.424939,0.7969646,0,3.468755,3.295317,0,0,29.03358,3.468755,0,3.468755,-3.468755,7.800015,20,0.1290961,4.092282,0,0,3.468755
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,53.78023,53.78023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290961,0,0,0,0
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,51.37255,51.37255,0.1591214,0,0,-1,0,0,0,0,0.1591214,0.1750336,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290961,0.1750336,0,0,0
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,49.40977,49.40977,1.391952,0,0,-1,0,0,0,0,1.391952,1.531147,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290961,1.531147,0,0,0
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,48.04018,48.04018,0.3994859,0,0,-1,0,0,0,0,0.3994859,0.4394346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290961,0.4394346,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,46.59208,46.59208,1.382385,0,0,-1,0,0,0,0,1.382385,1.520623,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290961,1.520623,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,45.31845,45.31845,0.9901029,0,0,-1,0,0,0,0,0.9901029,1.089113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290961,1.089113,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,44.30653,44.30653,2.6611,0,0,-1,0,0,0,0,2.6611,2.92721,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290961,2.92721,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,43.23355,43.23355,1.108021,0,0,-1,0,0,0,0,1.108021,1.218823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290961,1.218823,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,42.32631,42.32631,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290961,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05271472,41.96012,41.81162,0,0,0,0,0,0,0,0,0,0,0.05271472,0,0,0,0,32.88775,0,0.05271472,0,0.05271472,7.850025,20.12823,0.1290938,0,0.04217177,0,0.05271472
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.12195,47.38019,41.19225,0,0,0,0,0,0,0,0,0,0,2.12195,0,0,0,0,32.83504,0.04744324,2.12195,0,2.12195,9.863084,25.28991,0.1290002,0,1.69756,0,2.169394
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.223343,56.01875,42.98057,2.184175,2.184175,0,0,0,2.184175,193.361,0,0,0,4.223343,2.299132,2.184175,0,0,30.71309,1.957199,1.924211,0,1.924211,11.68855,29.97058,0.1289154,2.402593,3.378674,0,6.180542
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,6.332681,69.02896,47.62146,2.821544,2.821544,0,-1,0,2.821544,224.4403,0,0,0,6.332681,2.970046,2.821544,0,0,28.78888,3.688988,3.362635,0,3.362635,14.87863,38.15025,0.1287675,3.103698,5.066145,0,10.02167
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,7.003714,77.09716,51.96574,3.937465,3.937465,0,0,0,3.937465,177.8737,0,0,0,7.003714,4.1447,3.937465,0,0,25.42624,6.71536,2.859014,0,2.859014,17.59093,45.10485,0.128642,4.331212,5.602971,0,13.71907
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,6.604265,79.78362,55.59471,4.008215,4.008215,0,0,0,4.008215,164.7682,0,0,0,6.604265,4.219174,4.008215,0,0,22.56723,9.288472,2.385091,0,2.385091,19.85362,50.90662,0.1285375,4.409037,5.283412,0,15.89274
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,7.652378,88.20104,58.24665,0,0,0,0,0,0,0,0,0,0,7.652378,0,0,0,0,20.18214,11.43505,7.652378,0,7.652378,27.1133,69.52115,0.1282033,0,6.121902,0,19.08743
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,7.405111,90.27572,60.7939,6.344926,6.344926,0,0,0,6.344926,116.7092,0,0,0,7.405111,6.67887,6.344926,0,0,12.52976,18.32219,0.7262419,0,0.7262419,27.80228,71.28775,0.1281717,6.979419,5.924089,0,25.7273
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,5.996192,85.17618,62.26817,3.550253,3.550253,0,-1,0,3.550253,168.8948,0,0,0,5.996192,3.737108,3.550253,0,0,11.80352,18.97581,2.259084,0,2.259084,29.94543,76.783,0.1280734,3.905278,4.796954,0,24.972
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,4.727345,80.00468,62.66073,3.411141,3.411141,0,0,0,3.411141,138.5854,0,0,0,4.727345,3.590675,3.411141,0,0,9.544435,21.00899,1.13667,0,1.13667,31.02377,79.54797,0.1280241,3.752255,3.781876,0,25.73633
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,3.918574,77.17492,63.10563,3.169594,3.169594,0,0,0,3.169594,123.6301,0,0,0,3.918574,3.336415,3.169594,0,0,8.407764,22.03199,0.5821588,0,0.5821588,31.57606,80.96409,0.1279988,3.486554,3.134859,0,25.95056
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,1.931703,68.84177,62.32051,0,0,0,0,0,0,0,0,0,0,1.931703,0,0,0,0,7.825606,22.55593,1.931703,0,1.931703,33.40863,85.66299,0.127915,0,1.545362,0,24.48763
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.2788273,61.19717,60.30539,0,0,0,0,0,0,0,0,0,0,0.2788273,0,0,0,0,5.893903,24.29447,0.2788273,0,0.2788273,33.67315,86.34123,0.1279029,0,0.2230618,0,24.57329
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,58.49091,58.49091,2.379637,2.379637,0,-1,0,2.379637,0,0,4.440892E-16,0,0,2.50488,2.379637,0,0,5.615076,24.54541,0,2.50488,-2.50488,31.03277,79.57105,0.1279029,2.6176,0,0,24.54541
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,56.32748,56.32748,15.7899,8.36,0,-1,0,8.36,0,0,7.429898,9.008887,0,8.8,8.36,0,0,8.398276,22.04053,0,8.8,-8.8,21.75676,55.78645,0.1279029,17.36889,0,0,22.04053
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,53.92853,53.92853,5.419611,5.419611,0,-1,0,5.419611,0,0,8.881784E-16,0,0,5.704854,5.419611,0,0,18.17605,13.24053,0,5.704854,-5.704854,15.74331,40.36739,0.1279029,5.961572,0,0,13.24053
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,51.52085,51.52085,2.430614,2.430614,0,-1,0,2.430614,0,0,4.440892E-16,0,0,2.558541,2.430614,0,0,24.51478,7.535676,0,2.558541,-2.558541,13.04638,33.45218,0.1279029,2.673676,0,0,7.535676
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,49.58424,49.58424,0.934626,0.934626,0,-1,0,0.934626,0,0,0,0,0,0.9838168,0.934626,0,0,27.3576,4.977135,0,0.9838168,-0.9838168,12.00934,30.79312,0.1279029,1.028089,0,0,4.977135
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,48.21465,48.21465,1.644045,1.644045,0,-1,0,1.644045,0,0,2.220446E-16,0,0,1.730574,1.644045,0,0,28.45073,3.993318,0,1.730574,-1.730574,10.18516,26.11573,0.1279029,1.80845,0,0,3.993318
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,46.76655,46.76655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.37359,2.262744,0,0,0,10.18516,26.11573,0.1279029,0,0,0,2.262744
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,45.4842,45.4842,0.8713313,0.8713313,0,-1,0,0.8713313,0,0,1.110223E-16,0,0,0.9171909,0.8713313,0,0,30.37359,2.262744,0,0.9171909,-0.9171909,9.218352,23.63675,0.1279029,0.9584645,0,0,2.262744
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,44.481,44.481,1.481111,1.278275,0,-1,0,1.278275,0,0,0.2028357,0.3509468,0,1.345553,1.278275,0,0,31.39269,1.345553,0,1.345553,-1.345553,7.800015,20,0.1279029,1.629222,0,0,1.345553
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,43.39929,43.39929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279029,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,42.49205,42.49205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279029,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02464629,42.07302,42.00354,0,0,0,0,0,0,0,0,0,0,0.02464629,0,0,0,0,32.88775,0,0.02464629,0,0.02464629,7.823397,20.05995,0.1279018,0,0.01971703,0,0.02464629
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.564613,48.94811,41.39289,2.598701,2.598701,11.3987,0,3.219871,2.598701,98.68826,0,0,0,2.564613,0,0,8.8,8.36,32.86311,0.02218166,10.92461,0,10.92461,18.1874,46.63425,0.1282272,2.858571,2.05169,12,2.586794
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,4.365164,56.7501,43.20737,4.097478,4.097478,11.77982,0,3.316295,4.097478,106.533,0,0,0,4.365164,0,0,7.682345,7.298228,21.93849,9.854333,11.66339,0,11.66339,29.25226,75.00565,0.1285543,4.507226,3.492131,12,14.2195
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,6.38518,69.44614,47.79593,4.685651,4.685651,0,-1,0,4.685651,136.2709,0,0,0,6.38518,4.932264,4.685651,0,0,10.2751,20.35139,1.452916,0,1.452916,30.63062,78.53989,0.1284915,5.154216,5.108145,0,26.73657
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,6.138475,73.56561,52.11404,2.149368,2.149368,0,0,0,2.149368,285.5944,0,0,0,6.138475,2.262493,2.149368,0,0,8.822186,21.65901,3.875983,0,3.875983,34.3077,87.96828,0.1283243,2.364305,4.91078,0,27.79749
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,7.062903,82.00921,55.69067,2.521783,2.521783,0,0,0,2.521783,280.0758,0,0,0,7.062903,2.654508,2.521783,0,0,4.946203,25.1474,4.408395,0,4.408395,38.48987,98.69177,0.1281347,2.773961,5.650322,0,32.2103
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,7.767585,88.92829,58.34261,3.762187,3.762187,0,0,0,3.762187,206.4646,3.26958,0,0,7.767585,3.960197,3.762187,0,0,0.5378079,29.11495,0.5378079,0,0.5378079,39.00008,100,0.1281116,4.138406,6.214068,0,36.88254
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,7.356812,90.16034,60.89858,3.10178,3.10178,0,0,0,3.10178,237.1803,4.09178,0,0,7.356812,3.265032,3.10178,0,0,0,29.59898,0,0,0,39.00008,100,0.1281116,3.411958,5.885449,0,36.95579
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,6.522759,87.81756,62.36413,0.4511513,0.4511513,0,-1,0,0.4511513,1445.803,6.047863,0,0,6.522759,0.474896,0.4511513,0,0,0,29.59898,0,0,0,39.00008,100,0.1281116,0.4962664,5.218207,0,36.12174
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,5.329443,82.72765,62.75669,4.218459,4.218459,0,0,0,4.218459,126.3362,0.8889595,0,0,5.329443,4.440484,4.218459,0,0,0,29.59898,0,0,0,39.00008,100,0.1281116,4.640305,4.263555,0,34.92842
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,4.161945,78.26947,63.20158,1.36339,1.36339,0,0,0,1.36339,305.2644,2.726797,0,0,4.161945,1.435148,1.36339,0,0,0,29.59898,0,0,0,39.00008,100,0.1281116,1.499729,3.329556,0,33.76092
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.156495,69.68903,62.36413,0,0,0,0,0,0,0,2.156495,0,0,2.156495,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1281116,0,1.725196,0,31.75547
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.276274,61.2855,60.40135,3.250533,3.250533,0,0,0,3.250533,8.499344,0,0,0,0.276274,3.421614,3.250533,0,0,0,29.59898,0,3.14534,-3.14534,35.6846,91.49879,0.1281116,3.575586,0.2210192,0,29.87525
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,58.58686,58.58686,0.640359,0.640359,0,-1,0,0.640359,0,0,0,0,0,0.6740622,0.640359,0,0,3.494822,26.45364,0,0.6740622,-0.6740622,34.97408,89.67693,0.1281116,0.704395,0,0,26.45364
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,56.43216,56.43216,1.602462,1.602462,0,-1,0,1.602462,0,0,2.220446E-16,0,0,1.686802,1.602462,0,0,4.24378,25.77958,0,1.686802,-1.686802,33.19603,85.11785,0.1281116,1.762708,0,0,25.77958
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,54.07683,54.07683,2.638466,2.638466,0,-1,0,2.638466,0,0,4.440892E-16,0,0,2.777332,2.638466,0,0,6.118004,24.09278,0,2.777332,-2.777332,30.26847,77.61129,0.1281116,2.902312,0,0,24.09278
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,51.62553,51.62553,0.6163375,0.6163375,0,-1,0,0.6163375,0,0,1.110223E-16,0,0,0.6487763,0.6163375,0,0,9.203929,21.31544,0,0.6487763,-0.6487763,29.58459,75.85778,0.1281116,0.6779712,0,0,21.31544
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,49.70637,49.70637,0.843097,0.843097,0,-1,0,0.843097,0,0,0,0,0,0.8874705,0.843097,0,0,9.924791,20.66667,0,0.8874705,-0.8874705,28.64912,73.45913,0.1281116,0.9274067,0,0,20.66667
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,48.33678,48.33678,1.237113,1.237113,0,-1,0,1.237113,0,0,2.220446E-16,0,0,1.302224,1.237113,0,0,10.91087,19.7792,0,1.302224,-1.302224,27.27645,69.93948,0.1281116,1.360824,0,0,19.7792
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,46.88868,46.88868,0.8661564,0.8661564,0,-1,0,0.8661564,0,0,1.110223E-16,0,0,0.9117436,0.8661564,0,0,12.35779,18.47697,0,0.9117436,-0.9117436,26.31539,67.47523,0.1281116,0.9527721,0,0,18.47697
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,45.6325,45.6325,0.4822792,0.4822792,0,-1,0,0.4822792,0,0,5.551115E-17,0,0,0.5076623,0.4822792,0,0,13.37083,17.56523,0,0.5076623,-0.5076623,25.78027,66.10312,0.1281116,0.5305071,0,0,17.56523
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,44.6293,44.6293,0.5694196,0.5694196,0,-1,0,0.5694196,0,0,0,0,0,0.5993891,0.5694196,0,0,13.9349,17.05757,0,0.5993891,-0.5993891,25.14846,64.48309,0.1281116,0.6263615,0,0,17.05757
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,43.54759,43.54759,0.919472,0.919472,0,-1,0,0.919472,0,0,1.110223E-16,0,0,0.9678653,0.919472,0,0,14.60089,16.45818,0,0.9678653,-0.9678653,24.12824,61.86715,0.1281116,1.011419,0,0,16.45818
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,42.64035,42.64035,1.079147,1.079147,0,0,0,1.079147,0,0,2.220446E-16,0,0,1.135944,1.079147,0,0,15.6763,15.49031,0,1.135944,-1.135944,22.93085,58.79693,0.1281116,1.187061,0,0,15.49031
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1139085,42.49999,42.17801,1.048603,1.048603,0,0,0,1.048603,10.86287,0,2.220446E-16,0,0.1139085,1.103793,1.048603,0,0,16.93846,14.35437,0,0.9898846,-0.9898846,21.88742,56.12147,0.1281116,1.153464,0.09112676,0,14.46828
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.428747,45.70665,41.58481,2.482538,2.482538,0,0,0,2.482538,57.55188,0,0,0,1.428747,2.613198,2.482538,0,0,18.03833,13.36448,0,1.184451,-1.184451,20.6389,52.92014,0.1281116,2.730792,1.142998,0,14.79323
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,3.7245,54.77565,43.37312,2.019577,2.019577,0,0,0,2.019577,184.4198,0,0,0,3.7245,2.125871,2.019577,0,0,19.35439,12.18003,1.598629,0,1.598629,22.15549,56.80883,0.128043,2.221535,2.9796,0,15.90453
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,4.184887,61.34236,47.94422,0,0,0,-1,0,0,0,0,0,0,4.184887,0,0,0,0,17.75576,13.6188,4.184887,0,4.184887,26.12562,66.98864,0.1278637,0,3.34791,0,17.80368
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,5.800554,72.29065,52.21,3.811127,3.811127,0,0,0,3.811127,152.2005,0,0,0,5.800554,4.011712,3.811127,0,0,13.57087,17.3852,1.788842,0,1.788842,27.82267,71.34003,0.1277872,4.192239,4.640443,0,23.18575
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,5.572832,75.5624,55.79535,5.369415,5.369415,0,0,0,5.369415,103.7884,8.881784E-16,0,0,5.572832,5.652016,5.369415,0,0,11.78203,18.99515,0,0.07918463,-0.07918463,27.7392,71.12601,0.1277872,5.906357,4.458265,0,24.56799
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,4.231805,73.18549,58.43856,3.428666,3.428666,0,0,0,3.428666,123.4242,0,0,0,4.231805,3.609123,3.428666,0,0,11.87001,18.91597,0.6226828,0,0.6226828,28.32993,72.64069,0.1277606,3.771533,3.385444,0,23.14777
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,5.81578,82.80038,60.99454,5.821908,5.821908,0,0,0,5.821908,99.89474,0,0,0,5.81578,6.128325,5.821908,0,0,11.24733,19.47638,0,0.3125447,-0.3125447,28.00047,71.79594,0.1277606,6.404099,4.652624,0,25.29216
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,6.268446,86.64798,62.41647,0.9455967,0.9455967,0,-1,0,0.9455967,662.9091,0,0,0,6.268446,0.995365,0.9455967,0,0,11.5946,19.16384,5.273081,0,5.273081,33.00296,84.6228,0.1275359,1.040156,5.014757,0,25.43229
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,5.133131,81.98544,62.86137,0,0,0,0,0,0,0,0,0,0,5.133131,0,0,0,0,6.321518,23.90961,5.133131,0,5.133131,37.87268,97.10923,0.1273178,0,4.106505,0,29.04274
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,3.295165,74.88268,63.25392,4.137026,4.137026,0,0,0,4.137026,79.65057,0,0,0,3.295165,4.354764,4.137026,0,0,1.188386,28.52943,0,1.0596,-1.0596,36.75576,94.24535,0.1273178,4.550729,2.636132,0,31.8246
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,1.858896,68.73966,62.46881,3.504563,3.504563,0,0,0,3.504563,53.04216,0,0,0,1.858896,3.689014,3.504563,0,0,2.365719,27.46983,0,1.830118,-1.830118,34.82664,89.29891,0.1273178,3.855019,1.487117,0,29.32873
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.2551993,61.32295,60.50603,2.634205,2.634205,0,0,0,2.634205,9.687905,0,0,0,0.2551993,2.772847,2.634205,0,0,4.399183,25.63971,0,2.517648,-2.517648,32.17281,82.49422,0.1273178,2.897625,0.2041594,0,25.89491
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,58.69154,58.69154,8.835129,8.36,0,-1,0,8.36,0,0,0.4751289,1.358642,0,8.8,8.36,0,0,7.19657,23.12206,0,8.8,-8.8,22.8968,58.70962,0.1273178,9.718642,0,0,23.12206
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,56.58046,56.58046,6.25423,6.25423,0,-1,0,6.25423,0,0,0,0,0,6.5834,6.25423,0,0,16.97435,14.32207,0,6.5834,-6.5834,15.95728,40.91603,0.1273178,6.879653,0,0,14.32207
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,54.17279,54.17279,6.473797,6.473797,0,-1,0,6.473797,0,0,8.881784E-16,0,0,6.814523,6.473797,0,0,24.28924,7.738666,0,6.814523,-6.814523,8.774147,22.49777,0.1273178,7.121177,0,0,7.738666
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,51.72149,51.72149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.86093,0.9241424,0,0,0,8.774147,22.49777,0.1273178,0,0,0,0.9241424
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,49.80233,49.80233,0.8206425,0.8206425,0,-1,0,0.8206425,0,0,1.110223E-16,0.02477141,0,0.8638342,0.8206425,0,0,31.86093,0.9241424,0,0.8638342,-0.8638342,7.863586,20.163,0.1273178,0.9027067,0,0,0.9241424
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,48.43274,48.43274,0.263738,0.05729284,0,-1,0,0.05729284,0,0,0.2064452,0.232819,0,0.06030825,0.05729284,0,0,32.82074,0.06030825,0,0.06030825,-0.06030825,7.800015,20,0.1273178,0.2901118,0,0,0.06030825
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,47.01081,47.01081,0.159703,0,0,-1,0,0,0,0,0.159703,0.1756733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273178,0.1756733,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,45.7808,45.7808,0.1112639,0,0,-1,0,0,0,0,0.1112639,0.1223902,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273178,0.1223902,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,44.7776,44.7776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273178,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,43.69589,43.69589,0.3969799,0,0,-1,0,0,0,0,0.3969799,0.4366779,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273178,0.4366779,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,42.78865,42.78865,1.227188,1.227188,10.02719,0,2.872879,1.227188,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1276204,1.349907,0,12,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1469497,42.75982,42.34375,1.909097,1.909097,10.7091,0,3.045402,1.909097,7.69734,1.776357E-15,0,0,0.1469497,0,0,8.8,8.36,24.52775,7.524,8.506949,0,8.506949,23.80141,61.02913,0.1279786,2.100007,0.1175598,12,7.670949
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.045307,44.75666,41.75928,2.834093,2.834093,11.63409,0,3.279426,2.834093,36.88329,0,0,0,1.045307,0,0,8.8,8.36,16.0208,15.18025,9.405307,0,9.405307,32.72407,83.90769,0.1283826,3.117502,0.8362454,12,16.22556
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.027669,49.54425,43.54759,2.883607,2.883607,0,0,0,2.883607,70.31711,0,0,0,2.027669,3.035376,2.883607,0,0,6.615497,23.64503,0,1.007707,-1.007707,31.66185,81.18407,0.1283826,3.171968,1.622135,0,25.6727
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,4.829661,63.82504,48.09252,0.3422119,0.3422119,0,-1,0,0.3422119,1411.307,0,0,0,4.829661,0.3602231,0.3422119,0,0,7.735171,22.63732,4.469438,0,4.469438,35.90193,92.05605,0.1281934,0.3764331,3.863729,0,27.46699
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,7.339558,79.03368,52.30596,1.644272,1.644272,0,0,0,1.644272,446.3714,2.343012,0,0,7.339558,1.730812,1.644272,0,0,3.265733,26.65982,3.265733,0,3.265733,39.00008,100,0.1280556,1.808699,5.871646,0,33.99937
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,7.795109,85.75803,55.83897,0,0,0,0,0,0,0,7.795109,0,0,7.795109,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1280556,0,6.236087,0,37.39409
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,8.266065,91.82435,58.49091,5.666821,5.666821,0,0,0,5.666821,145.8678,2.30099,0,0,8.266065,5.965075,5.666821,0,0,0,29.59898,0,0,0,39.00008,100,0.1280556,6.233503,6.612852,0,37.86504
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,5.484128,81.37271,61.03816,2.277502,2.277502,0,0,0,2.277502,240.7957,3.086757,0,0,5.484128,2.397371,2.277502,0,0,0,29.59898,0,0,0,39.00008,100,0.1280556,2.505253,4.387302,0,35.08311
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,4.994744,80.97539,62.51243,8.92984,8.36,0,-1,0,8.36,59.74574,0,0.5698401,1.462824,4.994744,8.8,8.36,0,0,0,29.59898,0,3.805256,-3.805256,34.98899,89.71517,0.1280556,9.822824,3.995795,0,34.59372
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,3.595376,75.66803,62.90498,2.193437,2.193437,0,0,0,2.193437,163.9152,0,0,0,3.595376,2.308881,2.193437,0,0,4.228062,25.79372,1.286495,0,1.286495,36.20946,92.84459,0.1280013,2.41278,2.876301,0,29.3891
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,3.054522,74.00694,63.29754,5.573208,5.573208,0,0,0,5.573208,54.80725,0,0,0,3.054522,5.866535,5.573208,0,0,2.941567,26.95157,0,2.812013,-2.812013,33.24534,85.24429,0.1280013,6.130528,2.443618,0,30.00609
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,1.910516,68.96805,62.51243,0,0,0,0,0,0,0,0,0,0,1.910516,0,0,0,0,6.066025,24.13955,1.910516,0,1.910516,35.05782,89.89165,0.1279209,0,1.528413,0,26.05007
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.2613135,61.43916,60.60199,2.050429,2.050429,0,0,0,2.050429,12.74433,0,4.440892E-16,0,0.2613135,2.158346,2.050429,0,0,4.155509,25.85902,0,1.897033,-1.897033,33.05817,84.76437,0.1279209,2.255472,0.2090508,0,26.12033
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,58.7875,58.7875,5.240742,5.240742,0,-1,0,5.240742,0,0,0,0,0,5.516571,5.240742,0,0,6.263323,23.96199,0,5.516571,-5.516571,27.24319,69.85419,0.1279209,5.764816,0,0,23.96199
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,56.67642,56.67642,1.594049,1.594049,0,-1,0,1.594049,0,0,2.220446E-16,0,0,1.677946,1.594049,0,0,12.39285,18.44542,0,1.677946,-1.677946,25.47448,65.31905,0.1279209,1.753454,0,0,18.44542
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,54.26875,54.26875,8.324838,8.324838,0,-1,0,8.324838,0,0,0,0.7973216,0,8.762987,8.324838,0,0,14.25723,16.76747,0,8.762987,-8.762987,16.23748,41.63448,0.1279209,9.157322,0,0,16.76747
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,51.86979,51.86979,0.8738363,0.8738363,0,-1,0,0.8738363,0,0,1.110223E-16,0,0,0.9198277,0.8738363,0,0,23.99388,8.004483,0,0.9198277,-0.9198277,15.2679,39.14838,0.1279209,0.96122,0,0,8.004483
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,49.92445,49.92445,0.4755222,0.4755222,0,-1,0,0.4755222,0,0,1.110223E-16,0,0,0.5005497,0.4755222,0,0,25.01591,7.084655,0,0.5005497,-0.5005497,14.74027,37.79549,0.1279209,0.5230744,0,0,7.084655
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,48.55487,48.55487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.57208,6.584105,0,0,0,14.74027,37.79549,0.1279209,0,0,0,6.584105
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,47.13294,47.13294,1.480507,1.480507,0,-1,0,1.480507,0,0,0,0,0,1.558429,1.480507,0,0,25.57208,6.584105,0,1.558429,-1.558429,13.09754,33.58338,0.1279209,1.628558,0,0,6.584105
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,45.90293,45.90293,1.44247,1.44247,0,-1,0,1.44247,0,0,2.220446E-16,0,0,1.518389,1.44247,0,0,27.30367,5.025677,0,1.518389,-1.518389,11.49702,29.47948,0.1279209,1.586717,0,0,5.025677
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,44.89973,44.89973,0.6993772,0.6993772,0,-1,0,0.6993772,0,0,1.110223E-16,0,0,0.7361864,0.6993772,0,0,28.99077,3.507288,0,0.7361864,-0.7361864,10.72101,27.48972,0.1279209,0.7693149,0,0,3.507288
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,43.84419,43.84419,1.377836,1.377836,0,-1,0,1.377836,0,0,0,0,0,1.450354,1.377836,0,0,29.80875,2.771101,0,1.450354,-1.450354,9.192205,23.56971,0.1279209,1.51562,0,0,2.771101
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,42.96312,42.96312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.42026,1.320747,0,0,0,9.192205,23.56971,0.1279209,0,0,0,1.320747
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1565126,42.96193,42.51822,0.7046379,0.7046379,0,0,0,0.7046379,22.21178,0,0,0,0.1565126,0.7417241,0.7046379,0,0,31.42026,1.320747,0,0.5852115,-0.5852115,8.575338,21.988,0.1279209,0.7751017,0.1252101,0,1.47726
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,1.901063,47.49926,41.95119,3.027877,3.027877,11.36296,0,3.210828,3.027877,62.78535,0,0,0,1.901063,0,0,8.335079,7.918325,32.07049,0.735536,9.819387,0,9.819387,17.89083,45.87383,0.1282799,3.330664,1.52085,12,2.636599
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,4.408894,57.43823,43.69589,2.960304,2.960304,11.7603,0,3.311357,2.960304,148.9338,1.776357E-15,0,0,4.408894,0,0,8.8,8.36,22.2511,9.572985,12.76889,0,12.76889,30.00446,76.93437,0.1285492,3.256334,3.527115,12,13.98188
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,6.723395,71.32578,48.21465,0.5585333,0.5585333,0,-1,0,0.5585333,1203.759,0,0,0,6.723395,0.5879298,0.5585333,0,0,9.482209,21.06499,6.135465,0,6.135465,35.82508,91.85899,0.1282922,0.6143866,5.378716,0,27.78839
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,7.517711,79.97758,52.40192,5.738011,5.738011,0,0,0,5.738011,131.016,0,0,0,7.517711,6.040012,5.738011,0,0,3.346744,26.58691,1.477699,0,1.477699,37.22694,95.45351,0.1282304,6.311812,6.014169,0,34.10462
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,7.805033,85.87692,55.89131,1.926804,1.926804,0,0,0,1.926804,405.0766,3.907773,0,0,7.805033,2.028215,1.926804,0,0,1.869046,27.91684,1.869046,0,1.869046,39.00008,100,0.1281524,2.119484,6.244027,0,35.72187
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,7.906842,89.93449,58.54325,2.235678,2.235678,0,0,0,2.235678,353.6663,5.553496,0,0,7.906842,2.353346,2.235678,0,0,0,29.59898,0,0,0,39.00008,100,0.1281524,2.459246,6.325473,0,37.50582
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,6.78449,87.4967,61.0905,3.029884,3.029884,0,0,0,3.029884,223.9191,3.595139,0,0,6.78449,3.189351,3.029884,0,0,0,29.59898,0,0,0,39.00008,100,0.1281524,3.332872,5.427592,0,36.38347
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,6.675784,88.76384,62.51243,2.788735,2.788735,0,-1,0,2.788735,239.3839,3.740273,0,0,6.675784,2.935511,2.788735,0,0,0,29.59898,0,0,0,39.00008,100,0.1281524,3.067609,5.340627,0,36.27476
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,5.889826,85.457,62.90498,0,0,0,0,0,0,0,5.889826,0,0,5.889826,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1281524,0,4.711861,0,35.4888
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,3.447933,75.52396,63.29754,4.497046,4.497046,0,0,0,4.497046,76.67108,0,0,0,3.447933,4.733732,4.497046,0,0,0,29.59898,0,1.285799,-1.285799,37.64473,96.52475,0.1281524,4.94675,2.758347,0,33.04691
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.108688,69.67418,62.51243,0,0,0,0,0,0,0,0.6800225,0,0,2.108688,0,0,0,0,1.428665,28.31318,1.428665,0,1.428665,39.00008,100,0.1280928,0,1.68695,0,30.42187
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.260574,61.43678,60.60199,1.872015,1.872015,0,0,0,1.872015,13.91944,0,4.440892E-16,0,0.260574,1.970543,1.872015,0,0,0,29.59898,0,1.709969,-1.709969,37.19761,95.3783,0.1280928,2.059217,0.2084592,0,29.85955
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,58.83112,58.83112,2.575986,2.575986,0,-1,0,2.575986,0,0,4.440892E-16,0,0,2.711564,2.575986,0,0,1.899965,27.88901,0,2.711564,-2.711564,34.33937,88.0495,0.1280928,2.833584,0,0,27.88901
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,56.72876,56.72876,6.311795,6.311795,0,-1,0,6.311795,0,0,0,0,0,6.643995,6.311795,0,0,4.912814,25.17745,0,6.643995,-6.643995,27.33599,70.09213,0.1280928,6.942975,0,0,25.17745
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,54.3647,54.3647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.29503,18.53345,0,0,0,27.33599,70.09213,0.1280928,0,0,0,18.53345
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,51.96574,51.96574,1.535203,1.535203,0,-1,0,1.535203,0,0,0,0,0,1.616003,1.535203,0,0,12.29503,18.53345,0,1.616003,-1.616003,25.63257,65.72441,0.1280928,1.688723,0,0,18.53345
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,50.00296,50.00296,0.6688766,0.6688766,0,-1,0,0.6688766,0,0,0,0,0,0.7040806,0.6688766,0,0,14.09059,16.91745,0,0.7040806,-0.7040806,24.89041,63.82142,0.1280928,0.7357643,0,0,16.91745
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,48.65083,48.65083,2.453555,2.453555,0,-1,0,2.453555,0,0,4.440892E-16,0,0,2.582689,2.453555,0,0,14.8729,16.21337,0,2.582689,-2.582689,22.16801,56.84094,0.1280928,2.69891,0,0,16.21337
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,47.2289,47.2289,0.236083,0.236083,0,-1,0,0.236083,0,0,2.775558E-17,0,0,0.2485084,0.236083,0,0,17.74256,13.63068,0,0.2485084,-0.2485084,21.90606,56.16927,0.1280928,0.2596913,0,0,13.63068
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,46.02506,46.02506,0.9537886,0.9537886,0,-1,0,0.9537886,0,0,1.110223E-16,0,0,1.003988,0.9537886,0,0,18.01868,13.38217,0,1.003988,-1.003988,20.84776,53.4557,0.1280928,1.049168,0,0,13.38217
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,45.02186,45.02186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.13422,12.37818,0,0,0,20.84776,53.4557,0.1280928,0,0,0,12.37818
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,43.94015,43.94015,2.726357,2.726357,0,-1,0,2.726357,0,0,0,0,0,2.86985,2.726357,0,0,19.13422,12.37818,0,2.86985,-2.86985,17.82268,45.69908,0.1280928,2.998993,0,0,12.37818
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,43.05908,43.05908,0.3378387,0.3378387,0,0,0,0.3378387,0,0,0,0,0,0.3556197,0.3378387,0,0,22.32294,9.508331,0,0.3556197,-0.3556197,17.44782,44.73791,0.1280928,0.3716226,0,0,9.508331
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.04967029,42.781,42.64035,0.5968171,0.5968171,0,0,0,0.5968171,8.32253,0,1.110223E-16,0,0.04967029,0.6282286,0.5968171,0,0,22.71807,9.152712,0,0.5785583,-0.5785583,16.83797,43.17419,0.1280928,0.6564988,0.03973623,0,9.202382
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.411331,49.21553,42.09949,6.191514,6.191514,0,0,0,6.191514,38.94575,0,0,0,2.411331,6.517383,6.191514,0,0,23.36092,8.574154,0,4.106051,-4.106051,12.50981,32.07637,0.1280928,6.810665,1.929065,0,10.98549
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,4.73635,58.73856,43.84419,4.445179,4.445179,0,0,0,4.445179,106.5503,0,0,0,4.73635,4.679136,4.445179,0,0,27.92319,4.468102,0.05721383,0,0.05721383,12.56409,32.21554,0.1280904,4.889698,3.78908,0,9.204453
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,6.149632,69.16311,48.35423,1.167289,1.167289,0,-1,0,1.167289,526.8302,0,0,0,6.149632,1.228725,1.167289,0,0,27.86598,4.519595,4.920906,0,4.920906,17.23247,44.18573,0.1278856,1.284018,4.919705,0,10.66923
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,7.341438,79.22883,52.45426,3.450951,3.450951,0,0,0,3.450951,212.7367,0,0,0,7.341438,3.63258,3.450951,0,0,22.94508,8.94841,3.708858,0,3.708858,20.751,53.20759,0.1277317,3.796046,5.87315,0,16.28985
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,6.901465,81.62798,55.98727,4.254127,4.254127,0,0,0,4.254127,162.2299,0,0,0,6.901465,4.478029,4.254127,0,0,19.23622,12.28638,2.423436,0,2.423436,23.05007,59.10263,0.1276313,4.67954,5.521172,0,19.18785
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,7.007371,85.40731,58.58686,4.546852,4.546852,0,0,0,4.546852,154.1148,0,0,0,7.007371,4.78616,4.546852,0,0,16.81278,14.46748,2.221211,0,2.221211,25.1573,64.50577,0.1275394,5.001537,5.605897,0,21.47485
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,6.904344,88.16019,61.14284,2.514876,2.514876,0,0,0,2.514876,274.5401,0,0,0,6.904344,2.647238,2.514876,0,0,14.59157,16.46657,4.257106,0,4.257106,29.19595,74.86125,0.1273638,2.766364,5.523476,0,23.37091
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,6.780005,89.35485,62.56477,0.7374656,0.7374656,0,-1,0,0.7374656,919.3655,0,0,0,6.780005,0.7762795,0.7374656,0,0,10.33446,20.29796,6.003725,0,6.003725,34.89158,89.46541,0.1271168,0.8112121,5.424004,0,27.07797
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,5.176226,82.28747,62.95732,0.3860085,0.3860085,0,0,0,0.3860085,1340.962,0.4391629,0,0,5.176226,0.4063248,0.3860085,0,0,4.330738,25.70131,4.330738,0,4.330738,39.00008,100,0.1269393,0.4246094,4.140981,0,30.87754
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,3.280433,74.9308,63.34988,3.560402,3.560402,0,0,0,3.560402,92.13657,4.440892E-16,0,0,3.280433,3.747792,3.560402,0,0,0,29.59898,0,0.4673594,-0.4673594,38.50744,98.73682,0.1269393,3.916443,2.624346,0,32.87941
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.168613,69.9445,62.56477,2.532921,2.532921,0,0,0,2.532921,85.61706,0,4.440892E-16,0,2.168613,2.666233,2.532921,0,0,0.5192882,29.13162,0,0.4976202,-0.4976202,37.9829,97.39186,0.1269393,2.786213,1.73489,0,31.30023
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.2561447,61.51901,60.69794,4.256298,4.256298,0,0,0,4.256298,6.018016,8.881784E-16,0,0,0.2561447,4.480314,4.256298,0,0,1.072199,28.634,0,4.224169,-4.224169,33.53024,85.97479,0.1269393,4.681928,0.2049158,0,28.89014
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,58.9358,58.9358,0.6902879,0.6902879,0,-1,0,0.6902879,0,0,1.110223E-16,0,0,0.7266189,0.6902879,0,0,5.765721,24.40983,0,0.7266189,-0.7266189,32.76431,84.01089,0.1269393,0.7593167,0,0,24.40983
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,56.82472,56.82472,2.983635,2.983635,0,-1,0,2.983635,0,0,4.440892E-16,0,0,3.140668,2.983635,0,0,6.573075,23.68321,0,3.140668,-3.140668,29.45376,75.5223,0.1269393,3.281998,0,0,23.68321
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,54.46938,54.46938,3.980845,3.980845,0,-1,0,3.980845,0,0,4.440892E-16,0,0,4.190363,3.980845,0,0,10.06271,20.54254,0,4.190363,-4.190363,25.03673,64.1966,0.1269393,4.37893,0,0,20.54254
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,52.0617,52.0617,1.585053,1.585053,0,-1,0,1.585053,0,0,0,0,0,1.668477,1.585053,0,0,14.71867,16.35218,0,1.668477,-1.668477,23.278,59.68705,0.1269393,1.743558,0,0,16.35218
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,50.09892,50.09892,1.796844,1.796844,0,-1,0,1.796844,0,0,2.220446E-16,0,0,1.891415,1.796844,0,0,16.57253,14.6837,0,1.891415,-1.891415,21.28427,54.57494,0.1269393,1.976528,0,0,14.6837
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,48.74678,48.74678,0.7660214,0.7660214,0,-1,0,0.7660214,0,0,1.110223E-16,0,0,0.8063383,0.7660214,0,0,18.6741,12.79229,0,0.8063383,-0.8063383,20.43431,52.39558,0.1269393,0.8426235,0,0,12.79229
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,47.32486,47.32486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.57003,11.98595,0,0,0,20.43431,52.39558,0.1269393,0,0,0,11.98595
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,46.12974,46.12974,1.615872,1.615872,0,-1,0,1.615872,0,0,2.220446E-16,0,0,1.700917,1.615872,0,0,19.57003,11.98595,0,1.700917,-1.700917,18.64139,47.79834,0.1269393,1.777459,0,0,11.98595
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,45.11782,45.11782,1.655078,1.655078,0,-1,0,1.655078,0,0,0,0,0,1.742187,1.655078,0,0,21.45994,10.28503,0,1.742187,-1.742187,16.80496,43.08957,0.1269393,1.820586,0,0,10.28503
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,44.06228,44.06228,0.5579523,0.5579523,0,-1,0,0.5579523,0,0,0,0,0,0.5873182,0.5579523,0,0,23.3957,8.542845,0,0.5873182,-0.5873182,16.18588,41.50217,0.1269393,0.6137475,0,0,8.542845
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,43.18121,43.18121,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.04828,7.955527,0,0,0,16.18588,41.50217,0.1269393,0,0,0,7.955527
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1728166,43.27956,42.78865,1.648198,1.648198,0,0,0,1.648198,10.48519,0,2.220446E-16,0,0.1728166,1.734946,1.648198,0,0,24.04828,7.955527,0,1.562129,-1.562129,14.53925,37.28005,0.1269393,1.813018,0.1382533,0,8.128344
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,1.970831,48.01883,42.2478,2.192218,2.192218,0,0,0,2.192218,89.90125,0,0,0,1.970831,2.307598,2.192218,0,0,25.78398,6.393398,0,0.3367664,-0.3367664,14.18427,36.36984,0.1269393,2.41144,1.576665,0,8.364229
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,4.485874,58.03127,43.99249,5.786119,5.786119,0,0,0,5.786119,77.52821,0,8.881784E-16,0,4.485874,6.090652,5.786119,0,0,26.15816,6.056632,0,1.604777,-1.604777,12.49268,32.03246,0.1269393,6.364731,3.588699,0,10.54251
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,6.255626,69.7621,48.50253,1.909709,1.909709,0,-1,0,1.909709,327.5696,0,0,0,6.255626,2.01022,1.909709,0,0,27.94125,4.451854,4.245406,0,4.245406,16.52023,42.35947,0.1267657,2.10068,5.0045,0,10.70748
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,6.917639,77.50125,52.60256,4.579619,4.579619,0,0,0,4.579619,151.0527,0,0,0,6.917639,4.820652,4.579619,0,0,23.69584,8.272719,2.096987,0,2.096987,18.5096,47.46043,0.1266802,5.037581,5.534111,0,15.19036
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,7.377831,83.9545,56.03961,8.751259,8.751259,12,0,3.372,8.751259,84.30593,0,0,0,7.377831,0,0,3.248741,3.086304,21.59886,10.16001,10.46413,0,10.46413,28.43675,72.9146,0.1270665,9.626385,5.902264,12,17.53784
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,7.057263,85.78429,58.69154,4.417264,4.417264,8.29085,0,2.433585,4.417264,159.7655,0,0,0,7.057263,0,0,3.873586,3.679906,11.13472,19.57773,10.73717,0,10.73717,38.62293,99.03295,0.1271058,4.858991,5.64581,12,26.63499
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,6.187684,84.74525,61.18646,0.7405333,0.7405333,0,0,0,0.7405333,835.5714,5.010623,0,0,6.187684,0.7795087,0.7405333,0,0,0.3975522,29.24118,0.3975522,0,0.3975522,39.00008,100,0.1270896,0.8145866,4.950147,0,35.42886
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,6.414985,87.66216,62.66073,3.053653,3.053653,0,-1,0,3.053653,210.0758,3.200614,0,0,6.414985,3.214371,3.053653,0,0,0,29.59898,0,0,0,39.00008,100,0.1270896,3.359018,5.131988,0,36.01396
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,4.679708,80.19539,63.00094,3.895689,3.895689,0,0,0,3.895689,120.1253,0.5789837,0,0,4.679708,4.100725,3.895689,0,0,0,29.59898,0,0,0,39.00008,100,0.1270896,4.285257,3.743767,0,34.27869
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,3.927712,77.53405,63.3935,6.955626,6.955626,0,0,0,6.955626,56.46813,0,8.881784E-16,0,3.927712,7.321712,6.955626,0,0,0,29.59898,0,3.394,-3.394,35.42249,90.82671,0.1270896,7.651188,3.142169,0,33.52669
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,1.679082,68.30737,62.66073,2.731481,2.731481,0,0,0,2.731481,61.47149,0,0,0,1.679082,2.875243,2.731481,0,0,3.771111,26.20498,0,1.196161,-1.196161,34.16162,87.59373,0.1270896,3.004629,1.343266,0,27.88406
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.2525326,61.56,60.75029,9.028696,9.028696,12,0,3.372,9.028696,2.796999,0,0,0,0.2525326,0,0,2.971304,2.822738,5.100178,25.00882,3.075271,0,3.075271,37.07908,95.07438,0.1272531,9.931566,0.202026,12,25.26135
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,59.03176,59.03176,3.087934,3.087934,0,-1,0,3.087934,0,0,0,0,0,3.250457,3.087934,0,0,2.024907,27.77656,0,3.250457,-3.250457,33.6528,86.28905,0.1272531,3.396727,0,0,27.77656
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,56.92068,56.92068,8.813694,8.36,0,-1,0,8.36,0,0,0.4536941,1.335064,0,8.8,8.36,0,0,5.636526,24.5261,0,8.8,-8.8,24.37679,62.50445,0.1272531,9.695064,0,0,24.5261
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,54.56534,54.56534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.4143,15.7261,0,0,0,24.37679,62.50445,0.1272531,0,0,0,15.7261
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,52.15766,52.15766,0.5961018,0.5961018,0,-1,0,0.5961018,0,0,0,0,0,0.6274756,0.5961018,0,0,15.4143,15.7261,0,0.6274756,-0.6274756,23.71537,60.80851,0.1272531,0.6557119,0,0,15.7261
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,50.19488,50.19488,0.1398461,0.1398461,0,-1,0,0.1398461,0,0,0,0,0,0.1472064,0.1398461,0,0,16.1115,15.09863,0,0.1472064,-0.1472064,23.5602,60.41064,0.1272531,0.1538307,0,0,15.09863
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,48.85146,48.85146,1.097744,1.097744,0,-1,0,1.097744,0,0,2.220446E-16,0,0,1.15552,1.097744,0,0,16.27506,14.95142,0,1.15552,-1.15552,22.34217,57.28751,0.1272531,1.207518,0,0,14.95142
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,47.42954,47.42954,0.7236097,0.7236097,0,-1,0,0.7236097,0,0,1.110223E-16,0,0,0.7616944,0.7236097,0,0,17.55897,13.7959,0,0.7616944,-0.7616944,21.53928,55.22881,0.1272531,0.7959707,0,0,13.7959
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,46.2257,46.2257,0.7578767,0.7578767,0,-1,0,0.7578767,0,0,0,0,0,0.797765,0.7578767,0,0,18.4053,13.03421,0,0.797765,-0.797765,20.69836,53.07261,0.1272531,0.8336644,0,0,13.03421
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,45.21378,45.21378,0.4767925,0.4767925,0,-1,0,0.4767925,0,0,1.110223E-16,0,0,0.5018868,0.4767925,0,0,19.2917,12.23644,0,0.5018868,-0.5018868,20.16932,51.71611,0.1272531,0.5244717,0,0,12.23644
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,44.16696,44.16696,0.4958437,0.4958437,0,-1,0,0.4958437,0,0,5.551115E-17,0,0,0.5219407,0.4958437,0,0,19.84936,11.73456,0,0.5219407,-0.5219407,19.61915,50.30541,0.1272531,0.545428,0,0,11.73456
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,43.27716,43.27716,1.996964,1.996964,0,0,0,1.996964,0,0,0,0,0,2.102068,1.996964,0,0,20.42929,11.21262,0,2.102068,-2.102068,17.40338,44.62395,0.1272531,2.196661,0,0,11.21262
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1771968,43.41457,42.91078,1.113593,1.113593,0,0,0,1.113593,15.91216,0,0,0,0.1771968,1.172204,1.113593,0,0,22.76492,9.110548,0,0.9950068,-0.9950068,16.35455,41.93465,0.1272531,1.224953,0.1417574,0,9.287745
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,1.841854,47.75405,42.36992,4.281518,4.281518,0,0,0,4.281518,43.01872,0,0,0,1.841854,4.506861,4.281518,0,0,23.87049,8.115541,0,2.665007,-2.665007,13.54538,34.73168,0.1272531,4.70967,1.473483,0,9.957396
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,4.816139,59.32034,44.11462,5.028554,5.028554,0,0,0,5.028554,95.77582,0,0,0,4.816139,5.293215,5.028554,0,0,26.8316,5.450535,0,0.4770762,-0.4770762,13.0425,33.44225,0.1272531,5.53141,3.852911,0,10.26667
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,6.183203,69.59524,48.60721,2.309889,2.309889,0,-1,0,2.309889,267.6841,0,0,0,6.183203,2.431462,2.309889,0,0,27.36169,4.973458,3.751741,0,3.751741,16.60172,42.56842,0.1271008,2.540877,4.946562,0,11.15666
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,7.448465,79.97628,52.6549,3.537621,3.537621,0,0,0,3.537621,210.5501,0,0,0,7.448465,3.723811,3.537621,0,0,23.60995,8.350025,3.724654,0,3.724654,20.13523,51.6287,0.12695,3.891383,5.958772,0,15.79849
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,6.791857,81.30598,56.13557,3.828172,3.828172,0,0,0,3.828172,177.4178,0,0,0,6.791857,4.029655,3.828172,0,0,19.88529,11.70221,2.762203,0,2.762203,22.75569,58.3478,0.1268384,4.210989,5.433486,0,18.49407
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,7.515108,88.13695,58.73516,3.4171,3.4171,0,0,0,3.4171,219.9265,0,0,0,7.515108,3.596948,3.4171,0,0,17.12309,14.1882,3.91816,0,3.91816,26.47278,67.87879,0.1266804,3.758811,6.012086,0,21.7033
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,7.348641,90.5657,61.2388,3.400419,3.400419,0,0,0,3.400419,216.1099,0,0,0,7.348641,3.579389,3.400419,0,0,13.20493,17.71454,3.769253,0,3.769253,30.04861,77.04756,0.1265288,3.740461,5.878913,0,25.06318
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,6.209705,86.66927,62.66073,5.979633,5.979633,0,-1,0,5.979633,103.8476,8.881784E-16,0,0,6.209705,6.294351,5.979633,0,0,9.435678,21.10687,0,0.08464609,-0.08464609,29.95938,76.81878,0.1265288,6.577597,4.967764,0,27.31657
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,5.238766,82.67661,63.05328,5.682901,5.682901,0,0,0,5.682901,92.18472,0,8.881784E-16,0,5.238766,5.982001,5.682901,0,0,9.52973,21.02222,0,0.7432347,-0.7432347,29.17595,74.80997,0.1265288,6.251191,4.191013,0,26.26099
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,3.509248,75.98521,63.49818,4.1728,4.1728,0,0,0,4.1728,84.09815,0,0,0,3.509248,4.392421,4.1728,0,0,10.35555,20.27899,0,0.8831735,-0.8831735,28.245,72.42293,0.1265288,4.59008,2.807398,0,23.78823
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.402224,67.39797,62.71307,0,0,0,0,0,0,0,0,0,0,1.402224,0,0,0,0,11.33685,19.39581,1.402224,0,1.402224,29.57526,75.83386,0.1264725,0,1.121779,0,20.79804
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.251288,61.59985,60.7939,13.1596,13.1596,12,0,3.372,13.1596,1.909541,0,1.776357E-15,0,0.251288,1.22063,1.159598,0,0,9.934626,20.65781,0,0.9693419,-0.9693419,28.55349,73.21393,0.1264725,14.47556,0.2010304,12,20.9091
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,59.12772,59.12772,3.579848,3.579848,0,-1,0,3.579848,0,0,4.440892E-16,0,0,3.768261,3.579848,0,0,11.01167,19.68847,0,3.768261,-3.768261,24.58139,63.02908,0.1264725,3.937833,0,0,19.68847
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,57.01664,57.01664,0.5724763,0.5724763,0,-1,0,0.5724763,0,0,0,0,0,0.6026067,0.5724763,0,0,15.19863,15.92021,0,0.6026067,-0.6026067,23.94619,61.40036,0.1264725,0.629724,0,0,15.92021
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,54.6613,54.6613,8.138023,8.138023,0,-1,0,8.138023,0,0,1.776357E-15,0.5918258,0,8.56634,8.138023,0,0,15.86819,15.31761,0,8.56634,-8.56634,14.91647,38.24729,0.1264725,8.951826,0,0,15.31761
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,52.26234,52.26234,0.8411149,0.8411149,0,-1,0,0.8411149,0,0,1.110223E-16,0,0,0.8853841,0.8411149,0,0,25.38635,6.751265,0,0.8853841,-0.8853841,13.9832,35.85428,0.1264725,0.9252264,0,0,6.751265
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,50.29956,50.29956,0.4535328,0.4535328,0,-1,0,0.4535328,0,0,5.551115E-17,0,0,0.477403,0.4535328,0,0,26.37011,5.86588,0,0.477403,-0.477403,13.47997,34.56396,0.1264725,0.4988861,0,0,5.86588
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,48.97359,48.97359,2.140999,2.140999,0,-1,0,2.140999,0,0,0,0,0,2.253683,2.140999,0,0,26.90056,5.388477,0,2.253683,-2.253683,11.10438,28.47271,0.1264725,2.355098,0,0,5.388477
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,47.55167,47.55167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.40465,3.134795,0,0,0,11.10438,28.47271,0.1264725,0,0,0,3.134795
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,46.32166,46.32166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.40465,3.134795,0,0,0,11.10438,28.47271,0.1264725,0,0,0,3.134795
