Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,45.31845,45.31845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.40465,3.134795,0,0,0,11.10438,28.47271,0.1264725,0,0,0,3.134795
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,44.28909,44.28909,1.129876,1.129876,0,-1,0,1.129876,0,0,0,0,0,1.189343,1.129876,0,0,29.40465,3.134795,0,1.189343,-1.189343,9.850701,25.25816,0.1264725,1.242863,0,0,3.134795
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,43.39929,43.39929,0.6136714,0.6136714,0,0,0,0.6136714,0,0,1.110223E-16,0,0,0.6459699,0.6136714,0,0,30.72614,1.945452,0,0.6459699,-0.6459699,9.169789,23.51223,0.1264725,0.6750385,0,0,1.945452
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1027506,43.32487,43.03291,1.037003,1.037003,0,0,0,1.037003,9.908417,0,2.220446E-16,0,0.1027506,1.091582,1.037003,0,0,31.44388,1.299482,0,0.9888316,-0.9888316,8.12747,20.83962,0.1264725,1.140703,0.08220047,0,1.402232
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.138822,48.81357,42.51822,4.063271,4.063271,11.50616,0,3.24706,4.063271,52.63794,0,0,0,2.138822,0,0,7.442894,7.070749,32.54259,0.3106501,9.209571,0,9.209571,16.86444,43.24206,0.1268606,4.469598,1.711058,12,2.449472
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,4.300072,57.66011,44.23675,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.300072,0,0,8.8,8.36,23.33302,8.599264,12.66007,0,12.66007,28.87483,74.03789,0.1268683,0,3.440057,12,12.89934
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,5.312151,66.31463,48.70317,4.513114,4.513114,0,-1,0,4.513114,117.7048,0,0,0,5.312151,4.750647,4.513114,0,0,10.67294,19.99333,0.5615044,0,0.5615044,29.40752,75.40376,0.1268459,4.964426,4.249721,0,25.30548
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,5.711425,72.50131,52.69852,3.234009,3.234009,0,0,0,3.234009,176.6051,0,0,0,5.711425,3.404219,3.234009,0,0,10.11144,20.49868,2.307206,0,2.307206,31.59633,81.01608,0.1267537,3.557409,4.56914,0,26.21011
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,6.831104,81.48708,56.13557,0,0,0,0,0,0,0,0,0,0,6.831104,0,0,0,0,7.804234,22.57517,6.831104,0,6.831104,38.07689,97.63284,0.1264816,0,5.464883,0,29.40627
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,6.620607,83.74331,58.73516,0.05653496,0.05653496,0,0,0,0.05653496,11710.64,5.587966,0,0,6.620607,0.05951048,0.05653496,0,0,0.97313,28.72316,0.97313,0,0.97313,39.00008,100,0.126443,0.06218846,5.296485,0,35.34377
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,6.841307,88.03457,61.29114,10.79684,10.79684,4.297598,0,1.423292,10.79684,63.36397,0,1.776357E-15,0,6.841307,6.841307,6.499241,0,0,0,29.59898,0,0,0,39.00008,100,0.126443,11.87652,5.473045,12,36.44028
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,6.473711,88.01565,62.71307,4.852342,4.852342,0,-1,0,4.852342,133.4142,1.365983,0,0,6.473711,5.107728,4.852342,0,0,0,29.59898,0,0,0,39.00008,100,0.126443,5.337576,5.178969,0,36.07269
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,5.028339,81.81432,63.10563,5.900169,5.900169,0,0,0,5.900169,85.22365,0,0,0,5.028339,6.210704,5.900169,0,0,0,29.59898,0,1.182365,-1.182365,37.75376,96.80431,0.126443,6.490186,4.022672,0,34.62732
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,3.099716,74.44514,63.5418,1.514299,1.514299,0,0,0,1.514299,204.6965,0.1919785,0,0,3.099716,1.593998,1.514299,0,0,1.313739,28.41661,1.313739,0,1.313739,39.00008,100,0.1263908,1.665728,2.479773,0,31.51633
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.557775,67.98319,62.75669,0,0,0,0,0,0,0,1.557775,0,0,1.557775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1263908,0,1.24622,0,31.15675
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2359282,61.65556,60.89858,6.680828,6.680828,0,0,0,6.680828,3.531422,0,0,0,0.2359282,7.03245,6.680828,0,0,0,29.59898,0,6.796522,-6.796522,31.83591,81.63039,0.1263908,7.34891,0.1887426,0,29.83491
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,59.22368,59.22368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.551691,22.80246,0,0,0,31.83591,81.63039,0.1263908,0,0,0,22.80246
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,57.1126,57.1126,2.11083,2.11083,0,-1,0,2.11083,0,0,0,0,0,2.221926,2.11083,0,0,7.551691,22.80246,0,2.221926,-2.221926,29.4938,75.62498,0.1263908,2.321913,0,0,22.80246
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,54.75726,54.75726,4.342379,4.342379,0,-1,0,4.342379,0,0,8.881784E-16,0,0,4.570925,4.342379,0,0,10.0205,20.58053,0,4.570925,-4.570925,24.67562,63.2707,0.1263908,4.776617,0,0,20.58053
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,52.3583,52.3583,1.607035,1.607035,0,-1,0,1.607035,0,0,2.220446E-16,0,0,1.691615,1.607035,0,0,15.0993,16.00961,0,1.691615,-1.691615,22.8925,58.6986,0.1263908,1.767738,0,0,16.00961
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,50.43914,50.43914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.97888,14.31799,0,0,0,22.8925,58.6986,0.1263908,0,0,0,14.31799
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,49.06955,49.06955,1.096053,1.096053,0,-1,0,1.096053,0,0,0,0,0,1.15374,1.096053,0,0,16.97888,14.31799,0,1.15374,-1.15374,21.67635,55.58028,0.1263908,1.205659,0,0,14.31799
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,47.64762,47.64762,1.239068,1.239068,0,-1,0,1.239068,0,0,0,0,0,1.304282,1.239068,0,0,18.26081,13.16425,0,1.304282,-1.304282,20.30152,52.05507,0.1263908,1.362975,0,0,13.16425
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,46.46996,46.46996,0.5555514,0.5555514,0,-1,0,0.5555514,0,0,1.110223E-16,0,0,0.5847909,0.5555514,0,0,19.71001,11.85997,0,0.5847909,-0.5847909,19.68509,50.4745,0.1263908,0.6111065,0,0,11.85997
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,45.46675,45.46675,1.127972,1.127972,0,-1,0,1.127972,0,0,2.220446E-16,0,0,1.187339,1.127972,0,0,20.35978,11.27518,0,1.187339,-1.187339,18.43353,47.26537,0.1263908,1.240769,0,0,11.27518
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,44.42867,44.42867,1.117744,1.117744,0,-1,0,1.117744,0,0,0,0,0,1.176572,1.117744,0,0,21.67904,10.08784,0,1.176572,-1.176572,17.19331,44.08533,0.1263908,1.229518,0,0,10.08784
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,43.57376,43.57376,2.208134,2.208134,0,0,0,2.208134,0,0,4.440892E-16,0,0,2.324351,2.208134,0,0,22.98635,8.911264,0,2.324351,-2.324351,14.74323,37.80308,0.1263908,2.428947,0,0,8.911264
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1255978,43.5648,43.20737,1.386065,1.386065,0,0,0,1.386065,9.061463,0,0,0,0.1255978,1.459016,1.386065,0,0,25.56896,6.586914,0,1.333418,-1.333418,13.33769,34.19913,0.1263908,1.524671,0.1004782,0,6.712511
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.058126,48.74793,42.69269,7.432941,7.432941,12,0,3.372,7.432941,27.68925,0,0,0,2.058126,0,0,4.567059,4.338706,27.05054,5.253496,6.396832,0,6.396832,19.40625,49.75953,0.126712,8.176235,1.646501,12,7.311621
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,4.605186,58.88106,44.38504,5.115507,5.115507,11.46203,0,3.235893,5.115507,90.02406,0,0,0,4.605186,0,0,6.346519,6.029193,20.65371,11.01064,10.63438,0,10.63438,29.49491,75.62783,0.1270341,5.627057,3.684149,12,15.61583
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,4.79258,64.51273,48.82529,2.631076,2.631076,0,-1,0,2.631076,182.1528,0,0,0,4.79258,2.769553,2.631076,0,0,10.01932,20.58158,2.023026,0,2.023026,31.41412,80.54887,0.1269539,2.894183,3.834064,0,25.37416
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,5.886818,73.33086,52.79448,6.568044,6.568044,0,0,0,6.568044,89.62818,0,0,0,5.886818,6.913731,6.568044,0,0,7.996299,22.40231,0,1.026912,-1.026912,30.33166,77.77334,0.1269539,7.224849,4.709455,0,28.28913
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,5.589757,76.0944,56.18791,0,0,0,0,0,0,0,0,0,0,5.589757,0,0,0,0,9.137312,21.3754,5.589757,0,5.589757,35.63457,91.37051,0.1267328,0,4.471806,0,26.96515
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,7.070154,85.97006,58.7875,1.115069,1.115069,0,0,0,1.115069,634.0551,2.348842,0,0,7.070154,1.173757,1.115069,0,0,3.547555,26.40618,3.547555,0,3.547555,39.00008,100,0.1265928,1.226576,5.656123,0,33.47633
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,7.253275,90.13509,61.29114,1.441022,1.441022,0,0,0,1.441022,503.3423,5.73641,0,0,7.253275,1.516866,1.441022,0,0,0,29.59898,0,0,0,39.00008,100,0.1265928,1.585125,5.80262,0,36.85225
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,7.176222,91.65448,62.75669,3.059074,3.059074,0,-1,0,3.059074,234.588,3.956144,0,0,7.176222,3.220078,3.059074,0,0,0,29.59898,0,0,0,39.00008,100,0.1265928,3.364981,5.740978,0,36.7752
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,5.935188,85.9678,63.14924,0.04619761,0.04619761,0,0,0,0.04619761,12847.39,5.886559,0,0,5.935188,0.04862906,0.04619761,0,0,0,29.59898,0,0,0,39.00008,100,0.1265928,0.05081737,4.748151,0,35.53417
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.014403,74.17618,63.59414,3.906555,3.906555,0,0,0,3.906555,77.1627,0,0,0,3.014403,4.112163,3.906555,0,0,0,29.59898,0,1.09776,-1.09776,37.84294,97.03298,0.1265928,4.297211,2.411523,0,32.61338
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,1.875342,69.15434,62.80902,6.142488,6.142488,0,0,0,6.142488,30.53066,0,0,0,1.875342,6.465776,6.142488,0,0,1.219733,28.50122,0,4.590435,-4.590435,33.0042,84.62597,0.1265928,6.756736,1.500274,0,30.37656
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2358906,61.69929,60.9422,8.581684,8.581684,12,0,3.372,8.581684,2.748768,0,0,0,0.2358906,0,0,3.418316,3.2474,6.320216,23.91078,3.483291,0,3.483291,36.30873,93.09914,0.1267741,9.439853,0.1887125,12,24.14668
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,59.27602,59.27602,4.418662,4.418662,0,-1,0,4.418662,0,0,8.881784E-16,0,0,4.651223,4.418662,0,0,2.836925,27.04575,0,4.651223,-4.651223,31.40591,80.52782,0.1267741,4.860528,0,0,27.04575
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,57.21728,57.21728,2.112759,2.112759,0,-1,0,2.112759,0,0,4.440892E-16,0,0,2.223957,2.112759,0,0,8.004951,22.39452,0,2.223957,-2.223957,29.06166,74.51692,0.1267741,2.324034,0,0,22.39452
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,54.86194,54.86194,1.303846,1.303846,0,-1,0,1.303846,0,0,2.220446E-16,0,0,1.37247,1.303846,0,0,10.47601,20.17057,0,1.37247,-1.37247,27.61495,70.80742,0.1267741,1.434231,0,0,20.17057
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,52.45426,52.45426,0.04313657,0.04313657,0,-1,0,0.04313657,0,0,6.938894E-18,0,0,0.04540691,0.04313657,0,0,12.00098,18.7981,0,0.04540691,-0.04540691,27.56709,70.68469,0.1267741,0.04745022,0,0,18.7981
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,50.54382,50.54382,0.7213968,0.7213968,0,-1,0,0.7213968,0,0,1.110223E-16,0,0,0.759365,0.7213968,0,0,12.05143,18.75269,0,0.759365,-0.759365,26.76664,68.63229,0.1267741,0.7935365,0,0,18.75269
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,49.16551,49.16551,0.7277197,0.7277197,0,-1,0,0.7277197,0,0,1.110223E-16,0,0,0.7660207,0.7277197,0,0,12.89517,17.99332,0,0.7660207,-0.7660207,25.95919,66.56189,0.1267741,0.8004917,0,0,17.99332
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,47.76975,47.76975,0.4225185,0.4225185,0,-1,0,0.4225185,0,0,5.551115E-17,0,0,0.4447563,0.4225185,0,0,13.74631,17.2273,0,0.4447563,-0.4447563,25.49037,65.3598,0.1267741,0.4647704,0,0,17.2273
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,46.59208,46.59208,0.5243623,0.5243623,0,-1,0,0.5243623,0,0,0,0,0,0.5519603,0.5243623,0,0,14.24048,16.78255,0,0.5519603,-0.5519603,24.90856,63.86797,0.1267741,0.5767985,0,0,16.78255
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,45.58888,45.58888,1.085076,1.085076,0,-1,0,1.085076,0,0,2.220446E-16,0,0,1.142185,1.085076,0,0,14.85377,16.23059,0,1.142185,-1.142185,23.70459,60.78087,0.1267741,1.193584,0,0,16.23059
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,44.57696,44.57696,0.9016928,0.9016928,0,-1,0,0.9016928,0,0,1.110223E-16,0,0,0.9491503,0.9016928,0,0,16.12286,15.0884,0,0.9491503,-0.9491503,22.70409,58.21551,0.1267741,0.9918621,0,0,15.0884
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,43.72206,43.72206,0.5187931,0.5187931,0,0,0,0.5187931,0,0,1.110223E-16,0,0,0.546098,0.5187931,0,0,17.17747,14.13925,0,0.546098,-0.546098,22.12846,56.73952,0.1267741,0.5706724,0,0,14.13925
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.1898719,43.91466,43.37312,1.081994,1.081994,0,0,0,1.081994,17.54834,0,2.220446E-16,0,0.1898719,1.138941,1.081994,0,0,17.78425,13.59315,0,0.949069,-0.949069,21.12805,54.17438,0.1267741,1.190193,0.1518975,0,13.78302
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.366082,46.81007,42.84099,2.131843,2.131843,0,0,0,2.131843,64.07986,0,4.440892E-16,0,1.366082,2.244045,2.131843,0,0,18.83877,12.64408,0,0.8779631,-0.8779631,20.2026,51.80143,0.1267741,2.345027,1.092865,0,14.01017
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,3.982063,56.90006,44.53334,0,0,0,0,0,0,0,0,0,0,3.982063,0,0,0,0,19.81429,11.76612,3.982063,0,3.982063,23.98031,61.48786,0.1266173,0,3.18565,0,15.74818
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,3.670116,60.6406,48.94742,2.039921,2.039921,0,-1,0,2.039921,179.9146,0,0,0,3.670116,2.147285,2.039921,0,0,15.83222,15.34998,1.522831,0,1.522831,25.425,65.19217,0.1265575,2.243913,2.936093,0,19.02009
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,4.777345,68.99226,52.84682,4.613733,4.613733,0,0,0,4.613733,103.5462,8.881784E-16,0,0,4.777345,4.856561,4.613733,0,0,14.30939,16.72053,0,0.07921635,-0.07921635,25.3415,64.97807,0.1265575,5.075107,3.821876,0,21.49787
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,6.667517,80.91953,56.28387,1.000042,1.000042,0,0,0,1.000042,666.7236,0,0,0,6.667517,1.052676,1.000042,0,0,14.39741,16.64131,5.614841,0,5.614841,30.6682,78.63625,0.1263373,1.100046,5.334013,0,23.30882
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,6.661676,84.05671,58.83112,1.148228,1.148228,0,0,0,1.148228,580.1704,0,0,0,6.661676,1.208661,1.148228,0,0,8.78257,21.69467,5.453016,0,5.453016,35.84138,91.9008,0.1261242,1.26305,5.329341,0,28.35634
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,7.261208,90.23366,61.33476,0.7307443,0.7307443,0,0,0,0.7307443,993.6729,3.16245,0,0,7.261208,0.7692045,0.7307443,0,0,3.329554,26.60238,3.329554,0,3.329554,39.00008,100,0.1259945,0.8038187,5.808967,0,33.86359
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,5.056698,81.59048,62.80902,0,0,0,-1,0,0,0,5.056698,0,0,5.056698,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1259945,0,4.045359,0,34.65568
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,4.25784,78.66302,63.20158,1.415451,1.415451,0,0,0,1.415451,300.8116,2.767892,0,0,4.25784,1.489948,1.415451,0,0,0,29.59898,0,0,0,39.00008,100,0.1259945,1.556996,3.406272,0,33.85682
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,2.359934,71.78597,63.64648,0.9011245,0.9011245,0,0,0,0.9011245,261.8877,1.411382,0,0,2.359934,0.9485521,0.9011245,0,0,0,29.59898,0,0,0,39.00008,100,0.1259945,0.9912369,1.887947,0,31.95891
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.122,66.58842,62.86137,1.955083,1.955083,0,0,0,1.955083,57.38887,0,0,0,1.122,2.057982,1.955083,0,0,0,29.59898,0,0.9359819,-0.9359819,38.01347,97.47023,0.1259945,2.150591,0.8976001,0,30.72098
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2404101,61.81035,61.03816,4.213037,4.213037,0,0,0,4.213037,5.706336,0,0,0,0.2404101,4.434776,4.213037,0,0,1.03998,28.663,0,4.194366,-4.194366,33.59222,86.13371,0.1259945,4.634341,0.1923281,0,28.90341
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,59.37198,59.37198,5.853023,5.853023,0,-1,0,5.853023,0,0,0,0,0,6.161077,5.853023,0,0,5.700387,24.46863,0,6.161077,-6.161077,27.09787,69.48158,0.1259945,6.438325,0,0,24.46863
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,57.31324,57.31324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.54603,18.30755,0,0,0,27.09787,69.48158,0.1259945,0,0,0,18.30755
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,54.90556,54.90556,7.905837,7.905837,0,-1,0,7.905837,0,0,1.776357E-15,0.3364204,0,8.321934,7.905837,0,0,12.54603,18.30755,0,8.321934,-8.321934,18.32578,46.98909,0.1259945,8.696421,0,0,18.30755
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,52.55022,52.55022,1.490162,1.490162,0,-1,0,1.490162,0,0,2.220446E-16,0,0,1.568591,1.490162,0,0,21.79262,9.98562,0,1.568591,-1.568591,16.67234,42.74951,0.1259945,1.639178,0,0,9.98562
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,50.63978,50.63978,1.44689,1.44689,0,-1,0,1.44689,0,0,2.220446E-16,0,0,1.523043,1.44689,0,0,23.5355,8.417028,0,1.523043,-1.523043,15.06691,38.63304,0.1259945,1.59158,0,0,8.417028
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,49.28764,49.28764,0.2907312,0.2907312,0,-1,0,0.2907312,0,0,0,0,0,0.3060329,0.2907312,0,0,25.22777,6.893986,0,0.3060329,-0.3060329,14.74433,37.80589,0.1259945,0.3198043,0,0,6.893986
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,47.89188,47.89188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.56781,6.587953,0,0,0,14.74433,37.80589,0.1259945,0,0,0,6.587953
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,46.71421,46.71421,2.501114,2.501114,0,-1,0,2.501114,0,0,4.440892E-16,0,0,2.632751,2.501114,0,0,25.56781,6.587953,0,2.632751,-2.632751,11.96916,30.6901,0.1259945,2.751225,0,0,6.587953
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,45.71101,45.71101,0.7457547,0.7457547,0,-1,0,0.7457547,0,0,1.110223E-16,0,0,0.7850049,0.7457547,0,0,28.49309,3.955202,0,0.7850049,-0.7850049,11.1417,28.5684,0.1259945,0.8203301,0,0,3.955202
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,44.69909,44.69909,0.7085758,0.7085758,0,-1,0,0.7085758,0,0,1.110223E-16,0,0,0.7458693,0.7085758,0,0,29.36531,3.170197,0,0.7458693,-0.7458693,10.35548,26.55246,0.1259945,0.7794334,0,0,3.170197
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,43.87036,43.87036,0.3832453,0.3832453,0,0,0,0.3832453,0,0,0,0,0,0.4034161,0.3832453,0,0,30.19406,2.424327,0,0.4034161,-0.4034161,9.930243,25.46211,0.1259945,0.4215698,0,0,2.424327
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.1898533,44.06342,43.52142,0,0,0,0,0,0,0,0,0,0,0.1898533,0,0,0,0,30.6423,2.020911,0.1898533,0,0.1898533,10.11035,25.92393,0.1259871,0,0.1518826,0,2.210765
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.215305,46.53142,43.00674,2.649306,2.649306,11.44931,0,3.232674,2.649306,45.87259,1.776357E-15,0,0,1.215305,0,0,8.8,8.36,30.45244,2.191779,9.575305,0,9.575305,19.19429,49.21602,0.1263472,2.914237,0.9722441,12,3.407084
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,3.612092,55.8177,44.68164,2.114659,2.114659,10.91466,0,3.097409,2.114659,170.8121,0,0,0,3.612092,0,0,8.8,8.36,20.87714,10.80955,11.97209,0,11.97209,30.55201,78.33833,0.1265658,2.326125,2.889674,12,14.42165
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,4.912939,65.23295,49.06955,3.265137,3.265137,0,-1,0,3.265137,150.4665,0,0,0,4.912939,3.436986,3.265137,0,0,8.905046,21.58444,1.475952,0,1.475952,31.95222,81.92861,0.1265085,3.591651,3.930351,0,26.49738
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,6.510894,76.13712,52.94278,5.311517,5.311517,0,0,0,5.311517,122.5807,0,0,0,6.510894,5.591071,5.311517,0,0,7.429093,22.91279,0.9198239,0,0.9198239,32.82484,84.16609,0.1264728,5.842669,5.208715,0,29.42369
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,7.401976,84.38575,56.28387,0,0,0,0,0,0,0,0.8927069,0,0,7.401976,0,0,0,0,6.509269,23.74063,6.509269,0,6.509269,39.00008,100,0.1262208,0,5.921581,0,31.14261
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,7.372697,87.6039,58.88346,0,0,0,0,0,0,0,7.372697,0,0,7.372697,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1262208,0,5.898157,0,36.97168
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,6.530512,86.62751,61.3871,0,0,0,0,0,0,0,6.530512,0,0,6.530512,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1262208,0,5.22441,0,36.12949
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,6.032284,86.07268,62.86137,2.217969,2.217969,0,-1,0,2.217969,271.9733,3.697579,0,0,6.032284,2.334705,2.217969,0,0,0,29.59898,0,0,0,39.00008,100,0.1262208,2.439766,4.825827,0,35.63126
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,3.662882,76.32057,63.25392,2.628622,2.628622,0,0,0,2.628622,139.3461,0.8959115,0,0,3.662882,2.76697,2.628622,0,0,0,29.59898,0,0,0,39.00008,100,0.1262208,2.891484,2.930305,0,33.26186
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,1.817652,69.87228,63.6901,2.929953,2.929953,0,0,0,2.929953,62.03689,0,0,0,1.817652,3.084161,2.929953,0,0,0,29.59898,0,1.266509,-1.266509,37.66506,96.57688,0.1262208,3.222948,1.454121,0,31.41663
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.328226,67.39491,62.95732,0,0,0,0,0,0,0,0,0,0,1.328226,0,0,0,0,1.407232,28.33247,1.328226,0,1.328226,38.92513,99.80782,0.1261695,0,1.062581,0,29.66069
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2142102,61.77839,61.0905,0.1018646,0.1018646,0,0,0,0.1018646,210.2892,0.02797797,0,0,0.2142102,0.1072259,0.1018646,0,0,0.07900633,29.52787,0.07900633,0,0.07900633,39.00008,100,0.1261664,0.112051,0.1713681,0,29.74208
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,59.46794,59.46794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1261664,0,0,0,29.59898
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,57.40919,57.40919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1261664,0,0,0,29.59898
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,55.01024,55.01024,4.497748,4.497748,0,-1,0,4.497748,0,0,0,0,0,4.734472,4.497748,0,0,0,29.59898,0,4.734472,-4.734472,34.00951,87.20369,0.1261664,4.947523,0,0,29.59898
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,52.60256,52.60256,0.7999204,0.7999204,0,-1,0,0.7999204,0,0,1.110223E-16,0,0,0.8420215,0.7999204,0,0,5.260524,24.86451,0,0.8420215,-0.8420215,33.12194,84.92788,0.1261664,0.8799124,0,0,24.86451
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,50.73574,50.73574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1261664,0,0,0,24.02248
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,49.39232,49.39232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1261664,0,0,0,24.02248
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,47.98784,47.98784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1261664,0,0,0,24.02248
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,46.81017,46.81017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1261664,0,0,0,24.02248
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,45.83314,45.83314,1.105119,1.105119,0,-1,0,1.105119,0,0,0,0,0,1.163283,1.105119,0,0,6.196104,24.02248,0,1.163283,-1.163283,31.89573,81.78376,0.1261664,1.215631,0,0,24.02248
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,44.82122,44.82122,1.365361,1.365361,0,-1,0,1.365361,0,0,2.220446E-16,0,0,1.437222,1.365361,0,0,7.488641,22.8592,0,1.437222,-1.437222,30.38076,77.89924,0.1261664,1.501898,0,0,22.8592
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,43.99249,43.99249,1.172554,1.172554,0,0,0,1.172554,0,0,0,0,0,1.234268,1.172554,0,0,9.085555,21.42198,0,1.234268,-1.234268,29.07973,74.56326,0.1261664,1.28981,0,0,21.42198
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.1855749,44.17371,43.64355,0.247131,0.247131,0,0,0,0.247131,75.09172,0,2.775558E-17,0,0.1855749,0.2601379,0.247131,0,0,10.45696,20.18771,0,0.07456296,-0.07456296,29.00113,74.36173,0.1261664,0.2718441,0.1484599,0,20.37329
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,1.913263,48.75828,43.12886,0,0,0,0,0,0,0,0,0,0,1.913263,0,0,0,0,10.53981,20.11315,1.913263,0,1.913263,30.81622,79.01578,0.1260926,0,1.53061,0,22.02641
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,3.753872,56.42438,44.80377,0,0,0,0,0,0,0,0,0,0,3.753872,0,0,0,0,8.626549,21.83508,3.753872,0,3.753872,34.37745,88.14713,0.1259481,0,3.003098,0,25.58896
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,6.031119,69.61392,49.13934,4.101094,4.101094,0,-1,0,4.101094,147.0612,0,0,0,6.031119,4.316941,4.101094,0,0,4.872676,25.21357,1.714178,0,1.714178,36.00367,92.3169,0.1258822,4.511203,4.824895,0,31.24469
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,6.086911,74.39859,52.99512,2.555658,2.555658,0,0,0,2.555658,238.1739,0.2382471,0,0,6.086911,2.690166,2.555658,0,0,3.158498,26.75633,3.158498,0,3.158498,39.00008,100,0.1257609,2.811224,4.869529,0,32.84324
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,7.037217,82.69025,56.32748,0.6832789,0.6832789,0,0,0,0.6832789,1029.919,6.317976,0,0,7.037217,0.7192409,0.6832789,0,0,0,29.59898,0,0,0,39.00008,100,0.1257609,0.7516068,5.629774,0,36.6362
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,7.404721,87.76662,58.88346,0,0,0,0,0,0,0,7.404721,0,0,7.404721,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257609,0,5.923777,0,37.0037
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,6.576113,86.84904,61.3871,7.680837,7.680837,3,0,1.095,7.680837,85.61715,1.648917,0,0,6.576113,4.927197,4.680837,0,0,0,29.59898,0,0,0,39.00008,100,0.1257609,8.44892,5.260891,12,36.17509
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,5.778367,84.88641,62.86137,3.011456,3.011456,0,-1,0,3.011456,191.8795,2.608413,0,0,5.778367,3.169954,3.011456,0,0,0,29.59898,0,0,0,39.00008,100,0.1257609,3.312602,4.622694,0,35.37735
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,4.275169,78.84332,63.29754,0,0,0,0,0,0,0,4.275169,0,0,4.275169,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257609,0,3.420135,0,33.87415
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,3.786376,77.29736,63.6901,1.497866,1.497866,0,0,0,1.497866,252.7847,2.209675,0,0,3.786376,1.576702,1.497866,0,0,0,29.59898,0,0,0,39.00008,100,0.1257609,1.647653,3.029101,0,33.38535
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.249676,70.65246,62.95732,3.035983,3.035983,0,0,0,3.035983,74.10043,0,0,0,2.249676,3.195771,3.035983,0,0,0,29.59898,0,0.9460949,-0.9460949,38.00281,97.4429,0.1257609,3.339581,1.799741,0,31.84865
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1593566,61.65413,61.14284,3.172653,3.172653,0,0,0,3.172653,5.022818,0,0,0,0.1593566,3.339635,3.172653,0,0,1.051217,28.65288,0,3.180278,-3.180278,34.6505,88.84725,0.1257609,3.489918,0.1274853,0,28.81224
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,59.52028,59.52028,4.375051,4.375051,0,-1,0,4.375051,0,0,8.881784E-16,0,0,4.605316,4.375051,0,0,4.584859,25.4726,0,4.605316,-4.605316,29.79607,76.40002,0.1257609,4.812555,0,0,25.4726
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,57.46154,57.46154,8.440114,8.36,0,-1,0,8.36,0,0,0.08011397,0.9241254,0,8.8,8.36,0,0,9.701877,20.86729,0,8.8,-8.8,20.52006,52.61542,0.1257609,9.284125,0,0,20.86729
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,55.1062,55.1062,1.452234,1.452234,0,-1,0,1.452234,0,0,2.220446E-16,0,0,1.528668,1.452234,0,0,19.47965,12.06729,0,1.528668,-1.528668,18.9087,48.48375,0.1257609,1.597458,0,0,12.06729
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,52.69852,52.69852,0.5401222,0.5401222,0,-1,0,0.5401222,0,0,1.110223E-16,0,0,0.5685497,0.5401222,0,0,21.17817,10.53862,0,0.5685497,-0.5685497,18.30939,46.94707,0.1257609,0.5941344,0,0,10.53862
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,50.78807,50.78807,2.321167,2.321167,0,-1,0,2.321167,0,0,4.440892E-16,0,0,2.443334,2.321167,0,0,21.8099,9.970072,0,2.443334,-2.443334,15.73389,40.34324,0.1257609,2.553284,0,0,9.970072
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,49.43594,49.43594,0.9698741,0.9698741,0,-1,0,0.9698741,0,0,2.220446E-16,0,0,1.02092,0.9698741,0,0,24.52471,7.526738,0,1.02092,-1.02092,14.65775,37.5839,0.1257609,1.066862,0,0,7.526738
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,48.06635,48.06635,1.056432,1.056432,0,-1,0,1.056432,0,0,0,0,0,1.112034,1.056432,0,0,25.65907,6.505818,0,1.112034,-1.112034,13.48556,34.5783,0.1257609,1.162076,0,0,6.505818
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,46.88868,46.88868,0.4950815,0.4950815,0,-1,0,0.4950815,0,0,0,0,0,0.5211384,0.4950815,0,0,26.89466,5.393784,0,0.5211384,-0.5211384,12.93623,33.16977,0.1257609,0.5445896,0,0,5.393784
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,45.87676,45.87676,1.074068,1.074068,0,-1,0,1.074068,0,0,0,0,0,1.130598,1.074068,0,0,27.4737,4.872645,0,1.130598,-1.130598,11.74448,30.11399,0.1257609,1.181475,0,0,4.872645
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,44.89973,44.89973,0.6128525,0.6128525,0,-1,0,0.6128525,0,0,0,0,0,0.6451078,0.6128525,0,0,28.72992,3.742047,0,0.6451078,-0.6451078,11.06448,28.3704,0.1257609,0.6741377,0,0,3.742047
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,44.06228,44.06228,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.44671,3.09694,0,0,0,11.06448,28.3704,0.1257609,0,0,0,3.09694
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.171471,44.2383,43.74823,0.6812875,0.6812875,0,0,0,0.6812875,25.16868,0,0,0,0.171471,0.7171447,0.6812875,0,0,29.44671,3.09694,0,0.5456737,-0.5456737,10.48929,26.89555,0.1257609,0.7494162,0.1371768,0,3.26841
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,1.989678,49.10086,43.23355,0.342098,0.342098,0,0,0,0.342098,581.6105,0,0,0,1.989678,0.3601032,0.342098,0,0,30.05301,2.551266,1.629575,0,1.629575,12.03524,30.85952,0.1256984,0.3763078,1.591742,0,4.540944
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,2.766278,53.25712,44.87356,2.49738,2.49738,0,0,0,2.49738,110.7672,0,0,0,2.766278,2.628821,2.49738,0,0,28.42344,4.017883,0.1374566,0,0.1374566,12.16564,31.19388,0.1256932,2.747118,2.213022,0,6.784161
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,3.743273,61.18945,49.21785,2.848416,2.848416,0,-1,0,2.848416,131.416,0,0,0,3.743273,2.998333,2.848416,0,0,28.28598,4.141594,0.7449402,0,0.7449402,12.87235,33.00596,0.1256647,3.133257,2.994618,0,7.884867
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,6.525702,76.32799,53.04745,0,0,0,0,0,0,0,0,0,0,6.525702,0,0,0,0,27.54104,4.81204,6.525702,0,6.525702,19.06318,48.87984,0.1254153,0,5.220562,0,11.33774
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,6.03748,78.16879,56.32748,3.855049,3.855049,0,0,0,3.855049,156.6123,0,0,0,6.03748,4.057946,3.855049,0,0,21.01534,10.68517,1.979534,0,1.979534,20.94113,53.69509,0.1253398,4.240553,4.829984,0,16.72265
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,6.421504,82.9977,58.88346,5.990958,5.990958,0,0,0,5.990958,107.1866,0,0,0,6.421504,6.306272,5.990958,0,0,19.03581,12.46675,0.115232,0,0.115232,21.05045,53.97539,0.1253354,6.590054,5.137203,0,18.88826
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,6.117965,84.66577,61.3871,7.175049,7.175049,0,0,0,7.175049,85.26722,0,8.881784E-16,0,6.117965,7.552683,7.175049,0,0,18.92057,12.57046,0,1.434718,-1.434718,19.53812,50.09764,0.1253354,7.892554,4.894372,0,18.68843
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,4.124841,77.73421,62.86137,6.927298,6.927298,0,-1,0,6.927298,59.54473,0,8.881784E-16,0,4.124841,7.291893,6.927298,0,0,20.51471,11.13574,0,3.167052,-3.167052,16.19975,41.53775,0.1253354,7.620028,3.299873,0,15.26058
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,3.586259,76.06639,63.29754,3.466699,3.466699,0,0,0,3.466699,103.4488,0,0,0,3.586259,3.649157,3.466699,0,0,24.03365,7.968691,0,0.06289802,-0.06289802,16.13345,41.36775,0.1253354,3.813369,2.869007,0,11.55495
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,1.969809,70.41635,63.6901,8.548207,8.548207,12,0,3.372,8.548207,23.04354,0,0,0,1.969809,0,0,3.451793,3.279203,24.10354,7.905793,5.249012,0,5.249012,21.1131,54.13605,0.1255898,9.403028,1.575847,12,9.875603
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.262694,67.16916,62.95732,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.262694,0,0,8.8,8.36,18.85453,12.6299,9.622694,0,9.622694,30.24199,77.54342,0.1257175,0,1.010156,12,13.8926
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1476908,61.61658,61.14284,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1476908,0,0,8.8,8.36,9.231832,21.29033,8.50769,0,8.50769,38.3131,98.23852,0.1258868,0,0.1181527,12,21.43802
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,59.52028,59.52028,3.620908,3.620908,0,-1,0,3.620908,0,0,4.440892E-16,0,0,3.811482,3.620908,0,0,0.7241406,28.94725,0,3.811482,-3.811482,34.29544,87.93686,0.1258868,3.982999,0,0,28.94725
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,57.46154,57.46154,5.430036,5.430036,0,-1,0,5.430036,0,0,8.881784E-16,0,0,5.715827,5.430036,0,0,4.959121,25.13577,0,5.715827,-5.715827,28.27043,72.48814,0.1258868,5.973039,0,0,25.13577
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,55.1062,55.1062,4.419525,4.419525,0,-1,0,4.419525,0,0,0,0,0,4.652132,4.419525,0,0,11.31004,19.41994,0,4.652132,-4.652132,23.36666,59.91438,0.1258868,4.861478,0,0,19.41994
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,52.75086,52.75086,1.871687,1.871687,0,-1,0,1.871687,0,0,2.220446E-16,0,0,1.970197,1.871687,0,0,16.47907,14.76781,0,1.970197,-1.970197,21.28988,54.58934,0.1258868,2.058856,0,0,14.76781
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,50.8317,50.8317,0.09965492,0.09965492,0,-1,0,0.09965492,0,0,1.387779E-17,0,0,0.1048999,0.09965492,0,0,18.66818,12.79761,0,0.1048999,-0.1048999,21.17931,54.30582,0.1258868,0.1096204,0,0,12.79761
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,49.48828,49.48828,0.8280976,0.8280976,0,-1,0,0.8280976,0,0,1.110223E-16,0,0,0.8716816,0.8280976,0,0,18.78474,12.69271,0,0.8716816,-0.8716816,20.26048,51.94984,0.1258868,0.9109073,0,0,12.69271
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,48.10997,48.10997,2.02716,2.02716,0,-1,0,2.02716,0,0,4.440892E-16,0,0,2.133853,2.02716,0,0,19.75327,11.82103,0,2.133853,-2.133853,18.0112,46.18247,0.1258868,2.229876,0,0,11.82103
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,46.90613,46.90613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.12422,9.68718,0,0,0,18.0112,46.18247,0.1258868,0,0,0,9.68718
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,45.9291,45.9291,0.5617976,0.5617976,0,-1,0,0.5617976,0,0,1.110223E-16,0,0,0.5913659,0.5617976,0,0,22.12422,9.68718,0,0.5913659,-0.5913659,17.38785,44.58413,0.1258868,0.6179773,0,0,9.68718
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,44.94335,44.94335,1.601307,1.601307,0,-1,0,1.601307,0,0,0,0,0,1.685586,1.601307,0,0,22.78129,9.095814,0,1.685586,-1.685586,15.61108,40.02833,0.1258868,1.761438,0,0,9.095814
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,44.14079,44.14079,0.543072,0.543072,0,0,0,0.543072,0,0,1.110223E-16,0,0,0.5716548,0.543072,0,0,24.65417,7.410227,0,0.5716548,-0.5716548,15.0085,38.48327,0.1258868,0.5973793,0,0,7.410227
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1192487,44.15866,43.81802,0,0,0,0,0,0,0,0,0,0,0.1192487,0,0,0,0,25.28934,6.838573,0.1192487,0,0.1192487,15.12163,38.77334,0.1258822,0,0.09539899,0,6.957821
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,1.935509,49.03463,43.32951,3.781197,3.781197,0,0,0,3.781197,51.18773,0,0,0,1.935509,3.980208,3.781197,0,0,25.17009,6.945897,0,2.044699,-2.044699,12.96633,33.24694,0.1258822,4.159317,1.548407,0,8.881406
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.180572,51.47434,44.94335,4.966394,4.966394,12,0,3.372,4.966394,43.90654,0,0,0,2.180572,0,0,7.033606,6.681925,27.44198,4.901198,8.862497,0,8.862497,21.37403,54.80511,0.1263079,5.463034,1.744458,12,7.08177
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.15339,55.90422,49.26147,4.886625,4.886625,0,-1,0,4.886625,44.06702,0,8.881784E-16,0,2.15339,5.143816,4.886625,0,0,18.57948,12.87745,0,2.990426,-2.990426,18.22185,46.7226,0.1263079,5.375287,1.722712,0,15.03084
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,5.8941,73.65936,53.04745,0,0,0,0,0,0,0,0,0,0,5.8941,0,0,0,0,21.90218,9.887019,5.8941,0,5.8941,23.81348,61.06009,0.1260843,0,4.71528,0,15.78112
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,5.657862,76.54504,56.32748,2.134995,2.134995,0,0,0,2.134995,265.0059,0,0,0,5.657862,2.247363,2.134995,0,0,16.00808,15.19171,3.410499,0,3.410499,27.04897,69.35619,0.1259552,2.348495,4.526289,0,20.84957
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,6.389834,82.85123,58.88346,5.74011,5.74011,0,0,0,5.74011,111.319,0,0,0,6.389834,6.042221,5.74011,0,0,12.59758,18.26116,0.3476131,0,0.3476131,27.37874,70.20176,0.1259421,6.314121,5.111867,0,24.65099
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,7.569454,91.94103,61.3871,0,0,0,0,0,0,0,0,0,0,7.569454,0,0,0,0,12.24996,18.57401,7.569454,0,7.569454,34.55975,88.61458,0.1256566,0,6.055563,0,26.14346
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,5.623933,84.17774,62.86137,0,0,0,-1,0,0,0,0.9434223,0,0,5.623933,0,0,0,0,4.680511,25.38652,4.680511,0,4.680511,39.00008,100,0.1254808,0,4.499147,0,31.01045
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,2.886196,73.32185,63.25392,0.03786535,0.03786535,0,0,0,0.03786535,7622.262,2.846338,0,0,2.886196,0.03985826,0.03786535,0,0,0,29.59898,0,0,0,39.00008,100,0.1254808,0.04165189,2.308957,0,32.48518
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,2.345114,71.778,63.6901,0,0,0,0,0,0,0,2.345114,0,0,2.345114,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254808,0,1.876091,0,31.94409
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.5410551,64.73108,62.95732,0,0,0,0,0,0,0,0.5410551,0,0,0.5410551,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254808,0,0.4328441,0,30.14003
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1175983,61.5198,61.14284,2.116176,2.116176,0,0,0,2.116176,5.557115,0,0,0,0.1175983,2.227554,2.116176,0,0,0,29.59898,0,2.109956,-2.109956,36.77599,94.29722,0.1254808,2.327794,0.09407867,0,29.71658
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,59.57262,59.57262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.344395,27.48902,0,0,0,36.77599,94.29722,0.1254808,0,0,0,27.48902
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,57.50515,57.50515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.344395,27.48902,0,0,0,36.77599,94.29722,0.1254808,0,0,0,27.48902
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,55.14981,55.14981,0.2446647,0.2446647,0,-1,0,0.2446647,0,0,5.551115E-17,0,0,0.2575418,0.2446647,0,0,2.344395,27.48902,0,0.2575418,-0.2575418,36.50452,93.60114,0.1254808,0.2691312,0,0,27.48902
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,52.79448,52.79448,0.5593594,0.5593594,0,-1,0,0.5593594,0,0,0,0,0,0.5887994,0.5593594,0,0,2.630553,27.23148,0,0.5887994,-0.5887994,35.88387,92.00974,0.1254808,0.6152953,0,0,27.23148
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,50.88403,50.88403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.284774,26.64268,0,0,0,35.88387,92.00974,0.1254808,0,0,0,26.64268
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,49.5319,49.5319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.284774,26.64268,0,0,0,35.88387,92.00974,0.1254808,0,0,0,26.64268
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,48.16231,48.16231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.284774,26.64268,0,0,0,35.88387,92.00974,0.1254808,0,0,0,26.64268
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,46.98464,46.98464,0.9119887,0.9119887,0,-1,0,0.9119887,0,0,1.110223E-16,0,0,0.9599881,0.9119887,0,0,3.284774,26.64268,0,0.9599881,-0.9599881,34.87195,89.41508,0.1254808,1.003188,0,0,26.64268
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,45.99889,45.99889,0.6949024,0.6949024,0,-1,0,0.6949024,0,0,0,0,0,0.7314762,0.6949024,0,0,4.351428,25.68269,0,0.7314762,-0.7314762,34.10091,87.43805,0.1254808,0.7643926,0,0,25.68269
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,45.02186,45.02186,0.4908656,0.4908656,0,-1,0,0.4908656,0,0,1.110223E-16,0,0,0.5167006,0.4908656,0,0,5.164179,24.95122,0,0.5167006,-0.5167006,33.55626,86.04151,0.1254808,0.5399522,0,0,24.95122
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,44.21058,44.21058,2.204531,2.204531,0,0,0,2.204531,0,0,4.440892E-16,0,0,2.320559,2.204531,0,0,5.738291,24.43452,0,2.320559,-2.320559,31.11017,79.76952,0.1254808,2.424984,0,0,24.43452
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.1834256,44.42137,43.89653,1.71884,1.71884,0,0,0,1.71884,10.67148,0,2.220446E-16,0,0.1834256,1.809305,1.71884,0,0,8.316689,22.11396,0,1.625879,-1.625879,29.39635,75.3751,0.1254808,1.890724,0.1467405,0,22.29738
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.9992793,46.29301,43.39929,5.737381,5.737381,0,0,0,5.737381,17.41699,0,0,0,0.9992793,6.039348,5.737381,0,0,10.12322,20.48808,0,5.040069,-5.040069,24.08365,61.75282,0.1254808,6.311119,0.7994234,0,21.48736
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.725611,50.1453,45.02186,1.221816,1.221816,0,0,0,1.221816,141.2333,0,0,0,1.725611,1.286122,1.221816,0,0,15.7233,15.44801,0.4394894,0,0.4394894,24.50058,62.82188,0.1254643,1.343998,1.380489,0,17.17362
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.403472,56.77156,49.31381,6.707772,6.707772,0,-1,0,6.707772,35.83115,0,0,0,2.403472,7.060812,6.707772,0,0,15.28381,15.84355,0,4.657341,-4.657341,19.59132,50.23404,0.1254643,7.378549,1.922778,0,18.24702
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,3.737536,65.3544,53.04745,4.638611,4.638611,0,0,0,4.638611,80.57448,0,0,0,3.737536,4.882749,4.638611,0,0,20.45863,11.18621,0,1.145212,-1.145212,18.38416,47.13877,0.1254643,5.102472,2.990029,0,14.92375
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,2.715921,65.26479,56.32748,0,0,0,0,0,0,0,0,0,0,2.715921,0,0,0,0,21.73109,10.041,2.715921,0,2.715921,20.9607,53.74529,0.1253625,0,2.172737,0,12.75692
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.001631,65.4254,58.83112,0.2880207,0.2880207,0,0,0,0.2880207,694.9609,0,0,0,2.001631,0.3031797,0.2880207,0,0,19.01517,12.48533,1.698452,0,1.698452,22.572,57.8768,0.1252989,0.3168228,1.601305,0,14.48696
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.511664,66.34758,61.33476,5.6756,5.6756,0,0,0,5.6756,26.63443,0,0,0,1.511664,5.974316,5.6756,0,0,17.31672,14.01393,0,4.462652,-4.462652,17.86795,45.81516,0.1252989,6.24316,1.209331,0,15.5256
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,3.334719,74.548,62.80902,2.377439,2.377439,0,-1,0,2.377439,140.2652,0,0,0,3.334719,2.502568,2.377439,0,0,22.27522,9.551281,0.8321513,0,0.8321513,18.6574,47.83939,0.1252678,2.615183,2.667775,0,12.886
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,1.908652,69.68443,63.20158,1.223626,1.223626,0,0,0,1.223626,155.9833,0,0,0,1.908652,1.288028,1.223626,0,0,21.44307,10.30022,0.6206248,0,0.6206248,19.24617,49.34907,0.1252446,1.345989,1.526922,0,12.20887
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.506127,68.72682,63.64648,0,0,0,0,0,0,0,0,0,0,1.506127,0,0,0,0,20.82244,10.85878,1.506127,0,1.506127,20.67501,53.01274,0.1251883,0,1.204902,0,12.36491
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.3263211,64.02178,62.95732,6.502635,6.502635,0,0,0,6.502635,5.018291,0,8.881784E-16,0,0.3263211,6.844878,6.502635,0,0,19.31631,12.21429,0,6.518557,-6.518557,13.80385,35.39442,0.1251883,7.152898,0.2610569,0,12.54062
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.1686061,61.68392,61.14284,4.593439,4.593439,0,0,0,4.593439,3.670585,0,0,0,0.1686061,4.835199,4.593439,0,0,26.55916,5.695737,0,4.666593,-4.666593,8.884829,22.78157,0.1251883,5.052783,0.1348849,0,5.864343
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,59.57262,59.57262,4.051897,0.9776866,0,-1,0,0.9776866,0,0,3.07421,3.4794,0,1.029144,0.9776866,0,0,31.74426,1.029144,0,1.029144,-1.029144,7.800015,20,0.1251883,4.457087,0,0,1.029144
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,57.5575,57.5575,1.289118,0,0,-1,0,0,0,0,1.289118,1.41803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251883,1.41803,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,55.20216,55.20216,1.280676,0,0,-1,0,0,0,0,1.280676,1.408744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251883,1.408744,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,52.84682,52.84682,0.4842637,0,0,-1,0,0,0,0,0.4842637,0.53269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251883,0.53269,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,50.93637,50.93637,1.935374,0,0,-1,0,0,0,0,1.935374,2.128911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251883,2.128911,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,49.58424,49.58424,0.3744715,0,0,-1,0,0,0,0,0.3744715,0.4119186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251883,0.4119186,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,48.21465,48.21465,1.838486,0,0,-1,0,0,0,0,1.838486,2.022335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251883,2.022335,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,47.03698,47.03698,0.04654873,0,0,-1,0,0,0,0,0.04654873,0.0512036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251883,0.0512036,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,46.05123,46.05123,0.3880947,0,0,-1,0,0,0,0,0.3880947,0.4269042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251883,0.4269042,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,45.0742,45.0742,0.2327128,0,0,-1,0,0,0,0,0.2327128,0.255984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251883,0.255984,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,44.26292,44.26292,0.8560672,0.8560672,9.656067,0,2.778985,0.8560672,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1254337,0.941674,0,12,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.07785714,44.18876,43.96632,2.201384,2.201384,11.00138,0,3.11935,2.201384,3.536736,1.776357E-15,0,0,0.07785714,0,0,8.8,8.36,24.52775,7.524,8.437857,0,8.437857,23.73586,60.86106,0.1257872,2.421522,0.06228571,12,7.601857
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.456399,50.80248,43.4778,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.456399,0,0,8.8,8.36,16.0899,15.11807,10.8164,0,10.8164,33.9972,87.17213,0.125867,0,1.965119,12,17.57447
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,4.224543,58.32129,45.0742,3.420902,3.420902,0,0,0,3.420902,123.4921,0,0,0,4.224543,3.60095,3.420902,0,0,5.273497,24.85283,0.6235935,0,0.6235935,34.58879,88.68903,0.1258438,3.762992,3.379634,0,29.07737
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,5.524961,67.8605,49.33998,4.016439,4.016439,0,-1,0,4.016439,137.5587,0,0,0,5.524961,4.22783,4.016439,0,0,4.649904,25.41406,1.29713,0,1.29713,35.81936,91.84432,0.1257955,4.418083,4.419969,0,30.93903
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,7.228293,79.45521,53.04745,0.5519385,0.5519385,0,0,0,0.5519385,1309.619,3.294532,0,0,7.228293,0.580988,0.5519385,0,0,3.352774,26.58148,3.352774,0,3.352774,39.00008,100,0.1256709,0.6071324,5.782635,0,33.80978
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,7.309759,83.99329,56.32748,3.551706,3.551706,0,0,0,3.551706,205.8098,3.571121,0,0,7.309759,3.738638,3.551706,0,0,0,29.59898,0,0,0,39.00008,100,0.1256709,3.906877,5.847807,0,36.90874
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,7.004241,85.70284,58.83112,2.928978,2.928978,0,0,0,2.928978,239.136,3.921105,0,0,7.004241,3.083135,2.928978,0,0,0,29.59898,0,0,0,39.00008,100,0.1256709,3.221876,5.603393,0,36.60322
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,6.46377,86.23963,61.33476,1.37639,1.37639,0,0,0,1.37639,469.6178,5.014939,0,0,6.46377,1.448831,1.37639,0,0,0,29.59898,0,0,0,39.00008,100,0.1256709,1.514029,5.171016,0,36.06275
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,5.976339,85.74491,62.80902,0,0,0,-1,0,0,0,5.976339,0,0,5.976339,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1256709,0,4.781072,0,35.57532
