Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,4.799299,80.93678,63.20158,3.570906,3.570906,0,0,0,3.570906,134.4,1.040451,0,0,4.799299,3.758848,3.570906,0,0,0,29.59898,0,0,0,39.00008,100,0.1256709,3.927996,3.839439,0,34.39828
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,4.155982,78.74783,63.64648,0.6065264,0.6065264,0,0,0,0.6065264,685.2106,3.517534,0,0,4.155982,0.6384488,0.6065264,0,0,0,29.59898,0,0,0,39.00008,100,0.1256709,0.667179,3.324786,0,33.75496
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.043469,69.90943,62.95732,11.50036,11.50036,9.559067,0,2.754444,11.50036,17.76874,0,0,0,2.043469,2.043469,1.941296,0,0,0,29.59898,0,0,0,39.00008,100,0.1256709,12.6504,1.634775,12,31.64245
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.220686,61.85188,61.14284,7.060032,7.060032,0,0,0,7.060032,3.12585,0,8.881784E-16,0,0.220686,7.431612,7.060032,0,0,0,29.59898,0,7.210927,-7.210927,31.39909,80.51034,0.1256709,7.766035,0.1765488,0,29.81966
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,59.61623,59.61623,4.254924,4.254924,0,-1,0,4.254924,0,0,8.881784E-16,0,0,4.478868,4.254924,0,0,8.01214,22.38805,0,4.478868,-4.478868,26.67795,68.40487,0.1256709,4.680417,0,0,22.38805
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,57.60983,57.60983,3.76768,3.76768,0,-1,0,3.76768,0,0,0,0,0,3.965979,3.76768,0,0,12.98866,17.90918,0,3.965979,-3.965979,22.49744,57.68564,0.1256709,4.144448,0,0,17.90918
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,55.25449,55.25449,0.6161806,0.6161806,0,-1,0,0.6161806,0,0,1.110223E-16,0,0,0.6486111,0.6161806,0,0,17.3953,13.9432,0,0.6486111,-0.6486111,21.81375,55.93258,0.1256709,0.6777986,0,0,13.9432
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,52.89916,52.89916,0.6085876,0.6085876,0,-1,0,0.6085876,0,0,1.110223E-16,0,0,0.6406185,0.6085876,0,0,18.11598,13.29459,0,0.6406185,-0.6406185,21.13848,54.20111,0.1256709,0.6694463,0,0,13.29459
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,50.97999,50.97999,1.548233,1.548233,0,-1,0,1.548233,0,0,2.220446E-16,0,0,1.629719,1.548233,0,0,18.82778,12.65398,0,1.629719,-1.629719,19.4206,49.79632,0.1256709,1.703056,0,0,12.65398
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,49.63658,49.63658,1.144012,1.144012,0,-1,0,1.144012,0,0,2.220446E-16,0,0,1.204223,1.144012,0,0,20.63858,11.02426,0,1.204223,-1.204223,18.15124,46.54155,0.1256709,1.258413,0,0,11.02426
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,48.25827,48.25827,1.197008,1.197008,0,-1,0,1.197008,0,0,2.220446E-16,0,0,1.260008,1.197008,0,0,21.9766,9.820033,0,1.260008,-1.260008,16.82307,43.136,0.1256709,1.316708,0,0,9.820033
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,47.0806,47.0806,0.4508426,0.4508426,0,-1,0,0.4508426,0,0,5.551115E-17,0,0,0.4745712,0.4508426,0,0,23.37661,8.560025,0,0.4745712,-0.4745712,16.32283,41.85333,0.1256709,0.4959269,0,0,8.560025
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,46.10357,46.10357,1.471669,1.471669,0,-1,0,1.471669,0,0,2.220446E-16,0,0,1.549126,1.471669,0,0,23.90392,8.085454,0,1.549126,-1.549126,14.68991,37.66636,0.1256709,1.618836,0,0,8.085454
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,45.14399,45.14399,0.06197269,0.06197269,0,-1,0,0.06197269,0,0,6.938894E-18,0,0,0.06523441,0.06197269,0,0,25.62517,6.536328,0,0.06523441,-0.06523441,14.62115,37.49005,0.1256709,0.06816995,0,0,6.536328
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,44.33271,44.33271,1.141701,1.141701,0,0,0,1.141701,0,0,2.220446E-16,0,0,1.201791,1.141701,0,0,25.69765,6.471094,0,1.201791,-1.201791,13.35435,34.24185,0.1256709,1.255871,0,0,6.471094
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2172548,44.65869,44.03611,2.238248,2.238248,0,0,0,2.238248,9.706464,0,4.440892E-16,0,0.2172548,2.356051,2.238248,0,0,27.03297,5.269303,0,2.138796,-2.138796,11.09986,28.46112,0.1256709,2.462073,0.1738038,0,5.486558
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.595146,48.22478,43.54759,0,0,0,0,0,0,0,0,0,0,1.595146,0,0,0,0,29.40941,3.130507,1.595146,0,1.595146,12.61315,32.34134,0.1256117,0,1.276117,0,4.725653
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,2.843621,53.79272,45.14399,1.483246,1.483246,0,0,0,1.483246,191.716,0,0,0,2.843621,1.561312,1.483246,0,0,27.81427,4.566138,1.282309,0,1.282309,13.82965,35.46058,0.1255642,1.631571,2.274897,0,7.40976
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,3.556064,60.72904,49.39232,1.032944,1.032944,0,-1,0,1.032944,344.265,0,0,0,3.556064,1.087309,1.032944,0,0,26.53196,5.720216,2.468755,0,2.468755,16.17172,41.46587,0.1254728,1.136238,2.844851,0,9.27628
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,6.087826,74.4647,53.04745,6.35813,6.35813,0,0,0,6.35813,95.7487,0,0,0,6.087826,6.692768,6.35813,0,0,24.0632,7.942096,0,0.6049416,-0.6049416,15.53405,39.83083,0.1254728,6.993942,4.870261,0,14.02992
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,4.886045,73.32874,56.28387,6.074199,6.074199,0,0,0,6.074199,80.43932,0,8.881784E-16,0,4.886045,6.393894,6.074199,0,0,24.73536,7.337154,0,1.507849,-1.507849,13.94464,35.75542,0.1254728,6.681619,3.908836,0,12.2232
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,6.039854,81.14267,58.7875,2.442029,2.442029,0,0,0,2.442029,247.3294,0,0,0,6.039854,2.570557,2.442029,0,0,26.41075,5.829305,3.469298,0,3.469298,17.23591,44.19455,0.1253445,2.686232,4.831883,0,11.86916
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,5.324944,80.97455,61.29114,1.729139,1.729139,0,0,0,1.729139,307.9534,0,0,0,5.324944,1.820147,1.729139,0,0,22.94145,8.951673,3.504797,0,3.504797,20.56085,52.72002,0.1252152,1.902053,4.259955,0,14.27662
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,4.472889,79.04678,62.75669,2.874755,2.874755,0,-1,0,2.874755,155.5921,0,0,0,4.472889,3.026057,2.874755,0,0,19.43665,12.10599,1.446832,0,1.446832,21.93344,56.23946,0.1251619,3.16223,3.578312,0,16.57888
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,3.646164,76.13843,63.14924,1.400783,1.400783,0,0,0,1.400783,260.2948,0,0,0,3.646164,1.474508,1.400783,0,0,17.98982,13.40814,2.171656,0,2.171656,23.99365,61.52205,0.125082,1.540861,2.916931,0,17.0543
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.123876,67.34772,63.59414,0.4830526,0.4830526,0,0,0,0.4830526,232.6612,0,0,0,1.123876,0.5084764,0.4830526,0,0,15.81817,15.36263,0.6153997,0,0.6153997,24.57747,63.01902,0.1250594,0.5313578,0.8991008,0,16.48651
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.2993303,63.88042,62.90498,3.71616,3.71616,0,0,0,3.71616,8.054829,0,0,0,0.2993303,3.911747,3.71616,0,0,15.20277,15.91649,0,3.612417,-3.612417,20.76965,53.2554,0.1250594,4.087776,0.2394642,0,16.21582
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.17044,61.68983,61.14284,2.381557,2.381557,0,0,0,2.381557,7.156663,0,4.440892E-16,0,0.17044,2.506902,2.381557,0,0,19.21656,12.30407,0,2.336462,-2.336462,18.3068,46.94042,0.1250594,2.619712,0.136352,0,12.47451
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,59.61623,59.61623,12.66814,8.36,0,-1,0,8.36,0,0,4.308136,5.57495,0,8.8,8.36,0,0,21.81263,9.96761,0,8.8,-8.8,9.030786,23.15581,0.1250594,13.93495,0,0,9.96761
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,57.65345,57.65345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.59041,1.167611,0,0,0,9.030786,23.15581,0.1250594,0,0,0,1.167611
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,55.29811,55.29811,5.321795,1.10923,0,-1,0,1.10923,0,0,4.212565,4.744745,0,1.167611,1.10923,0,0,31.59041,1.167611,0,1.167611,-1.167611,7.800015,20,0.1250594,5.853975,0,0,1.167611
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,52.94278,52.94278,0.881507,0,0,-1,0,0,0,0,0.881507,0.9696577,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250594,0.9696577,0,0,0
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,51.03233,51.03233,0.7201001,0,0,-1,0,0,0,0,0.7201001,0.7921101,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250594,0.7921101,0,0,0
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,49.68019,49.68019,1.119786,0,0,-1,0,0,0,0,1.119786,1.231764,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250594,1.231764,0,0,0
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,48.31061,48.31061,0.57207,0,0,-1,0,0,0,0,0.57207,0.629277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250594,0.629277,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,47.10677,47.10677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250594,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,46.12974,46.12974,0.5860258,0,0,-1,0,0,0,0,0.5860258,0.6446284,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250594,0.6446284,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,45.17016,45.17016,0.2668334,0,0,-1,0,0,0,0,0.2668334,0.2935167,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250594,0.2935167,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,44.38504,44.38504,0.8437117,0.8437117,9.643712,0,2.775859,0.8437117,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1253004,0.9280828,0,12,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.06382883,44.29711,44.11462,0.1512253,0.1512253,8.951225,0,2.60066,0.1512253,42.20776,1.776357E-15,0,0,0.06382883,0,0,8.8,8.36,24.52775,7.524,8.423829,0,8.423829,23.72255,60.82694,0.1254811,0.1663479,0.05106306,12,7.587829
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,2.623218,51.48332,43.6261,1.106626,1.106626,9.906626,0,2.842376,1.106626,237.0466,0,0,0,2.623218,0,0,8.8,8.36,16.10392,15.10545,10.98322,0,10.98322,34.14215,87.5438,0.1256453,1.217288,2.098574,12,17.72866
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,4.982371,61.1431,45.21378,4.207825,4.207825,0,0,0,4.207825,118.4073,0,0,0,4.982371,4.429289,4.207825,0,0,5.120707,24.99034,0.5530816,0,0.5530816,34.66685,88.88918,0.1256251,4.628607,3.985897,0,29.97271
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,5.950749,69.61109,49.40977,1.600157,1.600157,0,-1,0,1.600157,371.8853,0,0,0,5.950749,1.684376,1.600157,0,0,4.567625,25.48812,4.266373,0,4.266373,38.71429,99.2672,0.125469,1.760173,4.760599,0,31.43886
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,7.364945,80.08515,53.04745,1.165544,1.165544,0,0,0,1.165544,631.8889,5.836804,0,0,7.364945,1.226889,1.165544,0,0,0.3012522,29.32785,0.3012522,0,0.3012522,39.00008,100,0.125458,1.282099,5.891956,0,36.69279
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,7.605245,85.38823,56.28387,0,0,0,0,0,0,0,7.605245,0,0,7.605245,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.125458,0,6.084196,0,37.20422
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,7.975045,90.63152,58.7875,4.478525,4.478525,0,0,0,4.478525,178.073,3.260808,0,0,7.975045,4.714237,4.478525,0,0,0,29.59898,0,0,0,39.00008,100,0.125458,4.926378,6.380036,0,37.57402
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,6.110547,84.51355,61.29114,0,0,0,0,0,0,0,6.110547,0,0,6.110547,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.125458,0,4.888437,0,35.70953
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,6.897618,90.20122,62.75669,8.8994,8.36,0,-1,0,8.36,82.5074,0,0.5394002,1.42934,6.897618,8.8,8.36,0,0,0,29.59898,0,1.902382,-1.902382,36.99479,94.85825,0.125458,9.78934,5.518095,0,36.4966
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,5.847745,85.62193,63.20158,2.702724,2.702724,0,0,0,2.702724,216.3648,0.8890147,0,0,5.847745,2.844973,2.702724,0,0,2.113757,27.6966,2.113757,0,2.113757,39.00008,100,0.1253808,2.972997,4.678196,0,33.54434
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,4.244349,79.05258,63.59414,0.5326037,0.5326037,0,0,0,0.5326037,796.9056,3.683713,0,0,4.244349,0.5606354,0.5326037,0,0,0,29.59898,0,0,0,39.00008,100,0.1253808,0.5858641,3.395479,0,33.84333
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,1.798142,68.98148,62.90498,1.667442,1.667442,0,0,0,1.667442,107.8383,0.04293957,0,0,1.798142,1.755202,1.667442,0,0,0,29.59898,0,0,0,39.00008,100,0.1253808,1.834186,1.438513,0,31.39712
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2120076,61.82387,61.14284,5.625701,5.625701,0,0,0,5.625701,3.768555,8.881784E-16,0,0,0.2120076,5.921791,5.625701,0,0,0,29.59898,0,5.709783,-5.709783,32.98144,84.56762,0.1253808,6.188271,0.1696061,0,29.81099
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,59.61623,59.61623,3.530842,3.530842,0,-1,0,3.530842,0,0,0,0,0,3.716676,3.530842,0,0,6.344203,23.88919,0,3.716676,-3.716676,29.06372,74.5222,0.1253808,3.883926,0,0,23.88919
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,57.65345,57.65345,8.3441,8.3441,0,-1,0,8.3441,0,0,1.776357E-15,0.8185101,0,8.783263,8.3441,0,0,10.47384,20.17252,0,8.783263,-8.783263,19.80535,50.78284,0.1253808,9.17851,0,0,20.17252
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,55.35045,55.35045,8.335855,8.335855,0,-1,0,8.335855,0,0,1.776357E-15,0.8094416,0,8.774585,8.335855,0,0,20.23302,11.38926,0,8.774585,-8.774585,10.55612,27.06692,0.1253808,9.169441,0,0,11.38926
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,52.99512,52.99512,1.478911,1.478911,0,-1,0,1.478911,0,0,0,0,0,1.556748,1.478911,0,0,29.98256,2.614671,0,1.556748,-1.556748,8.915164,22.85935,0.1253808,1.626802,0,0,2.614671
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,51.08467,51.08467,1.142018,1.005026,0,-1,0,1.005026,0,0,0.1369919,0.2511938,0,1.057923,1.005026,0,0,31.71228,1.057923,0,1.057923,-1.057923,7.800015,20,0.1253808,1.25622,0,0,1.057923
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,49.70637,49.70637,0.6663007,0,0,-1,0,0,0,0,0.6663007,0.7329307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253808,0.7329307,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,48.35423,48.35423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253808,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,47.15911,47.15911,0.8399032,0,0,-1,0,0,0,0,0.8399032,0.9238935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253808,0.9238935,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,46.17336,46.17336,0.3134054,0,0,-1,0,0,0,0,0.3134054,0.344746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253808,0.344746,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,45.21378,45.21378,0.283178,0,0,-1,0,0,0,0,0.283178,0.3114958,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253808,0.3114958,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,44.45483,44.45483,0.7501316,0.7501316,9.550132,0,2.752183,0.7501316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1256111,0.8251448,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2240906,44.82727,44.18441,1.872353,1.872353,10.67235,0,3.036105,1.872353,11.96839,0,0,0,0.2240906,0,0,8.8,8.36,24.52775,7.524,8.58409,0,8.58409,23.87459,61.21678,0.1259233,2.059589,0.1792725,12,7.748091
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,1.885215,49.26096,43.69589,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.885215,0,0,8.8,8.36,15.94366,15.24968,10.24522,0,10.24522,33.59406,86.13844,0.1260216,0,1.508172,12,17.1349
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.382612,55.6854,45.26612,2.636378,2.636378,0,0,0,2.636378,128.3053,0,0,0,3.382612,2.775134,2.636378,0,0,5.698448,24.47038,0.6074776,0,0.6074776,34.17036,87.61613,0.1259995,2.900015,2.706089,0,27.85299
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,5.444073,67.71915,49.48828,1.01546,1.01546,0,-1,0,1.01546,536.1188,0,0,0,5.444073,1.068906,1.01546,0,0,5.09097,25.01711,4.375168,0,4.375168,38.32101,98.2588,0.1258406,1.117006,4.355258,0,30.46118
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,7.295435,79.81869,53.09108,0,0,0,0,0,0,0,6.579632,0,0,7.295435,0,0,0,0,0.7158025,28.95476,0.7158025,0,0.7158025,39.00008,100,0.1258146,0,5.836348,0,36.25019
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,7.306718,83.97856,56.32748,6.955561,6.955561,0,0,0,6.955561,105.0486,0,0,0,7.306718,7.321643,6.955561,0,0,0,29.59898,0,0.01492524,-0.01492524,38.98434,99.95966,0.1258146,7.651117,5.845374,0,36.9057
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,7.290806,87.12246,58.83112,3.410317,3.410317,0,0,0,3.410317,213.7868,3.684415,0,0,7.290806,3.589807,3.410317,0,0,0.0165836,29.58405,0.0165836,0,0.0165836,39.00008,100,0.125814,3.751349,5.832645,0,36.87486
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,7.639342,92.19151,61.29114,0,0,0,0,0,0,0,7.639342,0,0,7.639342,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.125814,0,6.111474,0,37.23832
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,6.564909,88.58741,62.80902,0,0,0,-1,0,0,0,6.564909,0,0,6.564909,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.125814,0,5.251927,0,36.16389
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,5.765806,85.24074,63.20158,2.714539,2.714539,0,0,0,2.714539,212.4046,2.908397,0,0,5.765806,2.857409,2.714539,0,0,0,29.59898,0,0,0,39.00008,100,0.125814,2.985993,4.612645,0,35.36478
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,4.12958,78.63947,63.64648,0.8434331,0.8434331,0,0,0,0.8434331,489.6156,3.241756,0,0,4.12958,0.8878243,0.8434331,0,0,0,29.59898,0,0,0,39.00008,100,0.125814,0.9277763,3.303664,0,33.72856
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,1.765625,68.92135,62.95732,1.175274,1.175274,0,0,0,1.175274,150.2309,0.5284939,0,0,1.765625,1.237131,1.175274,0,0,0,29.59898,0,0,0,39.00008,100,0.125814,1.292802,1.4125,0,31.3646
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.180363,61.7656,61.18646,1.873071,1.873071,0,0,0,1.873071,9.629265,0,2.220446E-16,0,0.180363,1.971654,1.873071,0,0,0,29.59898,0,1.791291,-1.791291,37.11189,95.15851,0.125814,2.060379,0.1442904,0,29.77934
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,59.66858,59.66858,1.549603,1.549603,0,-1,0,1.549603,0,0,2.220446E-16,0,0,1.631162,1.549603,0,0,1.990323,27.80769,0,1.631162,-1.631162,35.3925,90.74981,0.125814,1.704564,0,0,27.80769
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,57.70579,57.70579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.802725,26.17653,0,0,0,35.3925,90.74981,0.125814,0,0,0,26.17653
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,55.40279,55.40279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.802725,26.17653,0,0,0,35.3925,90.74981,0.125814,0,0,0,26.17653
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,53.04745,53.04745,1.522007,1.522007,0,-1,0,1.522007,0,0,0,0,0,1.602113,1.522007,0,0,3.802725,26.17653,0,1.602113,-1.602113,33.70372,86.41962,0.125814,1.674208,0,0,26.17653
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,51.12829,51.12829,0.4542502,0.4542502,0,-1,0,0.4542502,0,0,5.551115E-17,0,0,0.4781581,0.4542502,0,0,5.582851,24.57441,0,0.4781581,-0.4781581,33.1997,85.12726,0.125814,0.4996752,0,0,24.57441
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,49.78487,49.78487,1.53834,1.53834,0,-1,0,1.53834,0,0,2.220446E-16,0,0,1.619305,1.53834,0,0,6.114138,24.09625,0,1.619305,-1.619305,31.4928,80.75061,0.125814,1.692174,0,0,24.09625
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,48.40657,48.40657,0.6278061,0.6278061,0,-1,0,0.6278061,0,0,1.110223E-16,0,0,0.6608486,0.6278061,0,0,7.913365,22.47695,0,0.6608486,-0.6608486,30.79621,78.96447,0.125814,0.6905867,0,0,22.47695
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,47.20273,47.20273,1.389997,1.389997,0,-1,0,1.389997,0,0,2.220446E-16,0,0,1.463155,1.389997,0,0,8.647642,21.8161,0,1.463155,-1.463155,29.2539,75.00986,0.125814,1.528997,0,0,21.8161
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,46.2257,46.2257,1.473889,1.473889,0,-1,0,1.473889,0,0,0,0,0,1.551462,1.473889,0,0,10.27337,20.35295,0,1.551462,-1.551462,27.61852,70.81657,0.125814,1.621278,0,0,20.35295
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,45.26612,45.26612,0.8892865,0.8892865,0,-1,0,0.8892865,0,0,1.110223E-16,0,0,0.9360911,0.8892865,0,0,11.99722,18.80148,0,0.9360911,-0.9360911,26.63179,68.28651,0.125814,0.9782152,0,0,18.80148
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,44.481,44.481,0.664934,0.664934,0,0,0,0.664934,0,0,1.110223E-16,0,0,0.6999305,0.664934,0,0,13.03732,17.86539,0,0.6999305,-0.6999305,25.894,66.39474,0.125814,0.7314274,0,0,17.86539
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.1746753,44.73756,44.23675,1.050086,1.050086,0,0,0,1.050086,16.63437,0,0,0,0.1746753,1.105354,1.050086,0,0,13.81502,17.16546,0,0.9306785,-0.9306785,24.91298,63.87931,0.125814,1.155095,0.1397402,0,17.34014
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.550011,48.32212,43.7744,4.955048,4.955048,0,0,0,4.955048,31.28145,0,0,0,1.550011,5.21584,4.955048,0,0,14.8491,16.23478,0,3.665829,-3.665829,21.04886,53.97132,0.125814,5.450552,1.240009,0,17.78479
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,1.983372,51.25005,45.31845,2.013,2.013,0,0,0,2.013,98.52821,0,0,0,1.983372,2.118947,2.013,0,0,18.92225,12.56895,0,0.1355744,-0.1355744,20.90595,53.60489,0.125814,2.214299,1.586698,0,14.55233
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.294796,59.96292,49.51445,7.144427,7.144427,0,-1,0,7.144427,46.11701,0,0,0,3.294796,7.52045,7.144427,0,0,19.07289,12.43338,0,4.225654,-4.225654,16.45172,42.18381,0.125814,7.85887,2.635837,0,15.72818
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,4.960199,69.97414,53.09108,2.605801,2.605801,0,0,0,2.605801,190.3522,0,0,0,4.960199,2.742948,2.605801,0,0,23.76806,8.207726,2.217251,0,2.217251,18.55519,47.57731,0.1257337,2.866381,3.968159,0,13.16792
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,6.089109,78.3933,56.32748,0.06564736,0.06564736,0,0,0,0.06564736,9275.482,0,0,0,6.089109,0.06910249,0.06564736,0,0,21.55081,10.20325,6.020007,0,6.020007,24.26627,62.22107,0.125516,0.0722121,4.871287,0,16.29236
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,5.721378,79.78688,58.83112,1.29422,1.29422,0,0,0,1.29422,442.0714,0,0,0,5.721378,1.362337,1.29422,0,0,15.5308,15.62126,4.359041,0,4.359041,28.40162,72.82451,0.1253589,1.423642,4.577103,0,21.34264
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,7.102359,89.4116,61.33476,5.957229,5.957229,0,0,0,5.957229,119.2225,0,0,0,7.102359,6.270767,5.957229,0,0,11.17176,19.5444,0.8315921,0,0.8315921,29.19053,74.84737,0.125329,6.552952,5.681888,0,26.64675
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,7.033071,90.97042,62.80902,4.129879,4.129879,0,-1,0,4.129879,170.2972,0,0,0,7.033071,4.347241,4.129879,0,0,10.34017,20.29283,2.685829,0,2.685829,31.73853,81.3807,0.1252324,4.542868,5.626457,0,27.3259
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,5.99154,86.29769,63.20158,0,0,0,0,0,0,0,0,0,0,5.99154,0,0,0,0,7.654338,22.71007,5.99154,0,5.99154,37.42261,95.95522,0.1250175,0,4.793232,0,28.70161
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,3.41895,75.7948,63.64648,3.962711,3.962711,0,0,0,3.962711,86.27805,0,0,0,3.41895,4.171275,3.962711,0,0,1.662798,28.10246,0,0.7523252,-0.7523252,36.62959,93.92184,0.1250175,4.358982,2.73516,0,31.52141
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,1.895592,69.38171,62.95732,3.384111,3.384111,0,0,0,3.384111,56.01446,0,0,0,1.895592,3.562222,3.384111,0,0,2.498715,27.35013,0,1.666631,-1.666631,34.87281,89.41727,0.1250175,3.722522,1.516473,0,29.24573
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.188488,61.7918,61.18646,2.608064,2.608064,0,0,0,2.608064,7.227126,0,0,0,0.188488,2.74533,2.608064,0,0,4.350527,25.6835,0,2.556842,-2.556842,32.17766,82.50665,0.1250175,2.86887,0.1507904,0,25.87199
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,59.72091,59.72091,4.680127,4.680127,0,-1,0,4.680127,0,0,8.881784E-16,0,0,4.926449,4.680127,0,0,7.191463,23.12666,0,4.926449,-4.926449,26.98472,69.19146,0.1250175,5.148139,0,0,23.12666
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,57.75813,57.75813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.66529,18.20021,0,0,0,26.98472,69.19146,0.1250175,0,0,0,18.20021
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,55.40279,55.40279,7.029132,7.029132,0,-1,0,7.029132,0,0,8.881784E-16,0,0,7.399087,7.029132,0,0,12.66529,18.20021,0,7.399087,-7.399087,19.1854,49.19324,0.1250175,7.732046,0,0,18.20021
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,53.04745,53.04745,1.319767,1.319767,0,-1,0,1.319767,0,0,2.220446E-16,0,0,1.389228,1.319767,0,0,20.8865,10.80113,0,1.389228,-1.389228,17.72103,45.43844,0.1250175,1.451743,0,0,10.80113
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,51.12829,51.12829,1.247965,1.247965,0,-1,0,1.247965,0,0,0,0,0,1.313647,1.247965,0,0,22.43009,9.411899,0,1.313647,-1.313647,16.33632,41.88792,0.1250175,1.372761,0,0,9.411899
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,49.80233,49.80233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.8897,8.098251,0,0,0,16.33632,41.88792,0.1250175,0,0,0,8.098251
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,48.43274,48.43274,1.457248,1.457248,0,-1,0,1.457248,0,0,0,0,0,1.533945,1.457248,0,0,23.8897,8.098251,0,1.533945,-1.533945,14.7194,37.74198,0.1250175,1.602973,0,0,8.098251
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,47.2289,47.2289,0.9322172,0.9322172,0,-1,0,0.9322172,0,0,1.110223E-16,0,0,0.9812813,0.9322172,0,0,25.59408,6.564306,0,0.9812813,-0.9812813,13.68504,35.08978,0.1250175,1.025439,0,0,6.564306
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,46.25187,46.25187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.68439,5.583025,0,0,0,13.68504,35.08978,0.1250175,0,0,0,5.583025
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,45.29229,45.29229,0.8911778,0.8911778,0,-1,0,0.8911778,0,0,1.110223E-16,0,0,0.9380819,0.8911778,0,0,26.68439,5.583025,0,0.9380819,-0.9380819,12.69622,32.55433,0.1250175,0.9802956,0,0,5.583025
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,44.53334,44.53334,0.0754699,0.0754699,0,0,0,0.0754699,0,0,0,0,0,0.07944199,0.0754699,0,0,27.72671,4.644943,0,0.07944199,-0.07944199,12.61248,32.33962,0.1250175,0.08301688,0,0,4.644943
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.09603383,44.56412,44.28909,1.089803,1.089803,0,0,0,1.089803,8.81204,0,2.220446E-16,0,0.09603383,1.147161,1.089803,0,0,27.81497,4.565501,0,1.051127,-1.051127,11.50449,29.49864,0.1250175,1.198783,0.07682706,0,4.661535
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.57334,51.52812,43.81802,4.580122,4.580122,12,0,3.372,4.580122,56.18496,0,0,0,2.57334,0,0,7.419878,7.048884,28.98289,3.514374,9.622224,0,9.622224,20.63293,52.90485,0.1253965,5.038134,2.058672,12,6.087714
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,4.274279,58.80993,45.36208,4.290901,4.290901,12,0,3.372,4.290901,99.61264,0,0,0,4.274279,0,0,7.709099,7.323645,19.36067,12.17438,11.59792,0,11.59792,31.63569,81.117,0.1257027,4.719991,3.419423,12,16.44866
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,6.019156,70.00675,49.51445,2.888598,2.888598,0,-1,0,2.888598,208.3764,0,0,0,6.019156,3.04063,2.888598,0,0,7.762745,22.61251,2.978527,0,2.978527,34.46137,88.36231,0.1255962,3.177458,4.815325,0,28.63166
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,7.235096,79.48639,53.04745,1.744701,1.744701,0,0,0,1.744701,414.6898,0.6143504,0,0,7.235096,1.836527,1.744701,0,0,4.784219,25.29318,4.784219,0,4.784219,39.00008,100,0.1254256,1.919171,5.788077,0,32.52828
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,8.058822,87.70202,56.28387,5.93446,5.93446,0,0,0,5.93446,135.797,1.812021,0,0,8.058822,6.2468,5.93446,0,0,0,29.59898,0,0,0,39.00008,100,0.1254256,6.527906,6.447057,0,37.6578
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,8.114623,91.3935,58.7875,3.242721,3.242721,0,0,0,3.242721,250.2412,4.701232,0,0,8.114623,3.413391,3.242721,0,0,0,29.59898,0,0,0,39.00008,100,0.1254256,3.566993,6.491699,0,37.7136
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,7.932542,93.81734,61.29114,6.556428,6.556428,0,0,0,6.556428,120.9888,1.03104,0,0,7.932542,6.901503,6.556428,0,0,0,29.59898,0,0,0,39.00008,100,0.1254256,7.21207,6.346034,0,37.53152
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,6.985914,90.72498,62.80902,2.90497,2.90497,0,-1,0,2.90497,240.4814,3.92805,0,0,6.985914,3.057864,2.90497,0,0,0,29.59898,0,0,0,39.00008,100,0.1254256,3.195467,5.588731,0,36.58489
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,5.992818,86.30373,63.20158,8.386127,8.386127,3,0,1.095,8.386127,71.46109,0.32321,0,0,5.992818,5.669608,5.386128,0,0,0,29.59898,0,0,0,39.00008,100,0.1254256,9.224741,4.794255,12,35.5918
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,4.021526,78.19807,63.64648,4.308388,4.308388,0,0,0,4.308388,93.34177,0,0,0,4.021526,4.535146,4.308388,0,0,0,29.59898,0,0.5136199,-0.5136199,38.45868,98.61179,0.1254256,4.739227,3.217221,0,33.6205
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.012577,69.79884,62.95732,0.03669675,0.03669675,0,0,0,0.03669675,5484.348,1.40326,0,0,2.012577,0.03862815,0.03669675,0,0,0.5706888,29.08536,0.5706888,0,0.5706888,39.00008,100,0.1254052,0.04036642,1.610062,0,31.09793
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2320651,61.93248,61.18646,6.999111,6.999111,0,0,0,6.999111,3.315636,0,8.881784E-16,0,0.2320651,7.367485,6.999111,0,0,0,29.59898,0,7.13542,-7.13542,31.47869,80.71442,0.1254052,7.699022,0.185652,0,29.83104
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,59.72091,59.72091,3.311898,3.311898,0,-1,0,3.311898,0,0,4.440892E-16,0,0,3.486209,3.311898,0,0,7.928244,22.46356,0,3.486209,-3.486209,27.8039,71.29191,0.1254052,3.643088,0,0,22.46356
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,57.75813,57.75813,5.527682,5.527682,0,-1,0,5.527682,0,0,8.881784E-16,0,0,5.818613,5.527682,0,0,11.80181,18.97735,0,5.818613,-5.818613,21.67054,55.56538,0.1254052,6.080451,0,0,18.97735
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,55.44641,55.44641,1.24424,1.24424,0,-1,0,1.24424,0,0,2.220446E-16,0,0,1.309727,1.24424,0,0,18.26694,13.15874,0,1.309727,-1.309727,20.28997,52.02546,0.1254052,1.368664,0,0,13.15874
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,53.04745,53.04745,1.614586,1.614586,0,-1,0,1.614586,0,0,2.220446E-16,0,0,1.699564,1.614586,0,0,19.72219,11.84901,0,1.699564,-1.699564,18.49847,47.43188,0.1254052,1.776044,0,0,11.84901
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,51.18063,51.18063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.61059,10.14945,0,0,0,18.49847,47.43188,0.1254052,0,0,0,10.14945
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,49.80233,49.80233,1.978772,1.978772,0,-1,0,1.978772,0,0,4.440892E-16,0,0,2.082917,1.978772,0,0,21.61059,10.14945,0,2.082917,-2.082917,16.30288,41.80218,0.1254052,2.176649,0,0,10.14945
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,48.43274,48.43274,0.3334974,0.3334974,0,-1,0,0.3334974,0,0,0,0,0,0.35105,0.3334974,0,0,23.92494,8.066529,0,0.35105,-0.35105,15.93284,40.85337,0.1254052,0.3668472,0,0,8.066529
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,47.25507,47.25507,1.90476,1.90476,0,-1,0,1.90476,0,0,4.440892E-16,0,0,2.00501,1.90476,0,0,24.315,7.715479,0,2.00501,-2.00501,13.81938,35.43423,0.1254052,2.095236,0,0,7.715479
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,46.26932,46.26932,2.316843,2.316843,0,-1,0,2.316843,0,0,4.440892E-16,0,0,2.438782,2.316843,0,0,26.54279,5.710469,0,2.438782,-2.438782,11.24868,28.8427,0.1254052,2.548527,0,0,5.710469
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,45.31845,45.31845,0.6473562,0.6473562,0,-1,0,0.6473562,0,0,1.110223E-16,0,0,0.6814276,0.6473562,0,0,29.25255,3.271687,0,0.6814276,-0.6814276,10.53039,27.00094,0.1254052,0.7120918,0,0,3.271687
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,44.57696,44.57696,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.00969,2.590259,0,0,0,10.53039,27.00094,0.1254052,0,0,0,2.590259
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1257025,44.693,44.33271,0,0,0,0,0,0,0,0,0,0,0.1257025,0,0,0,0,30.00969,2.590259,0.1257025,0,0.1257025,10.64964,27.30672,0.1254008,0,0.100562,0,2.715962
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.35177,50.88694,43.87036,2.217104,2.217104,0,0,0,2.217104,106.0739,0,0,0,2.35177,2.333794,2.217104,0,0,29.88399,2.703392,0.01797572,0,0.01797572,10.66669,27.35044,0.1254001,2.438815,1.881416,0,5.055161
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,4.521943,59.6736,45.36208,3.911494,3.911494,12,0,3.372,3.911494,115.6065,0,0,0,4.521943,0,0,8.088506,7.684081,29.86601,2.71957,12.20602,0,12.20602,22.24634,57.04179,0.1256829,4.302643,3.617554,12,7.241512
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,5.827808,69.24621,49.51445,0,0,0,-1,0,0,0,0,0,0,5.827808,0,0,0,0,17.65999,13.70499,5.827808,0,5.827808,27.77509,71.21803,0.125476,0,4.662247,0,19.5328
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,7.277757,79.68236,53.04745,6.541685,6.541685,0,0,0,6.541685,111.252,0,0,0,7.277757,6.885984,6.541685,0,0,11.83218,18.95002,0.3917721,0,0.3917721,28.14676,72.17103,0.1254621,7.195854,5.822205,0,26.22778
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,7.680176,85.76295,56.28387,7.330311,7.330311,0,0,0,7.330311,104.7729,0,0,0,7.680176,7.716116,7.330311,0,0,11.44041,19.30261,0,0.03594014,-0.03594014,28.10887,72.07388,0.1254621,8.063342,6.144141,0,26.98279
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,7.261519,86.85147,58.73516,0,0,0,0,0,0,0,0,0,0,7.261519,0,0,0,0,11.48034,19.26667,7.261519,0,7.261519,34.99775,89.73766,0.1252053,0,5.809216,0,26.52819
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,7.032131,88.92863,61.2388,2.663688,2.663688,0,0,0,2.663688,263.9998,0.009428727,0,0,7.032131,2.803883,2.663688,0,0,4.21882,25.80204,4.21882,0,4.21882,39.00008,100,0.1250565,2.930057,5.625705,0,32.83417
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,6.287448,87.16244,62.75669,2.050238,2.050238,0,-1,0,2.050238,306.6693,4.129303,0,0,6.287448,2.158145,2.050238,0,0,0,29.59898,0,0,0,39.00008,100,0.1250565,2.255261,5.029959,0,35.88643
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,5.77292,85.21023,63.14924,5.263587,5.263587,0,0,0,5.263587,109.6765,0.2323019,0,0,5.77292,5.540618,5.263587,0,0,0,29.59898,0,0,0,39.00008,100,0.1250565,5.789946,4.618336,0,35.3719
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,4.219682,78.95078,63.59414,6.117722,6.117722,0,0,0,6.117722,68.97473,0,0,0,4.219682,6.439707,6.117722,0,0,0,29.59898,0,2.220025,-2.220025,36.65997,93.99973,0.1250565,6.729494,3.375746,0,33.81866
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.087972,70.06908,62.95732,0.1467433,0.1467433,0,0,0,0.1467433,1422.873,0,0,0,2.087972,0.1544667,0.1467433,0,0,2.466694,27.37895,1.933505,0,1.933505,38.49425,98.70301,0.1249885,0.1614177,1.670377,0,29.46692
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.2071409,61.85198,61.18646,0,0,0,0,0,0,0,0,0,0,0.2071409,0,0,0,0,0.5331894,29.11911,0.2071409,0,0.2071409,38.69076,99.20688,0.1249812,0,0.1657127,0,29.32625
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,59.72091,59.72091,1.649983,1.649983,0,-1,0,1.649983,0,0,2.220446E-16,0,0,1.736824,1.649983,0,0,0.3260485,29.30553,0,1.736824,-1.736824,36.85999,94.5126,0.1249812,1.814981,0,0,29.30553
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,57.75813,57.75813,8.702328,8.36,0,-1,0,8.36,0,0,0.3423276,1.21256,0,8.8,8.36,0,0,2.255853,27.56871,0,8.8,-8.8,27.58397,70.728,0.1249812,9.57256,0,0,27.56871
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,55.40279,55.40279,8.971228,8.36,0,-1,0,8.36,0,0,0.6112273,1.50835,0,8.8,8.36,0,0,12.03363,18.76871,0,8.8,-8.8,18.30796,46.94339,0.1249812,9.86835,0,0,18.76871
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,52.99512,52.99512,1.61868,1.61868,0,-1,0,1.61868,0,0,0,0,0,1.703874,1.61868,0,0,21.81141,9.96871,0,1.703874,-1.703874,16.51192,42.33817,0.1249812,1.780548,0,0,9.96871
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,51.12829,51.12829,1.554441,1.554441,0,-1,0,1.554441,0,0,2.220446E-16,0,0,1.636253,1.554441,0,0,23.7046,8.264836,0,1.636253,-1.636253,14.78716,37.91571,0.1249812,1.709885,0,0,8.264836
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,49.78487,49.78487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.52266,6.628583,0,0,0,14.78716,37.91571,0.1249812,0,0,0,6.628583
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,48.40657,48.40657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.52266,6.628583,0,0,0,14.78716,37.91571,0.1249812,0,0,0,6.628583
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,47.2289,47.2289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.52266,6.628583,0,0,0,14.78716,37.91571,0.1249812,0,0,0,6.628583
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,46.26932,46.26932,1.478659,1.478659,0,-1,0,1.478659,0,0,2.220446E-16,0,0,1.556483,1.478659,0,0,25.52266,6.628583,0,1.556483,-1.556483,13.14648,33.70885,0.1249812,1.626525,0,0,6.628583
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,45.31845,45.31845,1.297571,1.297571,0,-1,0,1.297571,0,0,2.220446E-16,0,0,1.365864,1.297571,0,0,27.25209,5.0721,0,1.365864,-1.365864,11.70673,30.0172,0.1249812,1.427328,0,0,5.0721
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,44.60313,44.60313,0.6833192,0.6833192,0,0,0,0.6833192,0,0,0,0,0,0.7192834,0.6833192,0,0,28.76971,3.706236,0,0.7192834,-0.7192834,10.94854,28.07312,0.1249812,0.7516512,0,0,3.706236
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2243611,45.00323,44.35888,0.003162783,0.003162783,0,0,0,0.003162783,7093.787,0,0,0,0.2243611,0.003329245,0.003162783,0,0,29.56892,2.986953,0.2210318,0,0.2210318,11.15823,28.61079,0.1249734,0.003479061,0.1794889,0,3.211314
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.001696,46.78018,43.87036,1.868488,1.868488,0,0,0,1.868488,53.60997,0,2.220446E-16,0,1.001696,1.966829,1.868488,0,0,29.34789,3.185882,0,0.9651333,-0.9651333,10.14089,26.00223,0.1249734,2.055336,0.8013566,0,4.187577
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,2.749908,53.74955,45.38824,1.909466,1.909466,0,0,0,1.909466,144.0145,0,0,0,2.749908,2.009964,1.909466,0,0,30.42026,2.220748,0.739944,0,0.739944,10.84286,27.80215,0.1249474,2.100412,2.199926,0,4.970656
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,3.652111,61.16647,49.48828,4.176583,4.176583,0,-1,0,4.176583,87.44254,0,0,1.157978,3.652111,4.396403,4.176583,0,0,29.68031,2.886698,0,0.7442928,-0.7442928,10.05831,25.79048,0.1249474,4.594242,2.921689,0,6.538808
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,5.02866,70.13069,52.99512,2.308607,2.308607,0,0,0,2.308607,217.8223,0,0,0,5.02866,2.430113,2.308607,0,0,30.5073,2.142405,2.598547,0,2.598547,12.52351,32.11149,0.1248561,2.539468,4.022928,0,7.171065
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,4.011929,69.82896,56.18791,0.4111817,0.4111817,0,0,0,0.4111817,975.707,0,0,0,4.011929,0.4328228,0.4111817,0,0,27.90876,4.481097,3.579106,0,3.579106,15.91894,40.81773,0.1247306,0.4522999,3.209543,0,8.493026
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,3.283187,69.85706,58.69154,0.438988,0.438988,0,0,0,0.438988,747.8991,0,0,0,3.283187,0.4620926,0.438988,0,0,24.32965,7.702292,2.821094,0,2.821094,18.59527,47.68008,0.1246319,0.4828868,2.626549,0,10.98548
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.9174361,64.18251,61.18646,0,0,0,0,0,0,0,0,0,0,0.9174361,0,0,0,0,21.50856,10.24128,0.9174361,0,0.9174361,19.46563,49.91176,0.1245998,0,0.7339489,0,11.15871
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.9755866,65.88525,62.66073,5.149429,5.149429,0,-1,0,5.149429,18.94553,0,8.881784E-16,0,0.9755866,5.420452,5.149429,0,0,20.59112,11.06697,0,4.444865,-4.444865,14.78033,37.8982,0.1245998,5.664372,0.7804692,0,12.04256
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,2.466904,71.60262,63.10563,1.59842,1.59842,0,0,0,1.59842,154.3339,0,0,0,2.466904,1.682547,1.59842,0,0,25.52986,6.622105,0.7843566,0,0.7843566,15.52443,39.80616,0.1245724,1.758262,1.973523,0,9.089008
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.137227,67.33976,63.5418,1.20041,1.20041,0,0,0,1.20041,94.73658,0,2.220446E-16,0,1.137227,1.263589,1.20041,0,0,24.7455,7.328025,0,0.1263621,-0.1263621,15.39124,39.46463,0.1245724,1.320451,0.9097819,0,8.465253
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.2884179,63.80072,62.86137,3.179138,3.179138,0,0,0,3.179138,9.072204,0,0,0,0.2884179,3.346461,3.179138,0,0,24.88591,7.201663,0,3.058043,-3.058043,12.16777,31.19936,0.1245724,3.497052,0.2307343,0,7.490081
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.1720461,61.695,61.14284,6.44662,6.44662,12,0,3.372,6.44662,2.66878,0,0,0,0.1720461,0,0,5.55338,5.275712,28.28373,4.14362,5.447758,0,5.447758,17.33597,44.45112,0.1248324,7.091281,0.1376369,12,4.315666
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,59.72091,59.72091,8.204494,8.204494,0,-1,0,8.204494,0,0,1.776357E-15,0.6649442,0,8.636311,8.204494,0,0,22.83597,9.046602,0,8.636311,-8.636311,8.232501,21.10893,0.1248324,9.024944,0,0,9.046602
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,57.75813,57.75813,9.189053,0.389777,0,-1,0,0.389777,0,0,8.799275,9.718181,0,0.4102916,0.389777,0,0,32.43187,0.4102916,0,0.4102916,-0.4102916,7.800015,20,0.1248324,10.10796,0,0,0.4102916
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,55.40279,55.40279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248324,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,52.99512,52.99512,0.9369488,0,0,-1,0,0,0,0,0.9369488,1.030644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248324,1.030644,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,51.12829,51.12829,1.625604,0,0,-1,0,0,0,0,1.625604,1.788164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248324,1.788164,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,49.78487,49.78487,0.6068821,0,0,-1,0,0,0,0,0.6068821,0.6675703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248324,0.6675703,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,48.43274,48.43274,2.486571,0,0,-1,0,0,0,0,2.486571,2.735228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248324,2.735228,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,47.28124,47.28124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248324,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,46.32166,46.32166,1.421301,0,0,-1,0,0,0,0,1.421301,1.563431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248324,1.563431,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,45.36208,45.36208,0.5926802,0,0,-1,0,0,0,0,0.5926802,0.6519482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248324,0.6519482,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,44.65547,44.65547,1.425152,1.425152,10.22515,0,2.922963,1.425152,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1251083,1.567667,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2066952,45.00484,44.41121,0.483643,0.483643,9.283643,0,2.684762,0.483643,42.73714,0,0,0,0.2066952,0,0,8.8,8.36,24.52775,7.524,8.566695,0,8.566695,23.85809,61.17447,0.1253019,0.5320073,0.1653561,12,7.730695
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.597553,48.63694,43.94015,3.893969,3.893969,11.93969,0,3.356741,3.893969,41.02635,0,0,0,1.597553,0,0,8.045719,7.643433,15.96106,15.23403,9.240986,0,9.240986,32.62486,83.65331,0.1256787,4.283366,1.278043,12,16.83158
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.760141,47.63475,45.41441,0,0,0,0,0,0,0,0,0,0,0.760141,0,0,0,0,6.720072,23.55091,0.760141,0,0.760141,33.34599,85.50237,0.1256521,0,0.6081128,0,24.31105
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.219108,53.18108,49.48828,5.468091,5.468091,0,-1,0,5.468091,22.29495,0,0,0,1.219108,5.755885,5.468091,0,0,5.959931,24.23504,0,4.536777,-4.536777,28.56381,73.24039,0.1256521,6.0149,0.9752867,0,25.45415
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,3.538483,64.52631,52.94278,0.008818196,0.008818196,0,0,0,0.008818196,40127.07,0,0,0,3.538483,0.009282311,0.008818196,0,0,11.00079,19.69826,3.529201,0,3.529201,31.9119,81.82523,0.125529,0.009700015,2.830787,0,23.23675
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,2.609003,64.686,56.13557,0.8488128,0.8488128,0,0,0,0.8488128,307.3709,0,0,0,2.609003,0.8934872,0.8488128,0,0,7.471593,22.87454,1.715516,0,1.715516,33.53938,85.99825,0.1254692,0.9336941,2.087203,0,25.48355
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,3.260628,69.71671,58.63921,0,0,0,0,0,0,0,0,0,0,3.260628,0,0,0,0,5.756077,24.41851,3.260628,0,3.260628,36.63269,93.92978,0.1253558,0,2.608502,0,27.67914
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,3.23982,72.36473,61.14284,3.713699,3.713699,0,0,0,3.713699,87.2397,0,0,0,3.23982,3.909157,3.713699,0,0,2.495449,27.35307,0,0.6693371,-0.6693371,35.92714,92.1207,0.1253558,4.085069,2.591856,0,30.59289
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,3.347409,74.38659,62.61711,3.200318,3.200318,0,-1,0,3.200318,104.5962,0,0,0,3.347409,3.368756,3.200318,0,0,3.239157,26.68374,0,0.0213463,-0.0213463,35.90464,92.063,0.1253558,3.52035,2.677928,0,30.03115
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,2.536449,71.80265,63.05328,1.747484,1.747484,0,0,0,1.747484,145.1486,0,0,0,2.536449,1.839457,1.747484,0,0,3.262875,26.66239,0.6969917,0,0.6969917,36.56587,93.75845,0.1253316,1.922233,2.029159,0,29.19884
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3208157,64.54856,63.49818,4.825042,4.825042,0,0,0,4.825042,6.648972,0,8.881784E-16,0,0.3208157,5.078992,4.825042,0,0,2.565883,27.28968,0,4.758176,-4.758176,31.55031,80.89806,0.1253316,5.307547,0.2566526,0,27.6105
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.037351,66.30016,62.86137,0,0,0,0,0,0,0,0,0,0,1.037351,0,0,0,0,7.852746,22.53151,1.037351,0,1.037351,32.53443,83.42144,0.1252955,0,0.8298804,0,23.56886
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2137548,61.77692,61.0905,0,0,0,0,0,0,0,0,0,0,0.2137548,0,0,0,0,6.815395,23.46512,0.2137548,0,0.2137548,32.73721,83.9414,0.1252881,0,0.1710038,0,23.67888
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,59.66858,59.66858,0.05313333,0.05313333,0,-1,0,0.05313333,0,0,6.938894E-18,0,0,0.05592982,0.05313333,0,0,6.60164,23.6575,0,0.05592982,-0.05592982,32.67826,83.79024,0.1252881,0.05844667,0,0,23.6575
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,57.70579,57.70579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.663785,23.60157,0,0,0,32.67826,83.79024,0.1252881,0,0,0,23.60157
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,55.35045,55.35045,1.021545,1.021545,0,-1,0,1.021545,0,0,0,0,0,1.07531,1.021545,0,0,6.663785,23.60157,0,1.07531,-1.07531,31.54478,80.88389,0.1252881,1.123699,0,0,23.60157
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,52.99512,52.99512,1.741991,1.741991,0,-1,0,1.741991,0,0,2.220446E-16,0,0,1.833675,1.741991,0,0,7.858573,22.52626,0,1.833675,-1.833675,29.61192,75.92784,0.1252881,1.91619,0,0,22.52626
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,51.12829,51.12829,0.2785656,0.2785656,0,-1,0,0.2785656,0,0,0,0,0,0.293227,0.2785656,0,0,9.895989,20.69259,0,0.293227,-0.293227,29.30283,75.13531,0.1252881,0.3064222,0,0,20.69259
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,49.78487,49.78487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.2218,20.39936,0,0,0,29.30283,75.13531,0.1252881,0,0,0,20.39936
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,48.43274,48.43274,0.2075745,0.2075745,0,-1,0,0.2075745,0,0,2.775558E-17,0,0,0.2184995,0.2075745,0,0,10.2218,20.39936,0,0.2184995,-0.2184995,29.07251,74.54475,0.1252881,0.228332,0,0,20.39936
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,47.29869,47.29869,0.8506714,0.8506714,0,-1,0,0.8506714,0,0,1.110223E-16,0,0,0.8954435,0.8506714,0,0,10.46457,20.18086,0,0.8954435,-0.8954435,28.12863,72.12455,0.1252881,0.9357384,0,0,20.18086
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,46.32166,46.32166,0.9378543,0.9378543,0,-1,0,0.9378543,0,0,1.110223E-16,0,0,0.9872151,0.9378543,0,0,11.45951,19.28542,0,0.9872151,-0.9872151,27.08801,69.45631,0.1252881,1.03164,0,0,19.28542
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,45.36208,45.36208,0.2164022,0.2164022,0,-1,0,0.2164022,0,0,2.775558E-17,0,0,0.2277918,0.2164022,0,0,12.55642,18.2982,0,0.2277918,-0.2277918,26.8479,68.84063,0.1252881,0.2380424,0,0,18.2982
