Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,44.65547,44.65547,0.5321261,0.5321261,0,0,0,0.5321261,0,0,0,0,0,0.5601328,0.5321261,0,0,12.80952,18.07041,0,0.5601328,-0.5601328,26.25747,67.32671,0.1252881,0.5853388,0,0,18.07041
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.08423987,44.67009,44.42867,0.7926766,0.7926766,0,0,0,0.7926766,10.62727,0,1.110223E-16,0,0.08423987,0.8343964,0.7926766,0,0,13.43189,17.51028,0,0.7501566,-0.7501566,25.46673,65.29919,0.1252881,0.8719442,0.06739189,0,17.59452
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,1.796226,49.26898,43.96632,0.2842858,0.2842858,0,0,0,0.2842858,631.8381,0,0,0,1.796226,0.2992482,0.2842858,0,0,14.2654,16.76012,1.496978,0,1.496978,26.88689,68.94061,0.1252361,0.3127144,1.436981,0,18.55635
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.554542,53.1784,45.44059,3.758233,3.758233,0,0,0,3.758233,67.97188,0,4.440892E-16,0,2.554542,3.956035,3.758233,0,0,12.76842,18.1074,0,1.401493,-1.401493,25.40959,65.15266,0.1252361,4.134057,2.043633,0,20.66194
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,3.754628,61.52407,49.48828,5.643252,5.643252,0,-1,0,5.643252,66.53305,0,8.881784E-16,0,3.754628,5.940265,5.643252,0,0,14.32563,16.70591,0,2.185638,-2.185638,23.10572,59.24533,0.1252361,6.207577,3.003702,0,20.46054
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,3.906834,65.80469,52.89916,2.515251,2.515251,0,0,0,2.515251,155.3258,0,0,0,3.906834,2.647632,2.515251,0,0,16.75412,14.52027,1.259201,0,1.259201,24.30031,62.30836,0.1251925,2.766776,3.125467,0,18.4271
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,4.821857,72.844,56.08323,0.2990721,0.2990721,0,0,0,0.2990721,1612.272,0,0,0,4.821857,0.3148127,0.2990721,0,0,15.49492,15.65355,4.507044,0,4.507044,28.57607,73.27181,0.1250364,0.3289793,3.857486,0,20.47541
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,6.406046,82.50716,58.54325,5.063125,5.063125,0,0,0,5.063125,126.5236,0,0,0,6.406046,5.329605,5.063125,0,0,10.98787,19.70989,1.076441,0,1.076441,29.59727,75.89027,0.1249992,5.569438,5.124837,0,26.11594
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,6.105271,84.17921,61.03816,4.663198,4.663198,0,0,0,4.663198,130.9245,0,0,0,6.105271,4.90863,4.663198,0,0,9.911432,20.67869,1.196641,0,1.196641,30.7325,78.80112,0.1249578,5.129519,4.884217,0,26.78396
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,6.573185,88.31954,62.56477,1.435996,1.435996,0,-1,0,1.435996,457.7439,0,0,0,6.573185,1.511575,1.435996,0,0,8.714791,21.75566,5.06161,0,5.06161,35.53437,91.11358,0.1247832,1.579596,5.258548,0,28.32885
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,5.040267,81.7437,63.00094,0.9443026,0.9443026,0,0,0,0.9443026,533.7554,0.3930823,0,0,5.040267,0.9940028,0.9443026,0,0,3.653181,26.31112,3.653181,0,3.653181,39.00008,100,0.1246575,1.038733,4.032213,0,31.35138
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,3.564054,76.14294,63.44584,1.248097,1.248097,0,0,0,1.248097,285.559,2.250267,0,0,3.564054,1.313787,1.248097,0,0,0,29.59898,0,0,0,39.00008,100,0.1246575,1.372907,2.851243,0,33.16303
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,1.756088,68.73277,62.80902,6.459525,6.459525,0,0,0,6.459525,27.18603,0,8.881784E-16,0,1.756088,6.7995,6.459525,0,0,0,29.59898,0,5.043412,-5.043412,33.68385,86.36868,0.1246575,7.105478,1.404871,0,31.35507
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1535641,61.58297,61.0905,0,0,0,0,0,0,0,0,0,0,0.1535641,0,0,0,0,5.603791,24.55557,0.1535641,0,0.1535641,33.82954,86.74223,0.1246522,0,0.1228513,0,24.70913
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,59.66858,59.66858,6.953633,6.953633,0,-1,0,6.953633,0,0,8.881784E-16,0,0,7.319614,6.953633,0,0,5.450227,24.69377,0,7.319614,-7.319614,26.11399,66.95881,0.1246522,7.648996,0,0,24.69377
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,57.75813,57.75813,11.27741,8.36,0,-1,0,8.36,0,0,2.917413,4.045155,0,8.8,8.36,0,0,13.58313,17.37416,0,8.8,-8.8,16.83797,43.17421,0.1246522,12.40516,0,0,17.37416
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,55.40279,55.40279,8.180743,8.145452,0,-1,0,8.145452,0,0,0.03529107,0.8533654,0,8.574161,8.145452,0,0,23.36091,8.574161,0,8.574161,-8.574161,7.800015,20,0.1246522,8.998817,0,0,8.574161
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,52.99512,52.99512,1.529412,2.40141E-15,0,-1,0,2.40141E-15,0,0,1.529412,1.682353,0,2.5278E-15,2.40141E-15,0,0,32.88775,2.5278E-15,0,2.5278E-15,0,7.800015,20,0.1246522,1.682353,0,0,2.5278E-15
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,51.12829,51.12829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,2.5278E-15,0,0,0,7.800015,20,0.1246522,0,0,0,2.5278E-15
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,49.80233,49.80233,1.78982,2.40141E-15,0,-1,0,2.40141E-15,0,0,1.78982,1.968802,0,2.5278E-15,2.40141E-15,0,0,32.88775,2.5278E-15,0,2.5278E-15,0,7.800015,20,0.1246522,1.968802,0,0,2.5278E-15
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,48.45891,48.45891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,2.5278E-15,0,0,0,7.800015,20,0.1246522,0,0,0,2.5278E-15
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,47.32486,47.32486,1.589701,2.40141E-15,0,-1,0,2.40141E-15,0,0,1.589701,1.748671,0,2.5278E-15,2.40141E-15,0,0,32.88775,2.5278E-15,0,2.5278E-15,0,7.800015,20,0.1246522,1.748671,0,0,2.5278E-15
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,46.34783,46.34783,2.144198,2.40141E-15,0,-1,0,2.40141E-15,0,0,2.144198,2.358618,0,2.5278E-15,2.40141E-15,0,0,32.88775,2.5278E-15,0,2.5278E-15,0,7.800015,20,0.1246522,2.358618,0,0,2.5278E-15
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,45.38824,45.38824,1.456087,2.40141E-15,0,-1,0,2.40141E-15,0,0,1.456087,1.601696,0,2.5278E-15,2.40141E-15,0,0,32.88775,2.5278E-15,0,2.5278E-15,0,7.800015,20,0.1246522,1.601696,0,0,2.5278E-15
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,44.69909,44.69909,0.394904,0.394904,9.194904,0,2.662311,0.394904,0,0,0,0,0,0,0,8.8,8.36,32.88775,2.5278E-15,8.36,0,8.36,15.73101,40.33584,0.1248447,0.4343944,0,12,2.5278E-15
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.234026,45.15377,44.481,2.098299,2.098299,10.8983,0,3.09327,2.098299,11.15313,1.776357E-15,0,0,0.234026,0,0,8.8,8.36,24.52775,7.524,8.594026,0,8.594026,23.88402,61.24095,0.1251596,2.308129,0.1872208,12,7.758026
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,1.913199,49.68187,44.01866,8.911913,8.911913,12,0,3.372,8.911913,21.46788,0,0,0,1.913199,0,0,3.088087,2.933683,15.93373,15.25862,4.846882,0,4.846882,28.48217,73.03107,0.1253713,9.803103,1.530559,12,17.17182
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,4.38909,59.32458,45.46675,4.517836,4.517836,10.8807,0,3.088818,4.517836,97.15027,0,0,0,4.38909,0,0,6.362868,6.044724,11.08685,19.62082,10.43381,0,10.43381,38.38056,98.41149,0.1256193,4.96962,3.511272,12,24.00991
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,4.237662,63.20647,49.46211,1.653056,1.653056,0,-1,0,1.653056,256.3533,1.844573,0,0,4.237662,1.740058,1.653056,0,0,0.6530312,29.01125,0.6530312,0,0.6530312,39.00008,100,0.1255969,1.818361,3.39013,0,33.24891
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,4.184556,66.7645,52.84682,2.60003,2.60003,0,0,0,2.60003,160.9426,1.447682,0,0,4.184556,2.736874,2.60003,0,0,0,29.59898,0,0,0,39.00008,100,0.1255969,2.860034,3.347645,0,33.78354
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,5.130465,74.03058,56.03961,2.288442,2.288442,0,0,0,2.288442,224.1903,2.721578,0,0,5.130465,2.408887,2.288442,0,0,0,29.59898,0,0,0,39.00008,100,0.1255969,2.517287,4.104372,0,34.72944
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,7.134914,85.90908,58.49091,1.574235,1.574235,0,0,0,1.574235,453.2306,5.477825,0,0,7.134914,1.657089,1.574235,0,0,0,29.59898,0,0,0,39.00008,100,0.1255969,1.731658,5.707931,0,36.73389
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,6.475108,85.86929,60.99454,4.09725,4.09725,0,0,0,4.09725,158.0355,2.162213,0,0,6.475108,4.312894,4.09725,0,0,0,29.59898,0,0,0,39.00008,100,0.1255969,4.506975,5.180086,0,36.07409
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,5.258141,82.07182,62.46881,0,0,0,-1,0,0,0,5.258141,0,0,5.258141,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255969,0,4.206512,0,34.85712
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,4.486179,79.27167,62.90498,2.243174,2.243174,0,0,0,2.243174,199.9925,2.124944,0,0,4.486179,2.361236,2.243174,0,0,0,29.59898,0,0,0,39.00008,100,0.1255969,2.467491,3.588944,0,34.08516
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,2.775726,73.05713,63.3935,5.28541,5.28541,0,0,0,5.28541,52.51675,0,0,0,2.775726,5.56359,5.28541,0,0,0,29.59898,0,2.787864,-2.787864,36.06141,92.46497,0.1255969,5.813951,2.220581,0,32.3747
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.517643,67.84344,62.75669,5.090297,5.090297,0,0,0,5.090297,29.81443,0,0,0,1.517643,5.358207,5.090297,0,0,3.097627,26.81111,0,3.840564,-3.840564,32.0131,82.08471,0.1255969,5.599327,1.214115,0,28.32876
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2014645,61.68469,61.03816,3.460437,3.460437,0,0,0,3.460437,5.821937,0,4.440892E-16,0,0.2014645,3.642565,3.460437,0,0,7.36492,22.97055,0,3.441101,-3.441101,28.38586,72.78412,0.1255969,3.806481,0.1611716,0,23.17201
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,59.66858,59.66858,4.312587,4.312587,0,-1,0,4.312587,0,0,8.881784E-16,0,0,4.539566,4.312587,0,0,11.18837,19.52945,0,4.539566,-4.539566,23.60074,60.5146,0.1255969,4.743846,0,0,19.52945
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,57.70579,57.70579,11.3122,8.36,0,-1,0,8.36,0,0,2.952204,4.083424,0,8.8,8.36,0,0,16.23233,14.98988,0,8.8,-8.8,14.32473,36.72999,0.1255969,12.44342,0,0,14.98988
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,55.35045,55.35045,5.489436,5.489436,0,-1,0,5.489436,0,0,0,0.1579901,0,5.778353,5.489436,0,0,26.01011,6.189883,0,5.778353,-5.778353,8.233807,21.11228,0.1255969,6.038379,0,0,6.189883
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,52.99512,52.99512,0.467921,0.3909535,0,-1,0,0.3909535,0,0,0.07696758,0.1237597,0,0.4115299,0.3909535,0,0,32.4305,0.4115299,0,0.4115299,-0.4115299,7.800015,20,0.1255969,0.5147131,0,0,0.4115299
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,51.12829,51.12829,1.427422,0,0,-1,0,0,0,0,1.427422,1.570164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255969,1.570164,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,49.8285,49.8285,0.7347643,0,0,-1,0,0,0,0,0.7347643,0.8082408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255969,0.8082408,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,48.47636,48.47636,0.1757071,0,0,-1,0,0,0,0,0.1757071,0.1932778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255969,0.1932778,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,47.3772,47.3772,1.447548,0,0,-1,0,0,0,0,1.447548,1.592303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255969,1.592303,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,46.374,46.374,1.020827,0,0,-1,0,0,0,0,1.020827,1.12291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255969,1.12291,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,45.41441,45.41441,0.7869419,0,0,-1,0,0,0,0,0.7869419,0.8656361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255969,0.8656361,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,44.72526,44.72526,1.505384,1.505384,10.30538,0,2.943262,1.505384,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1258705,1.655923,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2449459,45.21159,44.50717,0.9190778,0.9190778,9.719078,0,2.794927,0.9190778,26.65127,1.776357E-15,0,0,0.2449459,0,0,8.8,8.36,24.52775,7.524,8.604946,0,8.604946,23.89438,61.26751,0.1260897,1.010985,0.1959567,12,7.768946
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.097208,50.26783,44.03611,2.859214,2.859214,11.65921,0,3.285781,2.859214,73.34913,1.776357E-15,0,0,2.097208,0,0,8.8,8.36,15.92281,15.26845,10.45721,0,10.45721,33.81496,86.70484,0.1263923,3.145135,1.677767,12,17.36566
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,3.606992,56.64969,45.46675,3.978226,3.978226,0,0,0,3.978226,90.66833,0,0,0,3.606992,4.187606,3.978226,0,0,5.4656,24.67994,0,0.580615,-0.580615,33.20293,85.13556,0.1263923,4.376049,2.885593,0,28.28693
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,4.122471,62.76555,49.43594,3.223098,3.223098,0,-1,0,3.223098,127.904,0,0,0,4.122471,3.392735,3.223098,0,0,6.110727,24.09932,0.7297364,0,0.7297364,33.89522,86.91065,0.1263673,3.545408,3.297977,0,28.2218
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,4.790498,68.98332,52.79448,2.118521,2.118521,0,0,0,2.118521,226.1247,0,0,0,4.790498,2.230022,2.118521,0,0,5.380991,24.75609,2.560476,0,2.560476,36.3243,93.13905,0.1262796,2.330373,3.832398,0,29.54658
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,4.822152,72.68591,55.94365,4.425145,4.425145,0,0,0,4.425145,108.9716,0,0,0,4.822152,4.658047,4.425145,0,0,2.820515,27.06051,0.1641051,0,0.1641051,36.47999,93.53824,0.126274,4.867659,3.857722,0,31.88267
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,5.033636,76.35635,58.39495,3.928519,3.928519,0,0,0,3.928519,128.1306,0,0,0,5.033636,4.135283,3.928519,0,0,2.65641,27.20821,0.898353,0,0.898353,37.33224,95.7235,0.1262432,4.32137,4.026908,0,32.24184
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,6.04683,83.73853,60.89858,4.378303,4.378303,0,0,0,4.378303,138.109,0,0,0,6.04683,4.608739,4.378303,0,0,1.758057,28.01673,1.43809,0,1.43809,38.69653,99.22168,0.1261941,4.816133,4.837464,0,34.06356
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,3.875048,76.23062,62.41647,0.9108841,0.9108841,0,-1,0,0.9108841,425.4161,2.596256,0,0,3.875048,0.9588254,0.9108841,0,0,0.3199666,29.31101,0.3199666,0,0.3199666,39.00008,100,0.1261831,1.001973,3.100038,0,33.18605
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,2.503001,71.47461,62.86137,1.62797,1.62797,0,0,0,1.62797,153.7498,0.7893476,0,0,2.503001,1.713653,1.62797,0,0,0,29.59898,0,0,0,39.00008,100,0.1261831,1.790767,2.002401,0,32.10198
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.302908,71.26227,63.34988,0.3820679,0.3820679,0,0,0,0.3820679,602.7485,1.900732,0,0,2.302908,0.4021767,0.3820679,0,0,0,29.59898,0,0,0,39.00008,100,0.1261831,0.4202746,1.842327,0,31.90189
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.416044,67.44577,62.71307,3.310921,3.310921,0,0,0,3.310921,42.7689,0,4.440892E-16,0,1.416044,3.48518,3.310921,0,0,0,29.59898,0,2.069135,-2.069135,36.81902,94.40755,0.1261831,3.642013,1.132836,0,31.01502
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1090405,61.34364,60.99454,0,0,0,0,0,0,0,0,0,0,0.1090405,0,0,0,0,2.299039,27.52984,0.1090405,0,0.1090405,36.92246,94.67279,0.1261794,0,0.08723243,0,27.63888
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,59.61623,59.61623,5.616694,5.616694,0,-1,0,5.616694,0,0,0,0,0,5.91231,5.616694,0,0,2.189999,27.62798,0,5.91231,-5.91231,30.69034,78.69302,0.1261794,6.178363,0,0,27.62798
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,57.70579,57.70579,4.300753,4.300753,0,-1,0,4.300753,0,0,0,0,0,4.527108,4.300753,0,0,8.759232,21.71567,0,4.527108,-4.527108,25.91835,66.45718,0.1261794,4.730828,0,0,21.71567
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,55.35045,55.35045,0.3082472,0.3082472,0,-1,0,0.3082472,0,0,0,0,0,0.3244707,0.3082472,0,0,13.78935,17.18856,0,0.3244707,-0.3244707,25.57633,65.5802,0.1261794,0.3390719,0,0,17.18856
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,52.99512,52.99512,2.66757,2.66757,0,-1,0,2.66757,0,0,0,0,0,2.807969,2.66757,0,0,14.14987,16.86409,0,2.807969,-2.807969,22.61647,57.99083,0.1261794,2.934327,0,0,16.86409
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,51.12829,51.12829,0.6798609,0.6798609,0,-1,0,0.6798609,0,0,0,0,0,0.7156431,0.6798609,0,0,17.26984,14.05612,0,0.7156431,-0.7156431,21.86212,56.05659,0.1261794,0.747847,0,0,14.05612
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,49.80233,49.80233,0.6909167,0.6909167,0,-1,0,0.6909167,0,0,1.110223E-16,0,0,0.7272807,0.6909167,0,0,18.065,13.34048,0,0.7272807,-0.7272807,21.09549,54.0909,0.1261794,0.7600083,0,0,13.34048
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,48.47636,48.47636,0.4761907,0.4761907,0,-1,0,0.4761907,0,0,1.110223E-16,0,0,0.5012534,0.4761907,0,0,18.87309,12.6132,0,0.5012534,-0.5012534,20.56713,52.73611,0.1261794,0.5238097,0,0,12.6132
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,47.32486,47.32486,0.3534802,0.3534802,0,-1,0,0.3534802,0,0,5.551115E-17,0,0,0.3720845,0.3534802,0,0,19.43004,12.11195,0,0.3720845,-0.3720845,20.17492,51.73045,0.1261794,0.3888283,0,0,12.11195
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,46.34783,46.34783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.84346,11.73986,0,0,0,20.17492,51.73045,0.1261794,0,0,0,11.73986
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,45.38824,45.38824,1.319855,1.319855,0,-1,0,1.319855,0,0,2.220446E-16,0,0,1.389321,1.319855,0,0,19.84346,11.73986,0,1.389321,-1.389321,18.71044,47.9754,0.1261794,1.45184,0,0,11.73986
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,44.69909,44.69909,1.205464,1.205464,0,0,0,1.205464,0,0,2.220446E-16,0,0,1.268909,1.205464,0,0,21.38715,10.35054,0,1.268909,-1.268909,17.37289,44.5458,0.1261794,1.32601,0,0,10.35054
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.0721681,44.68785,44.481,0,0,0,0,0,0,0,0,0,0,0.0721681,0,0,0,0,22.79705,9.081631,0.0721681,0,0.0721681,17.44136,44.72134,0.1261769,0,0.05773449,0,9.153798
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.385336,51.16589,44.03611,5.600306,5.600306,0,0,0,5.600306,42.59296,0,8.881784E-16,0,2.385336,5.895059,5.600306,0,0,22.72488,9.146582,0,3.509723,-3.509723,13.74179,35.23528,0.1261769,6.160336,1.908269,0,11.53192
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,4.524036,59.79705,45.46675,7.877213,7.877213,12,0,3.372,7.877213,57.43194,0,0,0,4.524036,0,0,4.122787,3.916648,26.62458,5.636859,8.440684,0,8.440684,21.74932,55.76738,0.1265287,8.664934,3.619229,12,10.1609
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,6.25978,70.85303,49.40977,5.785572,5.785572,0,-1,0,5.785572,108.1964,0,0,0,6.25978,6.090076,5.785572,0,0,18.18389,13.23347,0.1697042,0,0.1697042,21.91032,56.18019,0.1265229,6.364129,5.007824,0,19.49325
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,5.685637,72.50897,52.79448,0,0,0,0,0,0,0,0,0,0,5.685637,0,0,0,0,18.01419,13.38621,5.685637,0,5.685637,27.30419,70.0106,0.1263289,0,4.54851,0,19.07185
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,7.032594,82.11945,55.89131,2.395285,2.395285,0,0,0,2.395285,293.6015,0,0,0,7.032594,2.521353,2.395285,0,0,12.32855,18.50328,4.511241,0,4.511241,31.58393,80.98427,0.1261753,2.634814,5.626075,0,25.53588
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,7.781204,88.99978,58.34261,3.352432,3.352432,0,0,0,3.352432,232.1063,0,0,0,7.781204,3.528875,3.352432,0,0,7.81731,22.5634,4.252329,0,4.252329,35.61804,91.32812,0.126031,3.687675,6.224963,0,30.3446
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,5.850663,82.77924,60.84624,1.547744,1.547744,0,0,0,1.547744,378.0122,0.6564769,0,0,5.850663,1.629205,1.547744,0,0,3.564981,26.3905,3.564981,0,3.564981,39.00008,100,0.1259102,1.702519,4.680531,0,32.24116
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,4.736069,79.6993,62.36413,0,0,0,-1,0,0,0,4.736069,0,0,4.736069,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1259102,0,3.788855,0,34.33504
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,5.147938,81.98876,62.80902,3.993766,3.993766,0,0,0,3.993766,128.8993,0.9439735,0,0,5.147938,4.203964,3.993766,0,0,0,29.59898,0,0,0,39.00008,100,0.1259102,4.393143,4.11835,0,34.74692
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,3.38203,75.26722,63.29754,7.622145,7.622145,4.409216,0,1.451532,7.622145,44.37111,0,0,0,3.38203,3.38203,3.212929,0,0,0,29.59898,0,0,0,39.00008,100,0.1259102,8.384359,2.705624,12,32.98101
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,1.612011,68.12714,62.71307,0.7603351,0.7603351,0,0,0,0.7603351,212.0132,0.8116583,0,0,1.612011,0.8003528,0.7603351,0,0,0,29.59898,0,0,0,39.00008,100,0.1259102,0.8363686,1.289609,0,31.21099
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2367576,61.75471,60.99454,8.037092,8.037092,7.812172,0,2.31248,8.037092,2.945811,0,0,0,0.2367576,0.2367576,0.2249197,0,0,0,29.59898,0,0,0,39.00008,100,0.1259102,8.840801,0.1894061,12,29.83574
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,59.61623,59.61623,4.603023,4.603023,0,-1,0,4.603023,0,0,0,0,0,4.845287,4.603023,0,0,0,29.59898,0,4.845287,-4.845287,33.8927,86.90417,0.1259102,5.063325,0,0,29.59898
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,57.70579,57.70579,6.043263,6.043263,0,-1,0,6.043263,0,0,8.881784E-16,0,0,6.36133,6.043263,0,0,5.383653,24.75369,0,6.36133,-6.36133,27.18727,69.7108,0.1259102,6.64759,0,0,24.75369
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,55.35045,55.35045,0.1970922,0.1970922,0,-1,0,0.1970922,0,0,2.775558E-17,0,0,0.2074655,0.1970922,0,0,12.4518,18.39236,0,0.2074655,-0.2074655,26.96858,69.15006,0.1259102,0.2168014,0,0,18.39236
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,52.94278,52.94278,1.841559,1.841559,0,-1,0,1.841559,0,0,2.220446E-16,0,0,1.938483,1.841559,0,0,12.68231,18.18489,0,1.938483,-1.938483,24.92524,63.91074,0.1259102,2.025715,0,0,18.18489
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,51.08467,51.08467,1.310145,1.310145,0,-1,0,1.310145,0,0,2.220446E-16,0,0,1.3791,1.310145,0,0,14.83618,16.24641,0,1.3791,-1.3791,23.47154,60.18331,0.1259102,1.441159,0,0,16.24641
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,49.78487,49.78487,2.173253,2.173253,0,-1,0,2.173253,0,0,4.440892E-16,0,0,2.287634,2.173253,0,0,16.36852,14.86731,0,2.287634,-2.287634,21.06016,54.0003,0.1259102,2.390578,0,0,14.86731
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,48.45891,48.45891,1.528466,1.528466,0,-1,0,1.528466,0,0,0,0,0,1.608911,1.528466,0,0,18.91033,12.57968,0,1.608911,-1.608911,19.36422,49.65174,0.1259102,1.681312,0,0,12.57968
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,47.32486,47.32486,0.9655538,0.9655538,0,-1,0,0.9655538,0,0,2.220446E-16,0,0,1.016372,0.9655538,0,0,20.69801,10.97077,0,1.016372,-1.016372,18.29287,46.9047,0.1259102,1.062109,0,0,10.97077
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,46.34783,46.34783,0.2553763,0.2553763,0,-1,0,0.2553763,0,0,0,0,0,0.2688172,0.2553763,0,0,21.82732,9.954394,0,0.2688172,-0.2688172,18.00951,46.17814,0.1259102,0.2809139,0,0,9.954394
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,45.38824,45.38824,0.2200775,0.2200775,0,-1,0,0.2200775,0,0,2.775558E-17,0,0,0.2316605,0.2200775,0,0,22.126,9.685576,0,0.2316605,-0.2316605,17.76532,45.55201,0.1259102,0.2420852,0,0,9.685576
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,44.72526,44.72526,1.386545,1.386545,0,0,0,1.386545,0,0,2.220446E-16,0,0,1.459521,1.386545,0,0,22.3834,9.453917,0,1.459521,-1.459521,16.22685,41.60722,0.1259102,1.525199,0,0,9.453917
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1260648,44.86892,44.50717,0.0152011,0.0152011,0,0,0,0.0152011,829.3139,0,0,0,0.1260648,0.01600116,0.0152011,0,0,24.00509,7.994396,0.1100637,0,0.1100637,16.33126,41.87495,0.1259064,0.01672121,0.1008519,0,8.120461
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.402968,48.17464,44.06228,0,0,0,0,0,0,0,0,0,0,1.402968,0,0,0,0,23.89503,8.093452,1.402968,0,1.402968,17.66224,45.2877,0.125859,0,1.122375,0,9.496421
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,1.997621,51.44879,45.46675,3.065348,3.065348,0,0,0,3.065348,65.16785,0,0,0,1.997621,3.226682,3.065348,0,0,22.49206,9.356124,0,1.229061,-1.229061,16.36669,41.96579,0.125859,3.371882,1.598097,0,11.35375
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.180731,56.10223,49.36615,3.144955,3.144955,0,-1,0,3.144955,69.34061,0,4.440892E-16,0,2.180731,3.310479,3.144955,0,0,23.85768,8.127064,0,1.129748,-1.129748,15.17583,38.91232,0.125859,3.45945,1.744585,0,10.30779
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.606525,57.71543,52.69852,0,0,0,0,0,0,0,0,0,0,1.606525,0,0,0,0,25.11296,6.997315,1.606525,0,1.606525,16.69992,42.82021,0.1258047,0,1.28522,0,8.603841
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.032114,62.39254,55.83897,4.044676,4.044676,0,0,0,4.044676,50.2417,0,0,0,2.032114,4.257554,4.044676,0,0,23.50643,8.443188,0,2.22544,-2.22544,14.3541,36.80531,0.1258047,4.449143,1.625691,0,10.4753
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.7474493,60.6722,58.29027,0.3495359,0.3495359,0,0,0,0.3495359,213.8405,0,0,0,0.7474493,0.3679326,0.3495359,0,0,25.97914,6.217749,0.3795167,0,0.3795167,14.71414,37.72849,0.1257918,0.3844895,0.5979594,0,6.965198
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.82173,63.41945,60.75029,0.3189653,0.3189653,0,0,0,0.3189653,257.6236,0,0,0,0.82173,0.335753,0.3189653,0,0,25.59963,6.559313,0.485977,0,0.485977,15.17518,38.91063,0.1257754,0.3508618,0.657384,0,7.381043
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.9640777,65.44471,62.26817,3.078967,3.078967,0,-1,0,3.078967,31.31173,0,0,0,0.9640777,3.241018,3.078967,0,0,25.11365,6.996693,0,2.27694,-2.27694,12.77507,32.75653,0.1257754,3.386864,0.7712621,0,7.960771
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,1.615397,68.18436,62.75669,5.121311,5.121311,12,0,3.372,5.121311,31.54264,0,0,0,1.615397,0,0,6.878689,6.534754,27.64358,4.719752,8.150151,0,8.150151,20.50698,52.58191,0.1261345,5.633442,1.292317,12,6.335149
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.8293922,65.99743,63.25392,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8293922,0,0,8.8,8.36,19.49343,12.05489,9.189392,0,9.189392,29.22481,74.93525,0.1262605,0,0.6635138,12,12.88428
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.359663,67.15182,62.61711,6.778277,6.778277,12,0,3.372,6.778277,20.05913,0,0,0,1.359663,0,0,5.221723,4.960636,10.30404,20.32534,6.3203,0,6.3203,35.22077,90.30949,0.1265361,7.456105,1.087731,12,21.68501
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.217226,61.6391,60.9422,7.921944,7.921944,11.50013,0,3.245534,7.921944,2.742079,0,0,0,0.217226,0,0,3.578189,3.39928,3.983741,26.01361,3.616506,0,3.616506,38.65169,99.1067,0.1266978,8.714138,0.1737808,12,26.23084
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,59.57262,59.57262,3.615369,3.615369,0,-1,0,3.615369,0,0,4.440892E-16,0,0,3.805652,3.615369,0,0,0.3672352,29.26847,0,3.805652,-3.805652,34.64018,88.82079,0.1266978,3.976906,0,0,29.26847
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,57.65345,57.65345,5.368366,5.368366,0,-1,0,5.368366,0,0,8.881784E-16,0,0,5.650911,5.368366,0,0,4.595737,25.46281,0,5.650911,-5.650911,28.6836,73.54753,0.1266978,5.905202,0,0,25.46281
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,55.29811,55.29811,4.251336,4.251336,0,-1,0,4.251336,0,0,8.881784E-16,0,0,4.47509,4.251336,0,0,10.87453,19.8119,0,4.47509,-4.47509,23.96644,61.45228,0.1266978,4.676469,0,0,19.8119
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,52.89916,52.89916,0.3998716,0.3998716,0,-1,0,0.3998716,0,0,5.551115E-17,0,0,0.4209175,0.3998716,0,0,15.84685,15.33681,0,0.4209175,-0.4209175,23.52275,60.31462,0.1266978,0.4398587,0,0,15.33681
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,51.08467,51.08467,1.367219,1.367219,0,-1,0,1.367219,0,0,0,0,0,1.439178,1.367219,0,0,16.31454,14.9159,0,1.439178,-1.439178,22.00572,56.42482,0.1266978,1.503941,0,0,14.9159
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,49.75871,49.75871,0.9057847,0.9057847,0,-1,0,0.9057847,0,0,1.110223E-16,0,0,0.9534576,0.9057847,0,0,17.91362,13.47672,0,0.9534576,-0.9534576,21.00069,53.84782,0.1266978,0.9963632,0,0,13.47672
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,48.40657,48.40657,1.347168,1.347168,0,-1,0,1.347168,0,0,2.220446E-16,0,0,1.418071,1.347168,0,0,18.97302,12.52326,0,1.418071,-1.418071,19.50591,50.01506,0.1266978,1.481885,0,0,12.52326
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,47.32486,47.32486,0.7239665,0.7239665,0,-1,0,0.7239665,0,0,1.110223E-16,0,0,0.7620699,0.7239665,0,0,20.54865,11.10519,0,0.7620699,-0.7620699,18.70262,47.95534,0.1266978,0.7963631,0,0,11.10519
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,46.34783,46.34783,0.5409479,0.5409479,0,-1,0,0.5409479,0,0,0,0,0,0.5694188,0.5409479,0,0,21.3954,10.34312,0,0.5694188,-0.5694188,18.1024,46.41632,0.1266978,0.5950426,0,0,10.34312
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,45.38824,45.38824,1.508315,1.508315,0,-1,0,1.508315,0,0,2.220446E-16,0,0,1.5877,1.508315,0,0,22.02809,9.7737,0,1.5877,-1.5877,16.42882,42.12509,0.1266978,1.659146,0,0,9.7737
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,44.72526,44.72526,0.675495,0.675495,0,0,0,0.675495,0,0,0,0,0,0.7110474,0.675495,0,0,23.7922,8.186,0,0.7110474,-0.7110474,15.67931,40.20327,0.1266978,0.7430445,0,0,8.186
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.03720257,44.63994,44.53334,1.900048,1.900048,0,0,0,1.900048,1.957981,0,2.220446E-16,0,0.03720257,2.00005,1.900048,0,0,24.58225,7.474952,0,1.962848,-1.962848,13.61028,34.89809,0.1266978,2.090053,0.02976205,0,7.512155
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.114627,50.3764,44.08845,6.960478,6.960478,12,0,3.372,6.960478,30.38048,0,0,0,2.114627,0,0,5.039522,4.787546,26.76319,5.512105,6.902173,0,6.902173,20.15826,51.68774,0.1269923,7.656526,1.691701,12,7.626731
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,4.234432,58.80637,45.4842,2.067946,2.067946,10.86795,0,3.08559,2.067946,204.7651,0,0,0,4.234432,0,0,8.8,8.36,19.86102,11.72406,12.59443,0,12.59443,32.10639,82.32391,0.1271548,2.274741,3.387546,12,15.95849
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,5.755705,68.75917,49.33998,1.353928,1.353928,0,-1,0,1.353928,425.1115,0,0,0,5.755705,1.425188,1.353928,0,0,7.266588,23.05905,4.330518,0,4.330518,36.21468,92.85796,0.1270089,1.489321,4.604564,0,28.81475
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,5.624198,72.09737,52.6549,6.163188,6.163188,0,0,0,6.163188,91.25469,0,0,0,5.624198,6.487566,6.163188,0,0,2.93607,26.95651,0,0.8633683,-0.8633683,35.30461,90.52445,0.1270089,6.779507,4.499359,0,32.58072
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,6.808853,80.89639,55.74301,6.451647,6.451647,0,0,0,6.451647,105.5367,0,0,0,6.808853,6.791207,6.451647,0,0,3.895368,26.09315,0.01764521,0,0.01764521,35.32135,90.56738,0.1270083,7.096812,5.447082,0,32.902
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,6.720803,83.54037,58.19431,4.433031,4.433031,0,0,0,4.433031,151.6074,0,0,0,6.720803,4.666348,4.433031,0,0,3.877723,26.10903,2.054454,0,2.054454,37.27037,95.56487,0.1269392,4.876334,5.376642,0,32.82983
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,6.094306,83.71249,60.69794,6.139119,6.139119,0,0,0,6.139119,99.27004,0,0,0,6.094306,6.462231,6.139119,0,0,1.823269,27.95804,0,0.3679243,-0.3679243,36.88255,94.57044,0.1269392,6.753031,4.875445,0,34.05234
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,6.393481,86.94642,62.17221,5.708489,5.708489,0,-1,0,5.708489,111.9995,0,0,0,6.393481,6.008935,5.708489,0,0,2.232074,27.59011,0.3845455,0,0.3845455,37.24736,95.50586,0.1269263,6.279337,5.114785,0,33.98359
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,5.08895,81.55705,62.66073,7.453821,7.453821,0,0,0,7.453821,68.27304,0,0,0,5.08895,7.846128,7.453821,0,0,1.847528,27.9362,0,2.757177,-2.757177,34.34104,88.05377,0.1269263,8.199203,4.07116,0,33.02515
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.024013,73.72987,63.14924,4.78868,4.78868,0,0,0,4.78868,63.1492,8.881784E-16,0,0,3.024013,5.040716,4.78868,0,0,4.911058,25.17903,0,2.016702,-2.016702,32.21525,82.60303,0.1269263,5.267548,2.41921,0,28.20304
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.449327,67.40738,62.56477,2.288596,2.288596,0,0,0,2.288596,63.32823,0,0,0,1.449327,2.409049,2.288596,0,0,7.151839,23.16232,0,0.9597212,-0.9597212,31.20361,80.0091,0.1269263,2.517456,1.159462,0,24.61165
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2218742,61.61025,60.89858,7.242199,7.242199,0,0,0,7.242199,3.06363,0,8.881784E-16,0,0.2218742,7.623368,7.242199,0,0,8.218196,22.2026,0,7.401494,-7.401494,23.40175,60.00438,0.1269263,7.96642,0.1774994,0,22.42448
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,59.52028,59.52028,6.566363,6.566363,0,-1,0,6.566363,0,0,8.881784E-16,0,0,6.911961,6.566363,0,0,16.44208,14.80111,0,6.911961,-6.911961,16.11591,41.32276,0.1269263,7.222999,0,0,14.80111
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,57.60983,57.60983,7.780897,7.49469,0,-1,0,7.49469,0,0,0.286207,1.064297,0,7.889148,7.49469,0,0,24.12203,7.889148,0,7.889148,-7.889148,7.800015,20,0.1269263,8.558987,0,0,7.889148
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,55.29811,55.29811,8.888956,0,0,-1,0,0,0,0,8.888956,9.777851,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1269263,9.777851,0,0,8.426001E-16
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,52.89916,52.89916,0.7719036,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7719036,0.849094,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1269263,0.849094,0,0,8.426001E-16
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,51.03233,51.03233,0.3966624,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3966624,0.4363287,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1269263,0.4363287,0,0,8.426001E-16
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,49.73254,49.73254,0.7222299,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7222299,0.7944529,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1269263,0.7944529,0,0,8.426001E-16
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,48.40657,48.40657,1.529364,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.529364,1.6823,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1269263,1.6823,0,0,8.426001E-16
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,47.32486,47.32486,1.282498,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.282498,1.410748,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1269263,1.410748,0,0,8.426001E-16
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,46.34783,46.34783,0.8010207,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8010207,0.8811228,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1269263,0.8811228,0,0,8.426001E-16
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,45.38824,45.38824,0.6581554,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6581554,0.723971,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1269263,0.723971,0,0,8.426001E-16
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,44.75143,44.75143,0.394352,0.394352,9.194352,0,2.662171,0.394352,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.127106,0.4337871,0,12,8.426001E-16
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2062267,45.1436,44.55079,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2062267,0,0,8.8,8.36,24.52775,7.524,8.566227,0,8.566227,23.85765,61.17332,0.1272487,0,0.1649814,12,7.730227
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.01479,50.09466,44.11462,2.330505,2.330505,11.13051,0,3.152018,2.330505,86.45292,0,0,0,2.01479,0,0,8.8,8.36,15.96153,15.2336,10.37479,0,10.37479,33.70004,86.41017,0.1275025,2.563556,1.611832,12,17.24839
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,3.829252,57.4182,45.4842,3.862892,3.862892,0,0,0,3.862892,99.12915,0,0,0,3.829252,4.066203,3.862892,0,0,5.586737,24.57092,0,0.2369501,-0.2369501,33.45027,85.76974,0.1275025,4.249182,3.063402,0,28.40017
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,4.983324,65.77145,49.31381,4.312821,4.312821,0,-1,0,4.312821,115.5467,0,0,0,4.983324,4.539812,4.312821,0,0,5.850015,24.33397,0.4435126,0,0.4435126,33.87102,86.84859,0.1274876,4.744103,3.986659,0,29.31729
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,4.819489,68.87686,52.60256,3.881311,3.881311,0,0,0,3.881311,124.1717,0,0,0,4.819489,4.08559,3.881311,0,0,5.406502,24.73313,0.733898,0,0.733898,34.56726,88.63381,0.127463,4.269442,3.855591,0,29.55261
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,6.131676,77.76028,55.64705,1.459864,1.459864,0,0,0,1.459864,420.0169,0,0,0,6.131676,1.536699,1.459864,0,0,4.672604,25.39363,4.594977,0,4.594977,38.92643,99.81117,0.1273093,1.60585,4.905341,0,31.52531
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,7.777154,88.65319,58.09835,0,0,0,0,0,0,0,7.699527,0,0,7.777154,0,0,0,0,0.07762729,29.52911,0.07762729,0,0.07762729,39.00008,100,0.1273067,0,6.221724,0,37.30627
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,7.107418,88.48811,60.60199,6.953371,6.953371,0,0,0,6.953371,102.2154,0,0,0,7.107418,7.319337,6.953371,0,0,0,29.59898,0,0.2119201,-0.2119201,38.7767,99.42722,0.1273067,7.648708,5.685934,0,36.70639
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,6.646889,88.06638,62.07625,0,0,0,-1,0,0,0,6.411422,0,0,6.646889,0,0,0,0,0.2354668,29.38706,0.2354668,0,0.2354668,39.00008,100,0.1272988,0,5.317511,0,36.03395
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,5.669771,84.02976,62.56477,6.225005,6.225005,0,0,0,6.225005,91.08059,0,8.881784E-16,0,5.669771,6.552636,6.225005,0,0,0,29.59898,0,0.8828657,-0.8828657,38.06945,97.61379,0.1272988,6.847505,4.535817,0,35.26875
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,3.905753,77.12341,63.10563,2.806328,2.806328,0,0,0,2.806328,139.1766,0,0,0,3.905753,2.95403,2.806328,0,0,0.9809619,28.71611,0.9517231,0,0.9517231,38.97234,99.92888,0.127267,3.086961,3.124602,0,32.62186
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,1.684508,68.1718,62.51243,7.266755,7.266755,0,0,0,7.266755,23.18102,0,8.881784E-16,0,1.684508,7.649215,7.266755,0,0,0.02923881,29.57266,0,5.964707,-5.964707,32.68499,83.80749,0.127267,7.99343,1.347607,0,31.25717
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.1854024,61.44022,60.84624,1.413544,1.413544,0,0,0,1.413544,13.11614,0,2.220446E-16,0,0.1854024,1.487941,1.413544,0,0,6.656691,23.60796,0,1.302538,-1.302538,31.31199,80.28699,0.127267,1.554898,0.1483219,0,23.79336
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,59.46794,59.46794,11.97938,8.36,0,-1,0,8.36,0,0,3.619379,4.817317,0,8.8,8.36,0,0,8.103956,22.30542,0,8.8,-8.8,22.03598,56.50239,0.127267,13.17732,0,0,22.30542
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,57.60983,57.60983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.88173,13.50542,0,0,0,22.03598,56.50239,0.127267,0,0,0,13.50542
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,55.25449,55.25449,0.6102452,0.6102452,0,-1,0,0.6102452,0,0,1.110223E-16,0,0,0.6423634,0.6102452,0,0,17.88173,13.50542,0,0.6423634,-0.6423634,21.35887,54.76621,0.127267,0.6712697,0,0,13.50542
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,52.89916,52.89916,1.223376,1.223376,0,-1,0,1.223376,0,0,2.220446E-16,0,0,1.287764,1.223376,0,0,18.59547,12.86305,0,1.287764,-1.287764,20.00144,51.28565,0.127267,1.345713,0,0,12.86305
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,51.03233,51.03233,0.8243496,0.8243496,0,-1,0,0.8243496,0,0,1.110223E-16,0,0,0.8677364,0.8243496,0,0,20.02632,11.57529,0,0.8677364,-0.8677364,19.08677,48.94033,0.127267,0.9067845,0,0,11.57529
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,49.73254,49.73254,0.5551021,0.5551021,0,-1,0,0.5551021,0,0,0,0,0,0.584318,0.5551021,0,0,20.99047,10.70755,0,0.584318,-0.584318,18.47084,47.36104,0.127267,0.6106123,0,0,10.70755
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,48.40657,48.40657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.63971,10.12324,0,0,0,18.47084,47.36104,0.127267,0,0,0,10.12324
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,47.32486,47.32486,0.8129205,0.8129205,0,-1,0,0.8129205,0,0,0,0,0,0.8557058,0.8129205,0,0,21.63971,10.12324,0,0.8557058,-0.8557058,17.56885,45.04824,0.127267,0.8942125,0,0,10.12324
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,46.34783,46.34783,1.694134,1.694134,0,-1,0,1.694134,0,0,2.220446E-16,0,0,1.783299,1.694134,0,0,22.5905,9.26753,0,1.783299,-1.783299,15.68909,40.22835,0.127267,1.863547,0,0,9.26753
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,45.41441,45.41441,1.276135,1.276135,0,-1,0,1.276135,0,0,2.220446E-16,0,0,1.3433,1.276135,0,0,24.57194,7.484232,0,1.3433,-1.3433,14.27313,36.59769,0.127267,1.403748,0,0,7.484232
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,44.7776,44.7776,1.770543,1.770543,0,0,0,1.770543,0,0,2.220446E-16,0,0,1.863729,1.770543,0,0,26.0645,6.140932,0,1.863729,-1.863729,12.30858,31.56041,0.127267,1.947597,0,0,6.140932
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.03946297,44.69007,44.57696,1.435207,1.435207,0,0,0,1.435207,2.749635,0,4.440892E-16,0,0.03946297,1.510744,1.435207,0,0,28.13531,4.277203,0,1.471282,-1.471282,10.75772,27.58383,0.127267,1.578728,0.03157037,0,4.316666
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.423455,51.39547,44.14079,5.671737,5.671737,12,0,3.372,5.671737,42.72861,0,0,0,2.423455,0,0,6.328263,6.01185,29.77006,2.805921,8.435305,0,8.435305,18.76015,48.10285,0.1276211,6.238911,1.938764,12,5.229376
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,4.832123,60.90807,45.4842,8.143351,8.143351,12,0,3.372,8.143351,59.33827,0,0,0,4.832123,0,0,3.856649,3.663817,21.33476,10.3977,8.49594,0,8.49594,26.8201,68.76936,0.1279582,8.957685,3.865699,12,15.22982
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,6.660003,72.35439,49.28764,3.889434,3.889434,0,-1,0,3.889434,171.2332,0,0,0,6.660003,4.094141,3.889434,0,0,12.83882,18.04404,2.565862,0,2.565862,29.2543,75.01086,0.1278725,4.278378,5.328003,0,24.70404
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,7.417282,79.69929,52.55022,3.817112,3.817112,0,0,0,3.817112,194.3166,0,0,0,7.417282,4.018013,3.817112,0,0,10.27296,20.35332,3.399269,0,3.399269,32.47913,83.27964,0.1277591,4.198823,5.933825,0,27.7706
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,7.058246,81.81185,55.55109,4.43661,4.43661,0,0,0,4.43661,159.091,0,0,0,7.058246,4.670116,4.43661,0,0,6.873687,23.41266,2.38813,0,2.38813,34.74471,89.08881,0.1276796,4.880271,5.646597,0,30.47091
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,6.938758,84.3902,58.04601,4.181712,4.181712,0,0,0,4.181712,165.931,0,0,0,6.938758,4.401802,4.181712,0,0,4.485557,25.56198,2.536956,0,2.536956,37.15147,95.25999,0.1275952,4.599883,5.551007,0,32.50074
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,6.186427,83.90372,60.50603,3.263312,3.263312,0,0,0,3.263312,189.5751,0.8027602,0,0,6.186427,3.435065,3.263312,0,0,1.948601,27.84524,1.948601,0,1.948601,39.00008,100,0.1275305,3.589643,4.949141,0,34.03166
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,5.253598,81.52706,62.02391,3.059728,3.059728,0,-1,0,3.059728,171.7015,2.032832,0,0,5.253598,3.220766,3.059728,0,0,0,29.59898,0,0,0,39.00008,100,0.1275305,3.3657,4.202878,0,34.85258
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,4.00683,76.86489,62.51243,6.102873,6.102873,0,0,0,6.102873,65.65481,0,8.881784E-16,0,4.00683,6.424077,6.102873,0,0,0,29.59898,0,2.417248,-2.417248,36.45208,93.46667,0.1275305,6.713161,3.205464,0,33.60581
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,3.3087,74.7152,63.05328,0,0,0,0,0,0,0,0.6228693,0,0,3.3087,0,0,0,0,2.685831,27.18173,2.685831,0,2.685831,39.00008,100,0.1274414,0,2.64696,0,30.49043
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,1.775934,68.44718,62.46881,5.663068,5.663068,0,0,0,5.663068,31.35993,0,0,0,1.775934,5.961125,5.663068,0,0,0,29.59898,0,4.18519,-4.18519,34.5885,88.68829,0.1274414,6.229375,1.420747,0,31.37491
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2421176,61.57028,60.7939,5.081597,5.081597,0,0,0,5.081597,4.764596,0,0,0,0.2421176,5.34905,5.081597,0,0,4.650211,25.41379,0,5.106932,-5.106932,29.20532,74.88529,0.1274414,5.589756,0.193694,0,25.6559
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,59.46794,59.46794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.32458,20.30686,0,0,0,29.20532,74.88529,0.1274414,0,0,0,20.30686
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,57.5575,57.5575,4.173152,4.173152,0,-1,0,4.173152,0,0,0,0,0,4.392791,4.173152,0,0,10.32458,20.30686,0,4.392791,-4.392791,24.57491,63.01247,0.1274414,4.590467,0,0,20.30686
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,55.25449,55.25449,9.49785,8.36,0,-1,0,8.36,0,0,1.137851,2.087636,0,8.8,8.36,0,0,15.20546,15.91406,0,8.8,-8.8,15.2989,39.22786,0.1274414,10.44764,0,0,15.91406
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,52.89916,52.89916,1.957693,1.957693,0,-1,0,1.957693,0,0,4.440892E-16,0,0,2.06073,1.957693,0,0,24.98324,7.114064,0,2.06073,-2.06073,13.1267,33.65813,0.1274414,2.153463,0,0,7.114064
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,51.03233,51.03233,1.110149,1.110149,0,-1,0,1.110149,0,0,0,0,0,1.168578,1.110149,0,0,27.27294,5.053334,0,1.168578,-1.168578,11.89491,30.4997,0.1274414,1.221164,0,0,5.053334
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,49.73254,49.73254,0.08544428,0.08544428,0,-1,0,0.08544428,0,0,0,0,0,0.08994135,0.08544428,0,0,28.57136,3.884757,0,0.08994135,-0.08994135,11.8001,30.25661,0.1274414,0.09398871,0,0,3.884757
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,48.40657,48.40657,0.8519945,0.8519945,0,-1,0,0.8519945,0,0,1.110223E-16,0,0,0.8968363,0.8519945,0,0,28.67129,3.794815,0,0.8968363,-0.8968363,10.85475,27.83265,0.1274414,0.9371939,0,0,3.794815
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,47.29869,47.29869,1.50977,1.50977,0,-1,0,1.50977,0,0,2.220446E-16,0,0,1.589232,1.50977,0,0,29.66778,2.897979,0,1.589232,-1.589232,9.179556,23.53728,0.1274414,1.660747,0,0,2.897979
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,46.34783,46.34783,0.5385509,0.5385509,0,-1,0,0.5385509,0,0,1.110223E-16,0,0,0.5668957,0.5385509,0,0,31.43359,1.308747,0,0.5668957,-0.5668957,8.581996,22.00507,0.1274414,0.592406,0,0,1.308747
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,45.41441,45.41441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.06347,0.7418513,0,0,0,8.581996,22.00507,0.1274414,0,0,0,0.7418513
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,44.7776,44.7776,0.7766543,0.7766543,9.576654,0,2.758893,0.7766543,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.06347,0.7418513,8.36,0,8.36,16.51299,42.34091,0.1276447,0.8543198,0,12,0.7418513
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.100857,44.86637,44.57696,0.6222289,0.6222289,9.422229,0,2.719824,0.6222289,16.20898,1.776357E-15,0,0,0.100857,0,0,8.8,8.36,23.70347,8.265851,8.460857,0,8.460857,24.53966,62.92208,0.1278326,0.6844518,0.08068556,12,8.366708
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2606324,44.88877,44.14079,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2606324,0,0,8.8,8.36,15.24262,15.88062,8.620632,0,8.620632,32.71791,83.89191,0.1279692,0,0.2085059,12,16.14125
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.233748,49.1229,45.4842,3.547652,3.547652,0,0,0,3.547652,34.77647,0,4.440892E-16,0,1.233748,3.73437,3.547652,0,0,6.621985,23.63919,0,2.500622,-2.500622,30.08202,77.13324,0.1279692,3.902416,0.9869984,0,24.87294
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.4428447,50.56245,49.24402,0.3043356,0.3043356,0,-1,0,0.3043356,145.512,0,0,0,0.4428447,0.3203532,0.3043356,0,0,9.400454,21.13857,0.1224915,0,0.1224915,30.19823,77.43121,0.1279651,0.3347691,0.3542758,0,21.58142
