Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.455241,56.97599,52.45426,1.735424,1.735424,0,0,0,1.735424,83.85509,0,0,0,1.455241,1.826762,1.735424,0,0,9.277963,21.24881,0,0.3715206,-0.3715206,29.80661,76.42706,0.1279651,1.908966,1.164193,0,22.70405
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.383274,59.88299,55.49875,0,0,0,0,0,0,0,0,0,0,1.383274,0,0,0,0,9.690763,20.87729,1.383274,0,1.383274,31.1189,79.79189,0.1279194,0,1.106619,0,22.26056
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.535892,62.92162,57.95005,4.601867,4.601867,0,0,0,4.601867,33.37541,0,0,0,1.535892,4.844071,4.601867,0,0,8.307489,22.12224,0,3.308179,-3.308179,27.63177,70.85056,0.1279194,5.062054,1.228714,0,23.65813
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.6875003,62.67525,60.45369,0,0,0,0,0,0,0,0,0,0,0.6875003,0,0,0,0,11.98324,18.81406,0.6875003,0,0.6875003,28.28399,72.52292,0.1278967,0,0.5500002,0,19.50156
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,1.5846,67.21527,61.92796,3.047181,3.047181,0,-1,0,3.047181,52.00216,0,0,0,1.5846,3.207559,3.047181,0,0,11.29574,19.43281,0,1.622959,-1.622959,26.57325,68.13639,0.1278967,3.351899,1.26768,0,21.01741
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.561565,67.64291,62.41647,2.129147,2.129147,0,0,0,2.129147,73.34232,0,0,0,1.561565,2.241207,2.129147,0,0,13.09903,17.80985,0,0.6796415,-0.6796415,25.85684,66.29946,0.1278967,2.342061,1.249252,0,19.37142
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.8761845,65.85263,62.95732,5.122208,5.122208,0,0,0,5.122208,17.1056,0,0,0,0.8761845,5.391798,5.122208,0,0,13.85419,17.13021,0,4.515614,-4.515614,21.09697,54.09468,0.1278967,5.634429,0.7009476,0,18.00639
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.1955371,63.04998,62.41647,2.253364,2.253364,0,0,0,2.253364,8.677564,0,4.440892E-16,0,0.1955371,2.371963,2.253364,0,0,18.87154,12.6146,0,2.176425,-2.176425,18.80281,48.21225,0.1278967,2.478701,0.1564297,0,12.81013
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2217149,61.4607,60.75029,4.938266,4.938266,0,0,0,4.938266,4.489733,0,0,0,0.2217149,5.198174,4.938266,0,0,21.28979,10.43817,0,4.97646,-4.97646,13.55716,34.76189,0.1278967,5.432092,0.1773719,0,10.65989
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,59.37198,59.37198,6.098053,5.188625,0,-1,0,5.188625,0,0,0.9094281,1.519233,0,5.461711,5.188625,0,0,26.81919,5.461711,0,5.461711,-5.461711,7.800015,20,0.1278967,6.707859,0,0,5.461711
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,57.50515,57.50515,4.981373,0,0,-1,0,0,0,0,4.981373,5.479511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278967,5.479511,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,55.20216,55.20216,3.505875,0,0,-1,0,0,0,0,3.505875,3.856462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278967,3.856462,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,52.84682,52.84682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278967,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,51.03233,51.03233,1.032685,0,0,-1,0,0,0,0,1.032685,1.135953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278967,1.135953,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,49.73254,49.73254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278967,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,48.40657,48.40657,0.009067816,0,0,-1,0,0,0,0,0.009067816,0.009974597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278967,0.009974597,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,47.29869,47.29869,1.021805,0,0,-1,0,0,0,0,1.021805,1.123986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278967,1.123986,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,46.34783,46.34783,0.2372146,0,0,-1,0,0,0,0,0.2372146,0.2609361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278967,0.2609361,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,45.41441,45.41441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278967,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,44.80377,44.80377,1.55461,1.55461,10.35461,0,2.955716,1.55461,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.128154,1.710071,0,12,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.1952252,45.13813,44.57696,0.916989,0.916989,9.716989,0,2.794398,0.916989,21.28981,1.776357E-15,0,0,0.1952252,0,0,8.8,8.36,24.52775,7.524,8.555225,0,8.555225,23.84721,61.14656,0.1283576,1.008688,0.1561802,12,7.719225
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,1.845778,49.6287,44.16696,4.243285,4.243285,11.703,0,3.296858,4.243285,43.49879,0,0,0,1.845778,0,0,7.459711,7.086726,15.97253,15.2237,8.932504,0,8.932504,32.32132,82.87502,0.1286912,4.667614,1.476622,12,17.06948
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.173481,48.94106,45.4842,2.801784,2.801784,0,0,0,2.801784,41.88333,0,0,0,1.173481,2.949247,2.801784,0,0,7.040025,23.26296,0,1.775766,-1.775766,30.4495,78.07549,0.1286912,3.081963,0.9387844,0,24.43644
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,2.798832,57.9735,49.21785,7.438472,7.438472,0,-1,0,7.438472,37.62644,0,8.881784E-16,0,2.798832,7.82997,7.438472,0,0,9.013098,21.48719,0,5.031138,-5.031138,25.14622,64.47735,0.1286912,8.182319,2.239066,0,24.28602
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,3.309288,63.12943,52.40192,5.447739,5.447739,0,0,0,5.447739,60.74608,0,0,0,3.309288,5.734462,5.447739,0,0,14.60325,16.45605,0,2.425174,-2.425174,22.58986,57.9226,0.1286912,5.992513,2.64743,0,19.76534
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,3.652952,67.62761,55.40279,0,0,0,0,0,0,0,0,0,0,3.652952,0,0,0,0,17.29789,14.03088,3.652952,0,3.652952,26.05535,66.80846,0.1285706,0,2.922361,0,17.68383
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.089608,64.64815,57.80175,0.8138125,0.8138125,0,0,0,0.8138125,256.7677,0,0,0,2.089608,0.8566447,0.8138125,0,0,13.64494,17.31853,1.232963,0,1.232963,27.22504,69.80767,0.12853,0.8951938,1.671686,0,19.40814
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,1.862282,66.48703,60.30539,2.673085,2.673085,0,0,0,2.673085,69.66788,0,0,0,1.862282,2.813774,2.673085,0,0,12.41197,18.4282,0,0.9514922,-0.9514922,26.22208,67.23598,0.12853,2.940394,1.489825,0,20.29048
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,2.342344,69.79424,61.832,6.101745,6.101745,0,-1,0,6.101745,38.3881,0,8.881784E-16,0,2.342344,6.42289,6.101745,0,0,13.46919,17.47671,0,4.080545,-4.080545,21.92081,56.2071,0.12853,6.71192,1.873875,0,19.81905
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.5107895,63.98628,62.32051,2.759271,2.759271,0,0,0,2.759271,18.51175,0,0,0,0.5107895,2.904496,2.759271,0,0,18.00313,13.39616,0,2.393707,-2.393707,19.39762,49.7374,0.12853,3.035198,0.4086316,0,13.90695
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,1.592952,68.2148,62.86137,2.821269,2.821269,0,0,0,2.821269,56.46224,0,0,0,1.592952,2.969757,2.821269,0,0,20.6628,11.00246,0,1.376805,-1.376805,17.94634,46.01617,0.12853,3.103396,1.274361,0,12.59541
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.054548,65.80401,62.32051,2.514759,2.514759,0,0,0,2.514759,41.93436,0,0,0,1.054548,2.647114,2.514759,0,0,22.19258,9.625651,0,1.592566,-1.592566,16.26763,41.71179,0.12853,2.766234,0.8436384,0,10.6802
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2366372,61.4123,60.65433,10.7145,10.7145,12,0,3.372,10.7145,2.20857,0,0,0,0.2366372,0,0,1.2855,1.221225,23.9621,8.033085,1.457862,0,1.457862,17.65068,45.25806,0.1285908,11.78595,0.1893098,12,8.269722
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,59.32836,59.32836,2.147765,2.147765,0,-1,0,2.147765,0,0,0,0,0,2.260805,2.147765,0,0,22.50424,9.34516,0,2.260805,-2.260805,15.26758,39.14757,0.1285908,2.362541,0,0,9.34516
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,57.40919,57.40919,7.189064,6.730138,0,-1,0,6.730138,0,0,0.4589258,1.177832,0,7.084356,6.730138,0,0,25.01625,7.084356,0,7.084356,-7.084356,7.800015,20,0.1285908,7.90797,0,0,7.084356
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,55.1062,55.1062,4.593205,0,0,-1,0,0,0,0,4.593205,5.052525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285908,5.052525,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,52.75086,52.75086,1.656683,0,0,-1,0,0,0,0,1.656683,1.822351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285908,1.822351,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,50.97999,50.97999,0.432414,0,0,-1,0,0,0,0,0.432414,0.4756554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285908,0.4756554,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,49.70637,49.70637,0.674869,0,0,-1,0,0,0,0,0.674869,0.7423559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285908,0.7423559,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,48.3804,48.3804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285908,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,47.29869,47.29869,1.473597,0,0,-1,0,0,0,0,1.473597,1.620956,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285908,1.620956,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,46.34783,46.34783,0.03194278,0,0,-1,0,0,0,0,0.03194278,0.03513706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285908,0.03513706,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,45.41441,45.41441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285908,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,44.7776,44.7776,0.856917,0.856917,9.656917,0,2.7792,0.856917,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1287943,0.9426087,0,12,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1579436,45.03065,44.57696,0.2052975,0.2052975,9.005298,0,2.61434,0.2052975,76.93401,0,0,0,0.1579436,0,0,8.8,8.36,24.52775,7.524,8.517943,0,8.517943,23.81184,61.05587,0.1289451,0.2258273,0.1263549,12,7.681943
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.038681,50.19575,44.14079,3.45087,3.45087,11.56653,0,3.262333,3.45087,59.07731,0,0,0,2.038681,0,0,8.115664,7.709881,16.00981,15.19015,9.748562,0,9.748562,33.06014,84.76941,0.129238,3.795957,1.630945,12,17.22883
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.309708,55.67845,45.4842,2.242833,2.242833,0,0,0,2.242833,147.5682,0,0,0,3.309708,2.360877,2.242833,0,0,6.261248,23.96386,0.9488313,0,0.9488313,33.96028,87.07746,0.1292068,2.467116,2.647766,0,27.27356
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,6.354701,70.94923,49.16551,1.931908,1.931908,0,-1,0,1.931908,328.934,0,0,0,6.354701,2.033587,1.931908,0,0,5.312416,24.8178,4.321114,0,4.321114,38.05965,97.58864,0.1290649,2.125098,5.083761,0,31.1725
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,6.658614,76.00253,52.30596,8.72663,8.72663,3.342685,0,1.181699,8.72663,76.30223,0,0,0,6.658614,5.667312,5.383946,0,0,0.9913023,28.70681,0.9913023,0,0.9913023,39.00008,100,0.1290569,9.599294,5.326891,12,35.36542
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,7.066657,81.47842,55.25449,3.335505,3.335505,0,0,0,3.335505,211.8617,3.555599,0,0,7.066657,3.511058,3.335505,0,0,0,29.59898,0,0,0,39.00008,100,0.1290569,3.669055,5.653326,0,36.66563
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,6.338381,81.17105,57.70579,1.502627,1.502627,0,0,0,1.502627,421.82,4.756669,0,0,6.338381,1.581712,1.502627,0,0,0,29.59898,0,0,0,39.00008,100,0.1290569,1.652889,5.070704,0,35.93736
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,4.915301,77.96332,60.20943,0,0,0,0,0,0,0,4.915301,0,0,4.915301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1290569,0,3.932241,0,34.51428
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,4.786323,79.17622,61.72731,0,0,0,-1,0,0,0,4.786323,0,0,4.786323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1290569,0,3.829059,0,34.3853
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,3.952108,76.31349,62.21583,0,0,0,0,0,0,0,3.952108,0,0,3.952108,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1290569,0,3.161686,0,33.55109
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,3.7089,76.00883,62.80902,2.623825,2.623825,0,0,0,2.623825,141.3547,0.9469795,0,0,3.7089,2.761921,2.623825,0,0,0,29.59898,0,0,0,39.00008,100,0.1290569,2.886208,2.96712,0,33.30788
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,1.727225,68.06667,62.26817,2.610778,2.610778,0,0,0,2.610778,66.15748,0,0,0,1.727225,2.748188,2.610778,0,0,0,29.59898,0,1.020962,-1.020962,37.92389,97.24055,0.1290569,2.871856,1.38178,0,31.3262
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2227941,61.31514,60.60199,0,0,0,0,0,0,0,0,0,0,0.2227941,0,0,0,0,1.134403,28.57802,0.2227941,0,0.2227941,38.13525,97.78249,0.1290496,0,0.1782353,0,28.80081
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,59.27602,59.27602,1.670269,1.670269,0,-1,0,1.670269,0,0,2.220446E-16,0,0,1.758178,1.670269,0,0,0.9116086,28.77853,0,1.758178,-1.758178,36.28197,93.0305,0.1290496,1.837296,0,0,28.77853
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,57.36558,57.36558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.86514,27.02035,0,0,0,36.28197,93.0305,0.1290496,0,0,0,27.02035
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,55.1062,55.1062,2.342499,2.342499,0,-1,0,2.342499,0,0,0,0,0,2.465788,2.342499,0,0,2.86514,27.02035,0,2.465788,-2.465788,33.6828,86.36598,0.1290496,2.576748,0,0,27.02035
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,52.75086,52.75086,0.2511874,0.2511874,0,-1,0,0.2511874,0,0,5.551115E-17,0,0,0.2644078,0.2511874,0,0,5.604904,24.55456,0,0.2644078,-0.2644078,33.40409,85.65134,0.1290496,0.2763061,0,0,24.55456
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,50.97999,50.97999,0.869925,0.869925,0,-1,0,0.869925,0,0,0,0,0,0.9157105,0.869925,0,0,5.898691,24.29016,0,0.9157105,-0.9157105,32.43885,83.17636,0.1290496,0.9569175,0,0,24.29016
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,49.70637,49.70637,1.371924,1.371924,0,-1,0,1.371924,0,0,0,0,0,1.44413,1.371924,0,0,6.916147,23.37445,0,1.44413,-1.44413,30.9166,79.27317,0.1290496,1.509116,0,0,23.37445
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,48.40657,48.40657,1.300838,1.300838,0,-1,0,1.300838,0,0,0,0,0,1.369303,1.300838,0,0,8.520736,21.93032,0,1.369303,-1.369303,29.47323,75.57222,0.1290496,1.430922,0,0,21.93032
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,47.32486,47.32486,1.095748,1.095748,0,-1,0,1.095748,0,0,0,0,0,1.153419,1.095748,0,0,10.04218,20.56101,0,1.153419,-1.153419,28.25742,72.45477,0.1290496,1.205323,0,0,20.56101
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,46.374,46.374,1.816721,1.816721,0,-1,0,1.816721,0,0,2.220446E-16,0,0,1.912338,1.816721,0,0,11.32376,19.40759,0,1.912338,-1.912338,26.24163,67.28611,0.1290496,1.998393,0,0,19.40759
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,45.46675,45.46675,0.8405061,0.8405061,0,-1,0,0.8405061,0,0,0,0,0,0.8847432,0.8405061,0,0,13.44858,17.49526,0,0.8847432,-0.8847432,25.30903,64.89483,0.1290496,0.9245567,0,0,17.49526
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,44.82122,44.82122,1.785433,1.785433,0,0,0,1.785433,0,0,0,0,0,1.879403,1.785433,0,0,14.43163,16.61051,0,1.879403,-1.879403,23.32797,59.81519,0.1290496,1.963976,0,0,16.61051
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.09049264,44.88901,44.6293,1.45028,1.45028,0,0,0,1.45028,6.239667,0,2.220446E-16,0,0.09049264,1.52661,1.45028,0,0,16.51985,14.73111,0,1.436118,-1.436118,21.81417,55.93365,0.1290496,1.595308,0.07239411,0,14.8216
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.253829,50.90978,44.18441,0.1459517,0.1459517,0,0,0,0.1459517,1544.229,0,0,0,2.253829,0.1536334,0.1459517,0,0,18.11554,13.29499,2.100195,0,2.100195,23.80659,61.04241,0.1289808,0.1605469,1.803063,0,15.54882
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.029413,58.15767,45.53654,4.7359,4.7359,0,0,0,4.7359,85.08231,0,0,0,4.029413,4.985157,4.7359,0,0,16.01534,15.18517,0,0.9557445,-0.9557445,22.79914,58.45923,0.1289808,5.20949,3.223531,0,19.21458
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,5.901799,69.10059,49.13934,2.934234,2.934234,0,-1,0,2.934234,201.136,0,0,0,5.901799,3.088667,2.934234,0,0,17.07728,14.22942,2.813132,0,2.813132,25.46792,65.30222,0.1288887,3.227657,4.721439,0,20.13122
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,5.574705,71.44113,52.26234,0.8255337,0.8255337,0,0,0,0.8255337,675.2849,0,0,0,5.574705,0.8689829,0.8255337,0,0,14.26415,16.76124,4.705722,0,4.705722,29.93216,76.74897,0.1287351,0.9080871,4.459764,0,22.33595
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,7.00233,81.11393,55.20216,5.410694,5.410694,0,0,0,5.410694,129.4165,0,0,0,7.00233,5.695467,5.410694,0,0,9.558429,20.99639,1.306862,0,1.306862,31.17196,79.92793,0.1286924,5.951764,5.601864,0,27.99872
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,7.211913,85.21442,57.65345,7.972663,7.972663,8.960334,0,2.602965,7.972663,90.45802,0,0,0,7.211913,0,0,0.9876707,0.9382871,8.251566,22.17257,8.1502,0,8.1502,38.90392,99.75343,0.1288508,8.76993,5.76953,12,29.38448
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,6.616439,85.4453,60.11347,0,0,0,0,0,0,0,6.515073,0,0,6.616439,0,0,0,0,0.1013662,29.50775,0.1013662,0,0.1013662,39.00008,100,0.1288475,0,5.293151,0,36.12419
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,6.748704,88.00687,61.63136,0.9533997,0.9533997,0,-1,0,0.9533997,707.8568,5.745126,0,0,6.748704,1.003579,0.9533997,0,0,0,29.59898,0,0,0,39.00008,100,0.1288475,1.04874,5.398963,0,36.34768
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,5.213654,81.52708,62.17221,2.265146,2.265146,0,0,0,2.265146,230.1685,2.829289,0,0,5.213654,2.384364,2.265146,0,0,0,29.59898,0,0,0,39.00008,100,0.1288475,2.491661,4.170923,0,34.81263
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,3.889854,76.62086,62.71307,0.8508081,0.8508081,0,0,0,0.8508081,457.1952,2.994266,0,0,3.889854,0.8955876,0.8508081,0,0,0,29.59898,0,0,0,39.00008,100,0.1288475,0.9358889,3.111883,0,33.48883
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,1.947412,68.78755,62.21583,1.658837,1.658837,0,0,0,1.658837,117.3962,0.2012675,0,0,1.947412,1.746145,1.658837,0,0,0,29.59898,0,0,0,39.00008,100,0.1288475,1.824721,1.55793,0,31.54639
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.24949,61.34843,60.54964,2.199797,2.199797,0,0,0,2.199797,11.3415,0,4.440892E-16,0,0.24949,2.315576,2.199797,0,0,0,29.59898,0,2.066086,-2.066086,36.82223,94.41579,0.1288475,2.419777,0.199592,0,29.84847
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,59.22368,59.22368,12.89439,8.36,0,-1,0,8.36,0,0,4.534395,5.823834,0,8.8,8.36,0,0,2.295651,27.53289,0,8.8,-8.8,27.54622,70.63119,0.1288475,14.18384,0,0,27.53289
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,57.31324,57.31324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.07343,18.73289,0,0,0,27.54622,70.63119,0.1288475,0,0,0,18.73289
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,55.05386,55.05386,2.727408,2.727408,0,-1,0,2.727408,0,0,4.440892E-16,0,0,2.870956,2.727408,0,0,12.07343,18.73289,0,2.870956,-2.870956,24.51996,62.87158,0.1288475,3.000149,0,0,18.73289
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,52.75086,52.75086,1.576117,1.576117,0,-1,0,1.576117,0,0,2.220446E-16,0,0,1.65907,1.576117,0,0,15.26338,15.86194,0,1.65907,-1.65907,22.77115,58.38745,0.1288475,1.733729,0,0,15.86194
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,50.97999,50.97999,1.396024,1.396024,0,-1,0,1.396024,0,0,2.220446E-16,0,0,1.469499,1.396024,0,0,17.10679,14.20287,0,1.469499,-1.469499,21.22216,54.4157,0.1288475,1.535626,0,0,14.20287
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,49.70637,49.70637,0.9486906,0.9486906,0,-1,0,0.9486906,0,0,1.110223E-16,0,0,0.9986216,0.9486906,0,0,18.73957,12.73337,0,0.9986216,-0.9986216,20.16952,51.71663,0.1288475,1.04356,0,0,12.73337
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,48.40657,48.40657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.84915,11.73475,0,0,0,20.16952,51.71663,0.1288475,0,0,0,11.73475
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,47.32486,47.32486,0.2834375,0.2834375,0,-1,0,0.2834375,0,0,0,0,0,0.2983553,0.2834375,0,0,19.84915,11.73475,0,0.2983553,-0.2983553,19.85503,50.91023,0.1288475,0.3117813,0,0,11.73475
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,46.39145,46.39145,1.718318,1.718318,0,-1,0,1.718318,0,0,2.220446E-16,0,0,1.808756,1.718318,0,0,20.18065,11.43639,0,1.808756,-1.808756,17.94843,46.02153,0.1288475,1.89015,0,0,11.43639
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,45.46675,45.46675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.19038,9.627635,0,0,0,17.94843,46.02153,0.1288475,0,0,0,9.627635
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,44.84739,44.84739,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.19038,9.627635,0,0,0,17.94843,46.02153,0.1288475,0,0,0,9.627635
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2005385,45.23226,44.65547,1.286414,1.286414,0,0,0,1.286414,15.58896,0,2.220446E-16,0,0.2005385,1.35412,1.286414,0,0,22.19038,9.627635,0,1.153581,-1.153581,16.73245,42.90364,0.1288475,1.415055,0.1604308,0,9.828173
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.700387,49.229,44.21058,0.09924217,0.09924217,0,0,0,0.09924217,1713.372,0,0,0,1.700387,0.1044654,0.09924217,0,0,23.47214,8.474053,1.595922,0,1.595922,18.24648,46.78574,0.1287956,0.1091664,1.36031,0,10.17444
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,3.584222,56.62052,45.51037,0,0,0,0,0,0,0,0,0,0,3.584222,0,0,0,0,21.87622,9.910383,3.584222,0,3.584222,21.64677,55.50442,0.128679,0,2.867377,0,13.49461
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,4.971106,65.479,49.09572,2.345806,2.345806,0,-1,0,2.345806,211.9146,0,0,0,4.971106,2.46927,2.345806,0,0,18.292,13.13618,2.501836,0,2.501836,24.02022,61.59018,0.1285978,2.580387,3.976884,0,18.10729
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,5.538487,71.17474,52.15766,0,0,0,0,0,0,0,0,0,0,5.538487,0,0,0,0,15.79016,15.38783,5.538487,0,5.538487,29.27449,75.06264,0.1284184,0,4.43079,0,20.92632
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,5.621346,74.89336,55.05386,0,0,0,0,0,0,0,0,0,0,5.621346,0,0,0,0,10.25167,20.37247,5.621346,0,5.621346,34.60736,88.73666,0.1282368,0,4.497077,0,25.99382
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,5.514725,77.32831,57.50515,0,0,0,0,0,0,0,0.8843994,0,0,5.514725,0,0,0,0,4.630325,25.43168,4.630325,0,4.630325,39.00008,100,0.1280876,0,4.41178,0,30.94641
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,5.419338,79.81965,59.96517,1.857475,1.857475,0,0,0,1.857475,291.7583,3.464101,0,0,5.419338,1.955237,1.857475,0,0,0,29.59898,0,0,0,39.00008,100,0.1280876,2.043222,4.33547,0,35.01831
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,5.606302,82.44509,61.48306,0.1719377,0.1719377,0,-1,0,0.1719377,3260.659,5.425315,0,0,5.606302,0.1809871,0.1719377,0,0,0,29.59898,0,0,0,39.00008,100,0.1280876,0.1891315,4.485042,0,35.20528
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,4.979622,80.40182,62.07625,6.565031,6.565031,0,0,0,6.565031,75.85071,0,0,0,4.979622,6.910559,6.565031,0,0,0,29.59898,0,1.930936,-1.930936,36.96469,94.78107,0.1280876,7.221534,3.983698,0,34.5786
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,3.764614,76.06441,62.66073,5.720035,5.720035,0,0,0,5.720035,65.81452,0,8.881784E-16,0,3.764614,6.02109,5.720035,0,0,2.145485,27.66804,0,2.256476,-2.256476,34.58616,88.68228,0.1280876,6.292038,3.011691,0,31.43266
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,1.855986,68.36398,62.11987,5.083529,5.083529,0,0,0,5.083529,36.50979,0,0,0,1.855986,5.351084,5.083529,0,0,4.65268,25.41157,0,3.495098,-3.495098,30.902,79.23574,0.1280876,5.591883,1.484789,0,27.26755
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2320343,61.1958,60.45369,6.985253,6.985253,0,0,0,6.985253,3.321774,0,8.881784E-16,0,0.2320343,7.352898,6.985253,0,0,8.536122,21.91647,0,7.120863,-7.120863,23.39595,59.9895,0.1280876,7.683778,0.1856274,0,22.1485
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,59.12772,59.12772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.44819,14.7956,0,0,0,23.39595,59.9895,0.1280876,0,0,0,14.7956
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,57.26089,57.26089,1.072187,1.072187,0,-1,0,1.072187,0,0,2.220446E-16,0,0,1.128618,1.072187,0,0,16.44819,14.7956,0,1.128618,-1.128618,22.20629,56.93908,0.1280876,1.179406,0,0,14.7956
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,55.01024,55.01024,0.2944029,0.2944029,0,-1,0,0.2944029,0,0,5.551115E-17,0,0,0.3098978,0.2944029,0,0,17.70221,13.66699,0,0.3098978,-0.3098978,21.87962,56.10149,0.1280876,0.3238432,0,0,13.66699
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,52.69852,52.69852,0.518638,0.518638,0,-1,0,0.518638,0,0,0,0,0,0.5459348,0.518638,0,0,18.04654,13.35709,0,0.5459348,-0.5459348,21.30416,54.62593,0.1280876,0.5705019,0,0,13.35709
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,50.97999,50.97999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.65314,12.81115,0,0,0,21.30416,54.62593,0.1280876,0,0,0,12.81115
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,49.70637,49.70637,0.2131862,0.2131862,0,-1,0,0.2131862,0,0,2.775558E-17,0,0,0.2244066,0.2131862,0,0,18.65314,12.81115,0,0.2244066,-0.2244066,21.06761,54.01941,0.1280876,0.2345049,0,0,12.81115
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,48.43274,48.43274,0.708303,0.708303,0,-1,0,0.708303,0,0,1.110223E-16,0,0,0.7455822,0.708303,0,0,18.90248,12.58675,0,0.7455822,-0.7455822,20.2817,52.00425,0.1280876,0.7791334,0,0,12.58675
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,47.3772,47.3772,0.8346061,0.8346061,0,-1,0,0.8346061,0,0,1.110223E-16,0,0,0.8785327,0.8346061,0,0,19.7309,11.84117,0,0.8785327,-0.8785327,19.35564,49.62976,0.1280876,0.9180666,0,0,11.84117
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,46.44379,46.44379,0.7895399,0.7895399,0,-1,0,0.7895399,0,0,1.110223E-16,0,0,0.8310947,0.7895399,0,0,20.70705,10.96263,0,0.8310947,-0.8310947,18.4796,47.38348,0.1280876,0.8684939,0,0,10.96263
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,45.51037,45.51037,0.4581969,0.4581969,0,-1,0,0.4581969,0,0,0,0,0,0.4823125,0.4581969,0,0,21.63049,10.13154,0,0.4823125,-0.4823125,17.97119,46.07989,0.1280876,0.5040166,0,0,10.13154
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,44.9259,44.9259,2.02343,2.02343,0,0,0,2.02343,0,0,0,0,0,2.129926,2.02343,0,0,22.16639,9.649225,0,2.129926,-2.129926,15.72605,40.32313,0.1280876,2.225773,0,0,9.649225
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.08855516,44.95334,44.69909,0.606191,0.606191,0,0,0,0.606191,14.60846,0,0,0,0.08855516,0.6380958,0.606191,0,0,24.53298,7.519299,0,0.5495406,-0.5495406,15.14679,38.83783,0.1280876,0.6668101,0.07084413,0,7.607854
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.291102,48.04418,44.26292,0,0,0,0,0,0,0,0,0,0,1.291102,0,0,0,0,25.14358,6.969759,1.291102,0,1.291102,16.37163,41.97846,0.128046,0,1.032882,0,8.26086
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,1.783164,50.88269,45.56271,0,0,0,0,0,0,0,0,0,0,1.783164,0,0,0,0,23.85248,8.13175,1.783164,0,1.783164,18.06329,46.31604,0.1279887,0,1.426531,0,9.914914
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,3.708211,60.90576,49.06955,0,0,0,-1,0,0,0,0,0,0,3.708211,0,0,0,0,22.06931,9.736598,3.708211,0,3.708211,21.58121,55.33632,0.1278696,0,2.966569,0,13.44481
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,4.591127,67.46008,52.11404,0,0,0,0,0,0,0,0,0,0,4.591127,0,0,0,0,18.3611,13.07399,4.591127,0,4.591127,25.93673,66.50431,0.1277225,0,3.672901,0,17.66512
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,5.675105,75.00365,54.9579,3.658506,3.658506,0,0,0,3.658506,155.1208,0,0,0,5.675105,3.851059,3.658506,0,0,13.76997,17.206,1.824045,0,1.824045,27.66718,70.94133,0.1276642,4.024357,4.540084,0,22.88111
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,5.722447,78.09998,57.40919,4.201091,4.201091,0,0,0,4.201091,136.2134,0,0,0,5.722447,4.422201,4.201091,0,0,11.94593,18.84764,1.300247,0,1.300247,28.9007,74.1042,0.1276226,4.6212,4.577958,0,24.57009
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,5.222566,78.86285,59.86921,2.166568,2.166568,0,0,0,2.166568,241.0525,0,0,0,5.222566,2.280598,2.166568,0,0,10.64568,20.01786,2.941968,0,2.941968,31.69169,81.26059,0.1275287,2.383225,4.178053,0,25.24043
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,5.468858,81.71984,61.3871,0,0,0,-1,0,0,0,0,0,0,5.468858,0,0,0,0,7.703713,22.66564,5.468858,0,5.468858,36.87991,94.56367,0.1273544,0,4.375086,0,28.13449
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,4.015409,76.24391,61.92796,1.284085,1.284085,0,0,0,1.284085,312.7059,0.4288852,0,0,4.015409,1.351668,1.284085,0,0,2.234855,27.58761,2.234855,0,2.234855,39.00008,100,0.1272834,1.412493,3.212327,0,31.60302
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.214192,70.1086,62.56477,4.464,4.464,0,0,0,4.464,49.60107,0,8.881784E-16,0,2.214192,4.698947,4.464,0,0,0,29.59898,0,2.484756,-2.484756,36.38092,93.28421,0.1272834,4.9104,1.771353,0,31.81317
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.7452328,64.51566,62.07625,3.571249,3.571249,0,0,0,3.571249,20.86757,0,4.440892E-16,0,0.7452328,3.75921,3.571249,0,0,2.76084,27.11422,0,3.013977,-3.013977,33.2039,85.13805,0.1272834,3.928374,0.5961863,0,27.85946
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2246312,61.11941,60.40135,4.952509,4.952509,0,0,0,4.952509,4.535705,0,8.881784E-16,0,0.2246312,5.213168,4.952509,0,0,6.109703,24.10024,0,4.988537,-4.988537,27.94553,71.65505,0.1272834,5.447761,0.179705,0,24.32488
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,59.07538,59.07538,7.722076,7.722076,0,-1,0,7.722076,0,0,0,0.1342834,0,8.128501,7.722076,0,0,11.65252,19.11171,0,8.128501,-8.128501,19.37733,49.68537,0.1272834,8.494284,0,0,19.11171
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,57.21728,57.21728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.68419,10.98321,0,0,0,19.37733,49.68537,0.1272834,0,0,0,10.98321
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,54.9579,54.9579,9.707792,8.36,0,-1,0,8.36,0,0,1.347792,2.318572,0,8.8,8.36,0,0,20.68419,10.98321,0,8.8,-8.8,10.10132,25.90076,0.1272834,10.67857,0,0,10.98321
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,52.69852,52.69852,0.7837562,0.7837562,0,-1,0,0.7837562,0,0,1.110223E-16,0,0,0.8250065,0.7837562,0,0,30.46197,2.183208,0,0.8250065,-0.8250065,9.231686,23.67094,0.1272834,0.8621318,0,0,2.183208
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,50.93637,50.93637,2.500317,1.290291,0,-1,0,1.290291,0,0,1.210026,1.460057,0,1.358201,1.290291,0,0,31.37864,1.358201,0,1.358201,-1.358201,7.800015,20,0.1272834,2.750349,0,0,1.358201
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,49.70637,49.70637,0.4590546,0,0,-1,0,0,0,0,0.4590546,0.5049601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272834,0.5049601,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,48.43274,48.43274,0.8790111,0,0,-1,0,0,0,0,0.8790111,0.9669122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272834,0.9669122,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,47.3772,47.3772,0.235182,0,0,-1,0,0,0,0,0.235182,0.2587002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272834,0.2587002,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,46.44379,46.44379,1.04044,0,0,-1,0,0,0,0,1.04044,1.144484,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272834,1.144484,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,45.53654,45.53654,0.01979264,0,0,-1,0,0,0,0,0.01979264,0.0217719,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272834,0.0217719,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,44.94335,44.94335,1.948025,1.948025,10.74802,0,3.05525,1.948025,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.127561,2.142827,0,12,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2634166,45.48412,44.72526,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2634166,0,0,8.8,8.36,24.52775,7.524,8.623417,0,8.623417,23.9119,61.31244,0.1276928,0,0.2107333,12,7.787416
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.738359,49.44423,44.30653,4.614211,4.614211,12,0,3.372,4.614211,37.67402,0,0,0,1.738359,0,0,7.385789,7.016499,15.90434,15.28508,8.754858,0,8.754858,32.21749,82.60877,0.1280432,5.075633,1.390687,12,17.02343
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.078508,58.38348,45.58888,3.83725,3.83725,0,0,0,3.83725,106.2873,0,0,0,4.078508,4.03921,3.83725,0,0,7.149479,23.16445,0.03929849,0,0.03929849,32.25477,82.70437,0.128042,4.220974,3.262807,0,27.24296
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,4.105361,62.27207,49.04338,0,0,0,-1,0,0,0,0,0,0,4.105361,0,0,0,0,7.11018,23.19982,4.105361,0,4.105361,36.14946,92.69073,0.1279117,0,3.284289,0,27.30518
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,4.832199,68.26332,52.01809,8.671597,8.671597,6.935587,0,2.090703,8.671597,55.72444,0,0,0,4.832199,1.82738,1.736011,0,0,3.004819,26.89464,3.004819,0,3.004819,39.00008,100,0.1280152,9.538757,3.865759,12,31.72684
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,4.470895,70.14172,54.90556,2.203445,2.203445,0,0,0,2.203445,202.9048,2.15148,0,0,4.470895,2.319416,2.203445,0,0,0,29.59898,0,0,0,39.00008,100,0.1280152,2.423789,3.576716,0,34.06987
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,6.698331,82.33727,57.31324,0,0,0,0,0,0,0,6.698331,0,0,6.698331,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1280152,0,5.358665,0,36.29731
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,5.988332,82.15697,59.81688,1.213863,1.213863,0,0,0,1.213863,493.3285,4.710582,0,0,5.988332,1.27775,1.213863,0,0,0,29.59898,0,0,0,39.00008,100,0.1280152,1.335249,4.790666,0,35.58731
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,4.73753,78.5192,61.33476,0,0,0,-1,0,0,0,4.73753,0,0,4.73753,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1280152,0,3.790024,0,34.33651
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,5.352464,81.78584,61.87561,2.328784,2.328784,0,0,0,2.328784,229.8394,2.901112,0,0,5.352464,2.451351,2.328784,0,0,0,29.59898,0,0,0,39.00008,100,0.1280152,2.561662,4.281971,0,34.95144
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,3.632168,75.3298,62.46881,2.635859,2.635859,0,0,0,2.635859,137.7983,0.8575801,0,0,3.632168,2.774588,2.635859,0,0,0,29.59898,0,0,0,39.00008,100,0.1280152,2.899445,2.905735,0,33.23115
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.381379,66.55927,61.97157,2.906098,2.906098,0,0,0,2.906098,47.5338,0,4.440892E-16,0,1.381379,3.059051,2.906098,0,0,0,29.59898,0,1.677672,-1.677672,37.23166,95.4656,0.1280152,3.196708,1.105103,0,30.98036
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1274226,60.76405,60.35773,0,0,0,0,0,0,0,0,0,0,0.1274226,0,0,0,0,1.86408,27.92131,0.1274226,0,0.1274226,37.35254,95.77555,0.1280112,0,0.1019381,0,28.04873
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,59.03176,59.03176,7.297623,7.297623,0,-1,0,7.297623,0,0,8.881784E-16,0,0,7.681708,7.297623,0,0,1.736657,28.03599,0,7.681708,-7.681708,29.25531,75.01347,0.1280112,8.027385,0,0,28.03599
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,57.16494,57.16494,5.566774,5.566774,0,-1,0,5.566774,0,0,8.881784E-16,0,0,5.859762,5.566774,0,0,10.27189,20.35428,0,5.859762,-5.859762,23.07858,59.17572,0.1280112,6.123451,0,0,20.35428
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,54.90556,54.90556,4.171116,4.171116,0,-1,0,4.171116,0,0,8.881784E-16,0,0,4.390648,4.171116,0,0,16.78274,14.49452,0,4.390648,-4.390648,18.45043,47.3087,0.1280112,4.588228,0,0,14.49452
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,52.6549,52.6549,1.638322,1.638322,0,-1,0,1.638322,0,0,2.220446E-16,0,0,1.724549,1.638322,0,0,21.66123,10.10387,0,1.724549,-1.724549,16.63259,42.64759,0.1280112,1.802154,0,0,10.10387
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,50.93637,50.93637,1.554048,1.554048,0,-1,0,1.554048,0,0,2.220446E-16,0,0,1.63584,1.554048,0,0,23.5774,8.379319,0,1.63584,-1.63584,14.90827,38.22625,0.1280112,1.709452,0,0,8.379319
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,49.68019,49.68019,1.956219,1.956219,0,-1,0,1.956219,0,0,4.440892E-16,0,0,2.059178,1.956219,0,0,25.395,6.743479,0,2.059178,-2.059178,12.7377,32.66071,0.1280112,2.151841,0,0,6.743479
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,48.40657,48.40657,1.669472,1.669472,0,-1,0,1.669472,0,0,2.220446E-16,0,0,1.757339,1.669472,0,0,27.68297,4.684301,0,1.757339,-1.757339,10.88531,27.91098,0.1280112,1.836419,0,0,4.684301
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,47.35103,47.35103,0.484188,0.484188,0,-1,0,0.484188,0,0,0,0,0,0.5096715,0.484188,0,0,29.63557,2.926963,0,0.5096715,-0.5096715,10.34806,26.53345,0.1280112,0.5326068,0,0,2.926963
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,46.41761,46.41761,0.6557078,0.6557078,0,-1,0,0.6557078,0,0,0,0,0,0.6902188,0.6557078,0,0,30.20187,2.417291,0,0.6902188,-0.6902188,9.62051,24.66792,0.1280112,0.7212786,0,0,2.417291
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,45.4842,45.4842,2.115547,1.640719,0,-1,0,1.640719,0,0,0.4748278,0.6863825,0,1.727072,1.640719,0,0,30.96878,1.727072,0,1.727072,-1.727072,7.800015,20,0.1280112,2.327101,0,0,1.727072
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,44.9259,44.9259,1.077705,1.077705,9.877705,0,2.835059,1.077705,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1282245,1.185475,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1367036,45.09192,44.69909,1.317307,1.317307,10.11731,0,2.895679,1.317307,10.3775,1.776357E-15,0,0,0.1367036,0,0,8.8,8.36,24.52775,7.524,8.496703,0,8.496703,23.79169,61.00421,0.1284493,1.449038,0.1093628,12,7.660704
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.223562,50.9248,44.28909,1.354159,1.354159,10.15416,0,2.905002,1.354159,164.2024,1.776357E-15,0,0,2.223562,0,0,8.8,8.36,16.03105,15.17103,10.58356,0,10.58356,33.83214,86.74889,0.1286096,1.489575,1.778849,12,17.39459
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,4.198884,58.76973,45.56271,0.6405628,0.6405628,0,0,0,0.6405628,655.4991,0,0,0,4.198884,0.6742766,0.6405628,0,0,5.447488,24.69624,3.524607,0,3.524607,37.17587,95.32256,0.1284982,0.7046191,3.359107,0,28.89512
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,5.499645,67.37081,48.99976,5.162871,5.162871,0,-1,0,5.162871,106.523,0,0,0,5.499645,5.434601,5.162871,0,0,1.922881,27.86839,0.06504416,0,0.06504416,37.23758,95.48078,0.1284961,5.679158,4.399716,0,33.36803
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,6.163538,73.49337,51.96574,4.864234,4.864234,0,0,0,4.864234,126.7114,0,0,0,6.163538,5.120246,4.864234,0,0,1.857837,27.92693,1.043292,0,1.043292,38.22733,98.01861,0.1284632,5.350657,4.93083,0,34.09046
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,7.77319,84.30103,54.8096,0.01986569,0.01986569,0,0,0,0.01986569,39128.72,6.937734,0,0,7.77319,0.02091125,0.01986569,0,0,0.814545,28.86589,0.814545,0,0.814545,39.00008,100,0.1284375,0.02185226,6.218552,0,36.63908
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,6.856649,82.95746,57.21728,0,0,0,0,0,0,0,6.856649,0,0,6.856649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284375,0,5.485319,0,36.45563
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,7.107475,87.28457,59.66858,3.798004,3.798004,0,0,0,3.798004,187.1371,3.109576,0,0,7.107475,3.997899,3.798004,0,0,0,29.59898,0,0,0,39.00008,100,0.1284375,4.177804,5.68598,0,36.70645
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,6.311727,85.32936,61.18646,0,0,0,-1,0,0,0,6.311727,0,0,6.311727,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284375,0,5.049381,0,35.91071
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,5.178336,80.91183,61.77966,0,0,0,0,0,0,0,5.178336,0,0,5.178336,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284375,0,4.142669,0,34.77731
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,3.64227,75.25353,62.36413,0.6455649,0.6455649,0,0,0,0.6455649,564.199,2.962728,0,0,3.64227,0.6795419,0.6455649,0,0,0,29.59898,0,0,0,39.00008,100,0.1284375,0.7101213,2.913816,0,33.24125
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,1.820975,68.04002,61.92796,5.192637,5.192637,0,0,0,5.192637,35.06841,0,0,0,1.820975,5.465934,5.192637,0,0,0,29.59898,0,3.644958,-3.644958,35.15796,90.14842,0.1284375,5.711901,1.45678,0,31.41995
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.2589974,61.08074,60.25305,0.3554077,0.3554077,0,0,0,0.3554077,72.87331,0,0,0,0.2589974,0.3741134,0.3554077,0,0,4.049954,25.95402,0,0.115116,-0.115116,35.03661,89.83729,0.1284375,0.3909485,0.2071979,0,26.21302
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,58.9358,58.9358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.177861,25.8389,0,0,0,35.03661,89.83729,0.1284375,0,0,0,25.8389
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,57.06898,57.06898,3.422465,3.422465,0,-1,0,3.422465,0,0,4.440892E-16,0,0,3.602595,3.422465,0,0,4.177861,25.8389,0,3.602595,-3.602595,31.23914,80.1002,0.1284375,3.764711,0,0,25.8389
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,54.86194,54.86194,4.228403,4.228403,0,-1,0,4.228403,0,0,8.881784E-16,0,0,4.45095,4.228403,0,0,8.180743,22.23631,0,4.45095,-4.45095,26.54743,68.0702,0.1284375,4.651243,0,0,22.23631
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,52.60256,52.60256,1.112383,1.112383,0,-1,0,1.112383,0,0,2.220446E-16,0,0,1.17093,1.112383,0,0,13.12624,17.78536,0,1.17093,-1.17093,25.31316,64.90541,0.1284375,1.223621,0,0,17.78536
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,50.88403,50.88403,0.9131024,0.9131024,0,-1,0,0.9131024,0,0,1.110223E-16,0,0,0.9611604,0.9131024,0,0,14.42728,16.61443,0,0.9611604,-0.9611604,24.30001,62.30759,0.1284375,1.004413,0,0,16.61443
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,49.63658,49.63658,0.9336857,0.9336857,0,-1,0,0.9336857,0,0,1.110223E-16,0,0,0.9828271,0.9336857,0,0,15.49523,15.65327,0,0.9828271,-0.9828271,23.26402,59.65121,0.1284375,1.027054,0,0,15.65327
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,48.35423,48.35423,1.058377,1.058377,0,-1,0,1.058377,0,0,0,0,0,1.114081,1.058377,0,0,16.58726,14.67044,0,1.114081,-1.114081,22.08967,56.64008,0.1284375,1.164214,0,0,14.67044
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,47.29869,47.29869,1.065335,1.065335,0,-1,0,1.065335,0,0,2.220446E-16,0,0,1.121405,1.065335,0,0,17.82513,13.55636,0,1.121405,-1.121405,20.90761,53.60915,0.1284375,1.171868,0,0,13.55636
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,46.374,46.374,0.1373852,0.1373852,0,-1,0,0.1373852,0,0,0,0,0,0.144616,0.1373852,0,0,19.07114,12.43496,0,0.144616,-0.144616,20.75517,53.21828,0.1284375,0.1511237,0,0,12.43496
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,45.46675,45.46675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.23182,12.29034,0,0,0,20.75517,53.21828,0.1284375,0,0,0,12.29034
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,44.89973,44.89973,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.23182,12.29034,0,0,0,20.75517,53.21828,0.1284375,0,0,0,12.29034
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.2464102,45.40861,44.69909,0.9993171,0.9993171,0,0,0,0.9993171,24.65785,0,0,0,0.2464102,1.051913,0.9993171,0,0,19.23182,12.29034,0,0.8055026,-0.8055026,19.9061,51.04117,0.1284375,1.099249,0.1971281,0,12.53675
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.35059,51.29481,44.26292,2.883484,2.883484,0,0,0,2.883484,81.51907,0,4.440892E-16,0,2.35059,3.035246,2.883484,0,0,20.12682,11.48484,0,0.684657,-0.684657,19.1844,49.19069,0.1284375,3.171833,1.880472,0,13.83543
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,3.514014,56.41386,45.53654,4.388005,4.388005,0,0,0,4.388005,80.08226,0,0,0,3.514014,4.618953,4.388005,0,0,20.88755,10.80018,0,1.104939,-1.104939,18.0197,46.20426,0.1284375,4.826806,2.811211,0,14.31419
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,5.335332,66.68211,48.94742,6.961731,6.961731,0,-1,0,6.961731,76.638,0,0,0,5.335332,7.328138,6.961731,0,0,22.11526,9.695241,0,1.992807,-1.992807,15.91909,40.81811,0.1284375,7.657905,4.268265,0,15.03057
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,6.16847,73.39969,51.86979,5.272476,5.272476,0,0,0,5.272476,116.9938,0,0,0,6.16847,5.549974,5.272476,0,0,24.32949,7.702435,0.6184954,0,0.6184954,16.50585,42.32261,0.128418,5.799723,4.934776,0,13.8709
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,5.897613,75.64579,54.71364,0,0,0,0,0,0,0,0,0,0,5.897613,0,0,0,0,23.711,8.25908,5.897613,0,5.897613,22.10082,56.66865,0.1282322,0,4.71809,0,14.15669
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,6.089859,79.40497,57.16494,5.465983,5.465983,0,0,0,5.465983,111.4138,0,0,0,6.089859,5.753667,5.465983,0,0,17.81339,13.56693,0.3361927,0,0.3361927,22.41976,57.48644,0.1282216,6.012582,4.871888,0,19.65679
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,6.078298,82.32104,59.61623,0.1891154,0.1891154,0,0,0,0.1891154,3214.068,0,0,0,6.078298,0.1990689,0.1891154,0,0,17.47719,13.8695,5.87923,0,5.87923,27.99728,71.78777,0.128037,0.208027,4.862638,0,19.9478
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,6.02653,83.94283,61.14284,4.22431,4.22431,0,-1,0,4.22431,142.6631,0,0,0,6.02653,4.446642,4.22431,0,0,11.59796,19.16081,1.579888,0,1.579888,29.4961,75.63087,0.1279875,4.646741,4.821224,0,25.18734
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,4.936276,79.8108,61.72731,0.5865321,0.5865321,0,0,0,0.5865321,841.6038,0,0,0,4.936276,0.6174022,0.5865321,0,0,10.01807,20.58271,4.318874,0,4.318874,33.59334,86.1366,0.1278523,0.6451853,3.949021,0,25.51899
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,2.421924,70.60177,62.32051,2.498734,2.498734,0,0,0,2.498734,96.92607,0,0,0,2.421924,2.630246,2.498734,0,0,5.699201,24.4697,0,0.2083217,-0.2083217,33.37375,85.57355,0.1278523,2.748607,1.937539,0,26.89162
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.328003,66.27719,61.87561,4.265965,4.265965,0,0,0,4.265965,31.13018,0,8.881784E-16,0,1.328003,4.490489,4.265965,0,0,5.930669,24.26138,0,3.162487,-3.162487,30.0402,77.02599,0.1278523,4.692562,1.062402,0,25.58938
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.2485482,61.0033,60.20943,3.307905,3.307905,0,0,0,3.307905,7.513763,0,4.440892E-16,0,0.2485482,3.482006,3.307905,0,0,9.444544,21.09889,0,3.233458,-3.233458,26.63183,68.28661,0.1278523,3.638696,0.1988385,0,21.34744
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,58.88346,58.88346,3.172703,3.172703,0,-1,0,3.172703,0,0,0,0,0,3.339687,3.172703,0,0,13.03727,17.86543,0,3.339687,-3.339687,23.11149,59.26012,0.1278523,3.489973,0,0,17.86543
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,56.97302,56.97302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.74804,14.52574,0,0,0,23.11149,59.26012,0.1278523,0,0,0,14.52574
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,54.8096,54.8096,3.304896,3.304896,0,-1,0,3.304896,0,0,4.440892E-16,0,0,3.478838,3.304896,0,0,16.74804,14.52574,0,3.478838,-3.478838,19.44448,49.85753,0.1278523,3.635386,0,0,14.52574
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,52.55022,52.55022,0.4007642,0.4007642,0,-1,0,0.4007642,0,0,5.551115E-17,0,0,0.421857,0.4007642,0,0,20.61341,11.04691,0,0.421857,-0.421857,18.9998,48.71734,0.1278523,0.4408406,0,0,11.04691
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,50.8317,50.8317,0.9237639,0.9237639,0,-1,0,0.9237639,0,0,0,0,0,0.9723831,0.9237639,0,0,21.08214,10.62505,0,0.9723831,-0.9723831,17.97482,46.08919,0.1278523,1.01614,0,0,10.62505
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,49.6104,49.6104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.16257,9.652666,0,0,0,17.97482,46.08919,0.1278523,0,0,0,9.652666
