Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,54.8096,54.8096,2.348391,2.348391,0,-1,0,2.348391,0,0,0,0,0,2.471991,2.348391,0,0,22.20139,9.617729,0,2.471991,-2.471991,15.33228,39.31347,0.1264629,2.58323,0,0,9.617729
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,52.94278,52.94278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.94804,7.145739,0,0,0,15.33228,39.31347,0.1264629,0,0,0,7.145739
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,50.97999,50.97999,2.541555,2.541555,0,-1,0,2.541555,0,0,4.440892E-16,0,0,2.675321,2.541555,0,0,24.94804,7.145739,0,2.675321,-2.675321,12.51225,32.08263,0.1264629,2.795711,0,0,7.145739
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,49.6104,49.6104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.92062,4.470417,0,0,0,12.51225,32.08263,0.1264629,0,0,0,4.470417
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,48.5287,48.5287,1.547168,1.547168,0,-1,0,1.547168,0,0,0,0,0,1.628598,1.547168,0,0,27.92062,4.470417,0,1.628598,-1.628598,10.79556,27.68086,0.1264629,1.701885,0,0,4.470417
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,47.35103,47.35103,0.5608483,0.5608483,0,-1,0,0.5608483,0,0,1.110223E-16,0,0,0.5903667,0.5608483,0,0,29.73018,2.841819,0,0.5903667,-0.5903667,10.17325,26.08521,0.1264629,0.6169332,0,0,2.841819
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,46.51357,46.51357,0.2975785,0.2975785,0,-1,0,0.2975785,0,0,0,0,0,0.3132405,0.2975785,0,0,30.38614,2.251452,0,0.3132405,-0.3132405,9.84307,25.23859,0.1264629,0.3273364,0,0,2.251452
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,45.71101,45.71101,1.150392,1.150392,0,-1,0,1.150392,0,0,2.220446E-16,0,0,1.210939,1.150392,0,0,30.73418,1.938211,0,1.210939,-1.210939,8.566628,21.96567,0.1264629,1.265432,0,0,1.938211
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,44.96952,44.96952,1.048008,0.6909084,0,-1,0,0.6909084,0,0,0.3570995,0.4619003,0,0.727272,0.6909084,0,0,32.07967,0.727272,0,0.727272,-0.727272,7.800015,20,0.1264629,1.152809,0,0,0.727272
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,44.38504,44.38504,0.5879071,0.5879071,9.387907,0,2.71114,0.5879071,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1266254,0.6466978,0,12,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1103825,44.48292,44.16696,0.8008576,0.8008576,9.600858,0,2.765017,0.8008576,13.78304,0,0,0,0.1103825,0,0,8.8,8.36,24.52775,7.524,8.470383,0,8.470383,23.76672,60.94018,0.1267974,0.8809434,0.08830599,12,7.634383
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,1.788065,49.01818,43.74823,3.080924,3.080924,11.41613,0,3.224281,3.080924,58.03663,0,0,0,1.788065,0,0,8.335207,7.918447,16.05737,15.14734,9.706511,0,9.706511,32.97512,84.55143,0.1270461,3.389017,1.430452,12,16.93541
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.094095,54.28916,44.84739,2.600911,2.600911,0,0,0,2.600911,118.962,0,0,0,3.094095,2.737801,2.600911,0,0,6.35086,23.8832,0.3562938,0,0.3562938,33.31313,85.41812,0.1270362,2.861002,2.475276,0,26.9773
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,4.380233,61.54233,47.49932,2.635607,2.635607,0,-1,0,2.635607,166.1945,0,0,0,4.380233,2.774323,2.635607,0,0,5.994566,24.20387,1.605911,0,1.605911,34.83664,89.32452,0.1269915,2.899167,3.504187,0,28.5841
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,6.401128,71.92947,49.8285,1.987023,1.987023,0,0,0,1.987023,322.1467,0,0,0,6.401128,2.091603,1.987023,0,0,4.388655,25.64919,4.309525,0,4.309525,38.92501,99.80752,0.1268717,2.185725,5.120903,0,32.05032
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,6.517215,75.2775,52.21,7.160056,7.160056,0,0,0,7.160056,91.02185,0,0,0,6.517215,7.536901,7.160056,0,0,0.07912996,29.52776,0,1.019686,-1.019686,37.85017,97.05151,0.1268717,7.876061,5.213772,0,36.04498
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,6.450727,77.844,54.56534,0,0,0,0,0,0,0,5.238614,0,0,6.450727,0,0,0,0,1.212114,28.50808,1.212114,0,1.212114,39.00008,100,0.1268381,0,5.160582,0,34.9588
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,4.644742,73.09589,56.92068,0,0,0,0,0,0,0,4.644742,0,0,4.644742,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268381,0,3.715794,0,34.24372
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,5.508259,78.4006,58.43856,2.730403,2.730403,0,-1,0,2.730403,201.7379,2.634151,0,0,5.508259,2.874109,2.730403,0,0,0,29.59898,0,0,0,39.00008,100,0.1268381,3.003444,4.406608,0,35.10724
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,4.051338,73.31125,59.18006,0.6147008,0.6147008,0,0,0,0.6147008,659.0748,3.404284,0,0,4.051338,0.6470535,0.6147008,0,0,0,29.59898,0,0,0,39.00008,100,0.1268381,0.6761709,3.24107,0,33.65031
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,3.364903,71.55084,59.96517,5.99,5.99,0,0,0,5.99,56.17534,0,8.881784E-16,0,3.364903,6.305264,5.99,0,0,0,29.59898,0,2.94036,-2.94036,35.90067,92.0528,0.1268381,6.589,2.691923,0,32.96388
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,1.968821,66.03455,59.52028,0.2511261,0.2511261,0,0,0,0.2511261,783.9969,0,0,0,1.968821,0.2643433,0.2511261,0,0,3.267067,26.65862,1.704478,0,1.704478,37.51768,96.19897,0.1267908,0.2762387,1.575057,0,28.62744
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3190489,58.85822,57.85409,7.923469,7.923469,9.104832,0,2.639523,7.923469,4.026631,0,0,0,0.3190489,0,0,1.181363,1.122295,1.562589,28.19265,1.441344,0,1.441344,38.88506,99.70507,0.1268421,8.715816,0.2552391,12,28.5117
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,56.43216,56.43216,6.30679,6.30679,0,-1,0,6.30679,0,0,8.881784E-16,0,0,6.638727,6.30679,0,0,0.1212452,29.48986,0,6.638727,-6.638727,31.88722,81.76195,0.1268421,6.937469,0,0,29.48986
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,54.56534,54.56534,0.2017976,0.2017976,0,-1,0,0.2017976,0,0,2.775558E-17,0,0,0.2124186,0.2017976,0,0,7.497608,22.85113,0,0.2124186,-0.2124186,31.66331,81.18782,0.1268421,0.2219774,0,0,22.85113
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,52.69852,52.69852,3.306725,3.306725,0,-1,0,3.306725,0,0,4.440892E-16,0,0,3.480763,3.306725,0,0,7.733629,22.63871,0,3.480763,-3.480763,27.99427,71.78003,0.1268421,3.637397,0,0,22.63871
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,50.78807,50.78807,0.7876092,0.7876092,0,-1,0,0.7876092,0,0,1.110223E-16,0,0,0.8290623,0.7876092,0,0,11.60114,19.15795,0,0.8290623,-0.8290623,27.12036,69.53925,0.1268421,0.8663701,0,0,19.15795
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,49.46211,49.46211,1.01491,1.01491,0,-1,0,1.01491,0,0,2.220446E-16,0,0,1.068326,1.01491,0,0,12.52232,18.32889,0,1.068326,-1.068326,25.99424,66.65177,0.1268421,1.116401,0,0,18.32889
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,48.40657,48.40657,0.5112079,0.5112079,0,-1,0,0.5112079,0,0,1.110223E-16,0,0,0.5381137,0.5112079,0,0,13.70935,17.26056,0,0.5381137,-0.5381137,25.42702,65.19736,0.1268421,0.5623288,0,0,17.26056
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,47.25507,47.25507,1.64658,1.64658,0,-1,0,1.64658,0,0,2.220446E-16,0,0,1.733243,1.64658,0,0,14.30726,16.72245,0,1.733243,-1.733243,23.60003,60.51276,0.1268421,1.811239,0,0,16.72245
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,46.39145,46.39145,0.4795868,0.4795868,0,-1,0,0.4795868,0,0,5.551115E-17,0,0,0.5048282,0.4795868,0,0,16.23308,14.9892,0,0.5048282,-0.5048282,23.06789,59.14832,0.1268421,0.5275454,0,0,14.9892
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,45.60633,45.60633,0.1925938,0.1925938,0,-1,0,0.1925938,0,0,2.775558E-17,0,0,0.2027303,0.1925938,0,0,16.794,14.48438,0,0.2027303,-0.2027303,22.85419,58.60038,0.1268421,0.2118531,0,0,14.48438
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,44.87356,44.87356,1.237444,1.237444,0,-1,0,1.237444,0,0,2.220446E-16,0,0,1.302572,1.237444,0,0,17.01926,14.28165,0,1.302572,-1.302572,21.48116,55.07979,0.1268421,1.361188,0,0,14.28165
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,44.28909,44.28909,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.46656,12.97907,0,0,0,21.48116,55.07979,0.1268421,0,0,0,12.97907
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.05453145,44.2443,44.08845,1.099036,1.099036,0,0,0,1.099036,4.961752,2.220446E-16,0,0,0.05453145,1.15688,1.099036,0,0,18.46656,12.97907,0,1.102349,-1.102349,20.31918,52.10036,0.1268421,1.20894,0.04362516,0,13.03361
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,1.954757,49.44709,43.66972,0.06261513,0.06261513,0,0,0,0.06261513,3121.861,0,0,0,1.954757,0.06591066,0.06261513,0,0,19.69139,11.87673,1.888847,0,1.888847,22.1111,56.69501,0.1267897,0.06887664,1.563806,0,13.83148
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.101736,54.21161,44.75143,3.756458,3.756458,0,0,0,3.756458,82.57075,0,0,0,3.101736,3.954167,3.756458,0,0,17.80255,13.57669,0,0.8524309,-0.8524309,21.21256,54.39107,0.1267897,4.132104,2.481389,0,16.67842
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,4.921181,63.35509,47.3772,0,0,0,-1,0,0,0,0,0,0,4.921181,0,0,0,0,18.74969,12.72426,4.921181,0,4.921181,25.8812,66.36192,0.1266535,0,3.936945,0,17.64544
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,6.628082,72.72543,49.70637,0.08041487,0.08041487,0,0,0,0.08041487,8242.359,0,0,0,6.628082,0.08464723,0.08041487,0,0,13.82851,17.15332,6.543435,0,6.543435,32.08885,82.27894,0.1264729,0.08845636,5.302465,0,23.7814
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,6.353796,74.40464,52.0617,7.060701,7.060701,0,0,0,7.060701,89.98817,0,0,0,6.353796,7.432317,7.060701,0,0,7.285075,23.04241,0,1.078521,-1.078521,30.95199,79.36391,0.1264729,7.766771,5.083037,0,29.39621
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,6.647787,78.46898,54.3647,0,0,0,0,0,0,0,0,0,0,6.647787,0,0,0,0,8.483431,21.96389,6.647787,0,6.647787,37.25863,95.53477,0.1262898,0,5.31823,0,28.61168
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,6.019055,78.62254,56.77238,0,0,0,0,0,0,0,4.183412,0,0,6.019055,0,0,0,0,1.835644,27.9469,1.835644,0,1.835644,39.00008,100,0.1262394,0,4.815244,0,33.96595
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,5.926251,79.98611,58.24665,2.077372,2.077372,0,-1,0,2.077372,285.2764,3.739544,0,0,5.926251,2.186707,2.077372,0,0,0,29.59898,0,0,0,39.00008,100,0.1262394,2.285109,4.741001,0,35.52523
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,5.686948,79.81331,58.97942,6.064162,6.064162,0,0,0,6.064162,93.77961,0,8.881784E-16,0,5.686948,6.383329,6.064162,0,0,0,29.59898,0,0.696381,-0.696381,38.26603,98.11782,0.1262394,6.670578,4.549558,0,35.28593
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,3.966676,73.69184,59.81688,3.936246,3.936246,0,0,0,3.936246,100.7731,0,0,0,3.966676,4.143417,3.936246,0,0,0.7737566,28.9026,0,0.1767407,-0.1767407,38.07973,97.64013,0.1262394,4.329871,3.173341,0,32.86927
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,1.93489,65.81641,59.42432,2.23639,2.23639,0,0,0,2.23639,86.51842,0,0,0,1.93489,2.354095,2.23639,0,0,0.9701352,28.72586,0,0.4192055,-0.4192055,37.63784,96.5071,0.1262394,2.460029,1.547912,0,30.66075
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3175057,58.70401,57.70579,0,0,0,0,0,0,0,0,0,0,0.3175057,0,0,0,0,1.435919,28.30665,0.3175057,0,0.3175057,37.93906,97.27944,0.1262307,0,0.2540046,0,28.62416
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,56.32748,56.32748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.118413,28.59241,0,0,0,37.93906,97.27944,0.1262307,0,0,0,28.59241
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,54.41704,54.41704,2.282906,2.282906,0,-1,0,2.282906,0,0,0,0,0,2.403059,2.282906,0,0,1.118413,28.59241,0,2.403059,-2.403059,35.40601,90.78446,0.1262307,2.511197,0,0,28.59241
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,52.60256,52.60256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.788479,26.18935,0,0,0,35.40601,90.78446,0.1262307,0,0,0,26.18935
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,50.69212,50.69212,0.8356544,0.8356544,0,-1,0,0.8356544,0,0,1.110223E-16,0,0,0.8796362,0.8356544,0,0,3.788479,26.18935,0,0.8796362,-0.8796362,34.47879,88.40698,0.1262307,0.9192199,0,0,26.18935
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,49.36615,49.36615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.765852,25.30971,0,0,0,34.47879,88.40698,0.1262307,0,0,0,25.30971
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,48.33678,48.33678,1.784842,1.784842,0,-1,0,1.784842,0,0,2.220446E-16,0,0,1.878781,1.784842,0,0,4.765852,25.30971,0,1.878781,-1.878781,32.49838,83.32903,0.1262307,1.963326,0,0,25.30971
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,47.15911,47.15911,1.226092,1.226092,0,-1,0,1.226092,0,0,0,0,0,1.290623,1.226092,0,0,6.853387,23.43093,0,1.290623,-1.290623,31.13795,79.84074,0.1262307,1.348701,0,0,23.43093
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,46.32166,46.32166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.287413,22.14031,0,0,0,31.13795,79.84074,0.1262307,0,0,0,22.14031
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,45.53654,45.53654,1.453834,1.453834,0,-1,0,1.453834,0,0,0,0,0,1.530351,1.453834,0,0,8.287413,22.14031,0,1.530351,-1.530351,29.52482,75.70451,0.1262307,1.599217,0,0,22.14031
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,44.80377,44.80377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.987803,20.60995,0,0,0,29.52482,75.70451,0.1262307,0,0,0,20.60995
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,44.21058,44.21058,1.585521,1.585521,0,0,0,1.585521,0,0,2.220446E-16,0,0,1.66897,1.585521,0,0,9.987803,20.60995,0,1.66897,-1.66897,27.76557,71.19362,0.1262307,1.744074,0,0,20.60995
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03604981,44.12161,44.01866,0.1472541,0.1472541,0,0,0,0.1472541,24.48136,0,0,0,0.03604981,0.1550043,0.1472541,0,0,11.84221,18.94099,0,0.1189545,-0.1189545,27.64018,70.87211,0.1262307,0.1619795,0.02883985,0,18.97704
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.216007,50.18092,43.59993,4.673916,4.673916,0,0,0,4.673916,47.4122,0,8.881784E-16,0,2.216007,4.919912,4.673916,0,0,11.97439,18.82203,0,2.703905,-2.703905,24.79001,63.56401,0.1262307,5.141308,1.772805,0,21.03804
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,4.498017,58.83595,44.68164,5.491532,5.491532,0,0,0,5.491532,81.90823,0,0,0,4.498017,5.78056,5.491532,0,0,14.97872,16.11813,0,1.282543,-1.282543,23.43809,60.09755,0.1262307,6.040685,3.598413,0,20.61614
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,6.089168,67.66436,47.28124,1.740583,1.740583,0,-1,0,1.740583,349.8349,0,0,0,6.089168,1.832193,1.740583,0,0,16.40377,14.83558,4.256975,0,4.256975,27.47661,70.45271,0.1261139,1.914642,4.871334,0,20.92475
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,7.523854,76.41767,49.55807,5.895496,5.895496,0,0,0,5.895496,127.6204,0,0,0,7.523854,6.205786,5.895496,0,0,12.1468,18.66686,1.318069,0,1.318069,28.72704,73.65894,0.1260778,6.485046,6.019083,0,26.19071
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,7.702197,80.21822,51.91341,5.776563,5.776563,0,0,0,5.776563,133.3353,0,0,0,7.702197,6.080593,5.776563,0,0,10.82873,19.85312,1.621604,0,1.621604,30.26543,77.60352,0.1260333,6.354219,6.161757,0,27.55532
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,8.13486,85.40372,54.26875,2.785387,2.785387,0,0,0,2.785387,292.055,0,0,0,8.13486,2.931986,2.785387,0,0,9.207126,21.31256,5.202874,0,5.202874,35.20131,90.25959,0.1258911,3.063926,6.507888,0,29.44743
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,7.646386,86.03807,56.62408,1.234692,1.234692,0,0,0,1.234692,619.295,2.342459,0,0,7.646386,1.299676,1.234692,0,0,4.004251,25.99515,4.004251,0,4.004251,39.00008,100,0.1257818,1.358161,6.117109,0,33.64154
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,6.258376,81.3524,58.15069,7.085799,7.085799,0,-1,0,7.085799,88.3228,0,0,0,6.258376,7.458736,7.085799,0,0,0,29.59898,0,1.20036,-1.20036,37.73479,96.75567,0.1257818,7.794379,5.006701,0,35.85735
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,5.326083,78.14818,58.88346,4.36164,4.36164,0,0,0,4.36164,122.1119,0,0,0,5.326083,4.591201,4.36164,0,0,1.333733,28.39862,0.7348827,0,0.7348827,38.43196,98.54329,0.1257617,4.797805,4.260867,0,33.7247
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,3.568094,72.05141,59.72091,3.530656,3.530656,0,0,0,3.530656,101.0604,0,0,0,3.568094,3.71648,3.530656,0,0,0.5988506,29.06001,0,0.1483862,-0.1483862,38.27555,98.14223,0.1257617,3.883722,2.854475,0,32.62811
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,1.999543,65.93983,59.32836,0.3554888,0.3554888,0,0,0,0.3554888,562.477,0.8616199,0,0,1.999543,0.3741988,0.3554888,0,0,0.7637242,28.91163,0.7637242,0,0.7637242,39.00008,100,0.1257409,0.3910377,1.599634,0,30.91117
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3019924,58.55834,57.60983,6.635375,6.635375,0,0,0,6.635375,4.551248,0,8.881784E-16,0,0.3019924,6.984605,6.635375,0,0,0,29.59898,0,6.682613,-6.682613,31.95599,81.93826,0.1257409,7.298913,0.2415939,0,29.90097
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,56.23153,56.23153,1.114418,1.114418,0,-1,0,1.114418,0,0,2.220446E-16,0,0,1.173071,1.114418,0,0,7.425126,22.91636,0,1.173071,-1.173071,30.71946,78.76768,0.1257409,1.225859,0,0,22.91636
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,54.32108,54.32108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.728539,21.74329,0,0,0,30.71946,78.76768,0.1257409,0,0,0,21.74329
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,52.45426,52.45426,6.963413,6.963413,0,-1,0,6.963413,0,0,8.881784E-16,0,0,7.329908,6.963413,0,0,8.728539,21.74329,0,7.329908,-7.329908,22.99306,58.95644,0.1257409,7.659754,0,0,21.74329
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,50.58744,50.58744,0.328611,0.328611,0,-1,0,0.328611,0,0,5.551115E-17,0,0,0.3459063,0.328611,0,0,16.87288,14.41339,0,0.3459063,-0.3459063,22.62844,58.02153,0.1257409,0.3614721,0,0,14.41339
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,49.26147,49.26147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.25722,14.06748,0,0,0,22.62844,58.02153,0.1257409,0,0,0,14.06748
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,48.2321,48.2321,1.02009,1.02009,0,-1,0,1.02009,0,0,2.220446E-16,0,0,1.073779,1.02009,0,0,17.25722,14.06748,0,1.073779,-1.073779,21.49658,55.11932,0.1257409,1.1221,0,0,14.06748
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,47.0806,47.0806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.45031,12.9937,0,0,0,21.49658,55.11932,0.1257409,0,0,0,12.9937
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,46.25187,46.25187,0.6793208,0.6793208,0,-1,0,0.6793208,0,0,1.110223E-16,0,0,0.7150745,0.6793208,0,0,18.45031,12.9937,0,0.7150745,-0.7150745,20.74282,53.18662,0.1257409,0.7472529,0,0,12.9937
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,45.46675,45.46675,0.6647075,0.6647075,0,-1,0,0.6647075,0,0,1.110223E-16,0,0,0.6996921,0.6647075,0,0,19.24484,12.27863,0,0.6996921,-0.6996921,20.00528,51.29549,0.1257409,0.7311783,0,0,12.27863
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,44.75143,44.75143,0.8333258,0.8333258,0,-1,0,0.8333258,0,0,0,0,0,0.8771851,0.8333258,0,0,20.02227,11.57893,0,0.8771851,-0.8771851,19.08065,48.92464,0.1257409,0.9166584,0,0,11.57893
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,44.14079,44.14079,1.331859,1.331859,0,0,0,1.331859,0,0,0,0,0,1.401956,1.331859,0,0,20.99692,10.70175,0,1.401956,-1.401956,17.60286,45.13544,0.1257409,1.465044,0,0,10.70175
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.03818755,44.04916,43.94015,0,0,0,0,0,0,0,0,0,0,0.03818755,0,0,0,0,22.55465,9.299791,0.03818755,0,0.03818755,17.63908,45.22833,0.1257399,0,0.03055004,0,9.337979
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.194215,50.03131,43.52142,3.993572,3.993572,0,0,0,3.993572,54.94368,0,4.440892E-16,0,2.194215,4.20376,3.993572,0,0,22.51646,9.334161,0,2.009544,-2.009544,15.52084,39.79694,0.1257399,4.392929,1.755372,0,11.52838
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,3.70997,56.0596,44.60313,3.641,3.641,0,0,0,3.641,101.8943,0,0,0,3.70997,3.832631,3.641,0,0,24.74929,7.324616,0,0.1226607,-0.1226607,15.39154,39.46542,0.1257399,4.0051,2.967976,0,11.03459
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,5.887735,66.75804,47.17656,3.149446,3.149446,0,-1,0,3.149446,186.9451,0,0,0,5.887735,3.315207,3.149446,0,0,24.88558,7.201955,2.572528,0,2.572528,17.83206,45.72313,0.1256698,3.464391,4.710188,0,13.08969
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,6.803089,73.13425,49.43594,1.782783,1.782783,0,0,0,1.782783,381.5995,0,0,0,6.803089,1.876613,1.782783,0,0,22.31305,9.51723,4.926476,0,4.926476,22.50572,57.70686,0.1255358,1.961061,5.442472,0,16.32032
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,6.407966,74.27714,51.76511,1.474545,1.474545,0,0,0,1.474545,434.5724,0,0,0,6.407966,1.552153,1.474545,0,0,17.38658,13.95106,4.855813,0,4.855813,27.11235,69.51871,0.1254041,1.622,5.126373,0,20.35902
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,7.739916,83.18472,54.07683,2.129339,2.129339,0,0,0,2.129339,363.4891,0,0,0,7.739916,2.24141,2.129339,0,0,12.53076,18.32129,5.498506,0,5.498506,32.32869,82.89391,0.1252552,2.342273,6.191933,0,26.06121
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,7.139316,83.30721,56.43216,2.013314,2.013314,0,0,0,2.013314,354.6052,0,0,0,7.139316,2.119278,2.013314,0,0,7.032259,23.26995,5.020038,0,5.020038,37.09112,95.10524,0.1251196,2.214645,5.711452,0,30.40926
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,6.733395,83.29453,57.95005,4.084105,4.084105,0,-1,0,4.084105,164.8683,0.4221158,0,0,6.733395,4.299058,4.084105,0,0,2.012221,27.78798,2.012221,0,2.012221,39.00008,100,0.1250653,4.492516,5.386716,0,34.52137
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,4.799051,75.73618,58.69154,5.016709,5.016709,0,0,0,5.016709,95.66132,8.881784E-16,0,0,4.799051,5.280747,5.016709,0,0,0,29.59898,0,0.481696,-0.481696,38.49232,98.69807,0.1250653,5.518381,3.839241,0,34.39803
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,3.452696,71.39462,59.52028,2.878301,2.878301,0,0,0,2.878301,119.956,0,0,0,3.452696,3.029791,2.878301,0,0,0.5352178,29.11728,0.4229053,0,0.4229053,38.89353,99.7268,0.1250539,3.166131,2.762157,0,32.56998
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,1.92411,65.46854,59.12772,5.899625,5.899625,0,0,0,5.899625,32.6141,0,8.881784E-16,0,1.92411,6.210132,5.899625,0,0,0.1123124,29.4979,0,4.286022,-4.286022,34.37566,88.14256,0.1250539,6.489587,1.539288,0,31.42201
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.3316037,58.44993,57.40919,0.2056764,0.2056764,0,0,0,0.2056764,161.2259,0,0,0,0.3316037,0.2165015,0.2056764,0,0,4.874559,25.21188,0.1151022,0,0.1151022,34.48486,88.42255,0.1250508,0.2262441,0.265283,0,25.54348
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,55.98727,55.98727,5.627593,5.627593,0,-1,0,5.627593,0,0,8.881784E-16,0,0,5.923782,5.627593,0,0,4.759457,25.31547,0,5.923782,-5.923782,28.24065,72.41177,0.1250508,6.190352,0,0,25.31547
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,54.12045,54.12045,1.067541,1.067541,0,-1,0,1.067541,0,0,0,0,0,1.123728,1.067541,0,0,11.34144,19.39169,0,1.123728,-1.123728,27.05613,69.37457,0.1250508,1.174296,0,0,19.39169
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,52.30596,52.30596,1.294382,1.294382,0,-1,0,1.294382,0,0,0,0,0,1.362507,1.294382,0,0,12.59002,18.26796,0,1.362507,-1.362507,25.61992,65.69199,0.1250508,1.42382,0,0,18.26796
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,50.43914,50.43914,2.005838,2.005838,0,-1,0,2.005838,0,0,4.440892E-16,0,0,2.111408,2.005838,0,0,14.10392,16.90545,0,2.111408,-2.111408,23.3943,59.98528,0.1250508,2.206422,0,0,16.90545
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,49.13934,49.13934,1.49547,1.49547,0,-1,0,1.49547,0,0,0,0,0,1.574179,1.49547,0,0,16.44993,14.79404,0,1.574179,-1.574179,21.73497,55.73059,0.1250508,1.645017,0,0,14.79404
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,48.10997,48.10997,2.280035,2.280035,0,-1,0,2.280035,0,0,4.440892E-16,0,0,2.400037,2.280035,0,0,18.19902,13.21986,0,2.400037,-2.400037,19.20511,49.24378,0.1250508,2.508038,0,0,13.21986
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,46.98464,46.98464,2.369835,2.369835,0,-1,0,2.369835,0,0,4.440892E-16,0,0,2.494563,2.369835,0,0,20.86572,10.81983,0,2.494563,-2.494563,16.57561,42.50149,0.1250508,2.606819,0,0,10.81983
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,46.12974,46.12974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.63746,8.325263,0,0,0,16.57561,42.50149,0.1250508,0,0,0,8.325263
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,45.3359,45.3359,1.093951,1.093951,0,-1,0,1.093951,0,0,0,0,0,1.151527,1.093951,0,0,23.63746,8.325263,0,1.151527,-1.151527,15.3618,39.38914,0.1250508,1.203346,0,0,8.325263
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,44.6293,44.6293,1.852564,1.852564,0,-1,0,1.852564,0,0,2.220446E-16,0,0,1.950067,1.852564,0,0,24.91694,7.173736,0,1.950067,-1.950067,13.30625,34.11851,0.1250508,2.03782,0,0,7.173736
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,44.03611,44.03611,0.3471655,0.3471655,0,0,0,0.3471655,0,0,0,0,0,0.3654373,0.3471655,0,0,27.08368,5.223669,0,0.3654373,-0.3654373,12.92104,33.13081,0.1250508,0.381882,0,0,5.223669
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.2297012,44.4755,43.81802,1.331385,1.331385,0,0,0,1.331385,17.25279,0,0,0,0.2297012,1.401458,1.331385,0,0,27.48972,4.858231,0,1.171757,-1.171757,11.6859,29.96379,0.1250508,1.464524,0.1837609,0,5.087932
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.208224,46.93881,43.42546,2.137029,2.137029,0,0,0,2.137029,56.53757,0,0,0,1.208224,2.249504,2.137029,0,0,28.79167,3.686474,0,1.04128,-1.04128,10.58829,27.14942,0.1250508,2.350732,0.9665793,0,4.894698
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,1.994419,50.41293,44.481,4.498892,4.498892,11.99335,0,3.370318,4.498892,44.33133,0,0,0,1.994419,0,0,7.494459,7.119736,29.94865,2.645194,9.114154,0,9.114154,19.23474,49.31975,0.1253495,4.948781,1.595535,12,4.639613
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.432406,54.46848,47.03698,1.704912,1.704912,0,-1,0,1.704912,142.6705,0,0,0,2.432406,1.794644,1.704912,0,0,20.83449,10.84793,0.637762,0,0.637762,19.83978,50.87112,0.1253323,1.875403,1.945925,0,13.28034
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.050958,58.86403,49.26147,1.768643,1.768643,0,0,0,1.768643,172.5028,0,0,0,3.050958,1.86173,1.768643,0,0,20.19673,11.42192,1.189229,0,1.189229,20.96798,53.76394,0.1253003,1.945507,2.440767,0,14.47288
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,5.331268,69.68066,51.57319,2.615122,2.615122,0,0,0,2.615122,203.8631,0,0,0,5.331268,2.75276,2.615122,0,0,19.0075,12.49222,2.578509,0,2.578509,23.41417,60.0362,0.1252308,2.876634,4.265015,0,17.82349
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,6.264544,76.20421,53.87619,0,0,0,0,0,0,0,0,0,0,6.264544,0,0,0,0,16.429,14.81288,6.264544,0,6.264544,29.35723,75.2748,0.1250625,0,5.011635,0,21.07743
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,5.819203,77.11546,56.23153,1.813749,1.813749,0,0,0,1.813749,320.8385,0,0,0,5.819203,1.909209,1.813749,0,0,10.16445,20.45097,3.909994,0,3.909994,33.06658,84.78593,0.1249576,1.995124,4.655363,0,26.27018
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,6.269402,80.92353,57.75813,2.042701,2.042701,0,-1,0,2.042701,306.9172,0,0,0,6.269402,2.150212,2.042701,0,0,6.254457,23.96997,4.11919,0,4.11919,36.97438,94.80593,0.1248473,2.246971,5.015522,0,30.23937
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,5.426767,78.11481,58.49091,0,0,0,0,0,0,0,3.2915,0,0,5.426767,0,0,0,0,2.135267,27.67724,2.135267,0,2.135267,39.00008,100,0.1247902,0,4.341414,0,33.104
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,2.682787,68.35339,59.32836,4.95211,4.95211,0,0,0,4.95211,54.17461,0,0,0,2.682787,5.212748,4.95211,0,0,0,29.59898,0,2.529961,-2.529961,36.33326,93.16203,0.1247902,5.447321,2.146229,0,32.28176
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.528351,63.91761,58.9358,0.9734818,0.9734818,0,0,0,0.9734818,156.9984,0,0,0,1.528351,1.024718,0.9734818,0,0,2.811068,27.06902,0.503633,0,0.503633,36.81105,94.38712,0.1247768,1.07083,1.22268,0,28.59737
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2328503,57.94557,57.21728,7.244196,7.244196,0,0,0,7.244196,3.214301,0,8.881784E-16,0,0.2328503,7.625469,7.244196,0,0,2.307435,27.52229,0,7.392619,-7.392619,29.01855,74.40639,0.1247768,7.968616,0.1862802,0,27.75514
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,55.79535,55.79535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.52146,20.12967,0,0,0,29.01855,74.40639,0.1247768,0,0,0,20.12967
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,53.92853,53.92853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.52146,20.12967,0,0,0,29.01855,74.40639,0.1247768,0,0,0,20.12967
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,52.11404,52.11404,4.003978,4.003978,0,-1,0,4.003978,0,0,8.881784E-16,0,0,4.214714,4.003978,0,0,10.52146,20.12967,0,4.214714,-4.214714,24.57585,63.01487,0.1247768,4.404376,0,0,20.12967
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,50.29956,50.29956,0.4654567,0.4654567,0,-1,0,0.4654567,0,0,5.551115E-17,0,0,0.4899544,0.4654567,0,0,15.20447,15.91495,0,0.4899544,-0.4899544,24.05939,61.69062,0.1247768,0.5120024,0,0,15.91495
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,49.01721,49.01721,0.3778901,0.3778901,0,-1,0,0.3778901,0,0,0,0,0,0.3977791,0.3778901,0,0,15.74887,15.425,0,0.3977791,-0.3977791,23.6401,60.61551,0.1247768,0.4156791,0,0,15.425
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,48.01401,48.01401,0.2419021,0.2419021,0,-1,0,0.2419021,0,0,5.551115E-17,0,0,0.2546338,0.2419021,0,0,16.19084,15.02722,0,0.2546338,-0.2546338,23.37169,59.92729,0.1247768,0.2660923,0,0,15.02722
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,46.88868,46.88868,1.05587,1.05587,0,-1,0,1.05587,0,0,2.220446E-16,0,0,1.111442,1.05587,0,0,16.47377,14.77259,0,1.111442,-1.111442,22.20013,56.92329,0.1247768,1.161457,0,0,14.77259
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,46.05123,46.05123,0.8835056,0.8835056,0,-1,0,0.8835056,0,0,1.110223E-16,0,0,0.9300058,0.8835056,0,0,17.7087,13.66114,0,0.9300058,-0.9300058,21.21981,54.40967,0.1247768,0.9718561,0,0,13.66114
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,45.26612,45.26612,1.417881,1.417881,0,-1,0,1.417881,0,0,2.220446E-16,0,0,1.492507,1.417881,0,0,18.74204,12.73114,0,1.492507,-1.492507,19.64657,50.37573,0.1247768,1.559669,0,0,12.73114
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,44.55079,44.55079,1.503805,1.503805,0,-1,0,1.503805,0,0,0,0,0,1.582952,1.503805,0,0,20.40038,11.23863,0,1.582952,-1.582952,17.97799,46.09733,0.1247768,1.654185,0,0,11.23863
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,43.96632,43.96632,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.15922,9.65568,0,0,0,17.97799,46.09733,0.1247768,0,0,0,9.65568
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05394731,43.90208,43.74823,1.524884,1.524884,0,0,0,1.524884,3.537798,0,2.220446E-16,0,0.05394731,1.605141,1.524884,0,0,22.15922,9.65568,0,1.551194,-1.551194,16.34289,41.90477,0.1247768,1.677372,0.04315785,0,9.709627
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1222233,43.67758,43.32951,0.2297053,0.2297053,0,0,0,0.2297053,53.20872,0,0,0,0.1222233,0.2417951,0.2297053,0,0,23.88277,8.104486,0,0.1195718,-0.1195718,16.21685,41.58159,0.1247768,0.2526759,0.09777861,0,8.226709
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4444459,45.66691,44.38504,3.943026,3.943026,0,0,0,3.943026,11.2717,0,4.440892E-16,0,0.4444459,4.150554,3.943026,0,0,24.01563,7.984914,0,3.706108,-3.706108,12.31027,31.56474,0.1247768,4.337329,0.3555567,0,8.429359
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.3999722,48.07779,46.90613,6.734144,4.444839,0,-1,0,4.444839,8.998574,0,2.289305,3.266698,0.3999722,4.678778,4.444839,0,0,28.13352,4.278806,0,4.278806,-4.278806,7.800015,20,0.1247768,7.407558,0.3199777,0,4.678778
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.6957715,51.20205,49.12189,6.668754,6.668754,12,0,3.372,6.668754,10.4333,0,0,0,0.6957715,0,0,5.331246,5.064683,32.88775,0,5.760455,0,5.760455,13.26486,34.0124,0.1249833,7.33563,0.5566171,12,0.6957715
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,1.75488,56.87389,51.42489,3.282236,3.282236,11.46707,0,3.237169,3.282236,53.466,0,0,0,1.75488,0,0,8.184834,7.775592,27.1273,5.184409,9.530473,0,9.530473,22.30626,57.19543,0.1252371,3.610459,1.403904,12,6.93929
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,1.965301,59.96014,53.72789,3.376943,3.376943,11.66968,0,3.288429,3.376943,58.19764,0,0,0,1.965301,0,0,8.292736,7.878099,17.59683,13.76184,9.8434,0,9.8434,31.64453,81.13966,0.1254936,3.714637,1.572241,12,15.72714
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.399366,60.49354,56.03961,6.493122,6.493122,0,0,0,6.493122,21.55151,0,0,0,1.399366,6.834865,6.493122,0,0,7.753426,22.6209,0,5.435499,-5.435499,25.91501,66.44862,0.1254936,7.142434,1.119493,0,24.02026
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.6548084,59.62927,57.5575,3.250836,3.250836,0,-1,0,3.250836,20.14277,0,0,0,0.6548084,3.421932,3.250836,0,0,13.79287,17.1854,0,2.767124,-2.767124,22.99821,58.96965,0.1254936,3.575919,0.5238467,0,17.8402
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.02885,61.58984,58.29027,2.854524,2.854524,0,0,0,2.854524,36.0428,0,4.440892E-16,0,1.02885,3.004762,2.854524,0,0,16.86745,14.41827,0,1.975912,-1.975912,20.91541,53.62916,0.1254936,3.139976,0.8230801,0,15.44712
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.180033,59.75014,59.18006,2.333154,2.333154,0,0,0,2.333154,7.716292,0,0,0,0.180033,2.455951,2.333154,0,0,19.06291,12.44236,0,2.275918,-2.275918,18.51639,47.47782,0.1254936,2.566469,0.1440264,0,12.62239
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02453048,58.81234,58.73516,0,0,0,0,0,0,0,0,0,0,0.02453048,0,0,0,0,21.59171,10.16644,0.02453048,0,0.02453048,18.53966,47.53749,0.1254929,0,0.01962438,0,10.19097
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.3496252,58.16414,57.06898,3.140496,3.140496,0,0,0,3.140496,11.1328,0,4.440892E-16,0,0.3496252,3.305785,3.140496,0,0,21.56718,10.18852,0,2.95616,-2.95616,15.42359,39.54759,0.1254929,3.454545,0.2797002,0,10.53814
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,55.64705,55.64705,11.37636,6.870741,0,-1,0,6.870741,0,0,4.505613,5.643249,0,7.232359,6.870741,0,0,24.8518,7.232359,0,7.232359,-7.232359,7.800015,20,0.1254929,12.51399,0,0,7.232359
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,53.72789,53.72789,3.802308,0,0,-1,0,0,0,0,3.802308,4.182539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254929,4.182539,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,51.96574,51.96574,8.141085,0,0,-1,0,0,0,0,8.141085,8.955194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254929,8.955194,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,50.15126,50.15126,1.415998,0,0,-1,0,0,0,0,1.415998,1.557597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254929,1.557597,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,48.86891,48.86891,1.558725,0,0,-1,0,0,0,0,1.558725,1.714597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254929,1.714597,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,47.86571,47.86571,1.226739,0,0,-1,0,0,0,0,1.226739,1.349413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254929,1.349413,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,46.76655,46.76655,1.08689,0,0,-1,0,0,0,0,1.08689,1.195579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254929,1.195579,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,45.95527,45.95527,0.3469541,0,0,-1,0,0,0,0,0.3469541,0.3816495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254929,0.3816495,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,45.19633,45.19633,1.167416,0,0,-1,0,0,0,0,1.167416,1.284158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254929,1.284158,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,44.481,44.481,1.032902,0,0,-1,0,0,0,0,1.032902,1.136192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254929,1.136192,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,43.89653,43.89653,2.491593,2.491593,11.29159,0,3.192773,2.491593,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1257655,2.740752,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.08839914,43.92186,43.66972,0.4315559,0.4315559,9.231556,0,2.671584,0.4315559,20.48382,1.776357E-15,0,0,0.08839914,0,0,8.8,8.36,24.52775,7.524,8.4484,0,8.4484,23.74586,60.88671,0.1259117,0.4747115,0.07071932,12,7.612399
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2056242,43.83717,43.251,3.678599,3.678599,11.883,0,3.3424,3.678599,5.589742,0,0,0,0.2056242,0,0,8.204405,7.794185,16.07936,15.12756,7.999809,0,7.999809,31.33515,80.34637,0.1261986,4.046459,0.1644993,12,15.33318
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.502716,48.70913,44.28909,5.668321,5.668321,0,0,0,5.668321,26.51077,0,8.881784E-16,0,1.502716,5.966653,5.668321,0,0,8.079546,22.32739,0,4.463938,-4.463938,26.62975,68.28126,0.1261986,6.235153,1.202173,0,23.8301
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.310241,53.81136,46.784,2.358902,2.358902,0,-1,0,2.358902,97.93716,0,0,0,2.310241,2.483055,2.358902,0,0,13.03948,17.86345,0,0.1728131,-0.1728131,26.44758,67.81418,0.1261986,2.594792,1.848193,0,20.17369
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.695969,54.17101,48.99976,4.704258,4.704258,0,0,0,4.704258,36.05178,0,8.881784E-16,0,1.695969,4.95185,4.704258,0,0,13.23149,17.69064,0,3.255882,-3.255882,23.01558,59.0142,0.1261986,5.174684,1.356775,0,19.3866
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.070143,57.7425,51.27659,3.639759,3.639759,0,0,0,3.639759,56.87583,0,0,0,2.070143,3.831325,3.639759,0,0,16.84914,14.43475,0,1.761182,-1.761182,21.15913,54.25408,0.1261986,4.003735,1.656114,0,16.5049
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,1.843812,59.41339,53.58831,0.2543602,0.2543602,0,0,0,0.2543602,724.8823,0,0,0,1.843812,0.2677476,0.2543602,0,0,18.80601,12.67357,1.576064,0,1.576064,22.65432,58.08788,0.1261565,0.2797962,1.475049,0,14.51738
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.098399,66.15157,55.89131,2.405277,2.405277,0,0,0,2.405277,128.8167,0,0,0,3.098399,2.531871,2.405277,0,0,17.22994,14.09203,0.5665283,0,0.5665283,23.19178,59.46597,0.1261413,2.645805,2.478719,0,17.19043
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.8791869,60.15739,57.36558,0.4955772,0.4955772,0,-1,0,0.4955772,177.4066,0,0,0,0.8791869,0.5216602,0.4955772,0,0,16.66341,14.60191,0.3575267,0,0.3575267,23.53096,60.33566,0.1261318,0.5451349,0.7033495,0,15.48109
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,1.624966,63.42931,58.15069,0.8386536,0.8386536,0,0,0,0.8386536,193.7589,0,0,0,1.624966,0.8827932,0.8386536,0,0,16.30589,14.92368,0.7421728,0,0.7421728,24.23504,62.14101,0.126112,0.922519,1.299973,0,16.54865
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.229995,66.37578,58.97942,2.997966,2.997966,0,0,0,2.997966,74.38358,0,0,0,2.229995,3.155754,2.997966,0,0,15.56371,15.59164,0,0.9257596,-0.9257596,23.25921,59.63887,0.126112,3.297763,1.783996,0,17.82163
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.9831563,61.74326,58.58686,4.428471,4.428471,0,0,0,4.428471,22.20081,0,0,0,0.9831563,4.661548,4.428471,0,0,16.59234,14.66588,0,3.678392,-3.678392,19.38184,49.69693,0.126112,4.871318,0.786525,0,15.64903
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3143651,57.85096,56.86834,3.354069,3.354069,0,0,0,3.354069,9.372651,0,4.440892E-16,0,0.3143651,3.530598,3.354069,0,0,20.67944,10.98748,0,3.216233,-3.216233,15.99163,41.0041,0.126112,3.689475,0.2514921,0,11.30185
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,55.44641,55.44641,5.489577,5.489577,0,-1,0,5.489577,0,0,8.881784E-16,0,0,5.778502,5.489577,0,0,24.25303,7.771251,0,5.778502,-5.778502,9.900558,25.38599,0.126112,6.038534,0,0,7.771251
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,53.58831,53.58831,3.586513,1.893111,0,-1,0,1.893111,0,0,1.693402,2.052053,0,1.992749,1.893111,0,0,30.67359,1.992749,0,1.992749,-1.992749,7.800015,20,0.126112,3.945164,0,0,1.992749
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,51.86979,51.86979,4.829682,0,0,-1,0,0,0,0,4.829682,5.312651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126112,5.312651,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,50.0553,50.0553,1.688768,0,0,-1,0,0,0,0,1.688768,1.857644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126112,1.857644,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,48.77295,48.77295,0.1305548,0,0,-1,0,0,0,0,0.1305548,0.1436103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126112,0.1436103,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,47.76975,47.76975,1.407744,0,0,-1,0,0,0,0,1.407744,1.548518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126112,1.548518,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,46.66187,46.66187,0.8021417,0,0,-1,0,0,0,0,0.8021417,0.8823559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126112,0.8823559,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,45.85931,45.85931,1.55769,0,0,-1,0,0,0,0,1.55769,1.713459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126112,1.713459,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,45.09165,45.09165,1.216426,0,0,-1,0,0,0,0,1.216426,1.338069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126112,1.338069,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,44.41121,44.41121,0.2759952,0,0,-1,0,0,0,0,0.2759952,0.3035947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126112,0.3035947,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,43.81802,43.81802,0.6472046,0.6472046,9.447205,0,2.726143,0.6472046,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1262722,0.711925,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2194408,44.22705,43.59993,1.130441,1.130441,9.930441,0,2.848402,1.130441,19.41197,1.776357E-15,0,0,0.2194408,0,0,8.8,8.36,24.52775,7.524,8.579441,0,8.579441,23.87018,61.20547,0.1264547,1.243485,0.1755527,12,7.743441
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,1.938459,48.88963,43.18121,3.987981,3.987981,11.89183,0,3.344633,3.987981,48.60753,0,0,0,1.938459,0,0,7.903848,7.508656,15.94831,15.2455,9.447115,0,9.447115,32.8325,84.18573,0.1267294,4.386779,1.550767,12,17.18396
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,3.626829,55.32922,44.18441,5.892907,5.892907,0,0,0,5.892907,61.54567,0,8.881784E-16,0,3.626829,6.20306,5.892907,0,0,6.501198,23.7479,0,2.576231,-2.576231,30.11691,77.2227,0.1267294,6.482197,2.901463,0,27.37473
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,5.198963,63.5964,46.68804,1.000493,1.000493,0,-1,0,1.000493,519.64,0,0,0,5.198963,1.053151,1.000493,0,0,9.363676,21.17167,4.145812,0,4.145812,34.04998,87.30746,0.1266189,1.100543,4.15917,0,26.37063
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,5.075517,65.61209,48.86891,0,0,0,0,0,0,0,0,0,0,5.075517,0,0,0,0,5.217864,24.9029,5.075517,0,5.075517,38.86504,99.65374,0.1264838,0,4.060413,0,29.97842
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,5.373907,69.39521,51.18063,2.183083,2.183083,0,0,0,2.183083,246.1614,2.933577,0,0,5.373907,2.297982,2.183083,0,0,0.1423474,29.47087,0.1423474,0,0.1423474,39.00008,100,0.12648,2.401391,4.299125,0,34.84477
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,4.143435,67.31928,53.48363,5.80984,5.80984,0,0,0,5.80984,71.31754,0,8.881784E-16,0,4.143435,6.115621,5.80984,0,0,0,29.59898,0,1.972186,-1.972186,36.92121,94.66959,0.12648,6.390824,3.314748,0,33.74241
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,3.73625,68.36537,55.79535,3.67429,3.67429,0,0,0,3.67429,101.6863,0,0,0,3.73625,3.867674,3.67429,0,0,2.191317,27.62679,0,0.131424,-0.131424,36.78268,94.31437,0.12648,4.041719,2.989,0,31.36304
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.175612,64.37539,57.26089,1.193231,1.193231,0,-1,0,1.193231,182.3295,0,0,0,2.175612,1.256033,1.193231,0,0,2.337344,27.49537,0.9195794,0,0.9195794,37.65507,96.55126,0.1264556,1.312555,1.74049,0,29.67098
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,1.891055,64.17775,58.00239,4.904844,4.904844,0,0,0,4.904844,38.55485,0,0,0,1.891055,5.162994,4.904844,0,0,1.417765,28.32299,0,3.271939,-3.271939,34.20614,87.70788,0.1264556,5.395329,1.512844,0,30.21404
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.63239,60.90193,58.88346,8.52472,8.52472,12,0,3.372,8.52472,7.418308,0,0,0,0.63239,0,0,3.47528,3.301516,5.053252,25.05105,3.933906,0,3.933906,37.93817,97.27718,0.1265917,9.377192,0.505912,12,25.68344
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.4317504,59.80626,58.43856,0,0,0,0,0,0,0,0,0,0,0.4317504,0,0,0,0,1.119346,28.59157,0.4317504,0,0.4317504,38.34777,98.32742,0.1265802,0,0.3454003,0,29.02332
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.2749946,57.58677,56.72876,2.587867,2.587867,0,0,0,2.587867,10.6263,0,0,0,0.2749946,2.724071,2.587867,0,0,0.6875957,28.98014,0,2.449076,-2.449076,35.76622,91.70806,0.1265802,2.846654,0.2199956,0,29.25514
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,55.29811,55.29811,7.022751,7.022751,0,-1,0,7.022751,0,0,8.881784E-16,0,0,7.39237,7.022751,0,0,3.408791,26.53107,0,7.39237,-7.39237,27.97397,71.72799,0.1265802,7.725026,0,0,26.53107
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,53.44001,53.44001,8.801587,8.36,0,-1,0,8.36,0,0,0.4415874,1.321746,0,8.8,8.36,0,0,11.62253,19.1387,0,8.8,-8.8,18.69796,47.94339,0.1265802,9.681746,0,0,19.1387
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,51.72149,51.72149,5.065756,5.065756,0,-1,0,5.065756,0,0,8.881784E-16,0,0,5.332375,5.065756,0,0,21.40031,10.3387,0,5.332375,-5.332375,13.07714,33.53107,0.1265802,5.572332,0,0,10.3387
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,49.92445,49.92445,0.8794667,0.8794667,0,-1,0,0.8794667,0,0,1.110223E-16,0,0,0.9257544,0.8794667,0,0,27.32517,5.006321,0,0.9257544,-0.9257544,12.10131,31.02894,0.1265802,0.9674134,0,0,5.006321
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,48.65083,48.65083,1.870447,1.870447,0,-1,0,1.870447,0,0,0,0,0,1.968892,1.870447,0,0,28.35379,4.080567,0,1.968892,-1.968892,10.02592,25.70743,0.1265802,2.057492,0,0,4.080567
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,47.67379,47.67379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.54145,2.111676,0,0,0,10.02592,25.70743,0.1265802,0,0,0,2.111676
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,46.53975,46.53975,1.310734,1.310734,0,-1,0,1.310734,0,0,2.220446E-16,0,0,1.37972,1.310734,0,0,30.54145,2.111676,0,1.37972,-1.37972,8.571565,21.97833,0.1265802,1.441807,0,0,2.111676
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,45.73718,45.73718,1.339125,0.695358,0,-1,0,0.695358,0,0,0.6437666,0.777679,0,0.7319558,0.695358,0,0,32.07447,0.7319558,0,0.7319558,-0.7319558,7.800015,20,0.1265802,1.473037,0,0,0.7319558
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,44.96952,44.96952,0.2711352,0,0,-1,0,0,0,0,0.2711352,0.2982486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265802,0.2982486,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,44.28909,44.28909,0.1877587,0,0,-1,0,0,0,0,0.1877587,0.2065346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265802,0.2065346,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,43.72206,43.72206,1.508548,1.508548,10.30855,0,2.944063,1.508548,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.126789,1.659403,0,12,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.1924527,44.07087,43.52142,0.886808,0.886808,9.686808,0,2.786762,0.886808,21.70174,0,0,0,0.1924527,0,0,8.8,8.36,24.52775,7.524,8.552453,0,8.552453,23.84458,61.13982,0.1269554,0.9754888,0.1539622,12,7.716453
