Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,1.834411,48.49977,43.11142,4.155044,4.155044,12,0,3.372,4.155044,44.14901,0,0,0,1.834411,0,0,7.844956,7.452708,15.9753,15.22121,9.287119,0,9.287119,32.65511,83.73089,0.1272374,4.570548,1.467528,12,17.05562
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.239689,53.95229,44.08845,4.196949,4.196949,0,0,0,4.196949,77.19151,0,0,0,3.239689,4.417842,4.196949,0,0,6.688182,23.57961,0,1.178153,-1.178153,31.41323,80.54658,0.1272374,4.616644,2.591751,0,26.8193
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,3.720073,58.22333,46.56591,3.422545,3.422545,0,-1,0,3.422545,108.6932,0,0,0,3.720073,3.602679,3.422545,0,0,7.997241,22.40146,0.1173946,0,0.1173946,31.5246,80.83215,0.1272343,3.764799,2.976059,0,26.12153
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,4.965757,65.06451,48.74678,6.036972,6.036972,0,0,0,6.036972,82.25576,0,0,0,4.965757,6.354707,6.036972,0,0,7.879846,22.50712,0,1.38895,-1.38895,30.06052,77.07809,0.1272343,6.640669,3.972606,0,27.47287
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,7.491732,78.12566,51.03233,3.12837,3.12837,0,0,0,3.12837,239.4772,0,0,0,7.491732,3.293021,3.12837,0,0,9.423123,21.11817,4.19871,0,4.19871,34.04377,87.29153,0.1271228,3.441207,5.993385,0,28.6099
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,7.115304,79.24472,53.29171,0,0,0,0,0,0,0,1.890891,0,0,7.115304,0,0,0,0,5.224413,24.89701,5.224413,0,5.224413,39.00008,100,0.1269845,0,5.692243,0,32.01231
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,6.635789,79.92567,55.59471,0,0,0,0,0,0,0,6.635789,0,0,6.635789,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269845,0,5.308631,0,36.23477
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,6.546113,81.33395,57.06898,2.355847,2.355847,0,-1,0,2.355847,277.8666,4.066274,0,0,6.546113,2.479839,2.355847,0,0,0,29.59898,0,0,0,39.00008,100,0.1269845,2.591432,5.236891,0,36.14509
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,5.273837,76.72501,57.85409,0,0,0,0,0,0,0,5.273837,0,0,5.273837,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269845,0,4.219069,0,34.87281
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,2.770627,67.98759,58.69154,2.40196,2.40196,0,0,0,2.40196,115.3486,0.2422475,0,0,2.770627,2.528379,2.40196,0,0,0,29.59898,0,0,0,39.00008,100,0.1269845,2.642156,2.216501,0,32.36961
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,1.915656,64.51732,58.24665,1.585226,1.585226,0,0,0,1.585226,120.8444,0.2469975,0,0,1.915656,1.668659,1.585226,0,0,0,29.59898,0,0,0,39.00008,100,0.1269845,1.743748,1.532525,0,31.51464
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.334053,57.57029,56.52812,4.137515,4.137515,0,0,0,4.137515,8.07376,0,8.881784E-16,0,0.334053,4.355278,4.137515,0,0,0,29.59898,0,4.021225,-4.021225,34.76133,89.13145,0.1269845,4.551266,0.2672424,0,29.93303
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,55.1062,55.1062,7.881969,7.881969,0,-1,0,7.881969,0,0,1.776357E-15,0.3101666,0,8.29681,7.881969,0,0,4.468028,25.57775,0,8.29681,-8.29681,26.01573,66.70686,0.1269845,8.670167,0,0,25.57775
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,53.23937,53.23937,2.5885,2.5885,0,-1,0,2.5885,0,0,4.440892E-16,0,0,2.724737,2.5885,0,0,13.68671,17.28094,0,2.724737,-2.724737,23.1436,59.34245,0.1269845,2.847351,0,0,17.28094
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,51.52085,51.52085,5.722289,5.722289,0,-1,0,5.722289,0,0,8.881784E-16,0,0,6.023462,5.722289,0,0,16.71419,14.5562,0,6.023462,-6.023462,16.79432,43.06226,0.1269845,6.294518,0,0,14.5562
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,49.75871,49.75871,0.3269583,0.3269583,0,-1,0,0.3269583,0,0,5.551115E-17,0,0,0.3441666,0.3269583,0,0,23.40693,8.532743,0,0.3441666,-0.3441666,16.43153,42.13205,0.1269845,0.3596541,0,0,8.532743
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,48.50253,48.50253,1.026622,1.026622,0,-1,0,1.026622,0,0,0,0,0,1.080655,1.026622,0,0,23.78934,8.188577,0,1.080655,-1.080655,15.29242,39.21126,0.1269845,1.129284,0,0,8.188577
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,47.5255,47.5255,1.14512,1.14512,0,-1,0,1.14512,0,0,2.220446E-16,0,0,1.205389,1.14512,0,0,24.99006,7.107922,0,1.205389,-1.205389,14.02183,35.95334,0.1269845,1.259632,0,0,7.107922
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,46.41761,46.41761,1.025267,1.025267,0,-1,0,1.025267,0,0,2.220446E-16,0,0,1.079228,1.025267,0,0,26.32938,5.902532,0,1.079228,-1.079228,12.88422,33.03641,0.1269845,1.127793,0,0,5.902532
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,45.6325,45.6325,1.074641,1.074641,0,-1,0,1.074641,0,0,0,0,0,1.131201,1.074641,0,0,27.52853,4.823304,0,1.131201,-1.131201,11.69183,29.979,0.1269845,1.182105,0,0,4.823304
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,44.87356,44.87356,1.661132,1.661132,0,-1,0,1.661132,0,0,2.220446E-16,0,0,1.74856,1.661132,0,0,28.78542,3.692104,0,1.74856,-1.74856,9.848691,25.253,0.1269845,1.827245,0,0,3.692104
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,44.21058,44.21058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.72826,1.943544,0,0,0,9.848691,25.253,0.1269845,0,0,0,1.943544
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,43.64355,43.64355,0.7990926,0.7990926,0,0,0,0.7990926,0,0,1.110223E-16,0,0,0.84115,0.7990926,0,0,30.72826,1.943544,0,0.84115,-0.84115,8.962041,22.97955,0.1269845,0.8790018,0,0,1.943544
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2041564,44.00809,43.42546,1.4235,1.4235,10.2235,0,2.922545,1.4235,14.34187,0,0,0,0.2041564,0,0,8.8,8.36,31.66287,1.102394,8.564157,0,8.564157,17.08671,43.812,0.1271806,1.56585,0.1633251,12,1.306551
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.570545,47.59299,43.00674,1.80662,1.80662,10.60662,0,3.019475,1.80662,86.93275,0,0,0,1.570545,0,0,8.8,8.36,23.09871,8.810135,9.930545,0,9.930545,26.50766,67.96821,0.1273623,1.987282,1.256436,12,10.38068
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.05708,50.09819,43.99249,2.99157,2.99157,11.79157,0,3.319267,2.99157,68.76254,1.776357E-15,0,0,2.05708,0,0,8.8,8.36,13.16817,17.74763,10.41708,0,10.41708,36.39016,93.30793,0.1275993,3.290728,1.645664,12,19.8047
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,3.404693,56.99829,46.41761,2.262489,2.262489,0,-1,0,2.262489,150.4844,0,0,0,3.404693,2.381567,2.262489,0,0,2.75109,27.123,1.023126,0,1.023126,37.36079,95.7967,0.1275723,2.488738,2.723754,0,30.52769
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,3.837428,60.85125,48.60721,2.3078,2.3078,0,0,0,2.3078,166.2808,0,0,0,3.837428,2.429264,2.3078,0,0,1.727964,28.04381,1.408165,0,1.408165,38.69669,99.22208,0.1275351,2.53858,3.069942,0,31.88124
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.229256,61.15707,50.8317,7.507007,7.507007,0,0,0,7.507007,43.01656,0,0,0,3.229256,7.902113,7.507007,0,0,0.3197995,29.31116,0,4.672857,-4.672857,33.77106,86.5923,0.1275351,8.257708,2.583405,0,32.54041
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,5.962688,73.99484,53.09108,5.974835,5.974835,0,0,0,5.974835,99.79671,0,0,0,5.962688,6.289299,5.974835,0,0,5.511862,24.6383,0,0.3266114,-0.3266114,33.42679,85.70954,0.1275351,6.572318,4.770151,0,30.60099
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,6.621521,79.62543,55.40279,1.274023,1.274023,0,0,0,1.274023,519.7331,0,0,0,6.621521,1.341077,1.274023,0,0,5.874764,24.31169,5.280444,0,5.280444,38.43626,98.55431,0.1273959,1.401426,5.297217,0,30.93321
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,4.956446,74.28156,56.86834,6.591398,6.591398,0,-1,0,6.591398,75.19567,0,0,0,4.956446,6.938313,6.591398,0,0,0.5943202,29.06409,0,1.981868,-1.981868,36.34718,93.19772,0.1273959,7.250538,3.965157,0,34.02053
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,4.159112,71.97464,57.60983,0,0,0,0,0,0,0,1.362716,0,0,4.159112,0,0,0,0,2.796396,27.08222,2.796396,0,2.796396,39.00008,100,0.1273222,0,3.32729,0,31.24133
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,3.489994,70.4073,58.49091,3.935116,3.935116,0,0,0,3.935116,88.68845,0,0,0,3.489994,4.142228,3.935116,0,0,0,29.59898,0,0.6522341,-0.6522341,38.31256,98.23714,0.1273222,4.328628,2.791995,0,33.08897
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,1.684734,63.52235,58.04601,3.619405,3.619405,0,0,0,3.619405,46.54726,0,0,0,1.684734,3.8099,3.619405,0,0,0.7247046,28.94674,0,2.125166,-2.125166,36.07244,92.49326,0.1273222,3.981345,1.347787,0,30.63148
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.3518884,57.4242,56.32748,0.3992658,0.3992658,0,0,0,0.3992658,88.13387,0,0,0,0.3518884,0.4202798,0.3992658,0,0,3.086,26.82158,0,0.06839142,-0.06839142,36.00035,92.3084,0.1273222,0.4391924,0.2815107,0,27.17347
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,54.86194,54.86194,4.757454,4.757454,0,-1,0,4.757454,0,0,0,0,0,5.007846,4.757454,0,0,3.161991,26.75319,0,5.007846,-5.007846,30.72162,78.77322,0.1273222,5.2332,0,0,26.75319
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,53.04745,53.04745,11.95284,8.36,0,-1,0,8.36,0,0,3.592838,4.788122,0,8.8,8.36,0,0,8.726264,21.74534,0,8.8,-8.8,21.4456,54.98861,0.1273222,13.14812,0,0,21.74534
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,51.32893,51.32893,4.540671,4.540671,0,-1,0,4.540671,0,0,0,0,0,4.779654,4.540671,0,0,18.50404,12.94534,0,4.779654,-4.779654,16.40741,42.07019,0.1273222,4.994738,0,0,12.94534
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,49.55807,49.55807,2.812699,2.812699,0,-1,0,2.812699,0,0,4.440892E-16,0,0,2.960736,2.812699,0,0,23.81477,8.165687,0,2.960736,-2.960736,13.28652,34.06792,0.1273222,3.093969,0,0,8.165687
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,48.33678,48.33678,1.296332,1.296332,0,-1,0,1.296332,0,0,0,0,0,1.36456,1.296332,0,0,27.10448,5.204951,0,1.36456,-1.36456,11.84814,30.37979,0.1273222,1.425966,0,0,5.204951
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,47.35103,47.35103,0.8109329,0.8109329,0,-1,0,0.8109329,0,0,1.110223E-16,0,0,0.8536136,0.8109329,0,0,28.62065,3.840391,0,0.8536136,-0.8536136,10.94835,28.07265,0.1273222,0.8920261,0,0,3.840391
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,46.25187,46.25187,0.3359292,0.3359292,0,-1,0,0.3359292,0,0,5.551115E-17,0,0,0.3536097,0.3359292,0,0,29.56911,2.986777,0,0.3536097,-0.3536097,10.57562,27.11691,0.1273222,0.3695221,0,0,2.986777
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,45.4842,45.4842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.96201,2.633168,0,0,0,10.57562,27.11691,0.1273222,0,0,0,2.633168
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,44.75143,44.75143,0.5623848,0.5623848,0,-1,0,0.5623848,0,0,1.110223E-16,0,0,0.591984,0.5623848,0,0,29.96201,2.633168,0,0.591984,-0.591984,9.951612,25.5169,0.1273222,0.6186233,0,0,2.633168
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,44.08845,44.08845,1.110567,1.110567,0,-1,0,1.110567,0,0,2.220446E-16,0,0,1.169018,1.110567,0,0,30.61977,2.041183,0,1.169018,-1.169018,8.719358,22.35728,0.1273222,1.221624,0,0,2.041183
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,43.52142,43.52142,0.5085056,0.5085056,0,0,0,0.5085056,0,0,1.110223E-16,0,0,0.5352691,0.5085056,0,0,31.91868,0.872165,0,0.5352691,-0.5352691,8.155135,20.91056,0.1273222,0.5593562,0,0,0.872165
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.2156131,43.9183,43.30333,1.395052,1.395052,10.19505,0,2.915348,1.395052,15.45556,0,0,0,0.2156131,0,0,8.8,8.36,32.51342,0.336896,8.575613,0,8.575613,16.29068,41.77088,0.1275142,1.534557,0.1724905,12,0.5525091
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.373201,46.87608,42.88461,3.585218,3.585218,11.77828,0,3.315904,3.585218,38.30175,0,0,0,1.373201,0,0,8.193057,7.783404,23.93781,8.054948,9.156606,0,9.156606,24.97739,64.04447,0.1277819,3.94374,1.098561,12,9.428149
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,2.750279,52.11649,43.84419,7.096975,7.096975,12,0,3.372,7.096975,38.75284,0,0,0,2.750279,0,0,4.903025,4.657874,14.78121,16.29589,7.408153,0,7.408153,32.00539,82.06493,0.1280216,7.806673,2.200223,12,19.04617
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,4.618364,61.02255,46.26932,6.234406,6.234406,0,-1,0,6.234406,74.07864,0,0,0,4.618364,6.562533,6.234406,0,0,7.373053,22.96323,0,1.94417,-1.94417,29.95605,76.81023,0.1280216,6.857847,3.694691,0,27.58159
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,5.11315,65.22807,48.40657,3.316761,3.316761,0,0,0,3.316761,154.1609,0,0,0,5.11315,3.491327,3.316761,0,0,9.533241,21.01906,1.621823,0,1.621823,31.49465,80.75535,0.127979,3.648437,4.09052,0,26.13221
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,6.956945,75.26057,50.63978,7.331688,7.331688,0,0,0,7.331688,94.88873,0,0,0,6.956945,7.717566,7.331688,0,0,7.911418,22.4787,0,0.7606211,-0.7606211,30.69288,78.69954,0.127979,8.064857,5.565556,0,29.43565
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,5.012462,69.95813,52.89916,3.219228,3.219228,0,0,0,3.219228,155.7038,0,0,0,5.012462,3.388661,3.219228,0,0,8.756553,21.71808,1.6238,0,1.6238,32.23335,82.64946,0.1279363,3.541151,4.009969,0,26.73054
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,4.454232,70.41135,55.20216,1.777261,1.777261,0,0,0,1.777261,250.6234,0,0,0,4.454232,1.870801,1.777261,0,0,7.132753,23.1795,2.583431,0,2.583431,34.68421,88.9337,0.1278684,1.954987,3.563385,0,27.63373
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,6.797289,82.00422,56.67642,6.673085,6.673085,0,-1,0,6.673085,101.8613,0,0,0,6.797289,7.0243,6.673085,0,0,4.549322,25.50459,0,0.2270111,-0.2270111,34.44492,88.32014,0.1278684,7.340394,5.437831,0,32.30188
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,5.489641,77.1095,57.40919,3.156504,3.156504,0,0,0,3.156504,173.9152,0,0,0,5.489641,3.322636,3.156504,0,0,4.801557,25.27758,2.167005,0,2.167005,36.50072,93.59141,0.1278115,3.472155,4.391713,0,30.76722
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,4.169424,72.72707,58.24665,2.070955,2.070955,0,0,0,2.070955,201.3286,0,0,0,4.169424,2.179953,2.070955,0,0,2.634551,27.22788,1.989471,0,1.989471,38.3881,98.43083,0.1277594,2.278051,3.335539,0,31.39731
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,1.933568,64.11307,57.80175,0,0,0,0,0,0,0,1.288488,0,0,1.933568,0,0,0,0,0.6450799,29.01841,0.6450799,0,0.6450799,39.00008,100,0.1277425,0,1.546855,0,30.95197
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.2697724,56.87729,56.03961,8.168686,8.168686,7.912403,0,2.337838,8.168686,3.302519,5.551115E-16,0,0,0.2697724,0.2697724,0.2562838,0,0,0,29.59898,0,0,0,39.00008,100,0.1277425,8.985555,0.2158179,12,29.86875
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,54.56534,54.56534,7.46664,7.46664,0,-1,0,7.46664,0,0,8.881784E-16,0,0,7.859621,7.46664,0,0,0,29.59898,0,7.859621,-7.859621,30.71531,78.75705,0.1277425,8.213304,0,0,29.59898
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,52.79448,52.79448,6.042856,6.042856,0,-1,0,6.042856,0,0,8.881784E-16,0,0,6.360901,6.042856,0,0,8.732911,21.73936,0,6.360901,-6.360901,24.01033,61.56483,0.1277425,6.647142,0,0,21.73936
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,51.08467,51.08467,5.143685,5.143685,0,-1,0,5.143685,0,0,8.881784E-16,0,0,5.414405,5.143685,0,0,15.80058,15.37846,0,5.414405,-5.414405,18.30305,46.9308,0.1277425,5.658053,0,0,15.37846
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,49.36615,49.36615,0.1239935,0.1239935,0,-1,0,0.1239935,0,0,2.775558E-17,0,0,0.1305195,0.1239935,0,0,21.81659,9.964051,0,0.1305195,-0.1305195,18.16547,46.57803,0.1277425,0.1363929,0,0,9.964051
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,48.13614,48.13614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.96161,9.833531,0,0,0,18.16547,46.57803,0.1277425,0,0,0,9.833531
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,47.17656,47.17656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.96161,9.833531,0,0,0,18.16547,46.57803,0.1277425,0,0,0,9.833531
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,46.10357,46.10357,2.40035,2.40035,0,-1,0,2.40035,0,0,0,0,0,2.526685,2.40035,0,0,21.96161,9.833531,0,2.526685,-2.526685,15.50211,39.74892,0.1277425,2.640385,0,0,9.833531
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,45.36208,45.36208,1.600755,1.600755,0,-1,0,1.600755,0,0,2.220446E-16,0,0,1.685005,1.600755,0,0,24.76903,7.306847,0,1.685005,-1.685005,13.72596,35.19469,0.1277425,1.76083,0,0,7.306847
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,44.60313,44.60313,1.04476,1.04476,0,-1,0,1.04476,0,0,0,0,0,1.099748,1.04476,0,0,26.64126,5.621842,0,1.099748,-1.099748,12.56672,32.2223,0.1277425,1.149236,0,0,5.621842
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,43.96632,43.96632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.8632,4.522095,0,0,0,12.56672,32.2223,0.1277425,0,0,0,4.522095
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,43.39929,43.39929,1.813568,1.813568,0,0,0,1.813568,0,0,2.220446E-16,0,0,1.909018,1.813568,0,0,27.8632,4.522095,0,1.909018,-1.909018,10.55444,27.06261,0.1277425,1.994924,0,0,4.522095
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.08642235,43.42693,43.18121,0,0,0,0,0,0,0,0,0,0,0.08642235,0,0,0,0,29.98433,2.613076,0.08642235,0,0.08642235,10.63643,27.27284,0.1277402,0,0.06913788,0,2.699499
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.7393098,44.91068,42.78865,0,0,0,0,0,0,0,0,0,0,0.7393098,0,0,0,0,29.89791,2.690856,0.7393098,0,0.7393098,11.3378,29.07122,0.1277208,0,0.5914479,0,3.430166
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,2.614603,51.5573,43.72206,5.540785,5.540785,12,0,3.372,5.540785,47.18831,0,0,0,2.614603,0,0,6.459215,6.136254,29.1586,3.356236,8.750857,0,8.750857,19.63959,50.35782,0.1280067,6.094863,2.091682,12,5.970838
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.116826,59.08,46.10357,3.023799,3.023799,0,-1,0,3.023799,136.1474,0,0,0,4.116826,3.182947,3.023799,0,0,20.40775,11.23201,0.9338788,0,0.9338788,20.52555,52.6295,0.1279822,3.326179,3.29346,0,15.34883
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,4.412251,62.46922,48.2321,1.435715,1.435715,0,0,0,1.435715,307.3209,0,0,0,4.412251,1.511279,1.435715,0,0,19.47387,12.0725,2.900973,0,2.900973,23.27765,59.68616,0.1279063,1.579286,3.529801,0,16.48475
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,4.899868,66.73215,50.43914,2.858583,2.858583,0,0,0,2.858583,171.409,0,0,0,4.899868,3.009035,2.858583,0,0,16.5729,14.68337,1.890833,0,1.890833,25.07145,64.28564,0.1278568,3.144442,3.919895,0,19.58324
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,6.98855,77.93559,52.69852,1.877781,1.877781,0,0,0,1.877781,372.1707,0,0,0,6.98855,1.976611,1.877781,0,0,14.68206,16.38512,5.011939,0,5.011939,29.82619,76.47726,0.1277259,2.065559,5.59084,0,23.37367
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,5.42009,73.95363,54.9579,0,0,0,0,0,0,0,0,0,0,5.42009,0,0,0,0,9.670123,20.89587,5.42009,0,5.42009,34.96814,89.66173,0.1275847,0,4.336072,0,26.31596
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,4.823666,73.24957,56.43216,4.915947,4.915947,0,-1,0,4.915947,98.12281,0,0,0,4.823666,5.174681,4.915947,0,0,4.250032,25.77395,0,0.3510158,-0.3510158,34.59814,88.71301,0.1275847,5.407542,3.858932,0,30.59761
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,4.370309,72.29475,57.16494,0.6150034,0.6150034,0,0,0,0.6150034,710.6154,0,0,0,4.370309,0.647372,0.6150034,0,0,4.64005,25.42293,3.722937,0,3.722937,38.13003,97.7691,0.1274878,0.6765038,3.496247,0,29.79324
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,2.912418,67.75809,58.00239,1.056762,1.056762,0,0,0,1.056762,275.5984,0.8829241,0,0,2.912418,1.112381,1.056762,0,0,0.9171131,28.77358,0.9171131,0,0.9171131,39.00008,100,0.127464,1.162438,2.329934,0,31.686
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,1.813642,63.39527,57.50515,0.2154781,0.2154781,0,0,0,0.2154781,841.6826,1.586823,0,0,1.813642,0.226819,0.2154781,0,0,0,29.59898,0,0,0,39.00008,100,0.127464,0.2370259,1.450913,0,31.41262
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.3756341,56.96241,55.79535,4.89833,4.89833,0,0,0,4.89833,7.668614,0,8.881784E-16,0,0.3756341,5.156137,4.89833,0,0,0,29.59898,0,4.780503,-4.780503,33.96098,87.07928,0.127464,5.388164,0.3005072,0,29.97461
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,54.32108,54.32108,2.73674,2.73674,0,-1,0,2.73674,0,0,4.440892E-16,0,0,2.880779,2.73674,0,0,5.31167,24.81848,0,2.880779,-2.880779,30.92438,79.29312,0.127464,3.010414,0,0,24.81848
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,52.55022,52.55022,0.4908623,0.4908623,0,-1,0,0.4908623,0,0,5.551115E-17,0,0,0.5166972,0.4908623,0,0,8.512535,21.9377,0,0.5166972,-0.5166972,30.37973,77.89659,0.127464,0.5399486,0,0,21.9377
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,50.8317,50.8317,1.899266,1.899266,0,-1,0,1.899266,0,0,2.220446E-16,0,0,1.999228,1.899266,0,0,9.086643,21.421,0,1.999228,-1.999228,28.27236,72.49309,0.127464,2.089193,0,0,21.421
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,49.13934,49.13934,2.076976,2.076976,0,-1,0,2.076976,0,0,0,0,0,2.18629,2.076976,0,0,11.30801,19.42177,0,2.18629,-2.18629,25.96781,66.58399,0.127464,2.284673,0,0,19.42177
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,47.96167,47.96167,0.9726922,0.9726922,0,-1,0,0.9726922,0,0,1.110223E-16,0,0,1.023887,0.9726922,0,0,13.73722,17.23548,0,1.023887,-1.023887,24.88854,63.81664,0.127464,1.069961,0,0,17.23548
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,47.01081,47.01081,1.483345,1.483345,0,-1,0,1.483345,0,0,2.220446E-16,0,0,1.561416,1.483345,0,0,14.87487,16.2116,0,1.561416,-1.561416,23.24266,59.59644,0.127464,1.63168,0,0,16.2116
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,45.95527,45.95527,1.156908,1.156908,0,-1,0,1.156908,0,0,0,0,0,1.217798,1.156908,0,0,16.60978,14.65018,0,1.217798,-1.217798,21.95899,56.30499,0.127464,1.272599,0,0,14.65018
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,45.23994,45.23994,0.8003942,0.8003942,0,-1,0,0.8003942,0,0,1.110223E-16,0,0,0.8425202,0.8003942,0,0,17.96289,13.43238,0,0.8425202,-0.8425202,21.07089,54.02782,0.127464,0.8804336,0,0,13.43238
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,44.481,44.481,0.8519707,0.8519707,0,-1,0,0.8519707,0,0,0,0,0,0.8968112,0.8519707,0,0,18.89902,12.58986,0,0.8968112,-0.8968112,20.12557,51.60393,0.127464,0.9371678,0,0,12.58986
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,43.84419,43.84419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.89548,11.69305,0,0,0,20.12557,51.60393,0.127464,0,0,0,11.69305
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,43.30333,43.30333,1.80787,1.80787,0,0,0,1.80787,0,0,2.220446E-16,0,0,1.903021,1.80787,0,0,19.89548,11.69305,0,1.903021,-1.903021,18.11961,46.46045,0.127464,1.988657,0,0,11.69305
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.08776975,43.33466,43.08525,1.542579,1.542579,0,0,0,1.542579,5.689805,0,0,0,0.08776975,1.623768,1.542579,0,0,22.00994,9.790028,0,1.535998,-1.535998,16.50053,42.30896,0.127464,1.696837,0.07021581,0,9.877798
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,1.888818,48.23119,42.69269,0.1397163,0.1397163,0,0,0,0.1397163,1351.895,0,0,0,1.888818,0.1470698,0.1397163,0,0,23.71661,8.25403,1.741748,0,1.741748,18.15289,46.54579,0.1274187,0.153688,1.511054,0,10.14285
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.349834,53.78797,43.59993,0,0,0,0,0,0,0,0,0,0,3.349834,0,0,0,0,21.97486,9.821603,3.349834,0,3.349834,21.33083,54.69432,0.1273318,0,2.679867,0,13.17144
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,5.243059,62.95705,45.98144,8.57136,8.36,0,-1,0,8.36,62.71601,0,0.2113598,1.068496,5.243059,8.8,8.36,0,0,18.62503,12.83645,0,3.556941,-3.556941,17.58148,45.08063,0.1273318,9.428495,4.194447,0,18.07951
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,7.031282,72.48631,48.10997,0,0,0,0,0,0,0,0,0,0,7.031282,0,0,0,0,22.57718,9.279512,7.031282,0,7.031282,24.25194,62.18434,0.1271498,0,5.625026,0,16.31079
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,7.708753,78.19177,50.29956,4.743631,4.743631,0,0,0,4.743631,162.5074,0,0,0,7.708753,4.993296,4.743631,0,0,15.5459,15.60767,2.715456,0,2.715456,26.82805,68.78973,0.1270796,5.217995,6.167002,0,23.31642
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,7.285945,79.04045,52.5066,2.13737,2.13737,0,0,0,2.13737,340.8836,0,0,0,7.285945,2.249863,2.13737,0,0,12.83045,18.05158,5.036082,0,5.036082,31.6057,81.04008,0.1269497,2.351107,5.828756,0,25.33752
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,6.112091,76.60838,54.75726,0,0,0,0,0,0,0,0,0,0,6.112091,0,0,0,0,7.794364,22.58405,6.112091,0,6.112091,37.40413,95.90784,0.1267923,0,4.889672,0,28.69614
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,4.080569,70.13705,56.23153,0,0,0,-1,0,0,0,2.398296,0,0,4.080569,0,0,0,0,1.682274,28.08493,1.682274,0,1.682274,39.00008,100,0.1267491,0,3.264456,0,32.1655
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,5.05548,74.80343,56.97302,0.5320987,0.5320987,0,0,0,0.5320987,950.102,4.495377,0,0,5.05548,0.5601039,0.5320987,0,0,0,29.59898,0,0,0,39.00008,100,0.1267491,0.5853086,4.044384,0,34.65446
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,2.761414,67.00168,57.80175,0,0,0,0,0,0,0,2.761414,0,0,2.761414,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267491,0,2.209131,0,32.36039
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,1.851961,63.32484,57.31324,3.364892,3.364892,0,0,0,3.364892,55.03776,0,0,0,1.851961,3.541992,3.364892,0,0,0,29.59898,0,1.690031,-1.690031,37.21863,95.43219,0.1267491,3.701381,1.481569,0,31.45094
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.2827939,56.47041,55.59471,0,0,0,0,0,0,0,0,0,0,0.2827939,0,0,0,0,1.877812,27.90895,0.2827939,0,0.2827939,37.48691,96.12009,0.1267418,0,0.2262352,0,28.19174
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,54.07683,54.07683,5.909833,5.909833,0,-1,0,5.909833,0,0,8.881784E-16,0,0,6.220877,5.909833,0,0,1.595018,28.16346,0,6.220877,-6.220877,30.92953,79.30634,0.1267418,6.500816,0,0,28.16346
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,52.30596,52.30596,0.1624935,0.1624935,0,-1,0,0.1624935,0,0,2.775558E-17,0,0,0.1710458,0.1624935,0,0,8.507103,21.94258,0,0.1710458,-0.1710458,30.74923,78.84403,0.1267418,0.1787429,0,0,21.94258
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,50.63978,50.63978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.697154,21.77154,0,0,0,30.74923,78.84403,0.1267418,0,0,0,21.77154
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,48.94742,48.94742,0.3182974,0.3182974,0,-1,0,0.3182974,0,0,0,0,0,0.3350499,0.3182974,0,0,8.697154,21.77154,0,0.3350499,-0.3350499,30.39606,77.93846,0.1267418,0.3501271,0,0,21.77154
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,47.79593,47.79593,0.6978033,0.6978033,0,-1,0,0.6978033,0,0,1.110223E-16,0,0,0.7345297,0.6978033,0,0,9.069431,21.43649,0,0.7345297,-0.7345297,29.6218,75.95317,0.1267418,0.7675835,0,0,21.43649
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,46.86251,46.86251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.885576,20.70196,0,0,0,29.6218,75.95317,0.1267418,0,0,0,20.70196
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,45.80697,45.80697,1.160921,1.160921,0,-1,0,1.160921,0,0,2.220446E-16,0,0,1.222022,1.160921,0,0,9.885576,20.70196,0,1.222022,-1.222022,28.33367,72.6503,0.1267418,1.277013,0,0,20.70196
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,45.09165,45.09165,0.1690631,0.1690631,0,-1,0,0.1690631,0,0,0,0,0,0.1779612,0.1690631,0,0,11.24338,19.47994,0,0.1779612,-0.1779612,28.14609,72.1693,0.1267418,0.1859694,0,0,19.47994
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,44.35888,44.35888,0.1900699,0.1900699,0,-1,0,0.1900699,0,0,2.775558E-17,0,0,0.2000736,0.1900699,0,0,11.44111,19.30198,0,0.2000736,-0.2000736,27.93519,71.62855,0.1267418,0.2090769,0,0,19.30198
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,43.74823,43.74823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.66342,19.1019,0,0,0,27.93519,71.62855,0.1267418,0,0,0,19.1019
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,43.18121,43.18121,0.9454422,0.9454422,0,0,0,0.9454422,0,0,1.110223E-16,0,0,0.9952023,0.9454422,0,0,11.66342,19.1019,0,0.9952023,-0.9952023,26.88615,68.93872,0.1267418,1.039986,0,0,19.1019
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.100471,43.24847,42.96312,0,0,0,0,0,0,0,0,0,0,0.100471,0,0,0,0,12.7692,18.1067,0.100471,0,0.100471,26.98147,69.18311,0.1267392,0,0.08037683,0,18.20717
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.7492757,44.71856,42.57056,1.03048,1.03048,0,0,0,1.03048,72.71131,0,0,0,0.7492757,1.084716,1.03048,0,0,12.66873,18.19712,0,0.3354403,-0.3354403,26.62788,68.27649,0.1267392,1.133528,0.5994206,0,18.9464
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.6396644,45.31861,43.4778,1.762143,1.762143,0,0,0,1.762143,36.30038,0,2.220446E-16,0,0.6396644,1.854887,1.762143,0,0,13.04144,17.86168,0,1.215222,-1.215222,25.34693,64.99199,0.1267392,1.938357,0.5117315,0,18.50135
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.091372,49.05041,45.83314,1.280538,1.280538,0,-1,0,1.280538,85.22765,0,0,0,1.091372,1.347935,1.280538,0,0,14.39169,16.64646,0,0.2565622,-0.2565622,25.07649,64.29855,0.1267392,1.408592,0.8730979,0,17.73783
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.046128,51.06912,47.94422,4.631323,4.631323,0,0,0,4.631323,22.5881,0,8.881784E-16,0,1.046128,4.875077,4.631323,0,0,14.67675,16.3899,0,3.828949,-3.828949,21.04042,53.94968,0.1267392,5.094456,0.8369024,0,17.43603
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.054972,53.297,50.09892,9.289122,9.289122,12,0,3.372,9.289122,11.35707,0,0,0,1.054972,0,0,2.710878,2.575334,18.93114,12.56095,3.630306,0,3.630306,24.48443,62.78046,0.1268574,10.21803,0.8439773,12,13.61592
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,2.78768,61.22352,52.30596,0.8103594,0.8103594,9.610359,0,2.767421,0.8103594,344.0055,1.776357E-15,0,0,2.78768,0,0,8.8,8.36,15.30084,15.82823,11.14768,0,11.14768,35.06005,89.89738,0.1269472,0.8913953,2.230145,12,18.61591
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,2.449702,62.46989,54.56534,4.631515,4.631515,0,0,0,4.631515,52.89202,0,0,0,2.449702,4.875278,4.631515,0,0,4.153156,25.86114,0,2.425577,-2.425577,32.50327,83.34154,0.1269472,5.094666,1.959761,0,28.31084
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.57366,61.01398,55.98727,3.405891,3.405891,0,-1,0,3.405891,46.20407,0,0,0,1.57366,3.585148,3.405891,0,0,6.848242,23.43556,0,2.011488,-2.011488,30.38297,77.9049,0.1269472,3.74648,1.258928,0,25.00922
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.097777,60.21611,56.72876,4.107852,4.107852,0,0,0,4.107852,26.72386,0,0,0,1.097777,4.324055,4.107852,0,0,9.083229,21.42407,0,3.226279,-3.226279,26.98217,69.18492,0.1269472,4.518638,0.8782213,0,22.52185
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.07633336,57.796,57.5575,4.147246,4.147246,0,0,0,4.147246,1.84058,0,0,0,0.07633336,4.365522,4.147246,0,0,12.66798,18.19779,0,4.289189,-4.289189,22.46097,57.59212,0.1269472,4.561971,0.06106669,0,18.27413
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.3700482,58.22862,57.06898,1.207383,1.207383,0,0,0,1.207383,30.64879,0,0,0,0.3700482,1.270929,1.207383,0,0,17.43375,13.9086,0,0.9008811,-0.9008811,21.51136,55.15722,0.1269472,1.328121,0.2960385,0,14.27865
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.1794633,55.90406,55.35045,2.641487,2.641487,0,0,0,2.641487,6.794026,0,4.440892E-16,0,0.1794633,2.780512,2.641487,0,0,18.43473,13.00772,0,2.601049,-2.601049,18.76961,48.12712,0.1269472,2.905635,0.1435706,0,13.18719
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,53.87619,53.87619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.32478,10.40668,0,0,0,18.76961,48.12712,0.1269472,0,0,0,10.40668
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,52.11404,52.11404,7.318047,7.318047,0,-1,0,7.318047,0,0,0,0,0,7.703207,7.318047,0,0,21.32478,10.40668,0,7.703207,-7.703207,10.64972,27.30692,0.1269472,8.049851,0,0,10.40668
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,50.43914,50.43914,3.403526,2.568295,0,-1,0,2.568295,0,0,0.8352312,1.175584,0,2.703468,2.568295,0,0,29.8839,2.703468,0,2.703468,-2.703468,7.800015,20,0.1269472,3.743879,0,0,2.703468
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,48.77295,48.77295,0.9369806,0,0,-1,0,0,0,0,0.9369806,1.030679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269472,1.030679,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,47.62146,47.62146,0.1480357,0,0,-1,0,0,0,0,0.1480357,0.1628392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269472,0.1628392,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,46.71421,46.71421,1.335618,0,0,-1,0,0,0,0,1.335618,1.46918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269472,1.46918,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,45.65867,45.65867,0.6537354,0,0,-1,0,0,0,0,0.6537354,0.7191089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269472,0.7191089,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,44.94335,44.94335,1.29568,0,0,-1,0,0,0,0,1.29568,1.425248,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269472,1.425248,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,44.23675,44.23675,0.1985842,0,0,-1,0,0,0,0,0.1985842,0.2184426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269472,0.2184426,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,43.6261,43.6261,0.9398341,0,0,-1,0,0,0,0,0.9398341,1.033818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269472,1.033818,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,43.08525,43.08525,1.935874,1.935874,10.73587,0,3.052176,1.935874,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1271718,2.129461,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2132874,43.4913,42.88461,1.547508,1.547508,10.34751,0,2.95392,1.547508,13.78263,0,0,0,0.2132874,0,0,8.8,8.36,24.52775,7.524,8.573287,0,8.573287,23.86434,61.1905,0.1273682,1.702259,0.1706299,12,7.737288
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.4671052,43.79713,42.46588,6.423009,6.423009,12,0,3.372,6.423009,7.272374,0,0,0,0.4671052,0,0,5.576991,5.298141,15.95447,15.23996,5.765247,0,5.765247,29.33374,75.21455,0.127561,7.06531,0.3736842,12,15.70706
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.6357062,45.20117,43.37312,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6357062,0,0,8.8,8.36,10.18922,20.42868,8.995707,0,8.995707,37.86781,97.09676,0.1276579,0,0.508565,12,21.06439
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.269972,49.4649,45.71101,6.732506,6.732506,0,-1,0,6.732506,18.86329,0,8.881784E-16,0,1.269972,7.086849,6.732506,0,0,1.193513,28.52482,0,5.816877,-5.816877,31.73629,81.37493,0.1276579,7.405757,1.015978,0,29.79479
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,2.577427,55.73784,47.79593,3.737902,3.737902,0,0,0,3.737902,68.95384,0,4.440892E-16,0,2.577427,3.934633,3.737902,0,0,7.65671,22.70794,0,1.357207,-1.357207,30.30566,77.70667,0.1276579,4.111692,2.061942,0,25.28537
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,2.989982,59.3956,49.95062,1.779691,1.779691,0,0,0,1.779691,168.0057,0,0,0,2.989982,1.873359,1.779691,0,0,9.164717,21.35073,1.116624,0,1.116624,31.36499,80.42288,0.1276293,1.95766,2.391986,0,24.34072
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,1.844807,57.92699,52.15766,4.250243,4.250243,0,0,0,4.250243,43.40475,0,0,0,1.844807,4.47394,4.250243,0,0,8.048093,22.35569,0,2.629133,-2.629133,28.59364,73.31687,0.1276293,4.675267,1.475846,0,24.2005
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.040323,57.61116,54.3647,5.375016,5.375016,0,0,0,5.375016,19.3548,0,8.881784E-16,0,1.040323,5.657911,5.375016,0,0,10.96935,19.72656,0,4.617588,-4.617588,23.72627,60.83648,0.1276293,5.912518,0.8322588,0,20.76689
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.383025,63.54264,55.79535,2.634269,2.634269,0,-1,0,2.634269,90.46245,0,0,0,2.383025,2.772915,2.634269,0,0,16.1,15.10897,0,0.3898905,-0.3898905,23.31529,59.78268,0.1276293,2.897696,1.90642,0,17.492
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,2.452658,64.55897,56.52812,8.387339,8.387339,12,0,3.372,8.387339,29.24239,0,0,0,2.452658,0,0,3.612661,3.432028,16.53322,14.71908,5.884686,0,5.884686,28.89799,74.09727,0.1278137,9.226073,1.962127,12,17.17174
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,2.694511,66.29766,57.36558,4.826568,4.826568,12,0,3.372,4.826568,55.82666,0,0,0,2.694511,0,0,7.173432,6.814761,10.64853,20.0153,9.509273,0,9.509273,37.91928,97.22874,0.1280768,5.309225,2.155609,12,22.70981
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.219352,60.75637,56.86834,2.19244,2.19244,0,0,0,2.19244,55.61623,0,4.440892E-16,0,1.219352,2.307832,2.19244,0,0,1.139258,28.57365,0,1.088479,-1.088479,36.77193,94.2868,0.1280768,2.411684,0.975482,0,29.793
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3316699,56.17482,55.14981,0,0,0,0,0,0,0,0,0,0,0.3316699,0,0,0,0,2.34868,27.48517,0.3316699,0,0.3316699,37.08657,95.09359,0.1280683,0,0.2653359,0,27.81684
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,53.68427,53.68427,5.973703,5.973703,0,-1,0,5.973703,0,0,8.881784E-16,0,0,6.288108,5.973703,0,0,2.017009,27.78367,0,6.288108,-6.288108,30.45833,78.09811,0.1280683,6.571073,0,0,27.78367
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,51.96574,51.96574,6.547889,6.547889,0,-1,0,6.547889,0,0,8.881784E-16,0,0,6.892515,6.547889,0,0,9.003797,21.49556,0,6.892515,-6.892515,23.19298,59.46906,0.1280683,7.202678,0,0,21.49556
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,50.29956,50.29956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.66215,14.60305,0,0,0,23.19298,59.46906,0.1280683,0,0,0,14.60305
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,48.62466,48.62466,1.051343,1.051343,0,-1,0,1.051343,0,0,2.220446E-16,0,0,1.106677,1.051343,0,0,16.66215,14.60305,0,1.106677,-1.106677,22.02644,56.47793,0.1280683,1.156477,0,0,14.60305
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,47.49932,47.49932,1.903805,1.903805,0,-1,0,1.903805,0,0,2.220446E-16,0,0,2.004005,1.903805,0,0,17.89179,13.49637,0,2.004005,-2.004005,19.91403,51.06152,0.1280683,2.094185,0,0,13.49637
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,46.59208,46.59208,0.8847783,0.8847783,0,-1,0,0.8847783,0,0,1.110223E-16,0,0,0.9313456,0.8847783,0,0,20.11846,11.49236,0,0.9313456,-0.9313456,18.93231,48.54428,0.1280683,0.9732561,0,0,11.49236
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,45.53654,45.53654,1.007596,1.007596,0,-1,0,1.007596,0,0,2.220446E-16,0,0,1.060627,1.007596,0,0,21.15329,10.56102,0,1.060627,-1.060627,17.81431,45.67762,0.1280683,1.108355,0,0,10.56102
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,44.84739,44.84739,1.011538,1.011538,0,-1,0,1.011538,0,0,2.220446E-16,0,0,1.064777,1.011538,0,0,22.33176,9.500392,0,1.064777,-1.064777,16.69193,42.79975,0.1280683,1.112692,0,0,9.500392
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,44.11462,44.11462,1.444951,1.444951,0,-1,0,1.444951,0,0,2.220446E-16,0,0,1.521001,1.444951,0,0,23.51485,8.435615,0,1.521001,-1.521001,15.08866,38.68879,0.1280683,1.589446,0,0,8.435615
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,43.52142,43.52142,0.5782931,0.5782931,0,-1,0,0.5782931,0,0,1.110223E-16,0,0,0.6087296,0.5782931,0,0,25.20485,6.914613,0,0.6087296,-0.6087296,14.447,37.04352,0.1280683,0.6361224,0,0,6.914613
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,42.98057,42.98057,1.27695,1.27695,0,0,0,1.27695,0,0,2.220446E-16,0,0,1.344158,1.27695,0,0,25.88122,6.305884,0,1.344158,-1.344158,13.03013,33.41053,0.1280683,1.404645,0,0,6.305884
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1812478,43.30359,42.78865,0.7549923,0.7549923,0,0,0,0.7549923,24.00658,0,1.110223E-16,0,0.1812478,0.7947288,0.7549923,0,0,27.37472,4.961726,0,0.6134809,-0.6134809,12.38347,31.75242,0.1280683,0.8304915,0.1449983,0,5.142974
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.684683,47.27953,42.36992,1.873721,1.873721,0,0,0,1.873721,89.91108,0,2.220446E-16,0,1.684683,1.972338,1.873721,0,0,28.05637,4.348246,0,0.2876551,-0.2876551,12.08025,30.97495,0.1280683,2.061093,1.347746,0,6.032928
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.175761,56.18271,43.27716,2.825758,2.825758,0,0,0,2.825758,147.7749,0,0,0,4.175761,2.974483,2.825758,0,0,28.37599,4.06059,1.201279,0,1.201279,13.21989,33.89708,0.1280375,3.108334,3.340609,0,8.236352
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,4.80287,60.92071,45.58888,2.382919,2.382919,0,-1,0,2.382919,201.5541,0,0,0,4.80287,2.508336,2.382919,0,0,27.17471,5.141741,2.294534,0,2.294534,15.39667,39.47857,0.1279788,2.621211,3.842296,0,9.944611
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,6.475247,69.63297,47.64762,4.09637,4.09637,0,0,0,4.09637,158.0728,0,0,0,6.475247,4.311968,4.09637,0,0,24.88017,7.206822,2.163279,0,2.163279,17.44894,44.74078,0.1279234,4.506007,5.180197,0,13.68207
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,6.186299,71.01968,49.80233,2.550831,2.550831,0,0,0,2.550831,242.521,0,0,0,6.186299,2.685085,2.550831,0,0,22.71689,9.153773,3.501214,0,3.501214,20.77048,53.25754,0.127834,2.805914,4.949039,0,15.34007
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,5.09396,69.2081,51.96574,0,0,0,0,0,0,0,0,0,0,5.09396,0,0,0,0,19.21568,12.30487,5.09396,0,5.09396,25.60304,65.64868,0.127704,0,4.075168,0,17.39883
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,4.861241,70.82143,54.17279,1.864314,1.864314,0,0,0,1.864314,260.7522,0,0,0,4.861241,1.962436,1.864314,0,0,14.12172,16.88943,2.898805,0,2.898805,28.35309,72.70007,0.1276302,2.050746,3.888993,0,21.75067
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,5.509734,75.12659,55.64705,2.788441,2.788441,0,-1,0,2.788441,197.5919,0,0,0,5.509734,2.935201,2.788441,0,0,11.22292,19.49835,2.574533,0,2.574533,30.7955,78.96267,0.1275647,3.067285,4.407787,0,25.00809
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,3.759934,69.03877,56.32748,0,0,0,0,0,0,0,0,0,0,3.759934,0,0,0,0,8.648382,21.81543,3.759934,0,3.759934,34.36249,88.10876,0.1274691,0,3.007947,0,25.57537
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,3.505625,69.01439,57.16494,2.164422,2.164422,0,0,0,2.164422,161.9659,0,0,0,3.505625,2.278339,2.164422,0,0,4.888449,25.19937,1.227286,0,1.227286,35.52679,91.09416,0.127438,2.380864,2.8045,0,28.705
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,1.740036,62.33826,56.72876,0.6344821,0.6344821,0,0,0,0.6344821,274.2451,0,0,0,1.740036,0.6678759,0.6344821,0,0,3.661163,26.30393,1.07216,0,1.07216,36.54393,93.70221,0.1274108,0.6979303,1.392029,0,28.04397
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.3868015,56.20587,55.01024,2.373711,2.373711,0,0,0,2.373711,16.29523,0,4.440892E-16,0,0.3868015,2.498643,2.373711,0,0,2.589003,27.26888,0,2.111841,-2.111841,34.31786,87.99433,0.1274108,2.611082,0.3094412,0,27.65568
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,53.48363,53.48363,3.71039,3.71039,0,-1,0,3.71039,0,0,0,0,0,3.905674,3.71039,0,0,4.935493,25.15703,0,3.905674,-3.905674,30.20092,77.43809,0.1274108,4.081429,0,0,25.15703
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,51.76511,51.76511,5.041038,5.041038,0,-1,0,5.041038,0,0,8.881784E-16,0,0,5.306356,5.041038,0,0,9.275131,21.25136,0,5.306356,-5.306356,24.60752,63.09609,0.1274108,5.545142,0,0,21.25136
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,50.09892,50.09892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.17108,15.945,0,0,0,24.60752,63.09609,0.1274108,0,0,0,15.945
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,48.45891,48.45891,1.310263,1.310263,0,-1,0,1.310263,0,0,0,0,0,1.379224,1.310263,0,0,15.17108,15.945,0,1.379224,-1.379224,23.1537,59.36833,0.1274108,1.441289,0,0,15.945
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,47.35103,47.35103,0.1127789,0.1127789,0,-1,0,0.1127789,0,0,1.387779E-17,0,0,0.1187146,0.1127789,0,0,16.70355,14.56578,0,0.1187146,-0.1187146,23.02856,59.04747,0.1274108,0.1240568,0,0,14.56578
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,46.44379,46.44379,0.155482,0.155482,0,-1,0,0.155482,0,0,0,0,0,0.1636652,0.155482,0,0,16.83546,14.44707,0,0.1636652,-0.1636652,22.85604,58.60512,0.1274108,0.1710302,0,0,14.44707
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,45.41441,45.41441,1.433377,1.433377,0,-1,0,1.433377,0,0,2.220446E-16,0,0,1.508818,1.433377,0,0,17.01731,14.2834,0,1.508818,-1.508818,21.26561,54.52709,0.1274108,1.576715,0,0,14.2834
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,44.69909,44.69909,0.6552613,0.6552613,0,-1,0,0.6552613,0,0,1.110223E-16,0,0,0.6897487,0.6552613,0,0,18.69377,12.77458,0,0.6897487,-0.6897487,20.53855,52.66284,0.1274108,0.7207874,0,0,12.77458
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,43.99249,43.99249,1.318295,1.318295,0,-1,0,1.318295,0,0,2.220446E-16,0,0,1.387679,1.318295,0,0,19.46016,12.08483,0,1.387679,-1.387679,19.07581,48.91223,0.1274108,1.450125,0,0,12.08483
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,43.39929,43.39929,0.2001635,0.2001635,0,-1,0,0.2001635,0,0,2.775558E-17,0,0,0.2106984,0.2001635,0,0,21.00203,10.69715,0,0.2106984,-0.2106984,18.85371,48.34275,0.1274108,0.2201799,0,0,10.69715
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,42.88461,42.88461,1.022026,1.022026,0,0,0,1.022026,0,0,0,0,0,1.075817,1.022026,0,0,21.23614,10.48646,0,1.075817,-1.075817,17.7197,45.43504,0.1274108,1.124229,0,0,10.48646
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2069607,43.25433,42.66652,1.927466,1.927466,0,0,0,1.927466,10.73745,0,2.220446E-16,0,0.2069607,2.028911,1.927466,0,0,22.43149,9.410639,0,1.821951,-1.821951,15.7992,40.51068,0.1274108,2.120212,0.1655685,0,9.617599
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.219142,45.79305,42.27396,4.647319,4.647319,0,0,0,4.647319,26.23324,0,8.881784E-16,0,1.219142,4.891914,4.647319,0,0,24.45588,7.588688,0,3.672772,-3.672772,11.92775,30.58392,0.1274108,5.112051,0.9753138,0,8.807831
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,2.774577,51.46459,43.15504,4.435877,4.435877,11.61526,0,3.274661,4.435877,62.54857,8.881784E-16,0,0,2.774577,0,0,7.179383,6.820414,28.53674,3.915916,9.594992,0,9.594992,21.03036,53.9239,0.1276491,4.879464,2.219662,12,6.690493
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,5.545394,63.45816,45.44059,0,0,0,-1,0,0,0,0,0,0,5.545394,0,0,0,0,18.94174,12.55141,5.545394,0,5.545394,26.29119,67.41316,0.1275086,0,4.436316,0,18.0968
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,6.330479,68.87572,47.49932,0,0,0,0,0,0,0,0,0,0,6.330479,0,0,0,0,13.39635,17.54226,6.330479,0,6.330479,32.2968,82.81215,0.1273486,0,5.064383,0,23.87274
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,6.430182,71.82003,49.63658,5.471181,5.471181,0,0,0,5.471181,117.5282,0,0,0,6.430182,5.759139,5.471181,0,0,7.065871,23.23969,0.6710436,0,0.6710436,32.93341,84.44447,0.1273316,6.0183,5.144145,0,29.66988
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,6.489545,74.68559,51.81745,2.597319,2.597319,0,0,0,2.597319,249.8556,0,0,0,6.489545,2.73402,2.597319,0,0,6.394828,23.84363,3.755525,0,3.755525,36.49622,93.57986,0.1272369,2.85705,5.191636,0,30.33318
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,3.946249,67.18947,54.02449,5.912296,5.912296,0,0,0,5.912296,66.74647,0,0,0,3.946249,6.223469,5.912296,0,0,2.639302,27.22361,0,2.27722,-2.27722,34.09581,87.42499,0.1272369,6.503525,3.156999,0,31.16986
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,4.327857,70.20154,55.44641,1.941053,1.941053,0,-1,0,1.941053,222.9644,0,0,0,4.327857,2.043214,1.941053,0,0,5.169548,24.94638,2.284643,0,2.284643,36.26322,92.98242,0.1271794,2.135158,3.462285,0,29.27424
