Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,3.367735,67.38643,56.13557,0,0,0,0,0,0,0,0.4828298,0,0,3.367735,0,0,0,0,2.884905,27.00256,2.884905,0,2.884905,39.00008,100,0.1271068,0,2.694188,0,30.3703
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.398006,64.84053,56.97302,5.929299,5.929299,0,0,0,5.929299,40.44334,0,8.881784E-16,0,2.398006,6.241368,5.929299,0,0,0,29.59898,0,3.843361,-3.843361,34.94882,89.61217,0.1271068,6.522229,1.918405,0,31.99698
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.8138125,59.09354,56.52812,4.384988,4.384988,0,0,0,4.384988,18.55906,0,0,0,0.8138125,4.615777,4.384988,0,0,4.270401,25.75562,0,3.801964,-3.801964,30.9412,79.33624,0.1271068,4.823487,0.65105,0,26.56943
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.273996,55.65339,54.8096,3.253326,3.253326,0,0,0,3.253326,8.422027,0,4.440892E-16,0,0.273996,3.424554,3.253326,0,0,8.494806,21.95365,0,3.150558,-3.150558,27.62022,70.82093,0.1271068,3.578659,0.2191968,0,22.22765
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,53.29171,53.29171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.99543,18.80309,0,0,0,27.62022,70.82093,0.1271068,0,0,0,18.80309
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,51.57319,51.57319,2.2874,2.2874,0,-1,0,2.2874,0,0,4.440892E-16,0,0,2.407789,2.2874,0,0,11.99543,18.80309,0,2.407789,-2.407789,25.08219,64.31316,0.1271068,2.51614,0,0,18.80309
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,49.92445,49.92445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.67075,16.39531,0,0,0,25.08219,64.31316,0.1271068,0,0,0,16.39531
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,48.31061,48.31061,1.574253,1.574253,0,-1,0,1.574253,0,0,2.220446E-16,0,0,1.657109,1.574253,0,0,14.67075,16.39531,0,1.657109,-1.657109,23.33544,59.83434,0.1271068,1.731679,0,0,16.39531
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,47.2289,47.2289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.51198,14.7382,0,0,0,23.33544,59.83434,0.1271068,0,0,0,14.7382
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,46.32166,46.32166,0.7187331,0.7187331,0,-1,0,0.7187331,0,0,1.110223E-16,0,0,0.7565612,0.7187331,0,0,16.51198,14.7382,0,0.7565612,-0.7565612,22.53795,57.78951,0.1271068,0.7906064,0,0,14.7382
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,45.31845,45.31845,0.7628862,0.7628862,0,-1,0,0.7628862,0,0,1.110223E-16,0,0,0.8030381,0.7628862,0,0,17.3526,13.98164,0,0.8030381,-0.8030381,21.69148,55.61906,0.1271068,0.8391748,0,0,13.98164
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,44.60313,44.60313,1.213201,1.213201,0,-1,0,1.213201,0,0,0,0,0,1.277054,1.213201,0,0,18.24487,13.1786,0,1.277054,-1.277054,20.34534,52.16745,0.1271068,1.334521,0,0,13.1786
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,43.89653,43.89653,1.953132,1.953132,0,-1,0,1.953132,0,0,2.220446E-16,0,0,2.055928,1.953132,0,0,19.66382,11.90154,0,2.055928,-2.055928,18.17821,46.61069,0.1271068,2.148445,0,0,11.90154
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,43.30333,43.30333,0.2924572,0.2924572,0,-1,0,0.2924572,0,0,0,0,0,0.3078497,0.2924572,0,0,21.94818,9.845615,0,0.3078497,-0.3078497,17.8537,45.77863,0.1271068,0.321703,0,0,9.845615
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,42.78865,42.78865,0.6169263,0.6169263,0,0,0,0.6169263,0,0,1.110223E-16,0,0,0.6493961,0.6169263,0,0,22.29024,9.537766,0,0.6493961,-0.6493961,17.16918,44.02345,0.1271068,0.6786189,0,0,9.537766
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.09918097,42.85154,42.57056,0,0,0,0,0,0,0,0,0,0,0.09918097,0,0,0,0,23.01179,8.88837,0.09918097,0,0.09918097,17.26327,44.26471,0.1271043,0,0.07934477,0,8.987551
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.223141,48.71745,42.17801,4.564463,4.564463,0,0,0,4.564463,48.70543,0,8.881784E-16,0,2.223141,4.804698,4.564463,0,0,22.91261,8.977633,0,2.581557,-2.581557,14.54207,37.28729,0.1271043,5.020909,1.778513,0,11.20077
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,4.510775,57.08536,43.05908,2.454984,2.454984,0,0,0,2.454984,183.7394,0,0,0,4.510775,2.584194,2.454984,0,0,25.781,6.396076,1.926581,0,1.926581,16.36979,41.97373,0.1270558,2.700483,3.60862,0,10.90685
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,4.5652,59.77717,45.31845,2.683908,2.683908,0,-1,0,2.683908,170.0952,0,0,0,4.5652,2.825166,2.683908,0,0,23.85442,8.129998,1.740034,0,1.740034,18.02053,46.20639,0.1270121,2.952299,3.65216,0,12.6952
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,4.865326,63.1218,47.35103,0,0,0,0,0,0,0,0,0,0,4.865326,0,0,0,0,22.11439,9.696029,4.865326,0,4.865326,22.63618,58.04137,0.12689,0,3.892261,0,14.56135
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,6.629973,72.4707,49.48828,3.170415,3.170415,0,0,0,3.170415,209.12,0,0,0,6.629973,3.337279,3.170415,0,0,17.24906,14.07482,3.292694,0,3.292694,25.7599,66.0509,0.1268076,3.487457,5.303978,0,20.7048
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,6.964057,76.50263,51.62553,0,0,0,0,0,0,0,0,0,0,6.964057,0,0,0,0,13.95637,17.03825,6.964057,0,6.964057,32.36659,82.99109,0.1266335,0,5.571246,0,24.0023
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,5.752936,74.00208,53.83257,8.6404,8.6404,9.817805,0,2.819905,8.6404,66.58183,0,0,0,5.752936,0,0,1.177406,1.118536,6.992311,23.3059,6.871472,0,6.871472,38.88544,99.70605,0.1268298,9.504439,4.602349,12,29.05883
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,4.188193,69.45645,55.25449,6.150035,6.150035,0,-1,0,6.150035,68.10031,0,0,0,4.188193,6.473721,6.150035,0,0,0.120839,29.49022,0,2.285528,-2.285528,36.47628,93.52874,0.1268298,6.765038,3.350554,0,33.67842
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,4.017824,69.58011,55.94365,3.362092,3.362092,0,0,0,3.362092,119.5037,0,0,0,4.017824,3.539044,3.362092,0,0,2.660315,27.20469,0.47878,0,0.47878,36.93049,94.69338,0.1268178,3.698301,3.214259,0,31.22252
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.06654,66.98785,56.77238,0,0,0,0,0,0,0,0.8850049,0,0,3.06654,0,0,0,0,2.181535,27.6356,2.181535,0,2.181535,39.00008,100,0.1267634,0,2.453232,0,30.70214
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,1.753409,61.96544,56.32748,2.970036,2.970036,0,0,0,2.970036,59.03661,0,0,0,1.753409,3.126354,2.970036,0,0,0,29.59898,0,1.372945,-1.372945,37.55287,96.28921,0.1267634,3.26704,1.402727,0,31.35239
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.3992645,55.84887,54.61768,4.94237,4.94237,0,0,0,4.94237,8.078402,0,8.881784E-16,0,0.3992645,5.202496,4.94237,0,0,1.525494,28.22603,0,4.803231,-4.803231,32.48982,83.30706,0.1267634,5.436608,0.3194116,0,28.6253
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,53.09108,53.09108,2.27505,2.27505,0,-1,0,2.27505,0,0,0,0,0,2.394789,2.27505,0,0,6.862418,23.4228,0,2.394789,-2.394789,29.96549,76.83443,0.1267634,2.502555,0,0,23.4228
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,51.37255,51.37255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.523294,21.02801,0,0,0,29.96549,76.83443,0.1267634,0,0,0,21.02801
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,49.73254,49.73254,1.693917,1.693917,0,-1,0,1.693917,0,0,2.220446E-16,0,0,1.78307,1.693917,0,0,9.523294,21.02801,0,1.78307,-1.78307,28.08597,72.01515,0.1267634,1.863308,0,0,21.02801
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,48.13614,48.13614,1.113173,1.113173,0,-1,0,1.113173,0,0,2.220446E-16,0,0,1.171761,1.113173,0,0,11.50448,19.24494,0,1.171761,-1.171761,26.85082,68.84812,0.1267634,1.22449,0,0,19.24494
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,47.10677,47.10677,0.8443941,0.8443941,0,-1,0,0.8443941,0,0,0,0,0,0.888836,0.8443941,0,0,12.80644,18.07318,0,0.888836,-0.888836,25.91391,66.44579,0.1267634,0.9288336,0,0,18.07318
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,46.19953,46.19953,0.5183005,0.5183005,0,-1,0,0.5183005,0,0,1.110223E-16,0,0,0.5455794,0.5183005,0,0,13.79404,17.18435,0,0.5455794,-0.5455794,25.33882,64.97119,0.1267634,0.5701305,0,0,17.18435
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,45.19633,45.19633,1.246777,1.246777,0,-1,0,1.246777,0,0,2.220446E-16,0,0,1.312396,1.246777,0,0,14.40024,16.63877,0,1.312396,-1.312396,23.95543,61.42405,0.1267634,1.371454,0,0,16.63877
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,44.50717,44.50717,0.03553722,0.03553722,0,-1,0,0.03553722,0,0,6.938894E-18,0,0,0.0374076,0.03553722,0,0,15.85845,15.32637,0,0.0374076,-0.0374076,23.916,61.32295,0.1267634,0.03909094,0,0,15.32637
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,43.79185,43.79185,0.1001496,0.1001496,0,-1,0,0.1001496,0,0,1.387779E-17,0,0,0.1054207,0.1001496,0,0,15.90002,15.28896,0,0.1054207,-0.1054207,23.80487,61.03802,0.1267634,0.1101646,0,0,15.28896
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,43.20737,43.20737,2.257317,2.257317,0,-1,0,2.257317,0,0,0,0,0,2.376123,2.257317,0,0,16.01715,15.18354,0,2.376123,-2.376123,21.30022,54.61584,0.1267634,2.483049,0,0,15.18354
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,42.69269,42.69269,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0,0.3868884,0.367544,0,0,18.65729,12.80742,0,0.3868884,-0.3868884,20.8924,53.57016,0.1267634,0.4042984,0,0,12.80742
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.206985,43.05301,42.46588,1.332562,1.332562,0,0,0,1.332562,15.53286,0,0,0,0.206985,1.402697,1.332562,0,0,19.08716,12.42053,0,1.195712,-1.195712,19.63201,50.33839,0.1267634,1.465819,0.165588,0,12.62751
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.9110091,44.68441,42.07333,4.411078,4.411078,0,0,0,4.411078,20.65275,0,0,0,0.9110091,4.64324,4.411078,0,0,20.41573,11.22482,0,3.732231,-3.732231,15.6979,40.25093,0.1267634,4.852186,0.7288073,0,12.13583
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.72745,47.99452,42.93695,3.502552,3.502552,0,0,0,3.502552,49.31976,0,4.440892E-16,0,1.72745,3.686897,3.502552,0,0,24.56266,7.492587,0,1.959447,-1.959447,13.63246,34.95495,0.1267634,3.852808,1.38196,0,9.220037
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.727775,53.4475,45.17016,3.965082,3.965082,0,-1,0,3.965082,68.79492,0,4.440892E-16,0,2.727775,4.17377,3.965082,0,0,26.73982,5.53314,0,1.445995,-1.445995,12.10824,31.04672,0.1267634,4.36159,2.18222,0,8.260915
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.520469,61.71244,47.20273,9.467185,9.467185,12,0,3.372,9.467185,47.74882,0,0,0,4.520469,0,0,2.532815,2.406174,28.34648,4.087144,6.926643,0,6.926643,18.67943,47.89589,0.126968,10.4139,3.616375,12,8.607614
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,5.717078,68.54702,49.28764,0.1525137,0.1525137,8.952514,0,2.600986,0.1525137,3748.567,3.552714E-15,0,0,5.717078,0,0,8.8,8.36,21.41984,10.32112,14.07708,0,14.07708,32.03412,82.13861,0.1269456,0.1677651,4.573662,12,16.0382
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,5.707012,70.99487,51.42489,3.796773,3.796773,0,0,0,3.796773,150.3122,0,0,0,5.707012,3.996603,3.796773,0,0,7.342761,22.99049,1.710408,0,1.710408,33.65676,86.29921,0.1269031,4.17645,4.565609,0,28.6975
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,4.742329,69.69743,53.58831,0.2859636,0.2859636,0,0,0,0.2859636,1658.368,0,0,0,4.742329,0.3010143,0.2859636,0,0,5.632352,24.52986,4.441314,0,4.441314,37.87016,97.10278,0.1267928,0.31456,3.793863,0,29.27219
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,4.046172,68.65098,55.01024,3.978006,3.978006,0,-1,0,3.978006,101.7136,0,0,0,4.046172,4.187375,3.978006,0,0,1.191038,28.52704,0,0.1412028,-0.1412028,37.72132,96.72114,0.1267928,4.375807,3.236938,0,32.57322
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,4.779904,72.23068,55.69067,3.889041,3.889041,0,0,0,3.889041,122.907,0,0,0,4.779904,4.093727,3.889041,0,0,1.34793,28.38584,0.686177,0,0.686177,38.37228,98.39027,0.1267758,4.277945,3.823923,0,33.16574
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,2.718628,65.43263,56.47578,6.11321,6.11321,0,0,0,6.11321,44.47137,0,0,0,2.718628,6.434958,6.11321,0,0,0.661753,29.0034,0,3.71633,-3.71633,34.45493,88.34579,0.1267758,6.724531,2.174903,0,31.72203
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.054144,59.3689,56.03961,4.215351,4.215351,0,0,0,4.215351,25.00726,0,0,0,1.054144,4.437212,4.215351,0,0,4.791008,25.28707,0,3.383068,-3.383068,30.88886,79.20205,0.1267758,4.636886,0.8433151,0,26.34122
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3590328,55.46901,54.3647,1.131359,1.131359,0,0,0,1.131359,31.73465,0,0,0,0.3590328,1.190904,1.131359,0,0,8.549973,21.904,0,0.8318716,-0.8318716,30.01199,76.95367,0.1267758,1.244495,0.2872263,0,22.26304
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,52.84682,52.84682,0.594888,0.594888,0,-1,0,0.594888,0,0,1.110223E-16,0,0,0.6261979,0.594888,0,0,9.474274,21.07213,0,0.6261979,-0.6261979,29.35192,75.26118,0.1267758,0.6543769,0,0,21.07213
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,51.12829,51.12829,4.180858,4.180858,0,-1,0,4.180858,0,0,0,0,0,4.400903,4.180858,0,0,10.17005,20.44593,0,4.400903,-4.400903,24.71296,63.36644,0.1267758,4.598944,0,0,20.44593
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,49.5319,49.5319,4.44019,4.44019,0,-1,0,4.44019,0,0,8.881784E-16,0,0,4.673884,4.44019,0,0,15.05994,16.04503,0,4.673884,-4.673884,19.78626,50.73389,0.1267758,4.884209,0,0,16.04503
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,47.96167,47.96167,2.862769,2.862769,0,-1,0,2.862769,0,0,4.440892E-16,0,0,3.013441,2.862769,0,0,20.25315,11.37115,0,3.013441,-3.013441,16.60981,42.58917,0.1267758,3.149046,0,0,11.37115
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,46.9323,46.9323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.60141,8.357706,0,0,0,16.60981,42.58917,0.1267758,0,0,0,8.357706
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,46.02506,46.02506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.60141,8.357706,0,0,0,16.60981,42.58917,0.1267758,0,0,0,8.357706
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,45.02186,45.02186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.60141,8.357706,0,0,0,16.60981,42.58917,0.1267758,0,0,0,8.357706
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,44.35888,44.35888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.60141,8.357706,0,0,0,16.60981,42.58917,0.1267758,0,0,0,8.357706
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,43.64355,43.64355,0.7578,0.7578,0,-1,0,0.7578,0,0,1.110223E-16,0,0,0.7976842,0.7578,0,0,23.60141,8.357706,0,0.7976842,-0.7976842,15.76898,40.4332,0.1267758,0.83358,0,0,8.357706
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,43.05908,43.05908,0.008245393,0.008245393,0,-1,0,0.008245393,0,0,0,0,0,0.008679361,0.008245393,0,0,24.48773,7.560021,0,0.008679361,-0.008679361,15.75983,40.40974,0.1267758,0.009069933,0,0,7.560021
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,42.57056,42.57056,1.025459,1.025459,0,0,0,1.025459,0,0,0,0,0,1.079431,1.025459,0,0,24.49737,7.551342,0,1.079431,-1.079431,14.62201,37.49226,0.1267758,1.128005,0,0,7.551342
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1572337,42.78902,42.34375,0,0,0,0,0,0,0,0,0,0,0.1572337,0,0,0,0,25.69674,6.471911,0.1572337,0,0.1572337,14.77117,37.87473,0.1267719,0,0.125787,0,6.629145
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.492394,46.2723,41.95119,0,0,0,0,0,0,0,0,0,0,1.492394,0,0,0,0,25.53951,6.613422,1.492394,0,1.492394,16.18698,41.505,0.1267349,0,1.193915,0,8.105816
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.579782,47.39601,42.78865,1.824689,1.824689,0,0,0,1.824689,86.57812,0,0,0,1.579782,1.920726,1.824689,0,0,24.04711,7.956576,0,0.3409438,-0.3409438,15.8276,40.5835,0.1267349,2.007158,1.263826,0,9.536359
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.429257,58.97285,45.02186,3.611774,3.611774,0,-1,0,3.611774,122.6338,0,0,0,4.429257,3.801868,3.611774,0,0,24.42594,7.615633,0.6273894,0,0.6273894,16.42279,42.10964,0.1267193,3.972952,3.543406,0,12.04489
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,5.923786,66.73515,47.03698,1.820182,1.820182,0,0,0,1.820182,325.4502,0,0,0,5.923786,1.915981,1.820182,0,0,23.79855,8.180284,4.007805,0,4.007805,20.22493,51.85869,0.12662,2.0022,4.739029,0,14.10407
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,4.974309,65.52056,49.12189,9.24306,9.24306,12,0,3.372,9.24306,53.81669,0,0,0,4.974309,0,0,2.75694,2.619093,19.79074,11.78731,7.593402,0,7.593402,27.42866,70.32977,0.1268429,10.16737,3.979447,12,16.76162
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,5.406825,69.57417,51.22425,0,0,7.147914,0,2.144422,0,0,0,0,0,5.406825,0,0,7.147914,6.790518,12.19734,18.62137,12.19734,0,12.19734,39.00008,100,0.1267687,0,4.325459,12,24.02819
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,6.890945,78.35117,53.38767,1.625134,1.625134,0,0,0,1.625134,424.0231,5.180277,0,0,6.890945,1.710668,1.625134,0,0,0,29.59898,0,0,0,39.00008,100,0.1267687,1.787648,5.512756,0,36.48992
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,4.760252,71.09232,54.75726,0.5656906,0.5656906,0,-1,0,0.5656906,841.4941,4.164789,0,0,4.760252,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.1267687,0.6222596,3.808202,0,34.35923
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.52808,67.21882,55.44641,0.02856794,0.02856794,0,0,0,0.02856794,12349.79,3.498008,0,0,3.52808,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.1267687,0.03142474,2.822464,0,33.12706
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.135709,63.156,56.23153,0.5089176,0.5089176,0,0,0,0.5089176,419.6571,1.600006,0,0,2.135709,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.1267687,0.5598093,1.708567,0,31.73469
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,1.790774,61.53632,55.79535,0,0,0,0,0,0,0,1.790774,0,0,1.790774,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267687,0,1.432619,0,31.38975
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4150377,55.35239,54.07683,0.3695245,0.3695245,0,0,0,0.3695245,112.3167,0.02606448,0,0,0.4150377,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.1267687,0.406477,0.3320301,0,30.01402
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,52.55022,52.55022,10.03386,8.36,0,-1,0,8.36,0,0,1.673865,2.677251,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1267687,11.03725,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,50.88403,50.88403,7.373743,7.373743,0,-1,0,7.373743,0,0,8.881784E-16,0,0,7.761835,7.373743,0,0,9.777778,20.79898,0,7.761835,-7.761835,21.54237,55.23674,0.1267687,8.111117,0,0,20.79898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,49.28764,49.28764,5.748449,5.748449,0,-1,0,5.748449,0,0,0,0,0,6.050999,5.748449,0,0,18.40204,13.03714,0,6.050999,-6.050999,15.16406,38.88213,0.1267687,6.323294,0,0,13.03714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,47.71741,47.71741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12537,6.986145,0,0,0,15.16406,38.88213,0.1267687,0,0,0,6.986145
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,46.74038,46.74038,0.3863211,0.3863211,0,-1,0,0.3863211,0,0,5.551115E-17,0,0,0.4066538,0.3863211,0,0,25.12537,6.986145,0,0.4066538,-0.4066538,14.73541,37.78302,0.1267687,0.4249532,0,0,6.986145
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,45.85931,45.85931,0.5226274,0.5226274,0,-1,0,0.5226274,0,0,1.110223E-16,0,0,0.5501341,0.5226274,0,0,25.57721,6.579491,0,0.5501341,-0.5501341,14.15552,36.29612,0.1267687,0.5748901,0,0,6.579491
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,44.84739,44.84739,0.6558325,0.6558325,0,-1,0,0.6558325,0,0,1.110223E-16,0,0,0.69035,0.6558325,0,0,26.18847,6.029357,0,0.69035,-0.69035,13.42782,34.43025,0.1267687,0.7214158,0,0,6.029357
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,44.21058,44.21058,0.5762938,0.5762938,0,-1,0,0.5762938,0,0,1.110223E-16,0,0,0.606625,0.5762938,0,0,26.95552,5.339007,0,0.606625,-0.606625,12.78838,32.79066,0.1267687,0.6339231,0,0,5.339007
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,43.50397,43.50397,0.8727558,0.8727558,0,-1,0,0.8727558,0,0,1.110223E-16,0,0,0.9186903,0.8727558,0,0,27.62955,4.732382,0,0.9186903,-0.9186903,11.82,30.30763,0.1267687,0.9600314,0,0,4.732382
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,42.91078,42.91078,0.7748203,0.7748203,0,-1,0,0.7748203,0,0,0,0,0,0.8156003,0.7748203,0,0,28.65032,3.813692,0,0.8156003,-0.8156003,10.96028,28.10323,0.1267687,0.8523024,0,0,3.813692
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,42.44843,42.44843,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,0,1.118393,1.062473,0,0,29.55654,2.998091,0,1.118393,-1.118393,9.781392,25.08044,0.1267687,1.16872,0,0,2.998091
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1446086,42.63073,42.22162,0,0,0,0,0,0,0,0,0,0,0.1446086,0,0,0,0,30.7992,1.879699,0.1446086,0,0.1446086,9.91858,25.43221,0.1267651,0,0.1156869,0,2.024307
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.9188982,44.45898,41.82907,0.8864357,0.8864357,0,0,0,0.8864357,103.6621,0,0,0,0.9188982,0.9330902,0.8864357,0,0,30.65459,2.009846,0,0.01419198,-0.01419198,9.90362,25.39385,0.1267651,0.9750792,0.7351186,0,2.928745
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.063969,45.70989,42.64035,0,0,0,0,0,0,0,0,0,0,1.063969,0,0,0,0,30.67036,1.995654,1.063969,0,1.063969,10.91299,27.98197,0.1267389,0,0.8511748,0,3.059623
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.399357,48.97042,44.84739,3.16121,3.16121,0,-1,0,3.16121,44.26652,0,0,0.4058877,1.399357,3.327589,3.16121,0,0,29.60639,2.953226,0,1.928231,-1.928231,8.880455,22.77035,0.1267389,3.47733,1.119486,0,4.352583
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.512038,54.54103,46.86251,0,0,0,0,0,0,0,0,0,0,2.512038,0,0,0,0,31.74887,1.024995,2.512038,0,2.512038,11.26358,28.88093,0.1266769,0,2.009631,0,3.537033
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.21403,59.02182,48.89508,0,0,0,0,0,0,0,0,0,0,3.21403,0,0,0,0,29.23683,3.285829,3.21403,0,3.21403,14.31268,36.6991,0.1265978,0,2.571224,0,6.499858
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.447683,62.07415,50.97999,1.696775,1.696775,0,0,0,1.696775,203.1903,0,0,0,3.447683,1.786079,1.696775,0,0,26.0228,6.178456,1.661604,0,1.661604,15.88902,40.74098,0.1265569,1.866453,2.758146,0,9.626139
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.679796,58.41417,53.14341,3.665265,3.665265,0,0,0,3.665265,45.83015,0,0,0,1.679796,3.858174,3.665265,0,0,24.3612,7.673899,0,2.178377,-2.178377,13.5928,34.85328,0.1265569,4.031792,1.343837,0,9.353696
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.49069,66.06524,54.513,0,0,0,-1,0,0,0,0,0,0,3.49069,0,0,0,0,26.78162,5.495522,3.49069,0,3.49069,16.90436,43.34444,0.1264711,0,2.792552,0,8.986213
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.368289,59.52834,55.20216,0.5008876,0.5008876,0,0,0,0.5008876,273.1729,0,0,0,1.368289,0.5272501,0.5008876,0,0,23.29093,8.637143,0.8410388,0,0.8410388,17.70224,45.39028,0.1264504,0.5509763,1.094631,0,10.00543
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.42051,57.34953,56.03961,2.514848,2.514848,0,0,0,2.514848,16.72108,0,0,0,0.42051,2.647209,2.514848,0,0,22.44989,9.394078,0,2.226699,-2.226699,15.3551,39.37196,0.1264504,2.766333,0.336408,0,9.814588
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.1772598,56.1424,55.59471,3.665145,3.665145,0,0,0,3.665145,4.836365,0,4.440892E-16,0,0.1772598,3.858048,3.665145,0,0,24.924,7.167379,0,3.680788,-3.680788,11.47521,29.42354,0.1264504,4.03166,0.1418078,0,7.344639
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1629757,54.37379,53.87619,0,0,0,0,0,0,0,0,0,0,0.1629757,0,0,0,0,29.01376,3.486591,0.1629757,0,0.1629757,11.62982,29.81999,0.1264464,0,0.1303806,0,3.649567
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,52.30596,52.30596,2.062416,2.062416,0,-1,0,2.062416,0,0,4.440892E-16,0,0,2.170964,2.062416,0,0,28.85079,3.633269,0,2.170964,-2.170964,9.341421,23.95231,0.1264464,2.268657,0,0,3.633269
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,50.63978,50.63978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.26297,1.462305,0,0,0,9.341421,23.95231,0.1264464,0,0,0,1.462305
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,49.09572,49.09572,3.46128,1.38919,0,-1,0,1.38919,0,0,2.07209,2.418218,0,1.462305,1.38919,0,0,31.26297,1.462305,0,1.462305,-1.462305,7.800015,20,0.1264464,3.807408,0,0,1.462305
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,47.56911,47.56911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264464,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,46.56591,46.56591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264464,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,45.68484,45.68484,0.07077341,0,0,-1,0,0,0,0,0.07077341,0.07785075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264464,0.07785075,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,44.72526,44.72526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264464,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,44.08845,44.08845,1.100061,0,0,-1,0,0,0,0,1.100061,1.210068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264464,1.210068,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,43.37312,43.37312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264464,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,42.81482,42.81482,2.007239,0,0,-1,0,0,0,0,2.007239,2.207963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264464,2.207963,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,42.34375,42.34375,0.9568616,0.9568616,9.756862,0,2.804486,0.9568616,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1266097,1.052548,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1429306,42.52976,42.12566,1.16618,1.16618,9.96618,0,2.857444,1.16618,12.2563,0,0,0,0.1429306,0,0,8.8,8.36,24.52775,7.524,8.502931,0,8.502931,23.7976,61.01936,0.1267804,1.282798,0.1143444,12,7.666931
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.5846509,43.42157,41.75928,2.915452,2.915452,11.71545,0,3.300009,2.915452,20.05353,1.776357E-15,0,0,0.5846509,0,0,8.8,8.36,16.02482,15.17664,8.944651,0,8.944651,32.28324,82.77737,0.1270347,3.206997,0.4677207,12,15.76129
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.057598,45.59327,42.54439,6.802279,6.802279,0,0,0,6.802279,15.5477,0,0,0,1.057598,7.160295,6.802279,0,0,7.080172,23.22682,0,6.102696,-6.102696,25.85043,66.28302,0.1270347,7.482508,0.8460786,0,24.28442
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.367174,48.74763,44.72526,0,0,0,-1,0,0,0,0,0,0,1.367174,0,0,0,0,13.86095,17.12413,1.367174,0,1.367174,27.14745,69.6087,0.1270012,0,1.093739,0,18.4913
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.31074,64.03998,46.71421,2.080185,2.080185,0,0,0,2.080185,255.3014,0,0,0,5.31074,2.189668,2.080185,0,0,12.49377,18.35458,3.121072,0,3.121072,30.10835,77.20075,0.1269246,2.288203,4.248592,0,23.66533
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,6.985525,73.04757,48.72934,0,0,0,0,0,0,0,0,0,0,6.985525,0,0,0,0,9.372699,21.16355,6.985525,0,6.985525,36.7354,94.19316,0.1267537,0,5.58842,0,28.14907
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,6.910963,75.2963,50.8317,3.087595,3.087595,0,0,0,3.087595,223.8299,1.273688,0,0,6.910963,3.250101,3.087595,0,0,2.387174,27.45052,2.387174,0,2.387174,39.00008,100,0.1266954,3.396355,5.52877,0,34.36148
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,4.682223,68.73769,52.94278,3.489374,3.489374,0,0,0,3.489374,134.1852,1.009198,0,0,4.682223,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.1266954,3.838311,3.745778,0,34.2812
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,4.756124,70.58121,54.32108,6.858479,6.858479,0,-1,0,6.858479,69.34663,0,0,0,4.756124,7.219451,6.858479,0,0,0,29.59898,0,2.463327,-2.463327,36.4035,93.34213,0.1266954,7.544326,3.804899,0,34.3551
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.322559,69.69297,55.01024,0,0,0,0,0,0,0,1.585529,0,0,4.322559,0,0,0,0,2.73703,27.13565,2.73703,0,2.73703,39.00008,100,0.1266286,0,3.458047,0,31.45821
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.340083,63.39517,55.79535,0.8578401,0.8578401,0,0,0,0.8578401,272.7878,1.437094,0,0,2.340083,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1266286,0.9436241,1.872066,0,31.93906
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.6864569,57.49088,55.35045,2.928728,2.928728,0,0,0,2.928728,23.43874,0,4.440892E-16,0,0.6864569,3.082871,2.928728,0,0,0,29.59898,0,2.396415,-2.396415,36.47404,93.52298,0.1266286,3.221601,0.5491655,0,30.28543
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4239742,54.93128,53.63193,0,0,0,0,0,0,0,0,0,0,0.4239742,0,0,0,0,2.662683,27.20256,0.4239742,0,0.4239742,36.87625,94.55431,0.1266182,0,0.3391793,0,27.62654
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,52.0617,52.0617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.238708,27.58414,0,0,0,36.87625,94.55431,0.1266182,0,0,0,27.58414
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,50.43914,50.43914,4.634967,4.634967,0,-1,0,4.634967,0,0,8.881784E-16,0,0,4.878913,4.634967,0,0,2.238708,27.58414,0,4.878913,-4.878913,31.73343,81.3676,0.1266182,5.098464,0,0,27.58414
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,48.86891,48.86891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.659723,22.70523,0,0,0,31.73343,81.3676,0.1266182,0,0,0,22.70523
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,47.32486,47.32486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.659723,22.70523,0,0,0,31.73343,81.3676,0.1266182,0,0,0,22.70523
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,46.34783,46.34783,2.251514,2.251514,0,-1,0,2.251514,0,0,4.440892E-16,0,0,2.370015,2.251514,0,0,7.659723,22.70523,0,2.370015,-2.370015,29.23521,74.96193,0.1266182,2.476666,0,0,22.70523
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,45.4842,45.4842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.29307,20.33521,0,0,0,29.23521,74.96193,0.1266182,0,0,0,20.33521
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,44.55079,44.55079,0.6880936,0.6880936,0,-1,0,0.6880936,0,0,1.110223E-16,0,0,0.7243091,0.6880936,0,0,10.29307,20.33521,0,0.7243091,-0.7243091,28.47172,73.00427,0.1266182,0.756903,0,0,20.33521
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,43.91398,43.91398,0.6542106,0.6542106,0,-1,0,0.6542106,0,0,1.110223E-16,0,0,0.6886427,0.6542106,0,0,11.09786,19.6109,0,0.6886427,-0.6886427,27.74583,71.14301,0.1266182,0.7196316,0,0,19.6109
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,43.23355,43.23355,0.9323832,0.9323832,0,-1,0,0.9323832,0,0,1.110223E-16,0,0,0.981456,0.9323832,0,0,11.86302,18.92226,0,0.981456,-0.981456,26.71128,68.49033,0.1266182,1.025622,0,0,18.92226
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,42.66652,42.66652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.95353,17.9408,0,0,0,26.71128,68.49033,0.1266182,0,0,0,17.9408
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,42.20417,42.20417,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0,0.1642797,0.1560657,0,0,12.95353,17.9408,0,0.1642797,-0.1642797,26.53812,68.04632,0.1266182,0.1716723,0,0,17.9408
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.01878773,42.0565,42.00354,0.4980698,0.4980698,0,0,0,0.4980698,3.772107,0,5.551115E-17,0,0.01878773,0.524284,0.4980698,0,0,13.13606,17.77653,0,0.5054963,-0.5054963,26.00528,66.68007,0.1266182,0.5478768,0.01503018,0,17.79531
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.08957315,41.86316,41.61098,2.437838,2.437838,0,0,0,2.437838,3.674287,0,0,0,0.08957315,2.566145,2.437838,0,0,13.69772,17.27103,0,2.476572,-2.476572,23.39474,59.9864,0.1266182,2.681621,0.07165852,0,17.3606
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.6597045,44.30855,42.42226,7.943207,7.943207,12,0,3.372,7.943207,8.305266,0,0,0,0.6597045,0,0,4.056793,3.853953,16.44947,14.79446,4.513658,0,4.513658,27.67677,70.96594,0.1267616,8.737528,0.5277636,12,15.45416
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.468637,48.87527,44.55079,6.048516,6.048516,0,-1,0,6.048516,24.28094,0,8.881784E-16,0,1.468637,6.366859,6.048516,0,0,11.93581,18.85675,0,4.898223,-4.898223,22.51359,57.72705,0.1267616,6.653368,1.174909,0,20.32539
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.4744792,47.92831,46.53975,0,0,0,0,0,0,0,0,0,0,0.4744792,0,0,0,0,17.37828,13.95853,0.4744792,0,0.4744792,22.96372,58.88123,0.12675,0,0.3795834,0,14.43301
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.188885,58.57149,48.55487,1.345441,1.345441,0,0,0,1.345441,237.0141,0,0,0,3.188885,1.416254,1.345441,0,0,16.9038,14.38556,1.772631,0,1.772631,24.64539,63.19318,0.1267068,1.479985,2.551108,0,17.57444
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,4.688417,66.16705,50.63978,1.480236,1.480236,0,0,0,1.480236,316.7344,0,0,0,4.688417,1.558143,1.480236,0,0,15.13117,15.98093,3.130274,0,3.130274,27.61503,70.80762,0.1266306,1.62826,3.750734,0,20.66934
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.216942,63.18292,52.75086,0.3342034,0.3342034,0,0,0,0.3342034,962.5702,0,0,0,3.216942,0.3517931,0.3342034,0,0,12.0009,18.79817,2.865149,0,2.865149,30.33315,77.77715,0.1265609,0.3676237,2.573554,0,22.01511
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,2.914788,63.55362,54.07683,3.514261,3.514261,0,-1,0,3.514261,82.9417,0,0,0,2.914788,3.699223,3.514261,0,0,9.135747,21.37681,0,0.7844344,-0.7844344,29.50628,75.65698,0.1265609,3.865688,2.331831,0,24.29159
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.092757,61.41719,54.71364,8.562996,8.562996,12,0,3.372,8.562996,24.43954,0,0,0,2.092757,0,0,3.437004,3.265154,10.00734,20.59237,5.357911,0,5.357911,34.58924,88.69019,0.1267234,9.419295,1.674205,12,22.68513
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.8622255,58.20024,55.49875,1.318956,1.318956,0,0,0,1.318956,65.3718,0,0,0,0.8622255,1.388375,1.318956,0,0,4.64943,25.41449,0,0.5261497,-0.5261497,34.03463,87.26811,0.1267234,1.450852,0.6897804,0,26.27672
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.3771697,56.21982,55.05386,0,0,0,0,0,0,0,0,0,0,0.3771697,0,0,0,0,5.234041,24.88834,0.3771697,0,0.3771697,34.39244,88.18559,0.1267143,0,0.3017357,0,25.26551
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4284769,54.64597,53.33533,8.270865,8.270865,12,0,3.372,8.270865,5.180557,0,0,0,0.4284769,0,0,3.729135,3.542678,4.856871,25.22779,3.971155,0,3.971155,38.15981,97.84548,0.1268407,9.097952,0.3427815,12,25.65627
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,51.81745,51.81745,1.672003,1.672003,0,-1,0,1.672003,0,0,0,0,0,1.760003,1.672003,0,0,0.8857164,28.80183,0,1.760003,-1.760003,36.30461,93.08855,0.1268407,1.839203,0,0,28.80183
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,50.17743,50.17743,4.212807,4.212807,0,-1,0,4.212807,0,0,0,0,0,4.434534,4.212807,0,0,2.841275,27.04183,0,4.434534,-4.434534,31.6302,81.10291,0.1268407,4.634088,0,0,27.04183
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,48.65083,48.65083,11.1593,8.36,0,-1,0,8.36,0,0,2.799297,3.915227,0,8.8,8.36,0,0,7.768535,22.6073,0,8.8,-8.8,22.35418,57.31831,0.1268407,12.27523,0,0,22.6073
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,47.15911,47.15911,1.970344,1.970344,0,-1,0,1.970344,0,0,2.220446E-16,0,0,2.074046,1.970344,0,0,17.54631,13.8073,0,2.074046,-2.074046,20.16795,51.71258,0.1268407,2.167378,0,0,13.8073
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,46.17336,46.17336,1.017256,1.017256,0,-1,0,1.017256,0,0,2.220446E-16,0,0,1.070795,1.017256,0,0,19.85081,11.73325,0,1.070795,-1.070795,19.03923,48.81844,0.1268407,1.118981,0,0,11.73325
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,45.31845,45.31845,0.05685892,0.05685892,0,-1,0,0.05685892,0,0,6.938894E-18,0,0,0.05985149,0.05685892,0,0,21.04058,10.66245,0,0.05985149,-0.05985149,18.97614,48.65667,0.1268407,0.06254481,0,0,10.66245
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,44.38504,44.38504,1.646991,1.646991,0,-1,0,1.646991,0,0,2.220446E-16,0,0,1.733675,1.646991,0,0,21.10708,10.6026,0,1.733675,-1.733675,17.14869,43.97091,0.1268407,1.811691,0,0,10.6026
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,43.7744,43.7744,1.956764,1.956764,0,-1,0,1.956764,0,0,0,0,0,2.059752,1.956764,0,0,23.03339,8.868928,0,2.059752,-2.059752,14.97752,38.40382,0.1268407,2.15244,0,0,8.868928
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,43.08525,43.08525,0.01797945,0.01797945,0,-1,0,0.01797945,0,0,0,0,0,0.01892574,0.01797945,0,0,25.322,6.809177,0,0.01892574,-0.01892574,14.95757,38.35266,0.1268407,0.0197774,0,0,6.809177
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,42.54439,42.54439,0.3007414,0.3007414,0,-1,0,0.3007414,0,0,5.551115E-17,0,0,0.3165699,0.3007414,0,0,25.34303,6.790251,0,0.3165699,-0.3165699,14.62387,37.49704,0.1268407,0.3308155,0,0,6.790251
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,42.07333,42.07333,0.5592379,0.5592379,0,0,0,0.5592379,0,0,0,0,0,0.5886714,0.5592379,0,0,25.69477,6.473681,0,0.5886714,-0.5886714,14.00336,35.90598,0.1268407,0.6151617,0,0,6.473681
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1034627,42.17326,41.88141,1.132461,1.132461,0,0,0,1.132461,9.136092,0,2.220446E-16,0,0.1034627,1.192064,1.132461,0,0,26.34885,5.88501,0,1.088601,-1.088601,12.85587,32.96371,0.1268407,1.245707,0.08277013,0,5.988472
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.257659,45.10313,41.48885,7.098367,7.098367,12,0,3.372,7.098367,17.71758,0,0,0,1.257659,0,0,4.901633,4.656551,27.55841,4.796408,5.91421,0,5.91421,18.46659,47.35013,0.1270253,7.808204,1.006127,12,6.054068
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,3.889728,54.13112,42.27396,1.936665,1.936665,10.73666,0,3.052376,1.936665,200.8467,1.776357E-15,0,0,3.889728,0,0,8.8,8.36,21.6442,10.1192,12.24973,0,12.24973,30.0877,77.14779,0.1271436,2.130331,3.111782,12,14.00893
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,3.968954,56.74144,44.42867,2.664375,2.664375,0,-1,0,2.664375,148.9638,0,0,0,3.968954,2.804605,2.664375,0,0,9.394473,21.14395,1.164349,0,1.164349,31.1923,79.98009,0.1271153,2.930812,3.175163,0,25.11291
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,2.835005,55.08904,46.39145,2.542574,2.542574,0,0,0,2.542574,111.5014,0,0,0,2.835005,2.676394,2.542574,0,0,8.230124,22.19187,0.1586114,0,0.1586114,31.34277,80.36591,0.1271114,2.796831,2.268004,0,25.02687
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,3.86794,60.73834,48.40657,9.37724,9.37724,12,0,3.372,9.37724,41.24817,0,0,0,3.86794,0,0,2.62276,2.491622,8.071513,22.33462,6.359562,0,6.359562,37.37598,95.83566,0.127295,10.31496,3.094352,12,26.20256
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,3.928054,63.17667,50.43914,4.649184,4.649184,0,0,0,4.649184,84.4891,0,0,0,3.928054,4.893878,4.649184,0,0,1.71195,28.05822,0,0.9658242,-0.9658242,36.35791,93.22523,0.127295,5.114102,3.142443,0,31.98628
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,5.171061,70.17696,52.55022,4.788865,4.788865,0,0,0,4.788865,107.9809,0,0,0,5.171061,5.04091,4.788865,0,0,2.785089,27.0924,0.1301504,0,0.1301504,36.48138,93.54182,0.1272918,5.267751,4.136848,0,32.26346
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,4.672545,69.75487,53.87619,3.50635,3.50635,0,-1,0,3.50635,133.2595,0,0,0,4.672545,3.690895,3.50635,0,0,2.654938,27.20953,0.98165,0,0.98165,37.41266,95.9297,0.127268,3.856985,3.738036,0,31.88208
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,3.999574,67.92654,54.513,2.581862,2.581862,0,0,0,2.581862,154.9105,0,0,0,3.999574,2.717749,2.581862,0,0,1.673288,28.09302,1.281825,0,1.281825,38.6287,99.04776,0.1272369,2.840048,3.19966,0,32.09259
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,2.848104,64.62834,55.29811,4.301672,4.301672,0,0,0,4.301672,66.20922,0,8.881784E-16,0,2.848104,4.528076,4.301672,0,0,0.391463,29.24666,0,1.679972,-1.679972,36.85786,94.50714,0.1272369,4.731839,2.278483,0,32.09476
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,1.794791,60.52327,54.8096,0,0,0,0,0,0,0,0,0,0,1.794791,0,0,0,0,2.258099,27.56669,1.794791,0,1.794791,38.56055,98.87299,0.1271933,0,1.435833,0,29.36148
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.3968131,54.30207,53.09108,11.4455,11.4455,11.50867,0,3.247693,11.4455,3.46698,0,0,0,0.3968131,0,0,0.06317013,0.06001163,0.463308,29.182,0.4568247,0,0.4568247,38.99393,99.98423,0.1272059,12.59005,0.3174505,12,29.57881
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,51.52085,51.52085,3.893452,3.893452,0,-1,0,3.893452,0,0,0,0,0,4.098371,3.893452,0,0,0.00648325,29.59314,0,4.098371,-4.098371,34.67387,88.90717,0.1272059,4.282797,0,0,29.59314
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,49.90701,49.90701,3.735569,3.735569,0,-1,0,3.735569,0,0,4.440892E-16,0,0,3.932178,3.735569,0,0,4.560228,25.49477,0,3.932178,-3.932178,30.52899,78.2793,0.1272059,4.109127,0,0,25.49477
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,48.3804,48.3804,4.625799,4.625799,0,-1,0,4.625799,0,0,8.881784E-16,0,0,4.869262,4.625799,0,0,8.929316,21.56259,0,4.869262,-4.869262,25.39633,65.11868,0.1272059,5.088378,0,0,21.56259
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,46.90613,46.90613,1.30425,1.30425,0,-1,0,1.30425,0,0,2.220446E-16,0,0,1.372895,1.30425,0,0,14.33961,16.69333,0,1.372895,-1.372895,23.94917,61.40802,0.1272059,1.434675,0,0,16.69333
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,45.95527,45.95527,0.5901425,0.5901425,0,-1,0,0.5901425,0,0,1.110223E-16,0,0,0.6212026,0.5901425,0,0,15.86504,15.32044,0,0.6212026,-0.6212026,23.29437,59.72903,0.1272059,0.6491568,0,0,15.32044
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,45.11782,45.11782,1.272602,1.272602,0,-1,0,1.272602,0,0,2.220446E-16,0,0,1.339581,1.272602,0,0,16.55527,14.69923,0,1.339581,-1.339581,21.88233,56.10842,0.1272059,1.399862,0,0,14.69923
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,44.21058,44.21058,1.252172,1.252172,0,-1,0,1.252172,0,0,0,0,0,1.318076,1.252172,0,0,18.04369,13.35965,0,1.318076,-1.318076,20.49295,52.54593,0.1272059,1.37739,0,0,13.35965
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,43.59993,43.59993,0.944885,0.944885,0,-1,0,0.944885,0,0,1.110223E-16,0,0,0.9946158,0.944885,0,0,19.50822,12.04158,0,0.9946158,-0.9946158,19.44454,49.85769,0.1272059,1.039374,0,0,12.04158
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,42.93695,42.93695,1.294853,1.294853,0,-1,0,1.294853,0,0,2.220446E-16,0,0,1.363003,1.294853,0,0,20.61335,11.04696,0,1.363003,-1.363003,18.0078,46.17377,0.1272059,1.424338,0,0,11.04696
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,42.39609,42.39609,1.672219,1.672219,0,-1,0,1.672219,0,0,2.220446E-16,0,0,1.760231,1.672219,0,0,22.1278,9.683959,0,1.760231,-1.760231,16.15236,41.41622,0.1272059,1.839441,0,0,9.683959
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,41.95119,41.95119,0.3286082,0.3286082,0,0,0,0.3286082,0,0,5.551115E-17,0,0,0.3459034,0.3286082,0,0,24.08361,7.923728,0,0.3459034,-0.3459034,15.78774,40.48132,0.1272059,0.361469,0,0,7.923728
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.1922553,42.30205,41.75928,1.087627,1.087627,0,0,0,1.087627,17.67658,0,0,0,0.1922553,1.144871,1.087627,0,0,24.46795,7.577825,0,0.9526154,-0.9526154,14.7836,37.90659,0.1272059,1.19639,0.1538042,0,7.770081
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,1.991718,47.16689,41.36672,2.241042,2.241042,0,0,0,2.241042,88.87466,0,0,0,1.991718,2.358991,2.241042,0,0,25.52641,6.62521,0,0.367273,-0.367273,14.39646,36.91393,0.1272059,2.465146,1.593374,0,8.616928
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.370579,55.60722,42.15184,1.914247,1.914247,0,0,0,1.914247,228.3185,0,0,0,4.370579,2.014997,1.914247,0,0,25.93449,6.257937,2.355582,0,2.355582,16.63116,42.64392,0.1271487,2.105672,3.496463,0,10.62852
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,6.034307,63.96505,44.28909,7.069051,7.069051,0,-1,0,7.069051,85.36234,0,0,0,6.034307,7.441107,7.069051,0,0,23.57891,8.377961,0,1.406799,-1.406799,15.14826,38.84163,0.1271487,7.775957,4.827446,0,14.41227
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,5.071776,62.63616,46.25187,4.91409,4.91409,0,0,0,4.91409,103.2089,8.881784E-16,0,0,5.071776,5.172726,4.91409,0,0,25.14202,6.971161,0,0.1009501,-0.1009501,15.04185,38.56878,0.1271487,5.405499,4.057421,0,12.04294
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,7.308025,73.81882,48.2321,2.43969,2.43969,0,0,0,2.43969,299.5473,0,0,0,7.308025,2.568094,2.43969,0,0,25.25418,6.870212,4.739931,0,4.739931,19.53855,50.09874,0.127034,2.683659,5.84642,0,14.17824
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,6.081529,71.18241,50.29956,4.135181,4.135181,0,0,0,4.135181,147.068,0,0,0,6.081529,4.352823,4.135181,0,0,20.51425,11.13615,1.728706,0,1.728706,21.17854,54.30385,0.1269922,4.5487,4.865223,0,17.21768
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,7.416935,79.45524,52.3583,3.189177,3.189177,0,0,0,3.189177,232.5658,0,0,0,7.416935,3.357029,3.189177,0,0,18.78555,12.69199,4.059906,0,4.059906,25.03011,64.17963,0.1268941,3.508095,5.933548,0,20.10892
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,6.23528,75.78583,53.63193,0.480454,0.480454,0,-1,0,0.480454,1297.789,0,0,0,6.23528,0.5057411,0.480454,0,0,14.72564,16.3459,5.729539,0,5.729539,30.46563,78.11683,0.126756,0.5284994,4.988224,0,22.58118
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,5.700046,74.29667,54.26875,3.440761,3.440761,0,0,0,3.440761,165.6624,0,0,0,5.700046,3.621853,3.440761,0,0,8.996102,21.50249,2.078192,0,2.078192,32.43717,83.17207,0.126706,3.784837,4.560037,0,27.20253
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,4.009177,68.56113,55.05386,8.975177,8.975177,11.73847,0,3.305834,8.975177,44.66962,0,0,0,4.009177,0,0,2.763296,2.625131,6.91791,23.37286,6.634309,0,6.634309,38.73103,99.31013,0.126897,9.872695,3.207342,12,27.38204
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.273107,61.86948,54.56534,4.285809,4.285809,0,0,0,4.285809,53.03799,0,0,0,2.273107,4.511378,4.285809,0,0,0.2836015,29.34374,0,2.238271,-2.238271,36.37169,93.26054,0.126897,4.71439,1.818485,0,31.61684
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.3890578,54.03201,52.84682,4.878178,4.878178,0,0,0,4.878178,7.975473,0,0,0,0.3890578,5.134924,4.878178,0,0,2.77057,27.10546,0,4.745867,-4.745867,31.3691,80.43343,0.126897,5.365996,0.3112462,0,27.49452
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,51.27659,51.27659,2.911714,2.911714,0,-1,0,2.911714,0,0,4.440892E-16,0,0,3.064962,2.911714,0,0,8.043755,22.3596,0,3.064962,-3.064962,28.13835,72.14947,0.126897,3.202885,0,0,22.3596
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,49.66275,49.66275,7.79037,7.79037,0,-1,0,7.79037,0,0,8.881784E-16,0.2094068,0,8.200389,7.79037,0,0,11.44927,19.29464,0,8.200389,-8.200389,19.49438,49.98549,0.126897,8.569407,0,0,19.29464
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,48.16231,48.16231,2.439641,2.439641,0,-1,0,2.439641,0,0,4.440892E-16,0,0,2.568043,2.439641,0,0,20.56081,11.09425,0,2.568043,-2.568043,16.78742,43.04459,0.126897,2.683605,0,0,11.09425
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,46.71421,46.71421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.41419,8.526205,0,0,0,16.78742,43.04459,0.126897,0,0,0,8.526205
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,45.75463,45.75463,0.8427127,0.8427127,0,-1,0,0.8427127,0,0,1.110223E-16,0,0,0.887066,0.8427127,0,0,23.41419,8.526205,0,0.887066,-0.887066,15.85238,40.64703,0.126897,0.926984,0,0,8.526205
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,44.94335,44.94335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.39982,7.639139,0,0,0,15.85238,40.64703,0.126897,0,0,0,7.639139
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,44.03611,44.03611,1.009447,1.009447,0,-1,0,1.009447,0,0,0,0,0,1.062575,1.009447,0,0,24.39982,7.639139,0,1.062575,-1.062575,14.73232,37.77511,0.126897,1.110391,0,0,7.639139
