Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,42.88461,42.88461,1.289391,1.289391,0,-1,0,1.289391,0,0,0,0,0,1.357254,1.289391,0,0,24.31082,7.719241,0,1.357254,-1.357254,14.50614,37.19515,0.1268503,1.41833,0,0,7.719241
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,42.17801,42.17801,0.6760432,0.6760432,0,-1,0,0.6760432,0,0,0,0,0,0.7116244,0.6760432,0,0,25.81888,6.361987,0,0.7116244,-0.7116244,13.75602,35.27178,0.1268503,0.7436475,0,0,6.361987
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,41.54119,41.54119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.60957,5.650362,0,0,0,13.75602,35.27178,0.1268503,0,0,0,5.650362
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,40.97417,40.97417,0.7069609,0.7069609,0,-1,0,0.7069609,0,0,1.110223E-16,0,0,0.7441694,0.7069609,0,0,26.60957,5.650362,0,0.7441694,-0.7441694,12.9716,33.26044,0.1268503,0.777657,0,0,5.650362
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,40.5031,40.5031,0.8375241,0.8375241,0,-1,0,0.8375241,0,0,1.110223E-16,0,0,0.8816043,0.8375241,0,0,27.43643,4.906193,0,0.8816043,-0.8816043,12.0423,30.87764,0.1268503,0.9212765,0,0,4.906193
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,40.18905,40.18905,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.41599,4.024589,0,0,0,12.0423,30.87764,0.1268503,0,0,0,4.024589
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.08876847,40.13969,39.89246,2.408332,2.408332,0,0,0,2.408332,3.68589,0,4.440892E-16,0,0.08876847,2.535086,2.408332,0,0,28.41599,4.024589,0,2.446318,-2.446318,9.463659,24.26575,0.1268503,2.649165,0.07101478,0,4.113358
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.539641,43.94433,39.55224,5.136009,5.136009,12,0,3.372,5.136009,29.97739,0,0,0,1.539641,0,0,6.863991,6.520792,31.13412,1.578271,8.060432,0,8.060432,17.11046,43.87288,0.1270798,5.64961,1.231713,12,3.117913
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,3.859803,51.87612,40.28501,11.18475,11.18475,12,0,3.372,11.18475,34.50953,0,0,0,3.859803,0,0,0.8152543,0.7744915,23.07369,8.832661,4.634295,0,4.634295,21.50694,55.14588,0.1271965,12.30322,3.087843,12,12.69246
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.284108,62.48324,42.20417,4.465771,4.465771,0,-1,0,4.465771,140.7172,0,0,0,6.284108,4.700811,4.465771,0,0,18.43939,13.00353,1.583296,0,1.583296,23.00898,58.99727,0.1271615,4.912348,5.027286,0,19.28763
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,7.751973,70.62542,44.11462,2.118774,2.118774,0,0,0,2.118774,365.8707,0,0,0,7.751973,2.230289,2.118774,0,0,16.85609,14.42849,5.521684,0,5.521684,28.24731,72.42886,0.1270395,2.330652,6.201578,0,22.18047
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,7.737758,72.88629,45.98144,4.678561,4.678561,0,0,0,4.678561,165.3876,0,0,0,7.737758,4.924801,4.678561,0,0,11.33441,19.39801,2.812957,0,2.812957,30.91592,79.27142,0.1269774,5.146417,6.190206,0,27.13577
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,7.954392,76.1646,47.82209,0.3897707,0.3897707,0,0,0,0.3897707,2040.787,0,0,0,7.954392,0.410285,0.3897707,0,0,8.521454,21.92967,7.544107,0,7.544107,38.07288,97.62259,0.1268113,0.4287478,6.363513,0,29.88406
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,8.364786,80.45992,49.66275,5.790597,5.790597,0,0,0,5.790597,144.4546,1.292073,0,0,8.364786,6.095366,5.790597,0,0,0.977347,28.71937,0.977347,0,0.977347,39.00008,100,0.1267898,6.369657,6.691829,0,37.08415
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,6.861117,75.08068,50.8317,4.009428,4.009428,0,-1,0,4.009428,171.1246,2.640667,0,0,6.861117,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.1267898,4.41037,5.488894,0,36.46009
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,4.923586,67.82993,51.32893,3.570109,3.570109,0,0,0,3.570109,137.9113,1.165576,0,0,4.923586,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1267898,3.92712,3.938869,0,34.52256
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.222184,65.98299,52.01809,1.954644,1.954644,0,0,0,1.954644,216.0078,2.164664,0,0,4.222184,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1267898,2.150108,3.377747,0,33.82116
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.415125,59.09036,51.47723,7.65947,7.65947,5.365101,0,1.693371,7.65947,31.53123,0,0,0,2.415125,2.415125,2.294369,0,0,0,29.59898,0,0,0,39.00008,100,0.1267898,8.425417,1.9321,12,32.0141
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.4679432,51.30699,49.90701,12.69214,12.69214,12,0,3.372,12.69214,3.686875,0,0,0,0.4679432,0.7285655,0.6921372,0,0,0,29.59898,0,0.2606222,-0.2606222,38.72536,99.29559,0.1267898,13.96135,0.3743546,12,30.06692
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,48.40657,48.40657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2895803,29.33836,0,0,0,38.72536,99.29559,0.1267898,0,0,0,29.33836
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,47.05443,47.05443,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,0.2895803,29.33836,0,1.273646,-1.273646,37.38282,95.85319,0.1267898,1.33096,0,0,29.33836
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,45.71101,45.71101,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,1.704743,28.06471,0,1.953442,-1.953442,35.32371,90.57343,0.1267898,2.041346,0,0,28.06471
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,44.481,44.481,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,3.875233,26.11127,0,1.029756,-1.029756,34.23825,87.79021,0.1267898,1.076095,0,0,26.11127
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,43.59993,43.59993,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,5.019407,25.08151,0,1.285194,-1.285194,32.88354,84.31659,0.1267898,1.343028,0,0,25.08151
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,42.78865,42.78865,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,6.447401,23.79632,0,0.4475334,-0.4475334,32.4118,83.107,0.1267898,0.4676724,0,0,23.79632
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,42.07333,42.07333,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,6.94466,23.34878,0,0.1164017,-0.1164017,32.2891,82.79239,0.1267898,0.1216398,0,0,23.34878
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,41.46268,41.46268,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,7.073995,23.23238,0,0.6726983,-0.6726983,31.58001,80.97423,0.1267898,0.7029697,0,0,23.23238
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,40.89566,40.89566,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,7.821437,22.55968,0,0.7367026,-0.7367026,30.80346,78.98307,0.1267898,0.7698542,0,0,22.55968
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,40.40714,40.40714,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,8.639996,21.82298,0,0.6506717,-0.6506717,30.11759,77.22443,0.1267898,0.679952,0,0,21.82298
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,40.09309,40.09309,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,9.362965,21.17231,0,0.9257489,-0.9257489,29.14177,74.72233,0.1267898,0.9674077,0,0,21.17231
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.142646,40.19392,39.7965,0,0,0,0,0,0,0,0,0,0,0.142646,0,0,0,0,10.39157,20.24656,0.142646,0,0.142646,29.27709,75.06931,0.1267867,0,0.1141168,0,20.38921
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.81156,44.63822,39.44756,4.106804,4.106804,0,0,0,4.106804,44.11119,0,0,0,1.81156,4.322951,4.106804,0,0,10.24893,20.37494,0,2.511391,-2.511391,26.62985,68.28153,0.1267867,4.517484,1.449248,0,22.1865
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.368751,47.08348,40.18905,4.164223,4.164223,0,0,0,4.164223,56.88338,0,0,0,2.368751,4.383393,4.164223,0,0,13.03936,17.86355,0,2.014642,-2.014642,24.50623,62.83637,0.1267867,4.580645,1.895001,0,20.2323
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.527477,52.75434,42.09949,4.126917,4.126917,0,-1,0,4.126917,85.47487,0,0,0,3.527477,4.344124,4.126917,0,0,15.27785,15.84891,0,0.8166464,-0.8166464,23.64541,60.62914,0.1267867,4.539609,2.821982,0,19.37639
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.117892,56.76976,43.99249,2.929783,2.929783,0,0,0,2.929783,140.5528,0,0,0,4.117892,3.083982,2.929783,0,0,16.18524,15.03226,1.03391,0,1.03391,24.62626,63.14415,0.1267639,3.222761,3.294313,0,19.15016
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.522335,63.87152,45.87676,0.7911353,0.7911353,0,0,0,0.7911353,698.0266,0,0,0,5.522335,0.832774,0.7911353,0,0,15.15133,15.96278,4.689561,0,4.689561,29.07517,74.55157,0.126661,0.8702488,4.417868,0,21.48512
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,7.999343,76.21303,47.69997,2.586704,2.586704,0,0,0,2.586704,309.2485,0,0,0,7.999343,2.722846,2.586704,0,0,10.46177,20.18339,5.276497,0,5.276497,34.0809,87.38674,0.1265453,2.845374,6.399474,0,28.18273
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,7.360427,75.65843,49.5319,6.155385,6.155385,0,0,0,6.155385,119.577,0,0,0,7.360427,6.479353,6.155385,0,0,5.18527,24.93223,0.8810742,0,0.8810742,34.91676,89.52997,0.126526,6.770924,5.888342,0,32.29266
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.015216,63.81422,50.73574,8.672715,8.36,0,-1,0,8.36,48.0289,0,0.3127153,1.179987,4.015216,8.8,8.36,0,0,4.304196,25.7252,0,4.784783,-4.784783,29.87315,76.59768,0.126526,9.539987,3.212173,0,29.74042
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.432193,62.28477,51.22425,2.785155,2.785155,0,0,0,2.785155,123.2317,0,0,0,3.432193,2.931742,2.785155,0,0,9.620623,20.94042,0.5004507,0,0.5004507,30.34792,77.81503,0.1265151,3.06367,2.745754,0,24.37261
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,2.909907,61.17523,51.86979,2.06982,2.06982,0,0,0,2.06982,140.5874,0,0,0,2.909907,2.178758,2.06982,0,0,9.120172,21.39082,0.7311485,0,0.7311485,31.04155,79.59357,0.1264991,2.276802,2.327925,0,24.30073
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.381235,58.8674,51.37255,2.575305,2.575305,0,0,0,2.575305,92.46417,0,4.440892E-16,0,2.381235,2.710848,2.575305,0,0,8.389023,22.04886,0,0.3296129,-0.3296129,30.69411,78.70269,0.1264991,2.832836,1.904988,0,24.43009
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4461121,51.09148,49.75871,0,0,0,0,0,0,0,0,0,0,0.4461121,0,0,0,0,8.75526,21.71924,0.4461121,0,0.4461121,31.11733,79.78786,0.1264893,0,0.3568897,0,22.16536
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,48.28444,48.28444,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,8.309148,22.12074,0,5.693189,-5.693189,25.11618,64.40034,0.1264893,5.949382,0,0,22.12074
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,46.9323,46.9323,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,14.63491,16.42756,0,5.265263,-5.265263,19.56611,50.1694,0.1264893,5.502199,0,0,16.42756
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,45.58888,45.58888,4.676682,4.676682,0,-1,0,4.676682,0,0,0,0,0,4.922823,4.676682,0,0,20.4852,11.16229,0,4.922823,-4.922823,14.377,36.86402,0.1264893,5.14435,0,0,11.16229
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,44.35888,44.35888,0.2457379,0.2457379,0,-1,0,0.2457379,0,0,5.551115E-17,0,0,0.2586715,0.2457379,0,0,25.95501,6.239471,0,0.2586715,-0.2586715,14.10433,36.16488,0.1264893,0.2703117,0,0,6.239471
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,43.4778,43.4778,2.319977,2.319977,0,-1,0,2.319977,0,0,4.440892E-16,0,0,2.442081,2.319977,0,0,26.24242,5.9808,0,2.442081,-2.442081,11.53015,29.56443,0.1264893,2.551975,0,0,5.9808
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,42.69269,42.69269,0.02106393,0.02106393,0,-1,0,0.02106393,0,0,0,0,0,0.02217255,0.02106393,0,0,28.95584,3.538718,0,0.02217255,-0.02217255,11.50678,29.50451,0.1264893,0.02317032,0,0,3.538718
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,42.00354,42.00354,0.3418867,0.3418867,0,-1,0,0.3418867,0,0,5.551115E-17,0,0,0.3598807,0.3418867,0,0,28.98048,3.516546,0,0.3598807,-0.3598807,11.12743,28.53182,0.1264893,0.3760754,0,0,3.516546
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,41.36672,41.36672,0.5066706,0.5066706,0,-1,0,0.5066706,0,0,0,0,0,0.5333375,0.5066706,0,0,29.38035,3.156665,0,0.5333375,-0.5333375,10.56525,27.09032,0.1264893,0.5573376,0,0,3.156665
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,40.7997,40.7997,0.5884669,0.5884669,0,-1,0,0.5884669,0,0,1.110223E-16,0,0,0.6194388,0.5884669,0,0,29.97294,2.623328,0,0.6194388,-0.6194388,9.9123,25.4161,0.1264893,0.6473136,0,0,2.623328
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,40.33735,40.33735,1.308647,1.308647,0,-1,0,1.308647,0,0,0,0,0,1.377523,1.308647,0,0,30.66121,2.003889,0,1.377523,-1.377523,8.460263,21.69294,0.1264893,1.439511,0,0,2.003889
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,40.01458,40.01458,0.6547437,0.6547437,9.454743,0,2.72805,0.6547437,0,0,0,0,0,0,0,8.8,8.36,32.19179,0.6263662,8.36,0,8.36,16.39126,42.02878,0.1266201,0.7202181,0,12,0.6263662
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1459616,40.12447,39.71799,0.9779255,0.9779255,9.777925,0,2.809815,0.9779255,14.92563,1.776357E-15,0,0,0.1459616,0,0,8.8,8.36,23.83179,8.150366,8.505961,0,8.505961,24.46072,62.71967,0.1267629,1.075718,0.1167693,12,8.296328
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.428648,43.46708,39.40394,5.8446,5.8446,12,0,3.372,5.8446,24.44391,0,0,0,1.428648,0,0,6.1554,5.847631,15.32583,15.80573,7.276279,0,7.276279,31.3636,80.41933,0.1269678,6.42906,1.142919,12,17.23438
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.308053,49.89908,40.09309,3.366425,3.366425,0,0,0,3.366425,98.26607,0,4.440892E-16,0,3.308053,3.543605,3.366425,0,0,8.049551,22.35438,0,0.2355518,-0.2355518,31.11531,79.78268,0.1269678,3.703067,2.646442,0,25.66244
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.164577,54.72266,41.97737,0.2887379,0.2887379,0,-1,0,0.2887379,1442.339,0,0,0,4.164577,0.3039346,0.2887379,0,0,8.311275,22.11883,3.860643,0,3.860643,34.77784,89.17377,0.1268835,0.3176116,3.331662,0,26.28341
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.34986,57.45655,43.89653,0,0,0,0,0,0,0,0,0,0,4.34986,0,0,0,0,4.450632,25.59341,4.34986,0,4.34986,38.90448,99.75487,0.1267885,0,3.479888,0,29.94327
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,4.780654,61.02674,45.75463,0.4085476,0.4085476,0,0,0,0.4085476,1170.158,4.249832,0,0,4.780654,0.4300502,0.4085476,0,0,0.100772,29.50828,0.100772,0,0.100772,39.00008,100,0.1267863,0.4494024,3.824523,0,34.28894
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.387752,65.30348,47.56911,5.60047,5.60047,0,0,0,5.60047,96.20178,0,0,0,5.387752,5.895231,5.60047,0,0,0,29.59898,0,0.5074797,-0.5074797,38.46515,98.62839,0.1267863,6.160517,4.310201,0,34.98673
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,5.609832,68.27024,49.40977,0,0,0,0,0,0,0,5.045966,0,0,5.609832,0,0,0,0,0.5638664,29.0915,0.5638664,0,0.5638664,39.00008,100,0.126774,0,4.487865,0,34.70133
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,4.714139,66.20401,50.58744,1.775759,1.775759,0,-1,0,1.775759,265.4718,2.844919,0,0,4.714139,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.126774,1.953335,3.771312,0,34.31312
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.186961,54.71712,51.08467,0.464417,0.464417,0,0,0,0.464417,255.5808,0.6981008,0,0,1.186961,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.126774,0.5108587,0.9495687,0,30.78594
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.610361,60.00169,51.72149,3.178971,3.178971,0,0,0,3.178971,82.11338,0,0,0,2.610361,3.346285,3.178971,0,0,0,29.59898,0,0.7359247,-0.7359247,38.22435,98.01095,0.126774,3.496868,2.088289,0,32.20934
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.8300616,53.74809,51.22425,0,0,0,0,0,0,0,0.01236744,0,0,0.8300616,0,0,0,0,0.8176941,28.86305,0.8176941,0,0.8176941,39.00008,100,0.1267562,0,0.6640492,0,29.69312
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.4739203,51.05207,49.63658,2.300931,2.300931,0,0,0,2.300931,20.59689,0,0,0,0.4739203,2.422033,2.300931,0,0,0,29.59898,0,1.948113,-1.948113,36.94659,94.73465,0.1267562,2.531024,0.3791363,0,30.0729
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,48.13614,48.13614,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.16457,27.65087,0,2.173434,-2.173434,34.65559,88.8603,0.1267562,2.271238,0,0,27.65087
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,46.784,46.784,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.579496,25.47743,0,8.8,-8.8,25.37957,65.0757,0.1267562,12.17366,0,0,25.47743
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,45.46675,45.46675,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.35727,16.67743,0,1.805042,-1.805042,23.47689,60.19704,0.1267562,1.886269,0,0,16.67743
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,44.23675,44.23675,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.36288,14.87239,0,0.4436401,-0.4436401,23.00925,58.99797,0.1267562,0.4636039,0,0,14.87239
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,43.37312,43.37312,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,16.85581,14.42875,0,0.6029637,-0.6029637,22.37367,57.36828,0.1267562,0.6300971,0,0,14.42875
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,42.61418,42.61418,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.52577,13.82579,0,1.950003,-1.950003,20.31819,52.09782,0.1267562,2.037753,0,0,13.82579
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,41.90758,41.90758,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.69244,11.87578,0,2.028993,-2.028993,18.17944,46.61386,0.1267562,2.120298,0,0,11.87578
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,41.27076,41.27076,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,21.94688,9.846789,0,1.762712,-1.762712,16.32138,41.84961,0.1267562,1.842034,0,0,9.846789
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,40.72991,40.72991,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,23.90545,8.084078,0,1.207225,-1.207225,15.04885,38.58673,0.1267562,1.261551,0,0,8.084078
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,40.25884,40.25884,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.24681,6.876852,0,1.372949,-1.372949,13.60164,34.87593,0.1267562,1.434731,0,0,6.876852
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,39.91862,39.91862,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.7723,5.503904,0,0,0,13.60164,34.87593,0.1267562,0,0,0,5.503904
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07199164,39.82214,39.62203,0.09639126,0.09639126,0,0,0,0.09639126,74.68689,0,1.387779E-17,0,0.07199164,0.1014645,0.09639126,0,0,26.7723,5.503904,0,0.02947285,-0.02947285,13.57057,34.79627,0.1267562,0.1060304,0.05759331,0,5.575895
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.590687,40.97923,39.32543,2.473688,2.473688,0,0,0,2.473688,23.8788,0,0,0,0.590687,2.603882,2.473688,0,0,26.80505,5.474431,0,2.013195,-2.013195,11.44848,29.35501,0.1267562,2.721057,0.4725496,0,6.065118
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.630716,44.68857,40.01458,2.410447,2.410447,0,0,0,2.410447,67.652,0,0,0,1.630716,2.537313,2.410447,0,0,29.04194,3.461236,0,0.906597,-0.906597,10.49284,26.90467,0.1267562,2.651492,1.304573,0,5.091951
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.769703,50.13017,41.90758,7.32963,5.058125,0,-1,0,5.058125,54.75751,0,2.271505,5.109442,2.769703,5.324342,5.058125,0,0,30.04927,2.554639,0,2.554639,-2.554639,7.800015,20,0.1267562,8.062593,2.215763,0,5.324342
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.190286,53.50238,43.81802,3.915348,3.915348,12,0,3.372,3.915348,81.48155,0,0,0,3.190286,0,0,8.084652,7.680419,32.88775,0,10.87071,0,10.87071,18.11287,46.44317,0.126954,4.306883,2.552229,12,3.190286
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.287498,59.21141,45.68484,2.923536,2.923536,11.72354,0,3.302054,2.923536,146.6546,0,0,0,4.287498,0,0,8.8,8.36,22.01705,9.783635,12.6475,0,12.6475,30.11134,77.20842,0.127099,3.215889,3.429998,12,14.07113
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.647384,58.98888,47.49932,5.983111,5.983111,11.41917,0,3.22505,5.983111,60.96132,0,0,0,3.647384,0,0,5.436058,5.164255,9.36955,21.16638,8.811639,0,8.811639,38.4708,98.64288,0.1273122,6.581423,2.917907,12,24.81377
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.481892,67.69421,49.33998,1.148109,1.148109,0,0,0,1.148109,477.4715,3.715445,0,0,5.481892,1.208535,1.148109,0,0,0.5579112,29.09686,0.5579112,0,0.5579112,39.00008,100,0.1273001,1.26292,4.385513,0,34.57875
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.038892,60.14019,50.49148,6.086222,6.086222,0,-1,0,6.086222,49.93068,0,8.881784E-16,0,3.038892,6.406549,6.086222,0,0,0,29.59898,0,3.367657,-3.367657,35.45026,90.89791,0.1273001,6.694844,2.431113,0,32.63787
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.341116,55.0946,50.97999,2.524765,2.524765,0,0,0,2.524765,53.11845,0,0,0,1.341116,2.657647,2.524765,0,0,3.741841,26.23132,0,1.316531,-1.316531,34.06251,87.33959,0.1273001,2.777241,1.072893,0,27.57244
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2111982,52.26138,51.62553,3.213671,3.213671,0,0,0,3.213671,6.571867,0,4.440892E-16,0,0.2111982,3.382812,3.213671,0,0,5.204654,24.91479,0,3.171613,-3.171613,30.71934,78.76737,0.1273001,3.535038,0.1689586,0,25.12599
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.019521,54.19381,51.08467,6.502184,6.502184,0,0,0,6.502184,15.67968,0,8.881784E-16,0,1.019521,6.844405,6.502184,0,0,8.728669,21.74318,0,5.824883,-5.824883,24.57937,63.0239,0.1273001,7.152403,0.8156171,0,22.7627
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.3776655,50.6394,49.51445,2.371011,2.371011,0,0,0,2.371011,15.92845,0,0,0,0.3776655,2.495802,2.371011,0,0,15.20076,15.91829,0,2.118136,-2.118136,22.34666,57.29901,0.1273001,2.608113,0.3021324,0,16.29596
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,48.04018,48.04018,7.535456,7.535456,0,-1,0,7.535456,0,0,8.881784E-16,0,0,7.932059,7.535456,0,0,17.55425,13.80016,0,7.932059,-7.932059,13.98553,35.86027,0.1273001,8.289001,0,0,13.80016
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,46.71421,46.71421,2.499465,2.499465,0,-1,0,2.499465,0,0,0,0,0,2.631016,2.499465,0,0,26.36765,5.868098,0,2.631016,-2.631016,11.2122,28.74917,0.1273001,2.749412,0,0,5.868098
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,45.38824,45.38824,13.50853,3.075228,0,-1,0,3.075228,0,0,10.4333,11.78415,0,3.237082,3.075228,0,0,29.291,3.237082,0,3.237082,-3.237082,7.800015,20,0.1273001,14.85938,0,0,3.237082
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,44.16696,44.16696,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273001,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,43.27716,43.27716,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273001,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,42.51822,42.51822,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273001,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,41.82907,41.82907,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273001,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,41.16608,41.16608,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273001,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,40.62523,40.62523,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273001,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,40.18905,40.18905,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273001,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,39.86628,39.86628,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1274746,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1354847,39.95532,39.57841,1.704591,1.704591,10.50459,0,2.993662,1.704591,7.948223,0,0,0,0.1354847,0,0,8.8,8.36,24.52775,7.524,8.495484,0,8.495484,23.79053,61.00124,0.1276497,1.875051,0.1083878,12,7.659485
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.513952,43.56403,39.25564,3.485885,3.485885,11.74592,0,3.307719,3.485885,43.43092,0,0,0,1.513952,0,0,8.260038,7.847036,16.03227,15.16994,9.360988,0,9.360988,32.67115,83.772,0.1278648,3.834473,1.211161,12,16.68389
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.777376,48.08085,39.94479,2.173034,2.173034,0,0,0,2.173034,127.811,0,0,0,2.777376,2.287404,2.173034,0,0,6.671281,23.59483,0.4899714,0,0.4899714,33.13597,84.96386,0.1278542,2.390337,2.2219,0,26.3722
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.311396,55.03378,41.81162,0,0,0,-1,0,0,0,0,0,0,4.311396,0,0,0,0,6.18131,24.0358,4.311396,0,4.311396,37.22612,95.4514,0.1277604,0,3.449117,0,28.34719
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.199629,56.72263,43.69589,4.056289,4.056289,0,0,0,4.056289,103.5338,8.881784E-16,0,0,4.199629,4.269778,4.056289,0,0,1.869914,27.91606,0,0.07014891,-0.07014891,37.15218,95.2618,0.1277604,4.461917,3.359703,0,32.11568
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.077709,58.32339,45.53654,4.638089,4.638089,0,0,0,4.638089,87.91788,8.881784E-16,0,0,4.077709,4.882198,4.638089,0,0,1.947857,27.84591,0,0.8044894,-0.8044894,36.30417,93.08743,0.1277604,5.101897,3.262167,0,31.92362
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.458175,61.6551,47.35103,1.041691,1.041691,0,0,0,1.041691,427.9747,0.5199233,0,0,4.458175,1.096517,1.041691,0,0,2.841734,27.04142,2.841734,0,2.841734,39.00008,100,0.1276987,1.14586,3.56654,0,31.49959
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.143986,52.64461,49.19168,0,0,0,0,0,0,0,1.143986,0,0,1.143986,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276987,0,0.915189,0,30.74296
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,4.101175,63.69001,50.34318,3.697889,3.697889,0,-1,0,3.697889,110.9058,0.2086605,0,0,4.101175,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.1276987,4.067677,3.28094,0,33.70015
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.756195,56.26228,50.8317,2.862044,2.862044,0,0,0,2.862044,61.36159,0,0,0,1.756195,3.012677,2.862044,0,0,0,29.59898,0,1.256482,-1.256482,37.67563,96.60399,0.1276987,3.148248,1.404956,0,31.35517
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.785438,57.02686,51.47723,0.3033186,0.3033186,0,0,0,0.3033186,588.6345,0.07006435,0,0,1.785438,0.3192828,0.3033186,0,0,1.396091,28.3425,1.396091,0,1.396091,39.00008,100,0.1276684,0.3336505,1.428351,0,30.12793
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.019613,54.04265,50.93637,3.142992,3.142992,0,0,0,3.142992,32.44085,0,4.440892E-16,0,1.019613,3.308412,3.142992,0,0,0,29.59898,0,2.288799,-2.288799,36.58747,93.81384,0.1276684,3.457291,0.8156906,0,30.61859
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4379799,50.64463,49.33998,8.826353,8.826353,10.82623,0,3.075035,8.826353,4.962184,0,0,0,0.4379799,0,0,1.999874,1.89988,2.54311,27.31018,2.33786,0,2.33786,38.80536,99.50072,0.127733,9.708988,0.3503839,12,27.74816
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,47.89188,47.89188,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,0.2052502,29.41425,0,7.209742,-7.209742,31.20563,80.01427,0.127733,7.534181,0,0,29.41425
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,46.56591,46.56591,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,8.216075,22.20451,0,6.159481,-6.159481,24.71296,63.36644,0.127733,6.436657,0,0,22.20451
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,45.23994,45.23994,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,15.05994,16.04503,0,3.030038,-3.030038,21.51902,55.17687,0.127733,3.16639,0,0,16.04503
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,44.03611,44.03611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.42665,13.01499,0,0,0,21.51902,55.17687,0.127733,0,0,0,13.01499
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,43.18121,43.18121,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,18.42665,13.01499,0,0.2129637,-0.2129637,21.29454,54.60127,0.127733,0.2225471,0,0,13.01499
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,42.39609,42.39609,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,18.66328,12.80203,0,1.847217,-1.847217,19.3474,49.60862,0.127733,1.930342,0,0,12.80203
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,41.73311,41.73311,1.988384,1.988384,0,-1,0,1.988384,0,0,4.440892E-16,0,0,2.093036,1.988384,0,0,20.71574,10.95481,0,2.093036,-2.093036,17.14115,43.95157,0.127733,2.187222,0,0,10.95481
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,41.09629,41.09629,0.8272757,0.8272757,0,-1,0,0.8272757,0,0,1.110223E-16,0,0,0.8708165,0.8272757,0,0,23.04134,8.861774,0,0.8708165,-0.8708165,16.22322,41.59793,0.127733,0.9100032,0,0,8.861774
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,40.55544,40.55544,0.1768745,0.1768745,0,-1,0,0.1768745,0,0,0,0,0,0.1861837,0.1768745,0,0,24.00891,7.990958,0,0.1861837,-0.1861837,16.02697,41.09472,0.127733,0.1945619,0,0,7.990958
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,40.11054,40.11054,0.4562886,0.4562886,0,-1,0,0.4562886,0,0,5.551115E-17,0,0,0.4803038,0.4562886,0,0,24.21578,7.804775,0,0.4803038,-0.4803038,15.52069,39.79655,0.127733,0.5019175,0,0,7.804775
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,39.7965,39.7965,0.1207957,0.1207957,0,0,0,0.1207957,0,0,1.387779E-17,0,0,0.1271533,0.1207957,0,0,24.74945,7.324471,0,0.1271533,-0.1271533,15.38665,39.45288,0.127733,0.1328752,0,0,7.324471
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05387253,39.64948,39.4999,1.173677,1.173677,0,0,0,1.173677,4.590063,0,0,0,0.05387253,1.23545,1.173677,0,0,24.89073,7.197318,0,1.181577,-1.181577,14.14116,36.25932,0.127733,1.291045,0.04309802,0,7.25119
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.489799,43.42169,39.18585,3.146122,3.146122,0,0,0,3.146122,47.35349,0,4.440892E-16,0,1.489799,3.311707,3.146122,0,0,26.2036,6.01574,0,1.821909,-1.821909,12.2207,31.33507,0.127733,3.460734,1.191839,0,7.505539
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.688567,50.87001,39.86628,3.632088,3.632088,0,0,0,3.632088,101.555,0,0,0,3.688567,3.823251,3.632088,0,0,28.22794,4.193831,0,0.134684,-0.134684,12.07873,30.97105,0.127733,3.995297,2.950853,0,7.882398
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.163026,57.84436,41.70694,3.517695,3.517695,0,-1,0,3.517695,146.773,0,0,0,5.163026,3.702837,3.517695,0,0,28.37759,4.059147,1.460189,0,1.460189,13.46399,34.52298,0.1277013,3.869465,4.130421,0,9.222174
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,6.003409,63.08028,43.6261,1.416845,1.416845,0,0,0,1.416845,423.7168,0,0,0,6.003409,1.491416,1.416845,0,0,26.9174,5.373318,4.511993,0,4.511993,17.74444,45.49848,0.1276035,1.558529,4.802727,0,11.37673
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,7.477489,71.13399,45.46675,1.378643,1.378643,0,0,0,1.378643,542.3804,0,0,0,7.477489,1.451203,1.378643,0,0,22.40541,9.434112,6.026286,0,6.026286,23.46148,60.15752,0.1274731,1.516507,5.981991,0,16.9116
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,7.652905,74.10664,47.25507,0,0,0,0,0,0,0,0,0,0,7.652905,0,0,0,0,16.37912,14.85777,7.652905,0,7.652905,30.72166,78.77334,0.1273079,0,6.122324,0,22.51067
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,6.864682,72.94985,49.06955,2.397683,2.397683,0,0,0,2.397683,286.3048,0,0,0,6.864682,2.523877,2.397683,0,0,8.726216,21.74538,4.340806,0,4.340806,34.83971,89.33242,0.1272144,2.637451,5.491746,0,28.61007
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,6.107975,71.19695,50.22105,0,0,0,-1,0,0,0,1.722565,0,0,6.107975,0,0,0,0,4.38541,25.65211,4.38541,0,4.38541,39.00008,100,0.1271201,0,4.886381,0,31.76008
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,5.163786,68.02201,50.69212,4.260032,4.260032,0,0,0,4.260032,121.2147,0.679542,0,0,5.163786,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1271201,4.686036,4.131029,0,34.76276
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.405828,58.90303,51.32893,3.684789,3.684789,0,0,0,3.684789,65.29079,0,0,0,2.405828,3.878725,3.684789,0,0,0,29.59898,0,1.472897,-1.472897,37.44751,96.01906,0.1271201,4.053267,1.924662,0,32.00481
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.008991,57.07837,50.8317,6.388529,6.388529,0,0,0,6.388529,31.44686,0,0,0,2.008991,6.724767,6.388529,0,0,1.636552,28.12608,0,4.715775,-4.715775,32.47664,83.27328,0.1271201,7.027381,1.607193,0,30.13507
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.4735245,50.65464,49.24402,5.243581,5.243581,0,0,0,5.243581,9.030556,0,0,0,0.4735245,5.519558,5.243581,0,0,6.876303,23.41031,0,5.046034,-5.046034,27.15766,69.63488,0.1271201,5.767939,0.3788196,0,23.88383
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,47.79593,47.79593,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,12.48301,18.36427,0,6.641946,-6.641946,20.15643,51.68305,0.1271201,6.940834,0,0,18.36427
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,46.49612,46.49612,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,19.86295,11.72233,0,7.06469,-7.06469,12.70959,32.58864,0.1271201,7.382601,0,0,11.72233
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,45.17016,45.17016,8.079764,4.424753,0,-1,0,4.424753,0,0,3.655012,4.462988,0,4.657635,4.424753,0,0,27.7126,4.657635,0,4.657635,-4.657635,7.800015,20,0.1271201,8.887741,0,0,4.657635
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,43.99249,43.99249,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271201,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,43.08525,43.08525,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271201,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,42.32631,42.32631,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271201,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,41.66332,41.66332,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271201,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,41.00034,41.00034,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271201,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,40.48565,40.48565,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271201,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,40.04075,40.04075,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271201,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,39.71799,39.71799,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1272974,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.117143,39.75559,39.43011,1.025684,1.025684,9.825684,0,2.821898,1.025684,11.42096,0,0,0,0.117143,0,0,8.8,8.36,24.52775,7.524,8.477143,0,8.477143,23.77313,60.95663,0.127439,1.128252,0.09371437,12,7.641143
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.36859,43.01471,39.13351,5.183517,5.183517,12,0,3.372,5.183517,26.40274,0,0,0,1.36859,0,0,6.816483,6.475659,16.05061,15.15343,7.84425,0,7.84425,31.21484,80.0379,0.1276549,5.701868,1.094872,12,16.52202
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.58991,50.47843,39.7965,1.416799,1.416799,0,0,0,1.416799,253.3818,0,0,0,3.58991,1.491367,1.416799,0,0,8.206361,22.21325,2.098543,0,2.098543,33.20569,85.14263,0.1276098,1.558479,2.871928,0,25.80316
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,5.916221,60.46351,41.63715,2.322705,2.322705,0,-1,0,2.322705,254.7126,0,0,0,5.916221,2.444952,2.322705,0,0,6.107818,24.10194,3.471268,0,3.471268,36.49883,93.58655,0.1275353,2.554975,4.732976,0,30.01816
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,5.844373,62.36605,43.52142,0,0,0,0,0,0,0,3.207824,0,0,5.844373,0,0,0,0,2.636549,27.22608,2.636549,0,2.636549,39.00008,100,0.1274787,0,4.675498,0,33.07046
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.620363,59.99084,45.3359,0,0,0,0,0,0,0,4.620363,0,0,4.620363,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274787,0,3.69629,0,34.21934
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.148636,60.32166,47.13294,4.774202,4.774202,0,0,0,4.774202,86.89695,0,0,0,4.148636,5.025476,4.774202,0,0,0,29.59898,0,0.8768399,-0.8768399,38.07581,97.63008,0.1274787,5.251623,3.318909,0,33.74762
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.070429,62.04262,48.94742,0,0,0,0,0,0,0,3.096162,0,0,4.070429,0,0,0,0,0.9742665,28.72214,0.9742665,0,0.9742665,39.00008,100,0.1274579,0,3.256343,0,32.79257
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.243355,60.41645,50.09892,0.3299157,0.3299157,0,-1,0,0.3299157,983.0859,2.896075,0,0,3.243355,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1274579,0.3629073,2.594684,0,32.84233
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.164891,60.62633,50.54382,2.726827,2.726827,0,0,0,2.726827,116.065,0.2945468,0,0,3.164891,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1274579,2.99951,2.531913,0,32.76387
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.458358,55.61837,51.12829,6.548921,6.548921,0,0,0,6.548921,22.26868,0,1.776357E-15,0,1.458358,6.893601,6.548921,0,0,0,29.59898,0,5.435243,-5.435243,33.27083,85.30965,0.1274579,7.203813,1.166686,0,31.05734
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.006293,53.69845,50.63978,4.176889,4.176889,0,0,0,4.176889,24.09192,0,0,0,1.006293,4.396725,4.176889,0,0,6.039158,24.16374,0,3.390432,-3.390432,29.697,76.146,0.1274579,4.594578,0.8050343,0,25.17003
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4169225,50.33513,49.09572,8.378524,8.378524,12,0,3.372,8.378524,4.976085,0,0,0,0.4169225,0,0,3.621476,3.440402,9.806305,20.7733,3.857324,0,3.857324,33.35638,85.52901,0.127565,9.216376,0.333538,12,21.19023
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,47.64762,47.64762,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,5.948981,24.2449,0,3.489308,-3.489308,29.67833,76.09812,0.127565,3.646327,0,0,24.2449
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,46.374,46.374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.82599,20.75559,0,0,0,29.67833,76.09812,0.127565,0,0,0,20.75559
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,45.04803,45.04803,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,9.82599,20.75559,0,5.518192,-5.518192,23.86164,61.18357,0.127565,5.766511,0,0,20.75559
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,43.87036,43.87036,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,15.95731,15.2374,0,1.209732,-1.209732,22.58647,57.91391,0.127565,1.26417,0,0,15.2374
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,42.98057,42.98057,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,17.30146,14.02766,0,0.1614572,-0.1614572,22.41628,57.47752,0.127565,0.1687227,0,0,14.02766
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,42.22162,42.22162,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,17.48086,13.86621,0,1.18309,-1.18309,21.16919,54.27987,0.127565,1.236329,0,0,13.86621
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,41.55864,41.55864,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0,0,0.7743139,0.7355981,0,0,18.7954,12.68312,0,0.7743139,-0.7743139,20.35299,52.18706,0.127565,0.809158,0,0,12.68312
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,40.89566,40.89566,1.45691,1.45691,0,-1,0,1.45691,0,0,2.220446E-16,0,0,1.53359,1.45691,0,0,19.65575,11.9088,0,1.53359,-1.53359,18.73645,48.04208,0.127565,1.602602,0,0,11.9088
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,40.40714,40.40714,2.566256,2.566256,0,-1,0,2.566256,0,0,4.440892E-16,0,0,2.701322,2.566256,0,0,21.35974,10.37521,0,2.701322,-2.701322,15.889,40.74096,0.127565,2.822882,0,0,10.37521
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,39.97097,39.97097,0.9074115,0.9074115,0,-1,0,0.9074115,0,0,1.110223E-16,0,0,0.95517,0.9074115,0,0,24.36121,7.673889,0,0.95517,-0.95517,14.88217,38.15933,0.127565,0.9981527,0,0,7.673889
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,39.6482,39.6482,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.42251,6.718719,0,0,0,14.88217,38.15933,0.127565,0,0,0,6.718719
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.09767856,39.62277,39.3516,0.2719402,0.2719402,0,0,0,0.2719402,35.91913,0,0,0,0.09767856,0.2862529,0.2719402,0,0,25.42251,6.718719,0,0.1885743,-0.1885743,14.68339,37.64965,0.127565,0.2991343,0.07814284,0,6.816398
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.104546,42.15295,39.03755,3.401664,3.401664,0,0,0,3.401664,32.47076,0,0,0,1.104546,3.580699,3.401664,0,0,25.63204,6.530145,0,2.476153,-2.476153,12.0733,30.95711,0.127565,3.741831,0.883637,0,7.634691
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.149497,43.0038,39.74416,0.3846547,0.3846547,0,0,0,0.3846547,298.8387,0,0,0,1.149497,0.4048997,0.3846547,0,0,28.38332,4.053992,0.7445975,0,0.7445975,12.77969,32.76836,0.1275491,0.4231201,0.9195977,0,5.203489
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.708976,46.49653,41.54119,7.692783,6.111451,0,-1,0,6.111451,27.96351,0,1.581332,3.649432,1.708976,6.433106,6.111451,0,0,27.63872,4.72413,0,4.72413,-4.72413,7.800015,20,0.1275491,8.462061,1.367181,0,6.433106
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.439766,50.69543,43.42546,4.640911,4.640911,12,0,3.372,4.640911,52.57085,0,0,0,2.439766,0,0,7.359089,6.991135,32.88775,0,9.430901,0,9.430901,16.74695,42.94082,0.1277717,5.105002,1.951813,12,2.439766
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.056731,48.34076,45.23994,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.056731,0,0,8.8,8.36,23.45685,8.487811,9.416732,0,9.416732,25.68045,65.84718,0.1278432,0,0.8453851,12,9.544542
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.505027,54.70234,47.03698,3.979629,3.979629,11.81666,0,3.325615,3.979629,62.94624,0,0,0,2.505027,0,0,7.837031,7.445179,14.04012,16.96287,9.950207,0,9.950207,35.12004,90.05122,0.1280449,4.377592,2.004021,12,19.4679
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.3559,56.12999,48.85146,5.714419,5.714419,0,0,0,5.714419,41.22729,0,8.881784E-16,0,2.3559,6.015178,5.714419,0,0,4.089915,25.91805,0,3.659278,-3.659278,31.26283,80.16093,0.1280449,6.285861,1.88472,0,28.27395
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.271553,63.92747,50.00296,0,0,0,-1,0,0,0,0,0,0,4.271553,0,0,0,0,8.15578,22.25878,4.271553,0,4.271553,35.31518,90.55155,0.1279535,0,3.417242,0,26.53033
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.203761,60.64693,50.43914,0.8248632,0.8248632,0,0,0,0.8248632,388.399,0,0,0,3.203761,0.8682771,0.8248632,0,0,3.884227,26.10317,2.335484,0,2.335484,37.53081,96.23266,0.1279036,0.9073495,2.563009,0,29.30693
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.681108,53.14735,51.08467,0,0,0,0,0,0,0,0,0,0,0.681108,0,0,0,0,1.548743,28.20511,0.681108,0,0.681108,38.17697,97.88947,0.1278891,0,0.5448864,0,28.88622
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.112695,53.93115,50.54382,0,0,0,0,0,0,0,0.2450601,0,0,1.112695,0,0,0,0,0.8676351,28.81811,0.8676351,0,0.8676351,39.00008,100,0.1278706,0,0.8901561,0,29.9308
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.4739118,50.42688,49.01721,4.637885,4.637885,0,0,0,4.637885,10.21827,0,0,0,0.4739118,4.881984,4.637885,0,0,0,29.59898,0,4.408072,-4.408072,34.35356,88.08588,0.1278706,5.101674,0.3791294,0,30.07289
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,47.59528,47.59528,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,4.897858,25.19091,0,2.000741,-2.000741,32.24459,82.67828,0.1278706,2.090774,0,0,25.19091
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,46.32166,46.32166,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,7.120903,23.19016,0,7.437908,-7.437908,24.40435,62.57514,0.1278706,7.772614,0,0,23.19016
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,44.99569,44.99569,6.774292,6.774292,0,-1,0,6.774292,0,0,8.881784E-16,0,0,7.130833,6.774292,0,0,15.38525,15.75226,0,7.130833,-7.130833,16.88779,43.30195,0.1278706,7.451721,0,0,15.75226
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,43.81802,43.81802,0.6989198,0.6989198,0,-1,0,0.6989198,0,0,1.110223E-16,0,0,0.735705,0.6989198,0,0,23.30839,8.621424,0,0.735705,-0.735705,16.11229,41.31349,0.1278706,0.7688118,0,0,8.621424
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,42.91078,42.91078,1.942639,1.942639,0,-1,0,1.942639,0,0,0,0,0,2.044883,1.942639,0,0,24.12584,7.885719,0,2.044883,-2.044883,13.9568,35.78659,0.1278706,2.136903,0,0,7.885719
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,42.15184,42.15184,2.5066,2.5066,0,-1,0,2.5066,0,0,4.440892E-16,0,0,2.638526,2.5066,0,0,26.39794,5.840837,0,2.638526,-2.638526,11.17555,28.65519,0.1278706,2.75726,0,0,5.840837
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,41.48885,41.48885,0.5380777,0.5380777,0,-1,0,0.5380777,0,0,1.110223E-16,0,0,0.5663975,0.5380777,0,0,29.32963,3.20231,0,0.5663975,-0.5663975,10.57851,27.12433,0.1278706,0.5918854,0,0,3.20231
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,40.82587,40.82587,0.4085982,0.4085982,0,-1,0,0.4085982,0,0,5.551115E-17,0,0,0.4301034,0.4085982,0,0,29.95896,2.635912,0,0.4301034,-0.4301034,10.12514,25.96185,0.1278706,0.449458,0,0,2.635912
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,40.33735,40.33735,1.570857,1.570857,0,-1,0,1.570857,0,0,0,0,0,1.653534,1.570857,0,0,30.43686,2.205809,0,1.653534,-1.653534,8.382164,21.49269,0.1278706,1.727943,0,0,2.205809
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,39.91862,39.91862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.27412,0.5522749,0,0,0,8.382164,21.49269,0.1278706,0,0,0,0.5522749
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,39.57841,39.57841,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.27412,0.5522749,8.36,0,8.36,16.31316,41.82852,0.1279944,0.7094089,0,12,0.5522749
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03740755,39.41169,39.30798,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,8.921799,1.776357E-15,0,0,0.03740755,0,0,8.8,8.36,23.91411,8.076275,8.397408,0,8.397408,24.27964,62.25536,0.1281065,0.4612108,0.02992604,12,8.113683
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.6614185,40.83538,38.98521,3.955989,3.955989,12,0,3.372,3.955989,16.71942,0,0,0,0.6614185,0,0,8.044011,7.64181,15.51671,15.63394,8.303228,0,8.303228,32.15677,82.45309,0.128335,4.351588,0.5291348,12,16.29536
