Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,43.42546,43.42546,1.141011,1.141011,0,-1,0,1.141011,0,0,0,0,0,1.201064,1.141011,0,0,22.09659,9.71205,0,1.201064,-1.201064,16.77138,43.00346,0.1294291,1.255112,0,0,9.71205
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,42.51822,42.51822,1.206153,1.206153,0,-1,0,1.206153,0,0,2.220446E-16,0,0,1.269635,1.206153,0,0,23.4311,8.510986,0,1.269635,-1.269635,15.43307,39.5719,0.1294291,1.326768,0,0,8.510986
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,41.78545,41.78545,2.374127,2.374127,0,-1,0,2.374127,0,0,0,0,0,2.499081,2.374127,0,0,24.84181,7.241352,0,2.499081,-2.499081,12.79881,32.81739,0.1294291,2.611539,0,0,7.241352
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,41.12246,41.12246,0.6371526,0.6371526,0,-1,0,0.6371526,0,0,1.110223E-16,0,0,0.670687,0.6371526,0,0,27.61856,4.742271,0,0.670687,-0.670687,12.09184,31.00466,0.1294291,0.7008678,0,0,4.742271
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,40.43331,40.43331,0.7962686,0.7962686,0,-1,0,0.7962686,0,0,1.110223E-16,0,0,0.8381775,0.7962686,0,0,28.36377,4.071584,0,0.8381775,-0.8381775,11.20833,28.73924,0.1294291,0.8758955,0,0,4.071584
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,39.98841,39.98841,2.236175,2.236175,0,-1,0,2.236175,0,0,4.440892E-16,0,0,2.353868,2.236175,0,0,29.29508,3.233407,0,2.353868,-2.353868,8.727131,22.37721,0.1294291,2.459792,0,0,3.233407
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,39.59586,39.59586,0.9188207,0.8355616,0,-1,0,0.8355616,0,0,0.08325921,0.1751413,0,0.8795385,0.8355616,0,0,31.91049,0.8795385,0,0.8795385,-0.8795385,7.800015,20,0.1294291,1.010703,0,0,0.8795385
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,39.22947,39.22947,0.2320163,0.2320163,9.032016,0,2.6211,0.2320163,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1295272,0.2552179,0,12,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03330994,39.05119,38.95905,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.671743,1.776357E-15,0,0,0.03330994,0,0,8.8,8.36,24.52775,7.524,8.39331,0,8.39331,23.6936,60.7527,0.1297032,2.191781,0.02664796,12,7.55731
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9068136,41.20493,38.66245,5.059277,5.059277,12,0,3.372,5.059277,17.92378,0,0,0,0.9068136,0,0,6.940723,6.593687,16.13444,15.07798,7.500501,0,7.500501,30.8092,78.9978,0.1298977,5.565205,0.7254508,12,15.98479
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.539408,46.7532,39.37777,3.935869,3.935869,9.725677,0,2.796596,3.935869,64.51963,0,0,0,2.539408,0,0,5.789808,5.500318,8.633943,21.82843,8.039725,0,8.039725,38.43636,98.55456,0.1300324,4.329456,2.031527,12,24.36784
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.6911941,42.97749,41.01778,3.188916,3.188916,0,-1,0,3.188916,21.67489,0,4.440892E-16,0,0.6911941,3.356753,3.188916,0,0,0.5942171,29.06418,0,2.665559,-2.665559,35.62661,91.3501,0.1300324,3.507807,0.5529553,0,29.75538
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.207296,46.40949,42.91078,6.313618,6.313618,0,0,0,6.313618,19.1221,0,0,0,1.207296,6.645914,6.313618,0,0,3.55595,26.39862,0,5.438617,-5.438617,29.8938,76.65062,0.1300324,6.94498,0.965837,0,27.60592
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,4.77605,59.94806,44.80377,3.834,3.834,0,0,0,3.834,124.5709,0,0,0,4.77605,4.035789,3.834,0,0,9.598858,20.96001,0.7402605,0,0.7402605,30.59608,78.45132,0.1300171,4.2174,3.82084,0,25.73606
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,6.370295,67.93092,46.56591,7.615011,7.615011,9.978897,0,2.860661,7.615011,83.65445,0,0,0,6.370295,0,0,2.363887,2.245692,8.858597,21.62624,8.615988,0,8.615988,38.76992,99.40985,0.1301509,8.376512,5.096236,12,27.99654
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,7.083853,73.00745,48.35423,2.600367,2.600367,0,0,0,2.600367,272.4174,4.104016,0,0,7.083853,2.737228,2.600367,0,0,0.2426094,29.38063,0.2426094,0,0.2426094,39.00008,100,0.1301458,2.860404,5.667083,0,36.46448
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,5.548714,68.06317,49.43594,0,0,0,-1,0,0,0,5.548714,0,0,5.548714,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301458,0,4.438971,0,35.14769
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,3.711824,61.71683,49.80233,3.051774,3.051774,0,0,0,3.051774,121.6284,0.4994313,0,0,3.711824,3.212393,3.051774,0,0,0,29.59898,0,0,0,39.00008,100,0.1301458,3.356951,2.96946,0,33.3108
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.463482,61.43914,50.34318,3.47183,3.47183,0,0,0,3.47183,99.75954,0,0,0,3.463482,3.654558,3.47183,0,0,0,29.59898,0,0.1910762,-0.1910762,38.79866,99.48356,0.1301458,3.819013,2.770785,0,33.06246
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.472967,54.40532,49.90701,7.654918,7.654918,6.457291,0,1.969694,7.654918,19.2421,5.273559E-16,0,0,1.472967,1.26066,1.197627,0,0,0.2123069,29.4079,0.2123069,0,0.2123069,39.00008,100,0.1301505,8.420409,1.178374,12,30.88087
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.3816506,49.58793,48.45891,10.70994,10.70994,10.34737,0,2.953886,10.70994,3.563517,2.775558E-16,0,0,0.3816506,0.3816506,0.3625681,0,0,0,29.59898,0,0,0,39.00008,100,0.1301505,11.78094,0.3053205,12,29.98063
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,47.13294,47.13294,7.61754,7.61754,0,-1,0,7.61754,0,0,8.881784E-16,0.01929422,0,8.018463,7.61754,0,0,0,29.59898,0,8.018463,-8.018463,30.54788,78.32773,0.1301505,8.379294,0,0,29.59898
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,45.90293,45.90293,5.383935,5.383935,0,-1,0,5.383935,0,0,8.881784E-16,0,0,5.667301,5.383935,0,0,8.909404,21.58051,0,5.667301,-5.667301,24.57402,63.01017,0.1301505,5.922329,0,0,21.58051
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,44.55079,44.55079,7.948825,7.948825,0,-1,0,7.948825,0,0,0,0.3837078,0,8.367185,7.948825,0,0,15.2064,15.91321,0,8.367185,-8.367185,15.75423,40.39538,0.1301505,8.743708,0,0,15.91321
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,43.37312,43.37312,1.352483,1.352483,0,-1,0,1.352483,0,0,2.220446E-16,0,0,1.423666,1.352483,0,0,24.50328,7.54603,0,1.423666,-1.423666,14.25355,36.5475,0.1301505,1.487731,0,0,7.54603
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,42.46588,42.46588,2.667834,2.667834,0,-1,0,2.667834,0,0,4.440892E-16,0,0,2.808246,2.667834,0,0,26.08513,6.122364,0,2.808246,-2.808246,11.2934,28.95738,0.1301505,2.934617,0,0,6.122364
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,41.73311,41.73311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.2054,3.314118,0,0,0,11.2934,28.95738,0.1301505,0,0,0,3.314118
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,41.07013,41.07013,1.844818,1.844818,0,-1,0,1.844818,0,0,0,0,0,1.941914,1.844818,0,0,29.2054,3.314118,0,1.941914,-1.941914,9.246446,23.70879,0.1301505,2.0293,0,0,3.314118
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,40.40714,40.40714,0.06481299,0.06481299,0,-1,0,0.06481299,0,0,1.387779E-17,0,0,0.06822419,0.06481299,0,0,31.36308,1.372204,0,0.06822419,-0.06822419,9.174531,23.52439,0.1301505,0.07129429,0,0,1.372204
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,39.97097,39.97097,1.242225,1.23878,0,-1,0,1.23878,0,0,0.003444696,0.1276672,0,1.303979,1.23878,0,0,31.43889,1.303979,0,1.303979,-1.303979,7.800015,20,0.1301505,1.366448,0,0,1.303979
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,39.55224,39.55224,1.643916,0,0,-1,0,0,0,0,1.643916,1.808308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301505,1.808308,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,39.2033,39.2033,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301505,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1231843,39.27411,38.93287,1.490082,1.490082,10.29008,0,2.939391,1.490082,8.266951,0,0,0,0.1231843,0,0,8.8,8.36,32.88775,0,8.483185,0,8.483185,15.84787,40.63549,0.1303005,1.63909,0.09854747,12,0.1231843
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.749773,43.62646,38.645,4.350649,4.350649,12,0,3.372,4.350649,40.21867,0,0,0,1.749773,0,0,7.649351,7.266883,24.40457,7.634866,9.016657,0,9.016657,24.40182,62.56865,0.1305152,4.785714,1.399818,12,9.384639
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,2.996996,48.13404,39.3516,1.159818,1.159818,9.959818,0,2.855834,1.159818,258.4023,1.776357E-15,0,0,2.996996,0,0,8.8,8.36,15.38791,15.74986,11.357,0,11.357,35.17601,90.19473,0.1305902,1.2758,2.397597,12,18.74685
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.433627,58.02148,41.01778,6.823964,6.823964,0,-1,0,6.823964,79.62567,0,0,0,5.433627,7.18312,6.823964,0,0,4.030916,25.97115,0,1.749493,-1.749493,33.33189,85.46621,0.1305902,7.506361,4.346901,0,31.40478
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,7.510663,68.13789,42.91078,2.057364,2.057364,0,0,0,2.057364,365.0624,0,0,0,7.510663,2.165646,2.057364,0,0,5.974797,24.22166,5.345016,0,5.345016,38.40261,98.46805,0.1304799,2.2631,6.00853,0,31.73232
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,7.508016,70.41471,44.7776,0.05183367,0.05183367,0,0,0,0.05183367,14484.82,6.823673,0,0,7.508016,0.05456176,0.05183367,0,0,0.629781,29.03218,0.629781,0,0.629781,39.00008,100,0.1304669,0.05701704,6.006413,0,36.54019
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,7.040382,70.6152,46.53975,6.641279,6.641279,0,0,0,6.641279,106.0094,0.04956169,0,0,7.040382,6.99082,6.641279,0,0,0,29.59898,0,0,0,39.00008,100,0.1304669,7.305407,5.632306,0,36.63936
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,4.702511,63.63465,48.33678,5.354944,5.354944,0,0,0,5.354944,87.81625,8.881784E-16,0,0,4.702511,5.636783,5.354944,0,0,0,29.59898,0,0.9342718,-0.9342718,38.01527,97.47485,0.1304669,5.890438,3.762009,0,34.30149
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.501516,64.08246,49.39232,4.191469,4.191469,0,-1,0,4.191469,107.3971,0,0,0,4.501516,4.412073,4.191469,0,0,1.03808,28.66471,0.08944342,0,0.08944342,38.10012,97.69243,0.1304651,4.610616,3.601213,0,33.16622
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,4.832499,65.71145,49.75871,4.676342,4.676342,0,0,0,4.676342,103.3393,0,0,0,4.832499,4.922465,4.676342,0,0,0.9486364,28.7452,0,0.08996627,-0.08996627,38.00529,97.44926,0.1304651,5.143976,3.865999,0,33.57771
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.384216,64.6658,50.29956,2.784295,2.784295,0,0,0,2.784295,157.4623,0.4047798,0,0,4.384216,2.930837,2.784295,0,0,1.048599,28.65524,1.048599,0,1.048599,39.00008,100,0.1304435,3.062725,3.507373,0,33.03946
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.425054,57.46729,49.90701,6.562121,6.562121,0,0,0,6.562121,36.95534,0,0,0,2.425054,6.907496,6.562121,0,0,0,29.59898,0,4.482442,-4.482442,34.27517,87.88487,0.1304435,7.218333,1.940043,0,32.02403
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4449376,49.75037,48.43274,3.992244,3.992244,0,0,0,3.992244,11.14505,0,4.440892E-16,0,0.4449376,4.202362,3.992244,0,0,4.980491,25.11654,0,3.757425,-3.757425,30.3145,77.72932,0.1304435,4.391469,0.3559501,0,25.56147
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,47.10677,47.10677,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,9.155407,21.35911,0,5.810535,-5.810535,24.18965,62.02463,0.1304435,6.07201,0,0,21.35911
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,45.90293,45.90293,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,15.61156,15.54858,0,3.802415,-3.802415,20.18156,51.74748,0.1304435,3.973523,0,0,15.54858
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,44.55079,44.55079,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,19.83646,11.74616,0,2.93829,-2.93829,17.08433,43.80588,0.1304435,3.070513,0,0,11.74616
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,43.35567,43.35567,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,23.10123,8.807872,0,2.223833,-2.223833,14.7402,37.79531,0.1304435,2.323906,0,0,8.807872
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,42.46588,42.46588,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,25.57215,6.584038,0,0.04770406,-0.04770406,14.68992,37.66638,0.1304435,0.04985074,0,0,6.584038
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,41.75928,41.75928,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,25.62516,6.536335,0,0.6585521,-0.6585521,13.99574,35.88645,0.1304435,0.6881869,0,0,6.536335
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,41.07013,41.07013,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,26.35688,5.877782,0,1.913381,-1.913381,11.97886,30.71497,0.1304435,1.999483,0,0,5.877782
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,40.38097,40.38097,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,28.48286,3.964401,0,1.417922,-1.417922,10.48424,26.88261,0.1304435,1.481729,0,0,3.964401
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,39.97097,39.97097,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,30.05833,2.546479,0,0.4906013,-0.4906013,9.9671,25.55662,0.1304435,0.5126784,0,0,2.546479
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,39.55224,39.55224,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,30.60345,2.055877,0,0.5766155,-0.5766155,9.359295,23.99814,0.1304435,0.6025631,0,0,2.055877
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,39.15968,39.15968,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,31.24413,1.479262,0,0.397776,-0.397776,8.940001,22.92304,0.1304435,0.4156759,0,0,1.479262
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,38.91542,38.91542,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,31.6861,1.081486,8.36,0,8.36,16.87099,43.25887,0.1305851,1.40033,0,12,1.081486
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.3910855,39.7051,38.61883,7.932763,7.932763,12,0,3.372,7.932763,4.930003,0,0,0,0.3910855,0,0,4.067237,3.863875,23.3261,8.605486,4.254961,0,4.254961,20.9076,53.60913,0.1306943,8.72604,0.3128684,12,8.996572
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.169538,42.63416,39.32543,6.352427,6.352427,12,0,3.372,6.352427,18.41089,0,0,0,1.169538,0,0,5.647573,5.365194,19.07114,12.43495,6.534733,0,6.534733,27.107,69.50498,0.130859,6.987669,0.9356307,12,13.60449
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.043895,43.95221,40.97417,4.086692,4.086692,0,-1,0,4.086692,25.54376,0,8.881784E-16,0,1.043895,4.301781,4.086692,0,0,12.53641,18.31621,0,3.257886,-3.257886,23.67288,60.69958,0.130859,4.495361,0.8351159,0,19.36011
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.458362,47.10366,42.85844,2.220344,2.220344,0,0,0,2.220344,65.68183,0,0,0,1.458362,2.337204,2.220344,0,0,16.15628,15.05832,0,0.8788416,-0.8788416,22.7465,58.32425,0.130859,2.442378,1.16669,0,16.51669
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.821651,50.1063,44.69909,2.17242,2.17242,0,0,0,2.17242,83.85354,0,0,0,1.821651,2.286758,2.17242,0,0,17.13277,14.17948,0,0.4651069,-0.4651069,22.25624,57.06716,0.130859,2.389662,1.457321,0,16.00113
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.478563,50.88113,46.46996,5.319354,5.319354,0,0,0,5.319354,27.7959,0,0,0,1.478563,5.59932,5.319354,0,0,17.64956,13.71438,0,4.120758,-4.120758,17.91258,45.92959,0.130859,5.85129,1.18285,0,15.19294
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.232807,55.13673,48.28444,1.860239,1.860239,0,0,0,1.860239,120.0279,0,0,0,2.232807,1.958146,1.860239,0,0,22.22818,9.593617,0.2746603,0,0.2746603,18.17314,46.59771,0.1308534,2.046263,1.786245,0,11.82642
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.789222,54.81927,49.33998,0.8525555,0.8525555,0,-1,0,0.8525555,209.8658,0,0,0,1.789222,0.8974268,0.8525555,0,0,21.95352,9.840812,0.8917953,0,0.8917953,19.01917,48.76701,0.130835,0.9378111,1.431378,0,11.63003
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,1.875001,55.47361,49.70637,0.329497,0.329497,0,0,0,0.329497,569.0496,0,0,0,1.875001,0.346839,0.329497,0,0,21.06172,10.64343,1.528162,0,1.528162,20.46892,52.48429,0.1308035,0.3624467,1.500001,0,12.51843
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.828382,52.75816,50.25594,6.724793,6.724793,0,0,0,6.724793,12.31833,0,8.881784E-16,0,0.828382,7.07873,6.724793,0,0,19.53356,12.01877,0,6.250348,-6.250348,13.88047,35.59088,0.1308035,7.397273,0.6627055,0,12.84716
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.037323,52.93944,49.80233,5.29954,5.29954,12,0,3.372,5.29954,19.57384,0,0,0,1.037323,0,0,6.70046,6.365437,26.47839,5.768425,7.40276,0,7.40276,20.90335,53.59821,0.130991,5.829494,0.8298586,12,6.805749
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4419664,49.66232,48.35423,10.44932,10.44932,12,0,3.372,10.44932,4.22962,0,0,0,0.4419664,0,0,1.550682,1.473148,19.07563,12.43091,1.915114,0,1.915114,22.72018,58.25676,0.1310387,11.49425,0.3535731,12,12.87288
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,47.03698,47.03698,6.342404,6.342404,0,-1,0,6.342404,0,0,8.881784E-16,0,0,6.676215,6.342404,0,0,17.16052,14.15451,0,6.676215,-6.676215,15.68283,40.21231,0.1310387,6.976644,0,0,14.15451
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,45.83314,45.83314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.57853,7.478298,0,0,0,15.68283,40.21231,0.1310387,0,0,0,7.478298
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,44.50717,44.50717,1.997562,1.997562,0,-1,0,1.997562,0,0,2.220446E-16,0,0,2.102697,1.997562,0,0,24.57853,7.478298,0,2.102697,-2.102697,13.4664,34.52916,0.1310387,2.197318,0,0,7.478298
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,43.32951,43.32951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.91486,5.375601,0,0,0,13.4664,34.52916,0.1310387,0,0,0,5.375601
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,42.44843,42.44843,1.067551,1.067551,0,-1,0,1.067551,0,0,2.220446E-16,0,0,1.123738,1.067551,0,0,26.91486,5.375601,0,1.123738,-1.123738,12.28187,31.49192,0.1310387,1.174306,0,0,5.375601
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,41.70694,41.70694,0.9498855,0.9498855,0,-1,0,0.9498855,0,0,1.110223E-16,0,0,0.9998795,0.9498855,0,0,28.16346,4.251864,0,0.9998795,-0.9998795,11.22791,28.78945,0.1310387,1.044874,0,0,4.251864
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,41.04395,41.04395,0.4696763,0.4696763,0,-1,0,0.4696763,0,0,5.551115E-17,0,0,0.4943961,0.4696763,0,0,29.27444,3.251984,0,0.4943961,-0.4943961,10.70677,27.4532,0.1310387,0.5166439,0,0,3.251984
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,40.36352,40.36352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.82377,2.757588,0,0,0,10.70677,27.4532,0.1310387,0,0,0,2.757588
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,39.94479,39.94479,0.08697969,0.08697969,0,-1,0,0.08697969,0,0,0,0,0,0.09155757,0.08697969,0,0,29.82377,2.757588,0,0.09155757,-0.09155757,10.61026,27.20574,0.1310387,0.09567767,0,0,2.757588
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,39.52607,39.52607,0.8318121,0.8318121,0,-1,0,0.8318121,0,0,1.110223E-16,0,0,0.8755916,0.8318121,0,0,29.9255,2.666031,0,0.8755916,-0.8755916,9.687304,24.83919,0.1310387,0.9149933,0,0,2.666031
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,39.15968,39.15968,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.89838,1.790439,0,0,0,9.687304,24.83919,0.1310387,0,0,0,1.790439
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,38.91542,38.91542,0.7455497,0.7455497,0,0,0,0.7455497,0,0,1.110223E-16,0,0,0.7847892,0.7455497,0,0,30.89838,1.790439,0,0.7847892,-0.7847892,8.860064,22.71807,0.1310387,0.8201047,0,0,1.790439
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.6672502,40.48117,38.61883,1.430661,1.430661,10.23066,0,2.924357,1.430661,46.63931,0,0,0,0.6672502,0,0,8.8,8.36,31.77036,1.00565,9.02725,0,9.02725,17.42406,44.677,0.1311721,1.573727,0.5338001,12,1.6729
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.46929,43.48724,39.30798,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,570.5162,0,0,0,1.46929,0,0,8.8,8.36,22.74311,9.130175,9.82929,0,9.82929,26.74895,68.58691,0.1312369,0.2832907,1.175432,12,10.59947
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.490938,51.39842,40.94799,4.70818,4.70818,0,-1,0,4.70818,74.14622,0,0,0,3.490938,4.95598,4.70818,0,0,12.91383,17.97654,0,1.465042,-1.465042,25.20466,64.6272,0.1312369,5.178998,2.79275,0,21.46747
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,5.72234,61.10511,42.81482,4.474065,4.474065,0,0,0,4.474065,127.9002,0,0,0,5.72234,4.709542,4.474065,0,0,14.54165,16.51149,1.012798,0,1.012798,26.16548,67.09085,0.1312161,4.921471,4.577871,0,22.23383
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.219611,54.54039,44.69909,0,0,0,0,0,0,0,0,0,0,3.219611,0,0,0,0,13.52885,17.42301,3.219611,0,3.219611,29.21987,74.92261,0.1311499,0,2.575689,0,20.64262
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.586826,61.13372,46.46996,8.107685,8.107685,12,0,3.372,8.107685,56.5738,0,0,0,4.586826,0,0,3.892314,3.697699,10.30924,20.32066,8.284525,0,8.284525,37.07927,95.07484,0.1313428,8.918454,3.669461,12,24.90749
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.781963,56.89782,48.25827,0,0,0,0,0,0,0,0.7572471,0,0,2.781963,0,0,0,0,2.024716,27.77673,2.024716,0,2.024716,39.00008,100,0.1313012,0,2.22557,0,30.5587
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.036845,55.55618,49.28764,0,0,0,-1,0,0,0,2.036845,0,0,2.036845,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1313012,0,1.629476,0,31.63582
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,3.767233,61.75862,49.66275,6.208212,6.208212,0,0,0,6.208212,60.68145,0,0,0,3.767233,6.53496,6.208212,0,0,0,29.59898,0,2.767727,-2.767727,36.08264,92.5194,0.1313012,6.829033,3.013786,0,33.36621
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.470552,57.92079,50.19488,5.449512,5.449512,0,0,0,5.449512,45.33529,0,0,0,2.470552,5.736329,5.449512,0,0,3.075252,26.83125,0,3.265777,-3.265777,32.64021,83.69267,0.1313012,5.994463,1.976442,0,29.3018
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.5733552,51.50244,49.78487,0,0,0,0,0,0,0,0,0,0,0.5733552,0,0,0,0,6.703893,23.56547,0.5733552,0,0.5733552,33.18414,85.08736,0.1312894,0,0.4586842,0,24.13883
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1677646,48.80437,48.31061,3.608014,3.608014,0,0,0,3.608014,4.649777,0,0,0,0.1677646,3.79791,3.608014,0,0,6.130538,24.08149,0,3.630145,-3.630145,29.35763,75.27583,0.1312894,3.968816,0.1342117,0,24.24926
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,47.01081,47.01081,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,10.16403,20.45135,0,6.857679,-6.857679,22.129,56.74092,0.1312894,7.166275,0,0,20.45135
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,45.80697,45.80697,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,17.78368,13.59367,0,0.1737047,-0.1737047,21.9459,56.27143,0.1312894,0.1815214,0,0,13.59367
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,44.45483,44.45483,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,17.97668,13.41996,0,3.184053,-3.184053,18.58961,47.66558,0.1312894,3.327336,0,0,13.41996
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,43.251,43.251,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,21.51452,10.23591,0,0.3189567,-0.3189567,18.2534,46.8035,0.1312894,0.3333097,0,0,10.23591
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,42.36992,42.36992,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,21.86891,9.916955,0,1.51353,-1.51353,16.658,42.71275,0.1312894,1.581639,0,0,9.916955
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,41.66332,41.66332,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,23.55061,8.403425,0,0.6855364,-0.6855364,15.93538,40.85988,0.1312894,0.7163855,0,0,8.403425
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,41.00034,41.00034,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,24.31232,7.717889,0,0.02981441,-0.02981441,15.90396,40.7793,0.1312894,0.03115605,0,0,7.717889
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,40.33735,40.33735,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,24.34545,7.688075,0,1.69479,-1.69479,14.11749,36.19863,0.1312894,1.771055,0,0,7.688075
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,39.91862,39.91862,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,26.22855,5.993285,0,0.5986133,-0.5986133,13.4865,34.5807,0.1312894,0.6255509,0,0,5.993285
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,39.4999,39.4999,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,26.89367,5.394671,0,0.7818226,-0.7818226,12.66238,32.46759,0.1312894,0.8170046,0,0,5.394671
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,39.13351,39.13351,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,27.76237,4.612849,0,1.355981,-1.355981,11.23306,28.80265,0.1312894,1.417,0,0,4.612849
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,38.88926,38.88926,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,0,1.2371,1.175245,0,0,29.26901,3.256868,0,1.2371,-1.2371,9.929038,25.45902,0.1312894,1.29277,0,0,3.256868
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.610163,43.19017,38.61883,0.7996253,0.7996253,0,0,0,0.7996253,201.3648,0,0,0,1.610163,0.8417108,0.7996253,0,0,30.64357,2.019768,0.7684526,0,0.7684526,10.65806,27.32829,0.1312736,0.8795878,1.288131,0,3.629931
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.231543,48.82001,39.30798,4.316446,4.316446,12,0,3.372,4.316446,74.86581,0,0,0,3.231543,0,0,7.683554,7.299376,29.87511,2.711375,10.53092,0,10.53092,20.64856,52.94493,0.1314528,4.748091,2.585234,12,5.942918
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,5.926695,59.68009,40.92183,2.407291,2.407291,0,-1,0,2.407291,246.1977,0,0,0,5.926695,2.53399,2.407291,0,0,19.3442,12.1892,3.392704,0,3.392704,23.86716,61.19773,0.1313832,2.64802,4.741356,0,18.1159
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,5.676377,60.90722,42.78865,0.2420426,0.2420426,0,0,0,0.2420426,2345.198,0,0,0,5.676377,0.2547817,0.2420426,0,0,15.95149,15.24264,5.421596,0,5.421596,29.01054,74.38586,0.1312721,0.2662469,4.541102,0,20.91901
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,7.978888,72.30659,44.68164,6.563366,6.563366,0,0,0,6.563366,121.567,0,0,0,7.978888,6.908806,6.563366,0,0,10.5299,20.12207,1.070081,0,1.070081,30.02571,76.98885,0.1312502,7.219703,6.38311,0,28.10096
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,8.49186,76.86064,46.44379,1.676179,1.676179,0,0,0,1.676179,506.6202,0,0,0,8.49186,1.764399,1.676179,0,0,9.459814,21.08515,6.727461,0,6.727461,36.40794,93.35351,0.1311127,1.843797,6.793488,0,29.57701
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,7.22826,73.4751,48.2321,2.619178,2.619178,0,0,0,2.619178,275.9744,1.738877,0,0,7.22826,2.75703,2.619178,0,0,2.732353,27.13986,2.732353,0,2.732353,39.00008,100,0.131057,2.881096,5.782608,0,34.36812
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,7.237594,74.78445,49.26147,4.01332,4.01332,0,-1,0,4.01332,180.3393,3.013046,0,0,7.237594,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.131057,4.414653,5.790075,0,36.83657
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.519102,68.14977,49.6104,0.8852245,0.8852245,0,0,0,0.8852245,623.4692,4.587286,0,0,5.519102,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.131057,0.9737469,4.415281,0,35.11808
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,4.620874,65.36835,50.15126,9.138567,9.138567,4.748736,0,1.53743,9.138567,50.56454,0,0,0,4.620874,4.620874,4.38983,0,0,0,29.59898,0,0,0,39.00008,100,0.131057,10.05242,3.696699,12,34.21985
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.731609,58.26894,49.70637,3.177475,3.177475,0,0,0,3.177475,85.9679,0,0,0,2.731609,3.344711,3.177475,0,0,0,29.59898,0,0.6131021,-0.6131021,38.35381,98.34291,0.131057,3.495223,2.185287,0,32.33059
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4345256,49.51694,48.2321,8.138322,8.138322,8.372686,0,2.45429,8.138322,5.339253,0,0,0,0.4345256,0,0,0.234364,0.2226458,0.6812246,28.98588,0.6571715,0,0.6571715,38.97726,99.94149,0.1310719,8.952154,0.3476205,12,29.4204
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,46.9323,46.9323,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,0.02405315,29.57733,0,3.851361,-3.851361,34.91757,89.53205,0.1310719,4.024672,0,0,29.57733
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,45.73718,45.73718,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,4.303343,25.72597,0,3.733171,-3.733171,30.98246,79.44205,0.1310719,3.901164,0,0,25.72597
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,44.41121,44.41121,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,8.451311,21.9928,0,3.185691,-3.185691,27.62445,70.83177,0.1310719,3.329047,0,0,21.9928
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,43.20737,43.20737,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,11.99097,18.80711,0,0.6298365,-0.6298365,26.96054,69.12946,0.1310719,0.6581792,0,0,18.80711
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,42.34375,42.34375,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,12.69079,18.17727,0,0.5068645,-0.5068645,26.42626,67.75951,0.1310719,0.5296734,0,0,18.17727
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,41.63715,41.63715,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,13.25397,17.67041,0,1.196074,-1.196074,25.16549,64.52676,0.1310719,1.249898,0,0,17.67041
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,40.94799,40.94799,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,14.58294,16.47433,0,0.6150041,-0.6150041,24.51722,62.86453,0.1310719,0.6426793,0,0,16.47433
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,40.31118,40.31118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.26628,15.85933,0,0,0,24.51722,62.86453,0.1310719,0,0,0,15.85933
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,39.89246,39.89246,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,15.26628,15.85933,0,0.8832204,-0.8832204,23.58622,60.47736,0.1310719,0.9229653,0,0,15.85933
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,39.4999,39.4999,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,16.24763,14.97611,0,1.518037,-1.518037,21.98607,56.37442,0.1310719,1.586349,0,0,14.97611
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,39.10734,39.10734,0.9508029,0.9508029,0,0,0,0.9508029,0,0,2.220446E-16,0,0,1.000845,0.9508029,0,0,17.93434,13.45807,0,1.000845,-1.000845,20.93108,53.66934,0.1310719,1.045883,0,0,13.45807
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,38.86309,38.86309,0.200611,0.200611,0,0,0,0.200611,0,0,2.775558E-17,0,0,0.2111695,0.200611,0,0,19.04639,12.45722,0,0.2111695,-0.2111695,20.70849,53.09859,0.1310719,0.2206721,0,0,12.45722
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,1.912747,44.05286,38.59266,0,0,0,0,0,0,0,0,0,0,1.912747,0,0,0,0,19.28102,12.24606,1.912747,0,1.912747,22.52308,57.75138,0.1310329,0,1.530198,0,14.1588
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.305729,52.24347,39.28181,5.131596,5.131596,0,0,0,5.131596,83.90623,0,8.881784E-16,0,4.305729,5.40168,5.131596,0,0,17.36828,13.96753,0,1.095951,-1.095951,21.36785,54.78925,0.1310329,5.644755,3.444583,0,18.27326
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,5.987485,59.87123,40.89566,7.254216,7.254216,0,-1,0,7.254216,82.538,0,0,0,5.987485,7.636017,7.254216,0,0,18.586,12.87158,0,1.648532,-1.648532,19.63014,50.3336,0.1310329,7.979638,4.789988,0,18.85906
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,6.951277,65.70924,42.76248,4.863672,4.863672,0,0,0,4.863672,142.9224,0,0,0,6.951277,5.119655,4.863672,0,0,20.4177,11.22305,1.831622,0,1.831622,21.36777,54.78905,0.1309956,5.350039,5.561021,0,18.17432
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,6.744132,67.14768,44.65547,2.514713,2.514713,0,0,0,2.514713,268.187,0,0,0,6.744132,2.647066,2.514713,0,0,18.58608,12.8715,4.097066,0,4.097066,25.25459,64.75523,0.1309121,2.766184,5.395306,0,19.61564
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,7.477448,72.30642,46.41761,7.744381,7.744381,12,0,3.372,7.744381,96.5532,0,0,0,7.477448,0,0,4.255619,4.042838,14.48902,16.55886,11.52029,0,11.52029,36.18369,92.77851,0.1310707,8.518819,5.981958,12,24.03631
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,7.097579,72.89516,48.21465,1.008555,1.008555,0,0,0,1.008555,703.7377,3.067211,0,0,7.097579,1.061636,1.008555,0,0,2.968731,26.92712,2.968731,0,2.968731,39.00008,100,0.1310103,1.10941,5.678063,0,34.0247
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,7.79883,77.26392,49.24402,1.674331,1.674331,0,-1,0,1.674331,465.7879,6.036377,0,0,7.79883,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1310103,1.841764,6.239064,0,37.39781
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,4.812959,65.44218,49.58424,3.784362,3.784362,0,0,0,3.784362,127.1802,0.8294193,0,0,4.812959,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1310103,4.162799,3.850367,0,34.41194
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.338451,60.77116,50.12509,2.956823,2.956823,0,0,0,2.956823,112.9067,0.2260057,0,0,3.338451,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1310103,3.252505,2.67076,0,32.93743
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.317761,56.90464,49.70637,8.622526,8.622526,6.420653,0,1.960425,8.622526,26.8803,4.440892E-16,0,0,2.317761,2.317761,2.201873,0,0,0,29.59898,0,0,0,39.00008,100,0.1310103,9.484778,1.854208,12,31.91674
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4234158,49.48382,48.2321,0,0,0,0,0,0,0,0.4234158,0,0,0.4234158,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310103,0,0.3387327,0,30.02239
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,46.9323,46.9323,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,0,29.59898,0,4.050991,-4.050991,34.72996,89.05099,0.1310103,4.233285,0,0,29.59898
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,45.75463,45.75463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.501101,25.54799,0,0,0,34.72996,89.05099,0.1310103,0,0,0,25.54799
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,44.41121,44.41121,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,4.501101,25.54799,0,4.539765,-4.539765,29.94463,76.78094,0.1310103,4.744054,0,0,25.54799
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,43.20737,43.20737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.545284,21.00822,0,0,0,29.94463,76.78094,0.1310103,0,0,0,21.00822
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,42.32631,42.32631,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,9.545284,21.00822,0,0.8563764,-0.8563764,29.04193,74.46633,0.1310103,0.8949133,0,0,21.00822
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,41.63715,41.63715,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,10.49681,20.15185,0,0.9569733,-0.9569733,28.03319,71.87982,0.1310103,1.000037,0,0,20.15185
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,40.97417,40.97417,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,11.56012,19.19487,0,1.217041,-1.217041,26.75031,68.59042,0.1310103,1.271807,0,0,19.19487
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,40.31118,40.31118,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,12.91238,17.97783,0,0.4591204,-0.4591204,26.26636,67.3495,0.1310103,0.4797808,0,0,17.97783
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,39.91862,39.91862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1310103,0,0,0,17.51871
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,39.4999,39.4999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1310103,0,0,0,17.51871
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,39.10734,39.10734,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,13.42252,17.51871,0,0.4487913,-0.4487913,25.79329,66.13651,0.1310103,0.4689869,0,0,17.51871
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,38.86309,38.86309,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,13.92118,17.06992,0,0.222612,-0.222612,25.55864,65.53484,0.1310103,0.2326296,0,0,17.06992
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6067154,40.25751,38.56649,3.881296,3.881296,0,0,0,3.881296,15.63177,0,4.440892E-16,0,0.6067154,4.085575,3.881296,0,0,14.16852,16.84731,0,3.478859,-3.478859,21.8916,56.13219,0.1310103,4.269426,0.4853724,0,17.45402
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.011143,42.13341,39.28181,1.258783,1.258783,0,0,0,1.258783,80.32703,0,0,0,1.011143,1.325034,1.258783,0,0,18.03392,13.36845,0,0.3138917,-0.3138917,21.56073,55.28381,0.1310103,1.384661,0.8089141,0,14.37959
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.178488,47.22464,40.87821,0,0,0,-1,0,0,0,0,0,0,2.178488,0,0,0,0,18.38269,13.05456,2.178488,0,2.178488,23.62742,60.58301,0.1309661,0,1.74279,0,15.23304
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.52761,53.46838,42.76248,0,0,0,0,0,0,0,0,0,0,3.52761,0,0,0,0,16.2042,15.0152,3.52761,0,3.52761,26.97401,69.16398,0.1308945,0,2.822088,0,18.54281
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.45442,58.62635,44.6293,1.470806,1.470806,0,0,0,1.470806,302.8558,0,0,0,4.45442,1.548216,1.470806,0,0,12.67659,18.19004,2.906203,0,2.906203,29.73107,76.23337,0.1308356,1.617886,3.563536,0,22.64446
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.031364,59.10026,46.39145,0,0,0,0,0,0,0,0,0,0,4.031364,0,0,0,0,9.77039,20.80563,4.031364,0,4.031364,33.55556,86.03973,0.1307539,0,3.225091,0,24.83699
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,3.774167,60.17459,48.18848,0,0,0,0,0,0,0,0,0,0,3.774167,0,0,0,0,5.739025,24.43386,3.774167,0,3.774167,37.13605,95.22045,0.1306776,0,3.019334,0,28.20802
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,1.927522,55.1331,49.21785,1.903316,1.903316,0,-1,0,1.903316,101.2718,0,0,0,1.927522,2.00349,1.903316,0,0,1.964858,27.83061,0,0.07596823,-0.07596823,37.05597,95.01512,0.1306776,2.093648,1.542018,0,29.75813
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.532226,57.47928,49.58424,4.057983,4.057983,0,0,0,4.057983,62.40109,0,0,0,2.532226,4.271562,4.057983,0,0,2.049267,27.75464,0,1.739336,-1.739336,35.22255,90.31406,0.1306776,4.463782,2.025781,0,30.28686
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.851256,52.6687,50.09892,7.652782,7.652782,10.62686,0,3.024595,7.652782,11.12348,0,0,0,0.851256,0,0,2.974076,2.825372,3.981862,26.0153,3.676628,0,3.676628,38.71051,99.25751,0.1307677,8.41806,0.6810048,12,26.86656
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.333999,53.71802,49.66275,3.044987,3.044987,0,0,0,3.044987,43.80969,0,4.440892E-16,0,1.333999,3.205249,3.044987,0,0,0.3052341,29.32427,0,1.87125,-1.87125,36.73804,94.19991,0.1307677,3.349485,1.067199,0,30.65827
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3278567,49.15564,48.18848,3.806901,3.806901,0,0,0,3.806901,8.612167,0,4.440892E-16,0,0.3278567,4.007265,3.806901,0,0,2.384401,27.45302,0,3.679408,-3.679408,32.8596,84.25522,0.1307677,4.187592,0.2622854,0,27.78087
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,46.88868,46.88868,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,6.472631,23.77361,0,1.142823,-1.142823,31.65496,81.1664,0.1307677,1.19425,0,0,23.77361
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,45.71101,45.71101,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,7.742435,22.63079,0,0.9124895,-0.9124895,30.69311,78.70013,0.1307677,0.9535515,0,0,22.63079
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,44.38504,44.38504,4.926241,4.926241,0,-1,0,4.926241,0,0,0,0,0,5.185517,4.926241,0,0,8.756312,21.7183,0,5.185517,-5.185517,25.2271,64.68473,0.1307677,5.418865,0,0,21.7183
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,43.18121,43.18121,0.7793497,0.7793497,0,-1,0,0.7793497,0,0,0,0,0,0.8203681,0.7793497,0,0,14.518,16.53278,0,0.8203681,-0.8203681,24.36235,62.46745,0.1307677,0.8572847,0,0,16.53278
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,42.32631,42.32631,0.5112019,0.5112019,0,-1,0,0.5112019,0,0,0,0,0,0.5381073,0.5112019,0,0,15.42952,15.71241,0,0.5381073,-0.5381073,23.79514,61.01305,0.1307677,0.5623221,0,0,15.71241
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,41.61098,41.61098,1.712648,1.712648,0,-1,0,1.712648,0,0,0,0,0,1.802787,1.712648,0,0,16.02741,15.1743,0,1.802787,-1.802787,21.89483,56.14048,0.1307677,1.883912,0,0,15.1743
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,40.94799,40.94799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.03051,13.37152,0,0,0,21.89483,56.14048,0.1307677,0,0,0,13.37152
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,40.31118,40.31118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.03051,13.37152,0,0,0,21.89483,56.14048,0.1307677,0,0,0,13.37152
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,39.89246,39.89246,1.42007,1.42007,0,-1,0,1.42007,0,0,2.220446E-16,0,0,1.494811,1.42007,0,0,18.03051,13.37152,0,1.494811,-1.494811,20.31916,52.10032,0.1307677,1.562077,0,0,13.37152
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,39.4999,39.4999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.69141,11.87671,0,0,0,20.31916,52.10032,0.1307677,0,0,0,11.87671
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,39.10734,39.10734,0.04683316,0.04683316,0,0,0,0.04683316,0,0,6.938894E-18,0,0,0.04929806,0.04683316,0,0,19.69141,11.87671,0,0.04929806,-0.04929806,20.2672,51.96708,0.1307677,0.05151647,0,0,11.87671
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,38.86309,38.86309,2.02355,2.02355,0,0,0,2.02355,0,0,4.440892E-16,0,0,2.130053,2.02355,0,0,19.74619,11.82741,0,2.130053,-2.130053,18.02193,46.20998,0.1307677,2.225905,0,0,11.82741
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.176091,41.87793,38.56649,4.561423,4.561423,0,0,0,4.561423,25.78342,0,0,0,1.176091,4.801497,4.561423,0,0,22.11291,9.697356,0,3.625407,-3.625407,14.20041,36.41124,0.1307677,5.017565,0.9408728,0,10.87345
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.63571,50.07121,39.28181,1.374048,1.374048,0,0,0,1.374048,264.5985,0,0,0,3.63571,1.446366,1.374048,0,0,26.14114,6.071949,2.189344,0,2.189344,16.27741,41.73685,0.1307235,1.511452,2.908568,0,9.70766
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.304834,53.95956,40.85204,6.313205,6.313205,0,-1,0,6.313205,68.18778,0,0,0,4.304834,6.645479,6.313205,0,0,23.9518,8.042359,0,2.340644,-2.340644,13.81015,35.41057,0.1307235,6.944525,3.443867,0,12.34719
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,5.862459,61.52967,42.73631,5.102316,5.102316,0,0,0,5.102316,114.898,0,0,0,5.862459,5.370859,5.102316,0,0,26.55252,5.701715,0.4916,0,0.4916,14.27652,36.6064,0.1307135,5.612547,4.689967,0,11.56417
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,5.642823,62.89079,44.6293,1.465023,1.465023,0,0,0,1.465023,385.1697,0,0,0,5.642823,1.542129,1.465023,0,0,26.06091,6.144155,4.100694,0,4.100694,18.16678,46.5814,0.1306307,1.611525,4.514258,0,11.78698
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.22593,67.15675,46.39145,4.241944,4.241944,0,0,0,4.241944,146.7707,0,0,0,6.22593,4.465205,4.241944,0,0,21.96022,9.834779,1.760725,0,1.760725,19.83715,50.8644,0.1305952,4.666139,4.980744,0,16.06071
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,5.00008,64.56065,48.18848,8.947614,8.947614,12,0,3.372,8.947614,55.88171,0,0,0,5.00008,0,0,3.052387,2.899767,20.1995,11.41943,7.899847,0,7.899847,27.33161,70.0809,0.1307744,9.842375,4.000063,12,16.41951
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,5.837944,68.94027,49.21785,5.727627,5.727627,0,-1,0,5.727627,101.926,0,0,0,5.837944,6.029081,5.727627,0,0,12.29965,18.52929,0,0.1911375,-0.1911375,27.13013,69.56429,0.1307744,6.30039,4.670355,0,24.36724
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,5.814514,69.24459,49.55807,3.862216,3.862216,0,0,0,3.862216,150.5486,0,0,0,5.814514,4.065491,3.862216,0,0,12.51202,18.33816,1.749023,0,1.749023,28.7894,73.81882,0.1307391,4.248438,4.651611,0,24.15267
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,3.945399,62.8361,50.07275,4.253828,4.253828,0,0,0,4.253828,92.7494,0,0,0,3.945399,4.477713,4.253828,0,0,10.763,19.91228,0,0.5323139,-0.5323139,28.22829,72.38009,0.1307391,4.67921,3.156319,0,23.85768
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.727805,54.95891,49.66275,0.3462127,0.3462127,0,0,0,0.3462127,499.0587,0,0,0,1.727805,0.3644345,0.3462127,0,0,11.35446,19.37996,1.36337,0,1.36337,29.5217,75.69651,0.1307116,0.380834,1.382244,0,21.10777
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.4166224,49.41961,48.18848,8.522131,8.522131,12,0,3.372,8.522131,4.888711,0,0,0,0.4166224,0,0,3.477869,3.303976,9.991091,20.607,3.720598,0,3.720598,33.05136,84.74693,0.1308045,9.374344,0.3332979,12,21.02362
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,46.86251,46.86251,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,6.270493,23.95553,0,1.950629,-1.950629,30.99522,79.47477,0.1308045,2.038408,0,0,23.95553
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,45.71101,45.71101,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,8.437859,22.00491,0,1.969876,-1.969876,28.91879,74.1506,0.1308045,2.058521,0,0,22.00491
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,44.35888,44.35888,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,10.62661,20.03503,0,3.421262,-3.421262,25.31246,64.90363,0.1308045,3.575218,0,0,20.03503
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,43.15504,43.15504,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,14.42801,16.61377,0,1.311656,-1.311656,23.92986,61.35849,0.1308045,1.37068,0,0,16.61377
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,42.32631,42.32631,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,15.88541,15.30211,0,0.6463317,-0.6463317,23.24856,59.61158,0.1308045,0.6754166,0,0,15.30211
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,41.61098,41.61098,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,16.60355,14.65578,0,2.360736,-2.360736,20.76013,53.231,0.1308045,2.466969,0,0,14.65578
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,40.94799,40.94799,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,19.22659,12.29504,0,2.072287,-2.072287,18.57575,47.63003,0.1308045,2.16554,0,0,12.29504
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,40.31118,40.31118,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,21.52913,10.22276,0,0.7628808,-0.7628808,17.7716,45.56812,0.1308045,0.7972105,0,0,10.22276
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,39.91862,39.91862,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,22.37678,9.459876,0,0.9601572,-0.9601572,16.75951,42.97301,0.1308045,1.003364,0,0,9.459876
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,39.4999,39.4999,2.089826,2.089826,0,-1,0,2.089826,0,0,0,0,0,2.199817,2.089826,0,0,23.44362,8.499719,0,2.199817,-2.199817,14.44069,37.02735,0.1308045,2.298809,0,0,8.499719
