Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,39.10734,39.10734,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0,0.1829992,0.1738493,0,0,25.88786,6.299901,0,0.1829992,-0.1829992,14.2478,36.53274,0.1308045,0.1912342,0,0,6.299901
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,38.86309,38.86309,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,0,1.828064,1.736661,0,0,26.0912,6.116902,0,1.828064,-1.828064,12.32085,31.59185,0.1308045,1.910327,0,0,6.116902
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,1.919039,44.04436,38.56649,0,0,0,0,0,0,0,0,0,0,1.919039,0,0,0,0,28.12238,4.288838,1.919039,0,1.919039,14.14141,36.25995,0.1307658,0,1.535231,0,6.207877
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.530181,52.98644,39.28181,3.419594,3.419594,0,0,0,3.419594,132.4771,0,0,0,4.530181,3.599573,3.419594,0,0,26.20334,6.015973,0.9306079,0,0.9306079,15.02426,38.52367,0.1307471,3.761554,3.624145,0,10.54615
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.377652,57.60701,40.82587,0.8651915,0.8651915,0,-1,0,0.8651915,621.5562,0,0,0,5.377652,0.9107279,0.8651915,0,0,25.27273,6.85352,4.466924,0,4.466924,19.26196,49.38953,0.1306572,0.9517106,4.302121,0,12.23117
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,7.56959,68.1666,42.73631,7.888075,7.888075,12,0,3.372,7.888075,95.96244,0,0,0,7.56959,0,0,4.111925,3.906328,20.80581,10.87375,11.47592,0,11.47592,30.14897,77.30489,0.1308155,8.676883,6.055672,12,18.44334
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,7.131724,68.67674,44.6293,0,0,3,0,1.095,0,0,0.6861415,0,0,7.131724,0,0,2.313859,2.198166,9.329889,21.20208,9.329889,0,9.329889,39.00008,100,0.1306283,0,5.705379,12,28.3338
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,7.97002,74.42125,46.39145,0.7086366,0.7086366,0,0,0,0.7086366,1124.698,7.224087,0,0,7.97002,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.1306283,0.7795002,6.376016,0,37.569
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,7.103,72.88621,48.18848,0.5157971,0.5157971,0,0,0,0.5157971,1377.092,6.560056,0,0,7.103,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1306283,0.5673768,5.6824,0,36.70198
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,5.985392,69.52395,49.21785,6.096658,6.096658,0,-1,0,6.096658,98.17496,0,0,0,5.985392,6.417535,6.096658,0,0,0,29.59898,0,0.4321431,-0.4321431,38.54456,98.83201,0.1306283,6.706324,4.788313,0,35.58437
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.406493,67.65472,49.55807,6.854773,6.854773,0,0,0,6.854773,78.87194,0,0,0,5.406493,7.215551,6.854773,0,0,0.480159,29.16684,0,1.809058,-1.809058,36.63765,93.94249,0.1306283,7.54025,4.325194,0,34.57333
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.681441,61.9052,50.07275,1.861296,1.861296,0,0,0,1.861296,197.7891,0,0,0,3.681441,1.959259,1.861296,0,0,2.490223,27.35778,1.722182,0,1.722182,38.27145,98.13173,0.1305938,2.047426,2.945153,0,31.03922
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.689022,54.80865,49.63658,0,0,0,0,0,0,0,0.9209806,0,0,1.689022,0,0,0,0,0.7680417,28.90774,0.7680417,0,0.7680417,39.00008,100,0.1305784,0,1.351218,0,30.59676
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3468457,49.18568,48.16231,1.658331,1.658331,0,0,0,1.658331,20.91535,0,0,0,0.3468457,1.745611,1.658331,0,0,0,29.59898,0,1.398766,-1.398766,37.52565,96.21942,0.1305784,1.824164,0.2774766,0,29.94582
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,46.86251,46.86251,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.554184,28.20021,0,0.8844604,-0.8844604,36.59335,93.8289,0.1305784,0.9242611,0,0,28.20021
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,45.65867,45.65867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.536918,27.31575,0,0,0,36.59335,93.8289,0.1305784,0,0,0,27.31575
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,44.30653,44.30653,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.536918,27.31575,0,0.8902101,-0.8902101,35.65498,91.42285,0.1305784,0.9302695,0,0,27.31575
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,43.11142,43.11142,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.52604,26.42554,0,0.4807709,-0.4807709,35.1482,90.12342,0.1305784,0.5024056,0,0,26.42554
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,42.27396,42.27396,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.06023,25.94477,0,1.000231,-1.000231,34.09387,87.42001,0.1305784,1.045241,0,0,25.94477
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,41.58481,41.58481,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.171598,24.94454,0,1.927425,-1.927425,32.06218,82.21056,0.1305784,2.014159,0,0,24.94454
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,40.89566,40.89566,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.313182,23.01711,0,1.125255,-1.125255,30.87606,79.16923,0.1305784,1.175891,0,0,23.01711
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,40.28501,40.28501,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.563465,21.89186,0,0.2826608,-0.2826608,30.57811,78.40526,0.1305784,0.2953805,0,0,21.89186
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,39.86628,39.86628,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.877532,21.6092,0,1.292226,-1.292226,29.21598,74.91264,0.1305784,1.350377,0,0,21.6092
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,39.47373,39.47373,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.31334,20.31697,0,0.5317823,-0.5317823,28.65544,73.47533,0.1305784,0.5557125,0,0,20.31697
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,39.08117,39.08117,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.90421,19.78519,0,1.024551,-1.024551,27.57547,70.70618,0.1305784,1.070656,0,0,19.78519
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,38.83691,38.83691,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.0426,18.76064,0,0.3827154,-0.3827154,27.17205,69.67178,0.1305784,0.3999376,0,0,18.76064
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.414033,42.53833,38.54032,5.030208,5.030208,0,0,0,5.030208,28.11082,0,0,0,1.414033,5.294956,5.030208,0,0,12.46784,18.37792,0,3.880923,-3.880923,23.0812,59.18244,0.1305784,5.533229,1.131226,0,19.79196
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.395814,43.21917,39.25564,2.053768,2.053768,0,0,0,2.053768,67.96356,0,0,0,1.395814,2.161861,2.053768,0,0,16.77997,14.497,0,0.7660471,-0.7660471,22.27371,57.11197,0.1305784,2.259145,1.116651,0,15.89281
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.410478,44.87337,40.82587,4.820055,4.820055,0,-1,0,4.820055,29.26269,0,8.881784E-16,0,1.410478,5.073743,4.820055,0,0,17.63114,13.73095,0,3.663265,-3.663265,18.41229,47.21091,0.1305784,5.302061,1.128383,0,15.14143
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,4.993068,58.40192,42.73631,4.00614,4.00614,0,0,0,4.00614,124.6354,0,0,0,4.993068,4.216989,4.00614,0,0,21.70143,10.06769,0.7760786,0,0.7760786,19.14854,49.09874,0.1305629,4.406754,3.994454,0,15.06076
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.150494,61.0901,44.6293,3.742953,3.742953,0,0,0,3.742953,137.6051,0,0,0,5.150494,3.93995,3.742953,0,0,20.92535,10.76616,1.210544,0,1.210544,20.29697,52.0434,0.1305386,4.117248,4.120395,0,15.91665
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.58319,64.68957,46.39145,2.502586,2.502586,0,0,0,2.502586,223.0969,0,0,0,5.58319,2.634301,2.502586,0,0,19.71481,11.85565,2.94889,0,2.94889,23.09453,59.21663,0.1304797,2.752845,4.466553,0,17.43884
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,7.208244,73.36774,48.21465,1.993487,1.993487,0,0,0,1.993487,361.5897,0,0,0,7.208244,2.098408,1.993487,0,0,16.76592,14.50965,5.109836,0,5.109836,27.94215,71.64639,0.1303776,2.192836,5.766595,0,21.71789
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.695643,57.63107,49.21785,1.178887,1.178887,0,-1,0,1.178887,228.66,0,0,0,2.695643,1.240934,1.178887,0,0,11.65608,19.1085,1.454709,0,1.454709,29.3222,75.18499,0.1303486,1.296776,2.156514,0,21.80415
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.130185,52.97687,49.55807,12.29284,12.29284,12,0,3.372,12.29284,9.193843,0,0,0,1.130185,0.3082568,0.292844,0,0,10.20138,20.41774,0.8219279,0,0.8219279,30.10195,77.18434,0.1303658,13.52213,0.9041478,12,21.54793
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.536347,54.77629,50.07275,10.54088,10.54088,12,0,3.372,10.54088,14.57513,-2.220446E-16,0,0,1.536347,0,0,1.459118,1.386162,9.379447,21.15748,2.922509,0,2.922509,32.87449,84.2934,0.130433,11.59497,1.229078,12,22.69382
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.657955,54.71017,49.63658,1.962537,1.962537,0,0,0,1.962537,84.4802,0,2.220446E-16,0,1.657955,2.065829,1.962537,0,0,6.456937,23.78773,0,0.4078733,-0.4078733,32.44455,83.19099,0.130433,2.158791,1.326364,0,25.44569
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.395389,49.33001,48.16231,4.042882,4.042882,0,0,0,4.042882,9.779878,0,8.881784E-16,0,0.395389,4.255666,4.042882,0,0,6.91013,23.37986,0,3.860277,-3.860277,28.37546,72.75745,0.130433,4.447171,0.3163112,0,23.77525
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,46.83634,46.83634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.19933,19.51958,0,0,0,28.37546,72.75745,0.130433,0,0,0,19.51958
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,45.6325,45.6325,5.793345,5.793345,0,-1,0,5.793345,0,0,8.881784E-16,0,0,6.098258,5.793345,0,0,11.19933,19.51958,0,6.098258,-6.098258,21.94734,56.2751,0.130433,6.37268,0,0,19.51958
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,44.28909,44.28909,10.7924,8.36,0,-1,0,8.36,0,0,2.432396,3.511636,0,8.8,8.36,0,0,17.97517,13.42133,0,8.8,-8.8,12.67132,32.4905,0.130433,11.87164,0,0,13.42133
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,43.08525,43.08525,0.8317196,0.8317196,0,-1,0,0.8317196,0,0,1.110223E-16,0,0,0.8754942,0.8317196,0,0,27.75295,4.621326,0,0.8754942,-0.8754942,11.74847,30.12422,0.130433,0.9148915,0,0,4.621326
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,42.2478,42.2478,1.177681,1.177681,0,-1,0,1.177681,0,0,2.220446E-16,0,0,1.239664,1.177681,0,0,28.72572,3.745832,0,1.239664,-1.239664,10.44175,26.77366,0.130433,1.295449,0,0,3.745832
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,41.55864,41.55864,2.231857,2.231857,0,-1,0,2.231857,0,0,4.440892E-16,0.07418294,0,2.349323,2.231857,0,0,30.10312,2.506168,0,2.349323,-2.349323,7.965345,20.42392,0.130433,2.455042,0,0,2.506168
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,40.89566,40.89566,0.6044242,0.1490027,0,-1,0,0.1490027,0,0,0.4554214,0.5158638,0,0.156845,0.1490027,0,0,32.71348,0.156845,0,0.156845,-0.156845,7.800015,20,0.130433,0.6648666,0,0,0.156845
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,40.28501,40.28501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130433,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,39.86628,39.86628,1.841155,0,0,-1,0,0,0,0,1.841155,2.025271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130433,2.025271,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,39.47373,39.47373,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130433,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,39.055,39.055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130433,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,38.83691,38.83691,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130433,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.075574,41.56275,38.54032,8.466057,8.466057,12,0,3.372,8.466057,12.70454,0,0,0,1.075574,0,0,3.533943,3.357246,32.88775,0,4.43282,0,4.43282,12.00536,30.78291,0.1305404,9.312662,0.8604589,12,1.075574
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.006584,45.04626,39.28181,2.315577,2.315577,11.11558,0,3.148241,2.315577,86.65592,0,0,0,2.006584,0,0,8.8,8.36,28.45493,3.989538,10.36658,0,10.36658,21.83996,55.99979,0.130682,2.547134,1.605267,12,5.996122
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.17803,50.29718,40.85204,5.372186,5.372186,0,-1,0,5.372186,59.1571,0,0,0,3.17803,5.654933,5.372186,0,0,18.08835,13.31946,0,2.476903,-2.476903,19.22908,49.30523,0.130682,5.909405,2.542424,0,16.49749
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.212743,59.23716,42.78865,2.345599,2.345599,0,0,0,2.345599,222.235,0,0,0,5.212743,2.469052,2.345599,0,0,20.84046,10.84256,2.743691,0,2.743691,21.83197,55.9793,0.1306273,2.580159,4.170195,0,16.0553
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,4.746267,59.70653,44.68164,7.186075,7.186075,0,0,0,7.186075,66.04812,0,0,0,4.746267,7.56429,7.186075,0,0,18.09677,13.31188,0,2.818022,-2.818022,18.86152,48.36276,0.1306273,7.904683,3.797014,0,18.05815
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,4.735136,61.63429,46.44379,3.377501,3.377501,0,0,0,3.377501,140.1964,0,0,0,4.735136,3.555265,3.377501,0,0,21.22791,10.49386,1.179871,0,1.179871,19.98084,51.23282,0.1306038,3.715251,3.788108,0,15.229
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.578962,66.8212,48.25827,3.692028,3.692028,0,0,0,3.692028,151.1083,0,0,0,5.578962,3.886345,3.692028,0,0,20.04804,11.55574,1.692617,0,1.692617,21.5866,55.35014,0.1305701,4.061231,4.46317,0,17.13471
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.164102,70.2906,49.26147,7.756793,7.756793,0,-1,0,7.756793,79.46715,0,0,0.1724725,6.164102,8.165046,7.756793,0,0,18.35542,13.0791,0,2.000943,-2.000943,19.47742,49.942,0.1305701,8.532473,4.931282,0,19.2432
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.529324,64.4272,49.6104,3.29095,3.29095,0,0,0,3.29095,137.6297,0,0,0,4.529324,3.464158,3.29095,0,0,20.57869,11.07816,1.065167,0,1.065167,20.48792,52.53303,0.1305489,3.620045,3.623459,0,15.60748
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.260575,57.13034,50.09892,0,0,0,0,0,0,0,0,0,0,2.260575,0,0,0,0,19.51353,12.03681,2.260575,0,2.260575,22.63249,58.03192,0.1305039,0,1.80846,0,14.29738
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.279198,53.547,49.66275,3.67808,3.67808,0,0,0,3.67808,34.77897,0,0,0,1.279198,3.871663,3.67808,0,0,17.25295,14.07132,0,2.592465,-2.592465,19.8998,51.02501,0.1305039,4.045888,1.023359,0,15.35052
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3225798,49.11364,48.16231,3.204356,3.204356,0,0,0,3.204356,10.06691,0,8.881784E-16,0,0.3225798,3.373007,3.204356,0,0,20.13347,11.47886,0,3.050427,-3.050427,16.68436,42.78033,0.1305039,3.524792,0.2580638,0,11.80144
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,46.83634,46.83634,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,23.52283,8.428432,0,5.997768,-5.997768,10.36216,26.56959,0.1305039,6.267667,0,0,8.428432
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,45.60633,45.60633,5.462918,2.30913,0,-1,0,2.30913,0,0,3.153787,3.700079,0,2.430664,2.30913,0,0,30.18702,2.430664,0,2.430664,-2.430664,7.800015,20,0.1305039,6.00921,0,0,2.430664
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,44.26292,44.26292,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305039,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,43.05908,43.05908,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305039,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,42.22162,42.22162,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305039,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,41.55864,41.55864,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305039,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,40.87821,40.87821,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305039,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,40.28501,40.28501,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305039,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,39.86628,39.86628,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305039,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,39.47373,39.47373,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305039,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,39.055,39.055,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1305971,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,38.83691,38.83691,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.130679,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.422251,42.58902,38.56649,3.318552,3.318552,11.60089,0,3.271025,3.318552,42.85759,0,0,0,1.422251,0,0,8.282339,7.868222,16.16775,15.048,9.290473,0,9.290473,32.47572,83.2709,0.1308618,3.650407,1.137801,12,16.47025
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.335928,49.1203,39.28181,2.985746,2.985746,0,0,0,2.985746,111.7285,0,0,0,3.335928,3.14289,2.985746,0,0,6.87728,23.40943,0.1930376,0,0.1930376,32.65885,83.74047,0.1308579,3.28432,2.668742,0,26.74535
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,5.772446,59.04237,40.85204,0,0,0,-1,0,0,0,0,0,0,5.772446,0,0,0,0,6.684243,23.58316,5.772446,0,5.772446,38.13507,97.78204,0.1307434,0,4.617957,0,29.35561
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,7.920284,69.6918,42.78865,5.319784,5.319784,0,0,0,5.319784,148.8835,1.408714,0,0,7.920284,5.599773,5.319784,0,0,0.911797,28.77836,0.911797,0,0.911797,39.00008,100,0.1307253,5.851763,6.336227,0,36.69865
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,8.876968,76.38028,44.69909,0.3470508,0.3470508,0,0,0,0.3470508,2557.83,8.511652,0,0,8.876968,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1307253,0.3817559,7.101575,0,38.47595
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,8.924924,78.95016,46.46996,4.250724,4.250724,0,0,0,4.250724,209.9624,4.450478,0,0,8.924924,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1307253,4.675797,7.139939,0,38.5239
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,9.108995,82.27045,48.25827,1.888577,1.888577,0,0,0,1.888577,482.3204,7.121019,0,0,9.108995,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1307253,2.077435,7.287196,0,38.70797
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,8.325589,79.78033,49.28764,5.739717,5.739717,0,-1,0,5.739717,145.0523,2.283782,0,0,8.325589,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1307253,6.313688,6.660471,0,37.92457
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,7.167129,74.94057,49.63658,6.37427,6.37427,0,0,0,6.37427,112.4384,0.4573711,0,0,7.167129,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1307253,7.011697,5.733703,0,36.76611
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,4.950193,66.56596,50.12509,0.4553597,0.4553597,0,0,0,0.4553597,1087.095,4.470867,0,0,4.950193,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1307253,0.5008956,3.960154,0,34.54917
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,1.888199,55.48862,49.68019,7.103894,7.103894,0,0,0,7.103894,26.57978,0,0,0,1.888199,7.477783,7.103894,0,0,0,29.59898,0,5.589584,-5.589584,33.10814,84.89249,0.1307253,7.814283,1.510559,0,31.48718
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3137217,49.11369,48.18848,9.719406,9.719406,12,0,3.372,9.719406,3.227787,0,0,0,0.3137217,0,0,2.280594,2.166564,6.210649,24.00939,2.480286,0,2.480286,35.46114,90.92583,0.130786,10.69135,0.2509774,12,24.32312
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,46.86251,46.86251,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,3.730363,26.24165,0,7.201336,-7.201336,27.87027,71.46209,0.130786,7.525396,0,0,26.24165
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,45.60633,45.60633,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,11.73185,19.04032,0,2.714365,-2.714365,25.00908,64.12571,0.130786,2.836512,0,0,19.04032
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,44.26292,44.26292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.74781,16.32595,0,0,0,25.00908,64.12571,0.130786,0,0,0,16.32595
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,43.03291,43.03291,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,14.74781,16.32595,0,0.4212424,-0.4212424,24.56505,62.98718,0.130786,0.4401983,0,0,16.32595
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,42.17801,42.17801,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,15.21586,15.90471,0,0.3666058,-0.3666058,24.17861,61.99632,0.130786,0.3831031,0,0,15.90471
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,41.51502,41.51502,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,15.6232,15.5381,0,1.162097,-1.162097,22.95366,58.85541,0.130786,1.214391,0,0,15.5381
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,40.85204,40.85204,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,16.91442,14.37601,0,0.9992467,-0.9992467,21.90036,56.15465,0.130786,1.044213,0,0,14.37601
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,40.28501,40.28501,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,18.02469,13.37676,0,0.6079322,-0.6079322,21.25954,54.51153,0.130786,0.6352892,0,0,13.37676
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,39.86628,39.86628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.70017,12.76883,0,0,0,21.25954,54.51153,0.130786,0,0,0,12.76883
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,39.47373,39.47373,2.18386,2.18386,0,-1,0,2.18386,0,0,0,0,0,2.2988,2.18386,0,0,18.70017,12.76883,0,2.2988,-2.2988,18.83639,48.29834,0.130786,2.402246,0,0,12.76883
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,39.055,39.055,0.6263527,0.6263527,0,0,0,0.6263527,0,0,1.110223E-16,0,0,0.6593187,0.6263527,0,0,21.25439,10.47003,0,0.6593187,-0.6593187,18.14141,46.51634,0.130786,0.688988,0,0,10.47003
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,38.86309,38.86309,1.08529,1.08529,0,0,0,1.08529,0,0,2.220446E-16,0,0,1.142411,1.08529,0,0,21.98697,9.810707,0,1.142411,-1.142411,16.9372,43.42863,0.130786,1.193819,0,0,9.810707
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.056905,41.53596,38.56649,3.239932,3.239932,0,0,0,3.239932,32.6212,0,0,0,1.056905,3.410455,3.239932,0,0,23.25631,8.668296,0,2.35355,-2.35355,14.45634,37.06747,0.130786,3.563925,0.8455238,0,9.725201
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.568559,43.7958,39.32543,0.5631537,0.5631537,0,0,0,0.5631537,278.5313,0,0,0,1.568559,0.5927933,0.5631537,0,0,25.87137,6.314746,0.975766,0,0.975766,15.38204,39.44104,0.1307667,0.619469,1.254848,0,7.883306
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.314937,50.77885,40.89566,0,0,0,-1,0,0,0,0,0,0,3.314937,0,0,0,0,24.8956,7.192935,3.314937,0,3.314937,18.52686,47.50468,0.130701,0,2.65195,0,10.50787
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.603686,50.61264,42.85844,5.551828,5.551828,0,0,0,5.551828,46.89781,0,0,0,2.603686,5.84403,5.551828,0,0,21.58067,10.17638,0,3.240344,-3.240344,15.11124,38.74669,0.130701,6.107011,2.082949,0,12.78006
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.097689,57.56054,44.7776,2.740702,2.740702,0,0,0,2.740702,149.5123,0,0,0,4.097689,2.88495,2.740702,0,0,25.18105,6.936035,1.212739,0,1.212739,16.26174,41.69669,0.130677,3.014773,3.278151,0,11.03372
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,3.905347,58.85698,46.56591,4.214889,4.214889,0,0,0,4.214889,92.65599,0,0,0,3.905347,4.436725,4.214889,0,0,23.96831,8.0275,0,0.5313781,-0.5313781,15.70162,40.26049,0.130677,4.636378,3.124278,0,11.93285
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.321896,52.33601,48.35423,0.6528123,0.6528123,0,0,0,0.6528123,202.4925,0,0,0,1.321896,0.6871709,0.6528123,0,0,24.55873,7.496121,0.634725,0,0.634725,16.30377,41.80447,0.1306644,0.7180936,1.057517,0,8.818017
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5036715,50.86869,49.36615,5.112916,5.112916,0,-1,0,5.112916,9.850964,0,8.881784E-16,0,0.5036715,5.382017,5.112916,0,0,23.924,8.067374,0,4.878345,-4.878345,11.16155,28.6193,0.1306644,5.624207,0.4029372,0,8.571046
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.65895,54.81266,49.73254,1.954414,1.954414,0,0,0,1.954414,84.88223,0,0,0,1.65895,2.057278,1.954414,0,0,29.34439,3.189029,0,0.3983276,-0.3983276,10.74167,27.5427,0.1306644,2.149855,1.32716,0,4.847979
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.343008,57.56531,50.25594,0,0,0,0,0,0,0,0,0,0,2.343008,0,0,0,0,29.78697,2.790702,2.343008,0,2.343008,12.96445,33.2421,0.1306181,0,1.874406,0,5.133709
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.766768,55.20958,49.78487,6.354662,6.354662,12,0,3.372,6.354662,27.8027,0,0,0,1.766768,0,0,5.645338,5.363071,27.44397,4.899408,7.129839,0,7.129839,19.7284,50.58555,0.1307886,6.990128,1.413414,12,6.666176
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.3799932,49.40723,48.28444,3.698217,3.698217,12,0,3.372,3.698217,10.27504,0,0,0,0.3799932,0,0,8.301783,7.886693,20.31413,11.31626,8.266686,0,8.266686,27.57087,70.6944,0.1309931,4.068039,0.3039946,12,11.69626
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,46.9323,46.9323,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,12.04744,18.75628,0,7.498875,-7.498875,19.66636,50.42648,0.1309931,7.836324,0,0,18.75628
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,45.65867,45.65867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.37952,11.25741,0,0,0,19.66636,50.42648,0.1309931,0,0,0,11.25741
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,44.28909,44.28909,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,20.37952,11.25741,0,1.780609,-1.780609,17.78944,45.61385,0.1309931,1.860737,0,0,11.25741
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,43.03291,43.03291,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,22.35798,9.476797,0,2.682711,-2.682711,14.96161,38.36303,0.1309931,2.803433,0,0,9.476797
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,42.20417,42.20417,1.202895,1.202895,0,-1,0,1.202895,0,0,0,0,0,1.266205,1.202895,0,0,25.33877,6.794086,0,1.266205,-1.266205,13.62691,34.94073,0.1309931,1.323184,0,0,6.794086
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,41.54119,41.54119,1.713879,1.713879,0,-1,0,1.713879,0,0,2.220446E-16,0,0,1.804083,1.713879,0,0,26.74566,5.527881,0,1.804083,-1.804083,11.72524,30.06466,0.1309931,1.885267,0,0,5.527881
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,40.85204,40.85204,1.089783,1.089783,0,-1,0,1.089783,0,0,2.220446E-16,0,0,1.14714,1.089783,0,0,28.7502,3.723798,0,1.14714,-1.14714,10.51605,26.96418,0.1309931,1.198762,0,0,3.723798
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,40.28501,40.28501,1.946069,1.946069,0,-1,0,1.946069,0,0,0,0,0,2.048494,1.946069,0,0,30.0248,2.576657,0,2.048494,-2.048494,8.356749,21.42752,0.1309931,2.140676,0,0,2.576657
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,39.89246,39.89246,1.133699,0.5017552,0,-1,0,0.5017552,0,0,0.6319442,0.7453141,0,0.5281634,0.5017552,0,0,32.3009,0.5281634,0,0.5281634,-0.5281634,7.800015,20,0.1309931,1.247069,0,0,0.5281634
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,39.47373,39.47373,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309931,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,39.055,39.055,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1310892,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,38.86309,38.86309,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1312515,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,1.946984,44.15418,38.59266,1.226689,1.226689,10.02669,0,2.872752,1.226689,158.7186,1.776357E-15,0,0,1.946984,0,0,8.8,8.36,16.16775,15.048,10.30698,0,10.30698,33.44006,85.74358,0.1313451,1.349358,1.557587,12,16.99498
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.14501,51.76379,39.32543,4.935936,4.935936,0,0,0,4.935936,83.97616,0,0,0,4.14501,5.195722,4.935936,0,0,5.86077,24.32429,0,1.050713,-1.050713,32.33252,82.90372,0.1313451,5.42953,3.316008,0,28.4693
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.357447,61.26456,40.92183,0.2514655,0.2514655,0,-1,0,0.2514655,2528.159,0,0,0,6.357447,0.2647005,0.2514655,0,0,7.028228,23.27357,6.092746,0,6.092746,38.1126,97.72443,0.1312249,0.276612,5.085957,0,29.63102
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,7.789025,69.25911,42.88461,0,0,0,0,0,0,0,6.853543,0,0,7.789025,0,0,0,0,0.9354823,28.75704,0.9354823,0,0.9354823,39.00008,100,0.1312064,0,6.23122,0,36.54607
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,7.499735,70.41212,44.80377,2.501736,2.501736,0,0,0,2.501736,299.7813,4.866329,0,0,7.499735,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1312064,2.751909,5.999788,0,37.09871
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,8.747622,78.29404,46.61826,7.982334,7.982334,3,0,1.095,7.982334,109.5873,3.503059,0,0,8.747622,5.244563,4.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1312064,8.780568,6.998097,12,38.3466
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,8.479156,79.39639,48.43274,0,0,0,0,0,0,0,8.479156,0,0,8.479156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312064,0,6.783324,0,38.07813
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,6.925539,73.62193,49.40977,0,0,0,-1,0,0,0,6.925539,0,0,6.925539,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312064,0,5.540431,0,36.52452
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,3.769836,61.90109,49.78487,0,0,0,0,0,0,0,3.769836,0,0,3.769836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312064,0,3.015869,0,33.36881
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.386581,61.12562,50.29956,2.180498,2.180498,0,0,0,2.180498,155.3123,1.09132,0,0,3.386581,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1312064,2.398548,2.709265,0,32.98556
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.192497,53.4739,49.85466,0.9257047,0.9257047,0,0,0,0.9257047,128.8205,0.2180714,0,0,1.192497,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1312064,1.018275,0.9539979,0,30.79148
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3620256,49.38012,48.31061,10.99497,10.99497,10.65104,0,3.030714,10.99497,3.292648,8.326673E-16,0,0,0.3620256,0.3620256,0.3439243,0,0,0,29.59898,0,0,0,39.00008,100,0.1312064,12.09446,0.2896205,12,29.961
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,46.9323,46.9323,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,0,29.59898,0,7.026187,-7.026187,31.59383,81.00965,0.1312064,7.342365,0,0,29.59898
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,45.6325,45.6325,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,7.806875,22.57279,0,7.103824,-7.103824,24.10574,61.80946,0.1312064,7.423496,0,0,22.57279
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,44.26292,44.26292,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,15.70001,15.46897,0,6.251701,-6.251701,17.51587,44.91239,0.1312064,6.533028,0,0,15.46897
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,43.00674,43.00674,0.8882619,0.8882619,0,-1,0,0.8882619,0,0,0,0,0,0.9350125,0.8882619,0,0,22.64635,9.217266,0,0.9350125,-0.9350125,16.53028,42.38524,0.1312064,0.977088,0,0,9.217266
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,42.17801,42.17801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1312064,0,0,0,8.282253
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,41.54119,41.54119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1312064,0,0,0,8.282253
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,40.85204,40.85204,0.8736181,0.8736181,0,-1,0,0.8736181,0,0,1.110223E-16,0,0,0.919598,0.8736181,0,0,23.68525,8.282253,0,0.919598,-0.919598,15.56094,39.89976,0.1312064,0.9609799,0,0,8.282253
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,40.31118,40.31118,1.886855,1.886855,0,-1,0,1.886855,0,0,2.220446E-16,0,0,1.986164,1.886855,0,0,24.70703,7.362656,0,1.986164,-1.986164,13.46734,34.53156,0.1312064,2.075541,0,0,7.362656
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,39.89246,39.89246,1.24054,1.24054,0,-1,0,1.24054,0,0,2.220446E-16,0,0,1.305832,1.24054,0,0,26.91387,5.376492,0,1.305832,-1.305832,12.09087,31.00216,0.1312064,1.364594,0,0,5.376492
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,39.47373,39.47373,1.492252,1.492252,0,-1,0,1.492252,0,0,0,0,0,1.570791,1.492252,0,0,28.3648,4.07066,0,1.570791,-1.570791,10.43511,26.75664,0.1312064,1.641477,0,0,4.07066
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,39.08117,39.08117,0.4939929,0.4939929,0,0,0,0.4939929,0,0,5.551115E-17,0,0,0.5199925,0.4939929,0,0,30.11012,2.499869,0,0.5199925,-0.5199925,9.886989,25.3512,0.1312064,0.5433922,0,0,2.499869
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,38.88926,38.88926,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.68789,1.979877,8.36,0,8.36,17.81798,45.68704,0.1313852,2.573036,0,12,1.979877
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3304476,39.53571,38.61883,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,55.83243,1.776357E-15,0,0,0.3304476,0,0,8.8,8.36,22.32789,9.503877,8.690448,0,8.690448,26.06246,66.8267,0.1314834,0.6510416,0.264358,12,9.834324
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.5816097,40.98,39.3516,1.078729,1.078729,9.878729,0,2.835318,1.078729,53.91621,0,0,0,0.5816097,0,0,8.8,8.36,13.63744,17.32528,8.941609,0,8.941609,34.54522,88.57731,0.1315969,1.186602,0.4652878,12,17.90689
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.297592,44.63985,40.92183,2.089072,2.089072,0,-1,0,2.089072,62.11332,0,0,0,1.297592,2.199023,2.089072,0,0,4.695833,25.37273,0,0.9014309,-0.9014309,33.59503,86.14092,0.1315969,2.297979,1.038073,0,26.67032
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.011144,45.83017,42.91078,3.170661,3.170661,0,0,0,3.170661,31.89064,0,4.440892E-16,0,1.011144,3.337538,3.170661,0,0,5.697423,24.4713,0,2.326394,-2.326394,31.14279,79.85316,0.1315969,3.487727,0.8089151,0,25.48244
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6413254,46.70952,44.84739,0,0,0,0,0,0,0,0,0,0,0.6413254,0,0,0,0,8.282305,22.1449,0.6413254,0,0.6413254,31.75121,81.41319,0.1315842,0,0.5130603,0,22.78623
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.391797,50.81231,46.66187,0,0,0,0,0,0,0,0,0,0,1.391797,0,0,0,0,7.64098,22.7221,1.391797,0,1.391797,33.07158,84.79876,0.1315568,0,1.113437,0,24.11389
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.62293,59.96563,48.47636,2.109341,2.109341,0,0,0,2.109341,171.7565,0,0,0,3.62293,2.220359,2.109341,0,0,6.249183,23.97471,1.402572,0,1.402572,34.40218,88.21054,0.1315292,2.320275,2.898344,0,27.59764
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.597849,57.59425,49.48828,2.456978,2.456978,0,-1,0,2.456978,105.7335,0,0,0,2.597849,2.586293,2.456978,0,0,4.846611,25.23703,0.01155637,0,0.01155637,34.41314,88.23865,0.131529,2.702676,2.078279,0,27.83488
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.462432,54.29123,49.8285,9.352209,9.352209,12,0,3.372,9.352209,15.63729,0,0,0,1.462432,0,0,2.64779,2.515401,4.835055,25.24743,3.977833,0,3.977833,38.18685,97.91479,0.1316205,10.28743,1.169946,12,26.70986
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.143868,53.8229,50.34318,3.794852,3.794852,0,0,0,3.794852,30.14263,0,0,0,1.143868,3.994581,3.794852,0,0,0.8572219,28.82748,0,2.850713,-2.850713,35.18193,90.2099,0.1316205,4.174336,0.9150944,0,29.97135
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.278487,53.7418,49.85466,2.247944,2.247944,0,0,0,2.247944,56.87361,0,4.440892E-16,0,1.278487,2.366256,2.247944,0,0,4.02468,25.97677,0,1.08777,-1.08777,34.03532,87.26988,0.1316205,2.472738,1.022789,0,27.25525
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3615953,49.37884,48.31061,8.137914,8.137914,12,0,3.372,8.137914,4.443342,0,0,0,0.3615953,0,0,3.862087,3.668982,5.233313,24.889,4.030578,0,4.030578,37.85906,97.07433,0.1317178,8.951705,0.2892763,12,25.25059
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,46.9323,46.9323,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,1.202736,28.51652,0,1.822852,-1.822852,35.93761,92.14753,0.1317178,1.904881,0,0,28.51652
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,45.65867,45.65867,3.121465,3.121465,0,-1,0,3.121465,0,0,0,0,0,3.285752,3.121465,0,0,3.228127,26.69366,0,3.285752,-3.285752,32.47412,83.26681,0.1317178,3.433611,0,0,26.69366
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,44.26292,44.26292,5.087941,5.087941,0,-1,0,5.087941,0,0,8.881784E-16,0,0,5.355727,5.087941,0,0,6.878963,23.40791,0,5.355727,-5.355727,26.82869,68.79137,0.1317178,5.596735,0,0,23.40791
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,43.00674,43.00674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.82977,18.05219,0,0,0,26.82869,68.79137,0.1317178,0,0,0,18.05219
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,42.17801,42.17801,0.8940547,0.8940547,0,-1,0,0.8940547,0,0,1.110223E-16,0,0,0.9411102,0.8940547,0,0,12.82977,18.05219,0,0.9411102,-0.9411102,25.83667,66.24774,0.1317178,0.9834601,0,0,18.05219
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,41.54119,41.54119,2.53716,2.53716,0,-1,0,2.53716,0,0,4.440892E-16,0,0,2.670695,2.53716,0,0,13.87545,17.11107,0,2.670695,-2.670695,23.02151,59.0294,0.1317178,2.790876,0,0,17.11107
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,40.87821,40.87821,0.3296794,0.3296794,0,-1,0,0.3296794,0,0,0,0,0,0.347031,0.3296794,0,0,16.84289,14.44038,0,0.347031,-0.347031,22.65571,58.09145,0.1317178,0.3626474,0,0,14.44038
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,40.33735,40.33735,1.612702,1.612702,0,-1,0,1.612702,0,0,0,0,0,1.697581,1.612702,0,0,17.22848,14.09335,0,1.697581,-1.697581,20.8663,53.50323,0.1317178,1.773973,0,0,14.09335
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,39.91862,39.91862,0.8332797,0.8332797,0,-1,0,0.8332797,0,0,1.110223E-16,0,0,0.8771365,0.8332797,0,0,19.11468,12.39577,0,0.8771365,-0.8771365,19.94172,51.13251,0.1317178,0.9166076,0,0,12.39577
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,39.4999,39.4999,0.556308,0.556308,0,-1,0,0.556308,0,0,0,0,0,0.5855873,0.556308,0,0,20.08928,11.51863,0,0.5855873,-0.5855873,19.32446,49.54979,0.1317178,0.6119388,0,0,11.51863
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,39.10734,39.10734,0.445618,0.445618,0,0,0,0.445618,0,0,5.551115E-17,0,0,0.4690716,0.445618,0,0,20.73993,10.93304,0,0.4690716,-0.4690716,18.83001,48.28198,0.1317178,0.4901798,0,0,10.93304
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,38.91542,38.91542,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.26112,10.46397,0,0,0,18.83001,48.28198,0.1317178,0,0,0,10.46397
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09018005,38.89422,38.645,2.957034,2.957034,0,0,0,2.957034,3.04968,0,4.440892E-16,0,0.09018005,3.112667,2.957034,0,0,21.26112,10.46397,0,3.022487,-3.022487,15.64403,40.11281,0.1317178,3.252737,0.07214405,0,10.55415
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.8862603,41.87308,39.37777,4.772359,4.772359,0,0,0,4.772359,18.57069,0,8.881784E-16,0,0.8862603,5.023536,4.772359,0,0,24.61944,7.441484,0,4.137276,-4.137276,11.28296,28.9306,0.1317178,5.249595,0.7090082,0,8.327744
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8080967,43.26955,40.97417,4.710891,3.90669,0,-1,0,3.90669,20.68495,0,0.8042015,1.889444,0.8080967,4.112305,3.90669,0,0,29.21641,3.304208,0,3.304208,-3.304208,7.800015,20,0.1317178,5.18198,0.6464773,0,4.112305
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.417022,50.1391,42.96312,2.757288,2.757288,11.55729,0,3.259994,2.757288,87.6594,0,0,0,2.417022,0,0,8.8,8.36,32.88775,0,10.77702,0,10.77702,18.024,46.21528,0.131865,3.033016,1.933617,12,2.417022
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.015213,50.94046,44.9259,5.845474,5.845474,12,0,3.372,5.845474,34.47476,0,0,0,2.015213,0,0,6.154526,5.8468,22.11073,9.69932,7.862013,0,7.862013,25.48256,65.33976,0.1320485,6.430021,1.61217,12,11.71453
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6107446,48.53478,46.74038,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6107446,0,0,8.8,8.36,14.24872,16.77513,8.970745,0,8.970745,33.99295,87.16124,0.1321149,0,0.4885957,12,17.38588
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.826794,54.12324,48.55487,1.243965,1.243965,0,0,0,1.243965,146.8525,0,0,0,1.826794,1.309437,1.243965,0,0,5.277975,24.8488,0.5173572,0,0.5173572,34.48376,88.41972,0.1321047,1.368362,1.461436,0,26.6756
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.1325,56.14716,49.55807,2.171085,2.171085,0,-1,0,2.171085,98.22277,0,4.440892E-16,0,2.1325,2.285352,2.171085,0,0,4.760617,25.31442,0,0.1528528,-0.1528528,34.32264,88.00659,0.1321047,2.388193,1.706,0,27.44692
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.092956,53.2185,49.90701,3.951116,3.951116,0,0,0,3.951116,27.66195,0,4.440892E-16,0,1.092956,4.15907,3.951116,0,0,4.930454,25.16157,0,3.066113,-3.066113,31.09067,79.71951,0.1321047,4.346228,0.8743647,0,26.25453
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.825968,56.03314,50.39552,3.005764,3.005764,0,0,0,3.005764,60.74887,0,4.440892E-16,0,1.825968,3.163962,3.005764,0,0,8.337247,22.09546,0,1.337994,-1.337994,29.6803,76.10319,0.1321047,3.30634,1.460774,0,23.92142
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.357033,54.0412,49.90701,3.398224,3.398224,0,0,0,3.398224,39.93359,0,4.440892E-16,0,1.357033,3.577078,3.398224,0,0,9.823907,20.75746,0,2.220045,-2.220045,27.34017,70.10286,0.1321047,3.738046,1.085626,0,22.11449
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3567412,49.40833,48.35423,0,0,0,0,0,0,0,0,0,0,0.3567412,0,0,0,0,12.29062,18.53742,0.3567412,0,0.3567412,27.6786,70.97063,0.1320977,0,0.285393,0,18.89416
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,46.95847,46.95847,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,11.93388,18.85848,0,1.534701,-1.534701,26.06089,66.82265,0.1320977,1.603762,0,0,18.85848
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,45.68484,45.68484,4.013342,4.013342,0,-1,0,4.013342,0,0,8.881784E-16,0,0,4.224571,4.013342,0,0,13.63911,17.32378,0,4.224571,-4.224571,21.6078,55.4045,0.1320977,4.414677,0,0,17.32378
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,44.28909,44.28909,6.723101,6.723101,0,-1,0,6.723101,0,0,0,0,0,7.076948,6.723101,0,0,18.33307,13.09921,0,7.076948,-7.076948,14.14804,36.27695,0.1320977,7.395411,0,0,13.09921
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,43.05908,43.05908,1.868528,1.868528,0,-1,0,1.868528,0,0,2.220446E-16,0,0,1.966872,1.868528,0,0,26.19635,6.022264,0,1.966872,-1.966872,12.07477,30.9609,0.1320977,2.055381,0,0,6.022264
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,42.20417,42.20417,1.038401,1.038401,0,-1,0,1.038401,0,0,0,0,0,1.093053,1.038401,0,0,28.38176,4.055392,0,1.093053,-1.093053,10.9226,28.0066,0.1320977,1.142241,0,0,4.055392
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,41.55864,41.55864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.59627,2.962338,0,0,0,10.9226,28.0066,0.1320977,0,0,0,2.962338
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,40.89566,40.89566,0.4281751,0.4281751,0,-1,0,0.4281751,0,0,5.551115E-17,0,0,0.4507106,0.4281751,0,0,29.59627,2.962338,0,0.4507106,-0.4507106,10.4475,26.78842,0.1320977,0.4709926,0,0,2.962338
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,40.38097,40.38097,0.3434927,0.3434927,0,-1,0,0.3434927,0,0,0,0,0,0.3615712,0.3434927,0,0,30.09706,2.511628,0,0.3615712,-0.3615712,10.06637,25.81116,0.1320977,0.3778419,0,0,2.511628
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,39.97097,39.97097,1.320987,1.320987,0,-1,0,1.320987,0,0,0,0,0,1.390512,1.320987,0,0,30.4988,2.150057,0,1.390512,-1.390512,8.600646,22.05289,0.1320977,1.453085,0,0,2.150057
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,39.55224,39.55224,0.6665146,0.6665146,0,-1,0,0.6665146,0,0,1.110223E-16,0.01159893,0,0.7015944,0.6665146,0,0,32.04382,0.7595444,0,0.7015944,-0.7015944,7.8611,20.15663,0.1320977,0.7331662,0,0,0.7595444
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,39.13351,39.13351,0.06962994,0.06962994,8.86963,0,2.580016,0.06962994,0,0,0,0,0,0,0,8.8,8.36,32.82336,0.05795004,8.36,0,8.36,15.79209,40.49247,0.1321788,0.07659294,0,12,0.05795004
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,38.93287,38.93287,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.46336,7.58195,8.36,0,8.36,23.72309,60.8283,0.1323002,1.143411,0,12,7.58195
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,1.931018,44.17924,38.66245,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.931018,0,0,8.8,8.36,16.10336,15.10595,10.29102,0,10.29102,33.486,85.86137,0.13234,0,1.544814,12,17.03697
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.042309,48.35831,39.43011,0,0,0,0,0,0,0,0,0,0,3.042309,0,0,0,0,5.812347,24.36787,3.042309,0,3.042309,36.37219,93.26184,0.1322804,0,2.433847,0,27.41018
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,4.953713,56.34437,41.01778,1.109071,1.109071,0,-1,0,1.109071,446.6545,1.016233,0,0,4.953713,1.167443,1.109071,0,0,2.770037,27.10594,2.770037,0,2.770037,39.00008,100,0.1322261,1.219978,3.96297,0,32.05966
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.440635,64.04568,43.03291,3.850222,3.850222,0,0,0,3.850222,167.2796,2.38777,0,0,6.440635,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1322261,4.235244,5.152508,0,36.03961
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,6.739617,67.53529,44.99569,7.123588,7.123588,0,0,0,7.123588,94.60987,0,0,0,6.739617,7.498514,7.123588,0,0,0,29.59898,0,0.7588964,-0.7588964,38.20013,97.94886,0.1322261,7.835947,5.391694,0,36.3386
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,7.446471,72.69108,46.83634,0,0,0,0,0,0,0,6.603252,0,0,7.446471,0,0,0,0,0.8432182,28.84008,0.8432182,0,0.8432182,39.00008,100,0.1322096,0,5.957177,0,36.28655
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,8.590863,80.22243,48.65083,0,0,0,0,0,0,0,8.590863,0,0,8.590863,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1322096,0,6.872691,0,38.18984
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,8.194878,79.66831,49.68019,0.5161055,0.5161055,0,-1,0,0.5161055,1587.83,7.651609,0,0,8.194878,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1322096,0.5677161,6.555902,0,37.79386
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,6.839827,74.01078,50.02913,2.414696,2.414696,0,0,0,2.414696,283.2583,4.298041,0,0,6.839827,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1322096,2.656166,5.471861,0,36.4388
