Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,5.080146,67.47375,50.49148,5.756432,5.756432,0,0,0,5.756432,88.25166,0,0,0,5.080146,6.059402,5.756432,0,0,0,29.59898,0,0.979255,-0.979255,37.96785,97.35327,0.1322096,6.332075,4.064117,0,34.67912
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.281575,57.09815,50.00296,0.579833,0.579833,0,0,0,0.579833,393.4883,0.5831634,0,0,2.281575,0.6103505,0.579833,0,0,1.088061,28.61972,1.088061,0,1.088061,39.00008,100,0.1321883,0.6378163,1.82526,0,30.9013
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3500852,49.46757,48.43274,7.920903,7.920903,7.588322,0,2.255846,7.920903,4.419764,0,0,0,0.3500852,0.3500852,0.332581,0,0,0,29.59898,0,0,0,39.00008,100,0.1321883,8.712994,0.2800682,12,29.94906
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,47.01081,47.01081,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,0,29.59898,0,0.6973891,-0.6973891,38.26497,98.1151,0.1321883,0.7287716,0,0,29.59898
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,45.71101,45.71101,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,0.7748768,28.90159,0,1.178283,-1.178283,37.02295,94.93044,0.1321883,1.231306,0,0,28.90159
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,44.30653,44.30653,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,2.08408,27.72331,0,0.9996124,-0.9996124,35.96926,92.22869,0.1321883,1.044595,0,0,27.72331
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,43.05908,43.05908,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,3.19476,26.72369,0,1.768426,-1.768426,34.10518,87.449,0.1321883,1.848005,0,0,26.72369
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,42.22162,42.22162,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,5.159678,24.95527,0,0.930814,-0.930814,33.12401,84.9332,0.1321883,0.9727006,0,0,24.95527
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,41.58481,41.58481,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,6.193916,24.02445,0,0.6600649,-0.6600649,32.42825,83.14918,0.1321883,0.6897678,0,0,24.02445
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,40.89566,40.89566,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,6.927321,23.36439,0,0.5516847,-0.5516847,31.84672,81.65809,0.1321883,0.5765105,0,0,23.36439
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,40.38097,40.38097,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,7.540305,22.8127,0,0.8570563,-0.8570563,30.9433,79.34164,0.1321883,0.8956237,0,0,22.8127
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,39.97097,39.97097,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,8.492589,21.95565,0,2.177993,-2.177993,28.6475,73.45496,0.1321883,2.276002,0,0,21.95565
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,39.55224,39.55224,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,10.91258,19.77765,0,1.479038,-1.479038,27.08845,69.45743,0.1321883,1.545594,0,0,19.77765
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,39.13351,39.13351,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,12.55596,18.29862,0,0.02082067,-0.02082067,27.06651,69.40115,0.1321883,0.0217576,0,0,18.29862
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,38.95905,38.95905,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,12.57909,18.2778,0,1.269819,-1.269819,25.728,65.96909,0.1321883,1.326961,0,0,18.2778
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.711514,43.53207,38.66245,2.609372,2.609372,0,0,0,2.609372,65.59103,0,4.440892E-16,0,1.711514,2.746708,2.609372,0,0,13.99,17.00798,0,1.035194,-1.035194,24.63681,63.17118,0.1321883,2.870309,1.369211,0,18.71949
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,2.968758,48.14803,39.44756,0,0,0,0,0,0,0,0,0,0,2.968758,0,0,0,0,15.14022,15.97278,2.968758,0,2.968758,27.45322,70.39273,0.1321302,0,2.375006,0,18.94154
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.338902,51.01399,41.04395,1.430329,1.430329,0,-1,0,1.430329,233.436,0,0,0,3.338902,1.505609,1.430329,0,0,12.17146,18.64467,1.833293,0,1.833293,29.19243,74.85224,0.1320944,1.573362,2.671122,0,21.98357
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,4.732672,57.85218,43.05908,0.07687661,0.07687661,0,0,0,0.07687661,6156.192,0,0,0,4.732672,0.08092275,0.07687661,0,0,10.33817,20.29463,4.65175,0,4.65175,33.60547,86.1677,0.1320036,0.08456428,3.786138,0,25.0273
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,5.951827,64.56309,45.0742,1.358088,1.358088,0,0,0,1.358088,438.2504,0,0,0,5.951827,1.429566,1.358088,0,0,5.686416,24.4812,4.522261,0,4.522261,37.89566,97.16817,0.1319154,1.493897,4.761462,0,30.43303
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,6.863942,70.30838,46.88868,0,0,0,0,0,0,0,5.699787,0,0,6.863942,0,0,0,0,1.164155,28.55124,1.164155,0,1.164155,39.00008,100,0.1318927,0,5.491153,0,35.41518
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.459868,59.67997,48.72934,5.43892,5.43892,0,0,0,5.43892,63.61314,0,0,0,3.459868,5.725179,5.43892,0,0,0,29.59898,0,2.265311,-2.265311,36.61223,93.87733,0.1318927,5.982812,2.767895,0,33.05885
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,5.91946,69.86464,49.73254,8.888887,8.36,0,-1,0,8.36,70.80695,0,0.5288871,1.417776,5.91946,8.8,8.36,0,0,2.517012,27.33367,0,2.880539,-2.880539,33.57587,86.09181,0.1318927,9.777776,4.735569,0,33.25313
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.212852,63.77362,50.0553,3.955945,3.955945,0,0,0,3.955945,106.4942,0,0,0,4.212852,4.164153,3.955945,0,0,5.717612,24.45313,0.04869882,0,0.04869882,33.62207,86.21027,0.1318917,4.35154,3.370281,0,28.66598
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.641603,58.85761,50.54382,0,0,0,0,0,0,0,0,0,0,2.641603,0,0,0,0,5.668913,24.49696,2.641603,0,2.641603,36.12812,92.63602,0.1318403,0,2.113282,0,27.13856
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.385491,54.25609,50.02913,0,0,0,0,0,0,0,0,0,0,1.385491,0,0,0,0,3.02731,26.8744,1.385491,0,1.385491,37.44251,96.00625,0.1318133,0,1.108393,0,28.25989
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3343289,49.42069,48.43274,4.664389,4.664389,0,0,0,4.664389,7.167689,0,0,0,0.3343289,4.909883,4.664389,0,0,1.641819,28.12134,0,4.575554,-4.575554,32.61945,83.63946,0.1318133,5.130827,0.2674631,0,28.45567
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,47.01081,47.01081,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,6.725768,23.54579,0,5.5579,-5.5579,26.76091,68.61758,0.1318133,5.808006,0,0,23.54579
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,45.71101,45.71101,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,12.90121,17.98789,0,2.54472,-2.54472,24.07854,61.73973,0.1318133,2.659232,0,0,17.98789
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,44.30653,44.30653,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,15.72868,15.44317,0,7.502159,-7.502159,16.17057,41.46292,0.1318133,7.839756,0,0,15.44317
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,43.05908,43.05908,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,24.06441,7.941008,0,1.694794,-1.694794,14.3841,36.88224,0.1318133,1.77106,0,0,7.941008
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,42.22162,42.22162,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0,0,1.965094,1.86684,0,0,25.94752,6.246214,0,1.965094,-1.965094,12.31271,31.57099,0.1318133,2.053524,0,0,6.246214
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,41.58481,41.58481,0.3671062,0.3671062,0,-1,0,0.3671062,0,0,5.551115E-17,0,0,0.3864276,0.3671062,0,0,28.13095,4.28112,0,0.3864276,-0.3864276,11.90538,30.52656,0.1318133,0.4038168,0,0,4.28112
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,40.92183,40.92183,0.2863711,0.2863711,0,-1,0,0.2863711,0,0,0,0,0,0.3014433,0.2863711,0,0,28.56032,3.894692,0,0.3014433,-0.3014433,11.58763,29.71182,0.1318133,0.3150083,0,0,3.894692
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,40.40714,40.40714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.89525,3.593249,0,0,0,11.58763,29.71182,0.1318133,0,0,0,3.593249
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,39.98841,39.98841,1.328725,1.328725,0,-1,0,1.328725,0,0,0,0,0,1.398658,1.328725,0,0,28.89525,3.593249,0,1.398658,-1.398658,10.11332,25.93153,0.1318133,1.461598,0,0,3.593249
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,39.55224,39.55224,1.47791,1.47791,0,-1,0,1.47791,0,0,0,0,0,1.555695,1.47791,0,0,30.44932,2.194591,0,1.555695,-1.555695,8.473471,21.7268,0.1318133,1.625701,0,0,2.194591
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,39.15968,39.15968,1.255865,1.255865,10.05586,0,2.880134,1.255865,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.17787,0.6388959,8.36,0,8.36,16.40446,42.06264,0.1319433,1.381451,0,12,0.6388959
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,38.95905,38.95905,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,23.81787,8.162896,8.36,0,8.36,24.33545,62.39848,0.132047,0.6910875,0,12,8.162896
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.301645,42.36484,38.68862,8.16951,8.16951,12,0,3.372,8.16951,15.93296,0,0,0,1.301645,0,0,3.83049,3.638965,15.45787,15.6869,4.94061,0,4.94061,29.02253,74.4166,0.1321606,8.986461,1.041316,12,16.98854
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.424048,49.60401,39.47373,1.700093,1.700093,9.166631,0,2.655158,1.700093,201.4036,0,0,0,3.424048,0,0,7.466538,7.093212,10.51726,20.13345,10.51726,0,10.51726,39.00008,100,0.132211,1.870102,2.739238,12,23.55749
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,3.951081,53.05444,41.09629,0.8072333,0.8072333,0,-1,0,0.8072333,489.4596,3.101362,0,0,3.951081,0.8497193,0.8072333,0,0,0,29.59898,0,0,0,39.00008,100,0.132211,0.8879567,3.160865,0,33.55006
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.38743,56.76854,43.15504,0,0,0,0,0,0,0,4.38743,0,0,4.38743,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.132211,0,3.509944,0,33.98641
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,7.235285,69.75842,45.17016,6.120774,6.120774,0,0,0,6.120774,118.2087,0.7923649,0,0,7.235285,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.132211,6.732852,5.788228,0,36.83426
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,8.002535,75.38443,47.03698,0,0,0,0,0,0,0,8.002535,0,0,8.002535,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.132211,0,6.402028,0,37.60151
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,7.041612,73.45675,48.86891,6.570232,6.570232,0,0,0,6.570232,107.1745,0.1255782,0,0,7.041612,6.916034,6.570232,0,0,0,29.59898,0,0,0,39.00008,100,0.132211,7.227255,5.63329,0,36.64059
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,4.91297,66.09061,49.8285,1.201724,1.201724,0,-1,0,1.201724,408.8268,3.647998,0,0,4.91297,1.264973,1.201724,0,0,0,29.59898,0,0,0,39.00008,100,0.132211,1.321896,3.930376,0,34.51195
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.000068,56.36649,50.17743,2.145532,2.145532,0,0,0,2.145532,93.22012,0,0,0,2.000068,2.258455,2.145532,0,0,0,29.59898,0,0.2583873,-0.2583873,38.72771,99.30163,0.132211,2.360085,1.600054,0,31.59905
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.5352005,52.19808,50.58744,2.886635,2.886635,0,0,0,2.886635,18.54064,0,0,0,0.5352005,3.038563,2.886635,0,0,0.287097,29.34059,0,2.503362,-2.503362,36.08894,92.53555,0.132211,3.175298,0.4281604,0,29.87579
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.732862,52.30599,50.09892,0.4461183,0.4461183,0,0,0,0.4461183,164.2753,0,0,0,0.732862,0.4695982,0.4461183,0,0,3.068611,26.83723,0.2632638,0,0.2632638,36.33869,93.17595,0.1322059,0.4907301,0.5862896,0,27.57009
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.103202,48.80627,48.50253,9.065299,9.065299,11.63234,0,3.278981,9.065299,1.138429,0,0,0,0.103202,0,0,2.567038,2.438686,2.805347,27.07417,2.541888,0,2.541888,38.75014,99.35913,0.1322666,9.971828,0.08256163,12,27.17737
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,47.05443,47.05443,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,0.2634591,29.36186,0,3.73935,-3.73935,34.80852,89.25243,0.1322666,3.90762,0,0,29.36186
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,45.75463,45.75463,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,4.418292,25.62251,0,8.8,-8.8,25.5325,65.46783,0.1322666,10.3301,0,0,25.62251
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,44.35888,44.35888,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,14.19607,16.82252,0,2.799044,-2.799044,22.58205,57.90258,0.1322666,2.925,0,0,16.82252
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,43.08525,43.08525,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,17.30612,14.02347,0,2.146124,-2.146124,20.31984,52.10205,0.1322666,2.2427,0,0,14.02347
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,42.2478,42.2478,1.258453,1.258453,0,-1,0,1.258453,0,0,2.220446E-16,0,0,1.324688,1.258453,0,0,19.6907,11.87735,0,1.324688,-1.324688,18.9235,48.52169,0.1322666,1.384299,0,0,11.87735
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,41.63715,41.63715,1.538834,1.538834,0,-1,0,1.538834,0,0,2.220446E-16,0,0,1.619825,1.538834,0,0,21.16257,10.55266,0,1.619825,-1.619825,17.21605,44.14363,0.1322666,1.692717,0,0,10.55266
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,40.94799,40.94799,0.4736008,0.4736008,0,-1,0,0.4736008,0,0,5.551115E-17,0,0,0.4985272,0.4736008,0,0,22.96238,8.932836,0,0.4985272,-0.4985272,16.69056,42.79622,0.1322666,0.5209609,0,0,8.932836
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,40.45948,40.45948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.5163,8.434308,0,0,0,16.69056,42.79622,0.1322666,0,0,0,8.434308
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,40.01458,40.01458,0.06135278,0.06135278,0,-1,0,0.06135278,0,0,6.938894E-18,0,0,0.06458187,0.06135278,0,0,23.5163,8.434308,0,0.06458187,-0.06458187,16.62248,42.62166,0.1322666,0.06748806,0,0,8.434308
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,39.59586,39.59586,1.003913,1.003913,0,-1,0,1.003913,0,0,2.220446E-16,0,0,1.056751,1.003913,0,0,23.58806,8.369726,0,1.056751,-1.056751,15.50857,39.76548,0.1322666,1.104305,0,0,8.369726
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,39.18585,39.18585,1.002423,1.002423,0,0,0,1.002423,0,0,0,0,0,1.055182,1.002423,0,0,24.76223,7.312975,0,1.055182,-1.055182,14.39631,36.91354,0.1322666,1.102666,0,0,7.312975
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,38.98521,38.98521,0.0375868,0.0375868,0,0,0,0.0375868,0,0,6.938894E-18,0,0,0.03956506,0.0375868,0,0,25.93465,6.257793,0,0.03956506,-0.03956506,14.3546,36.8066,0.1322666,0.04134548,0,0,6.257793
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.129295,44.82304,38.71479,2.21164,2.21164,0,0,0,2.21164,96.27673,0,4.440892E-16,0,2.129295,2.328042,2.21164,0,0,25.97861,6.218228,0,0.1987474,-0.1987474,14.14511,36.26943,0.1322666,2.432804,1.703436,0,8.347523
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.010319,51.5143,39.4999,1.996682,1.996682,0,0,0,1.996682,200.8491,0,0,0,4.010319,2.101771,1.996682,0,0,26.19944,6.019481,1.908548,0,1.908548,15.95571,40.912,0.1322296,2.196351,3.208255,0,10.0298
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.263916,54.14789,41.14864,2.569626,2.569626,0,-1,0,2.569626,165.9352,0,0,0,4.263916,2.70487,2.569626,0,0,24.29089,7.737174,1.559046,0,1.559046,17.43475,44.70441,0.1321993,2.826589,3.411133,0,12.00109
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.639637,54.31587,43.20737,0,0,0,0,0,0,0,0,0,0,3.639637,0,0,0,0,22.73185,9.140315,3.639637,0,3.639637,20.88762,53.55788,0.1321287,0,2.911709,0,12.77995
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,5.842792,64.34203,45.23994,1.436114,1.436114,0,0,0,1.436114,406.8473,0,0,0,5.842792,1.511699,1.436114,0,0,19.09221,12.41599,4.331092,0,4.331092,24.99645,64.09334,0.1320448,1.579726,4.674233,0,18.25878
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,4.719185,62.31828,47.10677,1.979857,1.979857,0,0,0,1.979857,238.3599,0,0,0,4.719185,2.08406,1.979857,0,0,14.76112,16.31397,2.635125,0,2.635125,27.49635,70.50333,0.1319938,2.177843,3.775348,0,21.03316
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,5.179465,66.1216,48.97359,0.9334844,0.9334844,0,0,0,0.9334844,554.8528,0,0,0,5.179465,0.9826152,0.9334844,0,0,12.12599,18.68559,4.19685,0,4.19685,31.47783,80.71223,0.1319126,1.026833,4.143572,0,23.86505
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.391698,64.27572,49.92445,3.351541,3.351541,0,-1,0,3.351541,131.0352,0,0,0,4.391698,3.527938,3.351541,0,0,7.929143,22.46275,0.8637606,0,0.8637606,32.29727,82.81334,0.131896,3.686695,3.513359,0,26.85445
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,5.836026,70.14471,50.25594,1.757094,1.757094,0,0,0,1.757094,332.1408,0,0,0,5.836026,1.849572,1.757094,0,0,7.065382,23.24013,3.986454,0,3.986454,36.07915,92.51045,0.131819,1.932803,4.668821,0,29.07616
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,2.913954,59.93083,50.69212,1.296442,1.296442,0,0,0,1.296442,224.7655,0,0,0,2.913954,1.364676,1.296442,0,0,3.078929,26.82794,1.549279,0,1.549279,37.54892,96.2791,0.1317891,1.426086,2.331164,0,29.7419
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.781026,55.63542,50.15126,0,0,0,0,0,0,0,0.2513757,0,0,1.781026,0,0,0,0,1.52965,28.22229,1.52965,0,1.52965,39.00008,100,0.1317596,0,1.42482,0,30.00332
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2703784,49.32719,48.5287,0,0,0,0,0,0,0,0.2703784,0,0,0.2703784,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317596,0,0.2163027,0,29.86936
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,47.0806,47.0806,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,0,29.59898,0,6.253219,-6.253219,32.40861,83.09882,0.1317596,6.534614,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,45.75463,45.75463,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,6.94802,23.34576,0,5.508609,-5.508609,26.60202,68.21018,0.1317596,5.756496,0,0,23.34576
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,44.33271,44.33271,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,13.0687,17.83715,0,1.758981,-1.758981,24.74789,63.45601,0.1317596,1.838135,0,0,17.83715
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,43.05908,43.05908,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,15.02312,16.07817,0,1.146485,-1.146485,23.53939,60.3573,0.1317596,1.198077,0,0,16.07817
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,42.2478,42.2478,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,16.29699,14.93168,0,0.9080245,-0.9080245,22.58225,57.90309,0.1317596,0.9488856,0,0,14.93168
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,41.63715,41.63715,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,17.30591,14.02366,0,1.229836,-1.229836,21.28589,54.5791,0.1317596,1.285179,0,0,14.02366
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,40.94799,40.94799,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,18.67239,12.79382,0,0.7754701,-0.7754701,20.46847,52.48316,0.1317596,0.8103663,0,0,12.79382
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,40.48565,40.48565,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,19.53403,12.01835,0,1.024489,-1.024489,19.38857,49.71417,0.1317596,1.070591,0,0,12.01835
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,40.04075,40.04075,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,20.67235,10.99387,0,0.2023185,-0.2023185,19.1753,49.16735,0.1317596,0.2114229,0,0,10.99387
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,39.59586,39.59586,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,20.89715,10.79155,0,1.870714,-1.870714,17.2034,44.11119,0.1317596,1.954896,0,0,10.79155
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,39.2033,39.2033,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,22.97572,8.920833,0,0.07611613,-0.07611613,17.12317,43.90546,0.1317596,0.07954136,0,0,8.920833
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.113022,39.32457,39.01138,0,0,0,0,0,0,0,0,0,0,0.113022,0,0,0,0,23.06029,8.844716,0.113022,0,0.113022,17.23039,44.18039,0.1317574,0,0.09041759,0,8.957738
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.8699558,41.17971,38.74096,0.9727316,0.9727316,0,0,0,0.9727316,89.4343,0,1.110223E-16,0,0.8699558,1.023928,0.9727316,0,0,22.94727,8.946436,0,0.1539723,-0.1539723,17.06809,43.76424,0.1317574,1.070005,0.6959646,0,9.816392
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.8351238,41.85091,39.4999,3.961854,3.961854,0,0,0,3.961854,21.07911,0,8.881784E-16,0,0.8351238,4.170372,3.961854,0,0,23.11835,8.792463,0,3.335249,-3.335249,13.55243,34.74974,0.1317574,4.358039,0.668099,0,9.627587
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.8521852,43.59165,41.16608,8.556909,5.99393,0,-1,0,5.99393,14.21747,0,2.562978,4.066329,0.8521852,6.3094,5.99393,0,0,26.82418,5.457215,0,5.457215,-5.457215,7.800015,20,0.1317574,9.412599,0.6817482,0,6.3094
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.264603,49.96688,43.251,3.896953,3.896953,11.96953,0,3.364291,3.896953,58.11214,0,0,0,2.264603,0,0,8.072578,7.668949,32.88775,0,9.933552,0,9.933552,17.22381,44.16353,0.1319346,4.286648,1.811682,12,2.264603
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,2.983351,54.43091,45.31845,1.236797,1.236797,10.0368,0,2.87531,1.236797,241.2159,0,0,0,2.983351,0,0,8.8,8.36,22.9542,8.940197,11.34335,0,11.34335,27.98506,71.75642,0.1320048,1.360477,2.38668,12,11.92355
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.137384,56.94947,47.20273,0.7256392,0.7256392,9.52564,0,2.745987,0.7256392,432.3614,1.776357E-15,0,0,3.137384,0,0,8.8,8.36,11.61085,19.14921,11.49738,0,11.49738,38.89243,99.72399,0.1320509,0.7982031,2.509907,12,22.2866
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.424103,53.38927,49.06955,2.946011,2.946011,0,0,0,2.946011,48.34005,0,4.440892E-16,0,1.424103,3.101064,2.946011,0,0,0.1134667,29.49686,0,1.676961,-1.676961,37.12476,95.19151,0.1320509,3.240613,1.139283,0,30.92096
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.658736,58.39671,50.0553,0.0676064,0.0676064,0,-1,0,0.0676064,3932.669,0.6108144,0,0,2.658736,0.07116462,0.0676064,0,0,1.976757,27.8199,1.976757,0,1.976757,39.00008,100,0.1320129,0.07436703,2.126989,0,30.47863
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.305547,57.53416,50.34318,2.21776,2.21776,0,0,0,2.21776,103.9584,0,0,0,2.305547,2.334484,2.21776,0,0,0,29.59898,0,0.028937,-0.028937,38.96957,99.92179,0.1320129,2.439536,1.844438,0,31.90453
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.286711,54.72602,50.78807,0.9352201,0.9352201,0,0,0,0.9352201,137.5837,0.2701161,0,0,1.286711,0.9844422,0.9352201,0,0,0.03215223,29.57004,0.03215223,0,0.03215223,39.00008,100,0.1320123,1.028742,1.029368,0,30.85675
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.200165,53.87326,50.22105,0.63081,0.63081,0,0,0,0.63081,190.2578,0.5361548,0,0,1.200165,0.6640105,0.63081,0,0,0,29.59898,0,0,0,39.00008,100,0.1320123,0.693891,0.9601323,0,30.79914
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.313726,49.53497,48.60721,4.601166,4.601166,0,0,0,4.601166,6.818401,0,8.881784E-16,0,0.313726,4.843333,4.601166,0,0,0,29.59898,0,4.529607,-4.529607,34.22545,87.75739,0.1320123,5.061283,0.2509808,0,29.9127
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,47.13294,47.13294,0.4203661,0.4203661,0,-1,0,0.4203661,0,0,0,0,0,0.4424907,0.4203661,0,0,5.032897,25.06937,0,0.4424907,-0.4424907,33.75903,86.56143,0.1320123,0.4624028,0,0,25.06937
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,45.80697,45.80697,3.259992,3.259992,0,-1,0,3.259992,0,0,4.440892E-16,0,0,3.43157,3.259992,0,0,5.524553,24.62688,0,3.43157,-3.43157,30.14183,77.2866,0.1320123,3.585991,0,0,24.62688
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,44.38504,44.38504,4.251207,4.251207,0,-1,0,4.251207,0,0,0,0,0,4.474955,4.251207,0,0,9.337409,21.19531,0,4.474955,-4.474955,25.42482,65.19171,0.1320123,4.676328,0,0,21.19531
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,43.11142,43.11142,0.9893692,0.9893692,0,-1,0,0.9893692,0,0,2.220446E-16,0,0,1.041441,0.9893692,0,0,14.30958,16.72036,0,1.041441,-1.041441,24.32704,62.37691,0.1320123,1.088306,0,0,16.72036
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,42.27396,42.27396,1.894035,1.894035,0,-1,0,1.894035,0,0,2.220446E-16,0,0,1.993721,1.894035,0,0,15.46674,15.67891,0,1.993721,-1.993721,22.22548,56.98829,0.1320123,2.083438,0,0,15.67891
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,41.66332,41.66332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.68198,13.68519,0,0,0,22.22548,56.98829,0.1320123,0,0,0,13.68519
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,40.97417,40.97417,2.354102,2.354102,0,-1,0,2.354102,0,0,4.440892E-16,0,0,2.478002,2.354102,0,0,17.68198,13.68519,0,2.478002,-2.478002,19.61343,50.29075,0.1320123,2.589513,0,0,13.68519
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,40.5031,40.5031,1.725598,1.725598,0,-1,0,1.725598,0,0,2.220446E-16,0,0,1.816419,1.725598,0,0,20.43532,11.20719,0,1.816419,-1.816419,17.69876,45.38134,0.1320123,1.898158,0,0,11.20719
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,40.06693,40.06693,1.009471,1.009471,0,-1,0,1.009471,0,0,0,0,0,1.062601,1.009471,0,0,22.45356,9.390772,0,1.062601,-1.062601,16.57868,42.50935,0.1320123,1.110418,0,0,9.390772
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,39.62203,39.62203,1.708833,1.708833,0,-1,0,1.708833,0,0,2.220446E-16,0,0,1.798772,1.708833,0,0,23.63423,8.328171,0,1.798772,-1.798772,14.68261,37.64763,0.1320123,1.879717,0,0,8.328171
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,39.22947,39.22947,1.389966,1.389966,0,0,0,1.389966,0,0,2.220446E-16,0,0,1.463123,1.389966,0,0,25.63287,6.529398,0,1.463123,-1.463123,13.14034,33.69311,0.1320123,1.528963,0,0,6.529398
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1037647,39.34257,39.055,0.7052125,0.7052125,0,0,0,0.7052125,14.71396,0,0,0,0.1037647,0.742329,0.7052125,0,0,27.25856,5.066276,0,0.6385643,-0.6385643,12.46723,31.9672,0.1320123,0.7757338,0.08301178,0,5.170041
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.6764218,40.65715,38.76713,3.576816,3.576816,0,0,0,3.576816,18.91128,0,4.440892E-16,0,0.6764218,3.765069,3.576816,0,0,27.96807,4.427712,0,3.088647,-3.088647,9.211514,23.61922,0.1320123,3.934497,0.5411374,0,5.104134
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.44692,43.67271,39.55224,7.71332,7.71332,12,0,3.372,7.71332,18.75872,0,0,0,1.44692,0,0,4.28668,4.072346,31.3999,1.339064,5.519266,0,5.519266,14.44755,37.04492,0.1321378,8.484653,1.157536,12,2.785985
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.503688,55.05879,41.24459,4.801664,4.801664,0,-1,0,4.801664,93.79433,0,0,0,4.503688,5.054383,4.801664,0,0,25.88064,6.306404,0,0.5506948,-0.5506948,13.86707,35.55651,0.1321378,5.28183,3.602951,0,10.81009
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,3.840929,55.1437,43.35567,9.060734,9.060734,12,0,3.372,9.060734,42.39093,0,0,0,3.840929,0,0,2.939266,2.792303,26.49252,5.755709,6.633232,0,6.633232,20.1599,51.69195,0.1322796,9.966807,3.072743,12,9.596638
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.9627438,48.26421,45.44059,1.81994,1.81994,10.61994,0,3.022845,1.81994,52.89975,1.776357E-15,0,0,0.9627438,0,0,8.8,8.36,19.85929,11.72562,9.322743,0,9.322743,29.00423,74.36968,0.1324115,2.001934,0.770195,12,12.68836
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.104663,53.72312,47.32486,2.718403,2.718403,11.5184,0,3.250156,2.718403,77.42279,1.776357E-15,0,0,2.104663,0,0,8.8,8.36,10.53655,20.11609,10.46466,0,10.46466,38.93188,99.82515,0.1325576,2.990243,1.683731,12,22.22075
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.051418,58.81889,49.21785,3.800737,3.800737,0,0,0,3.800737,80.2849,0,0,0,3.051418,4.000775,3.800737,0,0,0.071882,29.53428,0,0.9493577,-0.9493577,37.93118,97.25922,0.1325576,4.18081,2.441134,0,32.5857
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.264288,60.57275,50.17743,3.370867,3.370867,0,-1,0,3.370867,96.83824,0,0,0,3.264288,3.548281,3.370867,0,0,1.126724,28.58493,0,0.2839927,-0.2839927,37.63182,96.49165,0.1325576,3.707954,2.611431,0,31.84921
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.149568,60.51765,50.49148,1.179888,1.179888,0,0,0,1.179888,266.9379,0.4653091,0,0,3.149568,1.241987,1.179888,0,0,1.442271,28.30093,1.442271,0,1.442271,39.00008,100,0.1325299,1.297877,2.519654,0,31.4505
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.602489,59.08763,50.88403,0,0,0,0,0,0,0,2.602489,0,0,2.602489,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1325299,0,2.081991,0,32.20147
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.021725,53.39895,50.29956,2.283391,2.283391,0,0,0,2.283391,44.74594,0,0,0,1.021725,2.40357,2.283391,0,0,0,29.59898,0,1.381845,-1.381845,37.54348,96.26515,0.1325299,2.51173,0.8173799,0,30.6207
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3050457,49.55302,48.65083,5.146,5.146,0,0,0,5.146,5.927822,0,8.881784E-16,0,0.3050457,5.416842,5.146,0,0,1.535383,28.21713,0,5.111796,-5.111796,32.15518,82.44901,0.1325299,5.6606,0.2440366,0,28.52218
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,47.17656,47.17656,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,7.215157,23.10534,0,8.524496,-8.524496,23.16957,59.40904,0.1325299,8.908099,0,0,23.10534
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,45.80697,45.80697,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,16.68682,14.58084,0,3.11693,-3.11693,19.88404,50.98461,0.1325299,3.257192,0,0,14.58084
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,44.41121,44.41121,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,20.15008,11.46391,0,0.5127761,-0.5127761,19.34352,49.59868,0.1325299,0.5358511,0,0,11.46391
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,43.12886,43.12886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.71983,10.95113,0,0,0,19.34352,49.59868,0.1325299,0,0,0,10.95113
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,42.30013,42.30013,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,20.71983,10.95113,0,1.476442,-1.476442,17.78722,45.60816,0.1325299,1.542882,0,0,10.95113
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,41.68077,41.68077,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,22.36032,9.474692,0,0.3685814,-0.3685814,17.3987,44.61196,0.1325299,0.3851675,0,0,9.474692
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,41.01778,41.01778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.76985,9.106111,0,0,0,17.3987,44.61196,0.1325299,0,0,0,9.106111
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,40.52927,40.52927,2.591191,2.591191,0,-1,0,2.591191,0,0,0,0,0,2.727569,2.591191,0,0,22.76985,9.106111,0,2.727569,-2.727569,14.52359,37.23989,0.1325299,2.85031,0,0,9.106111
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,40.09309,40.09309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.80049,6.378541,0,0,0,14.52359,37.23989,0.1325299,0,0,0,6.378541
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,39.67437,39.67437,0.7316279,0.7316279,0,-1,0,0.7316279,0,0,0,0,0,0.7701346,0.7316279,0,0,25.80049,6.378541,0,0.7701346,-0.7701346,13.7118,35.15838,0.1325299,0.8047907,0,0,6.378541
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,39.25564,39.25564,0.7853265,0.7853265,0,0,0,0.7853265,0,0,1.110223E-16,0,0,0.8266594,0.7853265,0,0,26.65619,5.608407,0,0.8266594,-0.8266594,12.84042,32.92409,0.1325299,0.8638591,0,0,5.608407
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08422577,39.31455,39.08117,0,0,0,0,0,0,0,0,0,0,0.08422577,0,0,0,0,27.5747,4.781747,0.08422577,0,0.08422577,12.92032,33.12897,0.1325283,0,0.06738061,0,4.865973
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.014959,41.6469,38.7933,6.579763,6.579763,12,0,3.372,6.579763,15.42546,0,0,0,1.014959,0,0,5.420237,5.149225,27.49047,4.857551,6.164184,0,6.164184,18.76818,48.12345,0.1326699,7.237739,0.8119672,12,5.872509
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.769583,47.6885,39.59586,6.385102,6.385102,12,0,3.372,6.385102,43.37571,0,0,0,2.769583,0,0,5.614898,5.334153,21.32629,10.40532,8.103736,0,8.103736,26.45606,67.83592,0.1328495,7.023612,2.215667,12,13.1749
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.060836,53.62528,41.28821,6.205871,6.205871,0,-1,0,6.205871,65.43539,0,0,0,4.060836,6.532495,6.205871,0,0,13.22255,17.69868,0,2.471659,-2.471659,23.8507,61.15553,0.1328495,6.826458,3.248669,0,21.75952
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.361605,60.51974,43.45163,2.041564,2.041564,0,0,0,2.041564,262.6224,0,0,0,5.361605,2.149015,2.041564,0,0,15.96884,15.22702,3.21259,0,3.21259,26.89843,68.97021,0.1327879,2.245721,4.289284,0,20.58862
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,6.459404,67.06669,45.53654,0.2053605,0.2053605,0,0,0,0.2053605,3145.396,0,0,0,6.459404,0.216169,0.2053605,0,0,12.75625,18.11835,6.243234,0,6.243234,32.82129,84.15697,0.1326682,0.2258966,5.167522,0,24.57775
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,2.825192,56.17822,47.44699,2.756459,2.756459,0,0,0,2.756459,102.4935,0,0,0,2.825192,2.901536,2.756459,0,0,6.513018,23.73726,0,0.07634374,-0.07634374,32.74081,83.95064,0.1326682,3.032104,2.260153,0,26.56245
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,3.85909,61.72816,49.33998,0.9747506,0.9747506,0,0,0,0.9747506,395.9054,0,0,0,3.85909,1.026053,0.9747506,0,0,6.597845,23.66092,2.833037,0,2.833037,35.42847,90.84204,0.1326139,1.072226,3.087272,0,27.52001
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.504479,61.53428,50.29956,1.840177,1.840177,0,-1,0,1.840177,190.4425,0,0,0,3.504479,1.937029,1.840177,0,0,3.764808,26.21065,1.567451,0,1.567451,36.91548,94.65489,0.1325839,2.024195,2.803584,0,29.71513
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,2.886487,59.78204,50.63978,0.8431499,0.8431499,0,0,0,0.8431499,342.3456,0,0,0,2.886487,0.8875262,0.8431499,0,0,2.197357,27.62136,1.998961,0,1.998961,38.81186,99.5174,0.1325457,0.9274649,2.30919,0,30.50784
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.243978,58.05618,51.03233,1.417751,1.417751,0,0,0,1.417751,158.2773,0.5532119,0,0,2.243978,1.492369,1.417751,0,0,0.1983965,29.42042,0.1983965,0,0.1983965,39.00008,100,0.1325419,1.559526,1.795182,0,31.6644
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.404651,57.96103,50.43914,7.358065,7.358065,0,0,0,7.358065,32.68048,0,0,0,2.404651,7.745331,7.358065,0,0,0,29.59898,0,5.340681,-5.340681,33.37051,85.56523,0.1325419,8.093871,1.923721,0,32.00363
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3107201,49.69278,48.77295,3.142182,3.142182,0,0,0,3.142182,9.888674,0,4.440892E-16,0,0.3107201,3.30756,3.142182,0,0,5.934089,24.2583,0,2.99684,-2.99684,30.21156,77.46539,0.1325419,3.4564,0.2485761,0,24.56902
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,47.25507,47.25507,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,9.263911,21.26146,0,7.130174,-7.130174,22.6957,58.19398,0.1325419,7.451032,0,0,21.26146
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,45.85931,45.85931,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,17.18633,14.13128,0,2.611057,-2.611057,19.9434,51.13683,0.1325419,2.728555,0,0,14.13128
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,44.45483,44.45483,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,20.0875,11.52023,0,2.821396,-2.821396,16.96939,43.51117,0.1325419,2.948359,0,0,11.52023
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,43.15504,43.15504,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,23.22239,8.698832,0,1.439781,-1.439781,15.45173,39.61973,0.1325419,1.504571,0,0,8.698832
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,42.32631,42.32631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.82214,7.259051,0,0,0,15.45173,39.61973,0.1325419,0,0,0,7.259051
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,41.70694,41.70694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.82214,7.259051,0,0,0,15.45173,39.61973,0.1325419,0,0,0,7.259051
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,41.01778,41.01778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.82214,7.259051,0,0,0,15.45173,39.61973,0.1325419,0,0,0,7.259051
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,40.55544,40.55544,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,24.82214,7.259051,0,0.6901521,-0.6901521,14.72424,37.75439,0.1325419,0.721209,0,0,7.259051
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,40.11054,40.11054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.58898,6.568899,0,0,0,14.72424,37.75439,0.1325419,0,0,0,6.568899
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,39.67437,39.67437,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,25.58898,6.568899,0,1.390305,-1.390305,13.25873,33.99669,0.1325419,1.452868,0,0,6.568899
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,39.28181,39.28181,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,27.13376,5.178594,0,0.4005601,-0.4005601,12.83651,32.91405,0.1325419,0.4185853,0,0,5.178594
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06159215,39.25177,39.08117,0,0,0,0,0,0,0,0,0,0,0.06159215,0,0,0,0,27.57883,4.778034,0.06159215,0,0.06159215,12.89494,33.06387,0.1325407,0,0.04927372,0,4.839626
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1592336,39.25179,38.81075,6.655632,6.655632,12,0,3.372,6.655632,2.392464,0,0,0,0.1592336,0,0,5.344368,5.077149,27.51723,4.833467,5.236383,0,5.236383,17.86261,45.80146,0.1326634,7.321196,0.1273869,12,4.992701
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4047198,40.75356,39.62203,6.466867,6.466867,12,0,3.372,6.466867,6.258359,0,0,0,0.4047198,0,0,5.533133,5.256476,22.28085,9.546211,5.661196,0,5.661196,23.23329,59.57241,0.1327948,7.113554,0.3237759,12,9.950932
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.5723591,42.98962,41.36672,3.882631,3.882631,0,-1,0,3.882631,14.74153,0,4.440892E-16,0,0.5723591,4.08698,3.882631,0,0,16.61966,14.64129,0,3.514621,-3.514621,19.52855,50.07311,0.1327948,4.270895,0.4578873,0,15.21365
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.15717,46.88515,43.52142,0,0,0,0,0,0,0,0,0,0,1.15717,0,0,0,0,20.52479,11.12667,1.15717,0,1.15717,20.62634,52.88794,0.1327726,0,0.9257361,0,12.28384
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.706167,50.71724,45.6325,1.697753,1.697753,0,0,0,1.697753,100.4956,0,0,0,1.706167,1.787109,1.697753,0,0,19.36762,12.16812,0,0.08094176,-0.08094176,20.54102,52.66917,0.1327726,1.867529,1.364934,0,13.87429
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.643672,52.50834,47.55167,0.6816061,0.6816061,0,0,0,0.6816061,241.1469,0,0,0,1.643672,0.7174801,0.6816061,0,0,19.45756,12.08718,0.9261922,0,0.9261922,21.41968,54.92215,0.1327549,0.7497667,1.314938,0,13.73085
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.7407154,51.68367,49.46211,6.516823,6.516823,0,0,0,6.516823,11.3662,0,0,0,0.7407154,6.859814,6.516823,0,0,18.53136,12.92075,0,6.119098,-6.119098,14.96959,38.38348,0.1327549,7.168505,0.5925723,0,13.66147
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.3987309,51.59067,50.39552,2.270434,2.270434,0,-1,0,2.270434,17.56188,0,0,0,0.3987309,2.38993,2.270434,0,0,25.33036,6.801652,0,1.9912,-1.9912,12.87068,33.00167,0.1327549,2.497478,0.3189847,0,7.200383
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.231256,54.49822,50.73574,3.825261,3.825261,0,0,0,3.825261,32.1875,0,0,0,1.231256,4.02659,3.825261,0,0,27.54281,4.810452,0,2.795334,-2.795334,9.924136,25.44645,0.1327549,4.207787,0.9850048,0,6.041708
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.8685213,53.76945,51.12829,2.000005,2.000005,10.8,0,3.068401,2.000005,43.42596,1.776357E-15,0,0,0.8685213,0,0,8.8,8.36,30.64873,2.015118,9.228521,0,9.228521,18.67908,47.89498,0.132894,2.200005,0.694817,12,2.883639
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.2953274,51.42808,50.54382,7.171133,7.171133,12,0,3.372,7.171133,4.118281,0,0,0,0.2953274,0,0,4.828867,4.587424,21.42021,10.32079,4.882751,0,4.882751,23.31127,59.77236,0.1330072,7.888246,0.2362619,12,10.61611
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.2841745,49.6927,48.85146,1.791894,1.791894,10.59189,0,3.015749,1.791894,15.85889,1.776357E-15,0,0,0.2841745,0,0,8.8,8.36,16.53746,14.71526,8.644175,0,8.644175,31.51185,80.79945,0.1331484,1.971084,0.2273396,12,14.99944
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,47.29869,47.29869,5.907032,5.907032,0,-1,0,5.907032,0,0,8.881784E-16,0,0,6.217928,5.907032,0,0,7.893286,22.49502,0,6.217928,-6.217928,24.95758,63.99366,0.1331484,6.497736,0,0,22.49502
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,45.90293,45.90293,5.320365,5.320365,0,-1,0,5.320365,0,0,8.881784E-16,0,0,5.600385,5.320365,0,0,14.8021,16.27709,0,5.600385,-5.600385,19.05425,48.85696,0.1331484,5.852402,0,0,16.27709
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,44.481,44.481,7.45776,7.45776,0,-1,0,7.45776,0,0,8.881784E-16,0,0,7.850273,7.45776,0,0,21.02474,10.67671,0,7.850273,-7.850273,10.77934,27.63927,0.1331484,8.203536,0,0,10.67671
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,43.18121,43.18121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.74727,2.826434,0,0,0,10.77934,27.63927,0.1331484,0,0,0,2.826434
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,42.36992,42.36992,1.15484,1.15484,0,-1,0,1.15484,0,0,0,0,0,1.215621,1.15484,0,0,29.74727,2.826434,0,1.215621,-1.215621,9.497962,24.3537,0.1331484,1.270324,0,0,2.826434
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,41.75928,41.75928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.09796,1.610813,0,0,0,9.497962,24.3537,0.1331484,0,0,0,1.610813
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,41.07013,41.07013,0.852828,0.852828,0,-1,0,0.852828,0,0,1.110223E-16,0,0,0.8977137,0.852828,0,0,31.09796,1.610813,0,0.8977137,-0.8977137,8.551688,21.92736,0.1331484,0.9381108,0,0,1.610813
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,40.58161,40.58161,0.1676045,0.1676045,0,-1,0,0.1676045,0,0,2.775558E-17,0,0,0.1764258,0.1676045,0,0,32.09542,0.7130997,0,0.1764258,-0.1764258,8.36572,21.45052,0.1331484,0.1843649,0,0,0.7130997
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,40.13671,40.13671,0.3462372,0.3462372,0,-1,0,0.3462372,0,0,0,0,0,0.3644602,0.3462372,0,0,32.29145,0.5366738,0,0.3644602,-0.3644602,7.981545,20.46546,0.1331484,0.3808609,0,0,0.5366738
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,39.71799,39.71799,0.7781385,0.163603,0,-1,0,0.163603,0,0,0.6145355,0.6923494,0,0.1722137,0.163603,0,0,32.6964,0.1722137,0,0.1722137,-0.1722137,7.800015,20,0.1331484,0.8559524,0,0,0.1722137
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,39.30798,39.30798,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.133226,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04543832,39.25937,39.13351,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.424722,0,0,0,0.04543832,0,0,8.8,8.36,24.52775,7.524,8.405438,0,8.405438,23.70511,60.7822,0.1333404,1.129611,0.03635066,12,7.569438
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2359299,39.49136,38.83691,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,39.48249,1.776357E-15,0,0,0.2359299,0,0,8.8,8.36,16.12231,15.08889,8.59593,0,8.59593,31.85992,81.69195,0.1334337,0.6573114,0.1887439,12,15.32482
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7102842,41.64518,39.6482,5.108914,5.108914,0,0,0,5.108914,13.90284,0,8.881784E-16,0,0.7102842,5.377804,5.108914,0,0,7.526385,22.82523,0,4.66752,-4.66752,26.93992,69.07659,0.1334337,5.619805,0.5682274,0,23.53551
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.233729,44.95243,41.41034,4.792648,4.792648,0,-1,0,4.792648,25.74211,0,0,0,1.233729,5.044893,4.792648,0,0,12.71252,18.15771,0,3.811164,-3.811164,22.92261,58.77579,0.1334337,5.271913,0.9869832,0,19.39144
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3399314,44.59987,43.6261,0.7868211,0.7868211,0,0,0,0.7868211,43.20314,0,0,0,0.3399314,0.8282328,0.7868211,0,0,16.94715,14.34655,0,0.4883014,-0.4883014,22.40789,57.45601,0.1334337,0.8655033,0.2719451,0,14.68648
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.6530245,47.68893,45.7808,0.8010622,0.8010622,0,0,0,0.8010622,81.51983,0,0,0,0.6530245,0.8432233,0.8010622,0,0,17.4897,13.85825,0,0.1901988,-0.1901988,22.2074,56.94194,0.1334337,0.8811684,0.5224196,0,14.51127
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.840704,53.2974,47.71741,3.546745,3.546745,0,0,0,3.546745,51.89842,0,4.440892E-16,0,1.840704,3.733415,3.546745,0,0,17.70103,13.66805,0,1.892711,-1.892711,20.21231,51.82633,0.1334337,3.901419,1.472564,0,15.50875
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.094441,56.13366,49.66275,2.65081,2.65081,0,0,0,2.65081,79.01135,0,0,0,2.094441,2.790327,2.65081,0,0,19.80405,11.77534,0,0.6958855,-0.6958855,19.47878,49.9455,0.1334337,2.915891,1.675553,0,13.86978
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.238014,57.56945,50.58744,6.35116,6.35116,0,-1,0,6.35116,35.23788,0,0,0,2.238014,6.685431,6.35116,0,0,20.57725,11.07945,0,4.447417,-4.447417,14.79079,37.92503,0.1334337,6.986276,1.790411,0,13.31747
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,1.996454,57.14696,50.93637,3.773443,3.773443,0,0,0,3.773443,52.90804,0,4.440892E-16,0,1.996454,3.972045,3.773443,0,0,25.51883,6.632034,0,1.97559,-1.97559,12.70834,32.58542,0.1334337,4.150787,1.597164,0,8.628489
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.8320702,53.86078,51.32893,3.863528,3.863528,0,0,0,3.863528,21.53654,0,0,0,0.8320702,4.066872,3.863528,0,0,27.71393,4.656444,0,3.234802,-3.234802,9.298558,23.84241,0.1334337,4.249881,0.6656562,0,5.488514
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.083512,53.99195,50.69212,3.678537,3.678537,11.82098,0,3.326709,3.678537,29.45496,0,0,0,1.083512,0,0,8.142445,7.735322,31.30815,1.421642,8.818834,0,8.818834,17.66484,45.29437,0.1336197,4.046391,0.8668094,12,2.505154
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2414118,49.71451,48.99976,1.007106,1.007106,9.807106,0,2.817198,1.007106,23.97084,0,0,0,0.2414118,0,0,8.8,8.36,22.48932,9.358593,8.601412,0,8.601412,25.82485,66.21745,0.1337287,1.107816,0.1931294,12,9.600005
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,47.40337,47.40337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.88791,17.09986,0,0,0,25.82485,66.21745,0.1337287,0,0,0,17.09986
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,45.99889,45.99889,7.461481,7.461481,0,-1,0,7.461481,0,0,8.881784E-16,0,0,7.85419,7.461481,0,0,13.88791,17.09986,0,7.85419,-7.85419,17.54581,44.98917,0.1337287,8.207629,0,0,17.09986
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,44.55079,44.55079,4.54686,4.54686,0,-1,0,4.54686,0,0,8.881784E-16,0,0,4.786169,4.54686,0,0,22.61478,9.245673,0,4.786169,-4.786169,12.50075,32.05313,0.1337287,5.001546,0,0,9.245673
