Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,43.251,43.251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.93275,4.459504,0,0,0,12.50075,32.05313,0.1337287,0,0,0,4.459504
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,42.42226,42.42226,0.2199561,0.2199561,0,-1,0,0.2199561,0,0,0,0,0,0.2315328,0.2199561,0,0,27.93275,4.459504,0,0.2315328,-0.2315328,12.25669,31.42735,0.1337287,0.2419517,0,0,4.459504
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,41.81162,41.81162,2.061378,2.061378,0,-1,0,2.061378,0,0,4.440892E-16,0,0,2.169871,2.061378,0,0,28.19001,4.227972,0,2.169871,-2.169871,9.969444,25.56263,0.1337287,2.267515,0,0,4.227972
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,41.09629,41.09629,1.690559,1.690559,0,-1,0,1.690559,0,0,0,0,0,1.779535,1.690559,0,0,30.60098,2.0581,0,1.779535,-1.779535,8.093649,20.7529,0.1337287,1.859614,0,0,2.0581
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,40.62523,40.62523,0.6375986,0.2646369,0,-1,0,0.2646369,0,0,0.3729616,0.4367215,0,0.2785652,0.2646369,0,0,32.57824,0.2785652,0,0.2785652,-0.2785652,7.800015,20,0.1337287,0.7013584,0,0,0.2785652
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,40.18905,40.18905,0.4242031,0,0,-1,0,0,0,0,0.4242031,0.4666234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337287,0.4666234,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,39.74416,39.74416,1.116369,0,0,-1,0,0,0,0,1.116369,1.228006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337287,1.228006,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,39.3516,39.3516,1.000704,1.000704,9.800704,0,2.815578,1.000704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1338418,1.100774,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1256965,39.53461,39.18585,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1256965,0,0,8.8,8.36,24.52775,7.524,8.485697,0,8.485697,23.78125,60.97743,0.1339121,0,0.1005572,12,7.649696
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.837759,44.16532,38.91542,1.451379,1.451379,10.25138,0,2.929599,1.451379,126.6216,1.776357E-15,0,0,1.837759,0,0,8.8,8.36,16.04206,15.16113,10.19776,0,10.19776,33.45569,85.78365,0.1340077,1.596516,1.470207,12,16.99889
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.221456,52.44272,39.71799,5.466881,5.466881,0,0,0,5.466881,77.21872,0,0,0,4.221456,5.754611,5.466881,0,0,5.844298,24.33911,0,1.533156,-1.533156,31.8396,81.63984,0.1340077,6.013569,3.377164,0,28.56057
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.374744,58.37503,41.51502,1.467775,1.467775,0,-1,0,1.467775,366.1831,0,0,0,5.374744,1.545026,1.467775,0,0,7.547804,22.80595,3.829718,0,3.829718,35.47279,90.9557,0.1339349,1.614552,4.299795,0,28.1807
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.473526,61.26229,43.74823,0.4785735,0.4785735,0,0,0,0.4785735,1143.717,1.251677,0,0,5.473526,0.5037616,0.4785735,0,0,3.718087,26.2527,3.718087,0,3.718087,39.00008,100,0.1338642,0.5264309,4.37882,0,31.72622
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.431691,63.59406,45.9291,3.736322,3.736322,0,0,0,3.736322,145.3754,1.498721,0,0,5.431691,3.93297,3.736322,0,0,0,29.59898,0,0,0,39.00008,100,0.1338642,4.109954,4.345353,0,35.03067
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.368608,65.60046,47.89188,0,0,0,0,0,0,0,5.368608,0,0,5.368608,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1338642,0,4.294887,0,34.96759
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,3.785617,61.97556,49.80233,0,0,0,0,0,0,0,3.785617,0,0,3.785617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1338642,0,3.028493,0,33.38459
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.523839,62.13185,50.78807,1.357744,1.357744,0,-1,0,1.357744,259.5364,2.094635,0,0,3.523839,1.429204,1.357744,0,0,0,29.59898,0,0,0,39.00008,100,0.1338642,1.493518,2.819071,0,33.12282
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,3.876882,63.75055,51.12829,4.914718,4.914718,0,0,0,4.914718,78.88311,0,0,0,3.876882,5.173387,4.914718,0,0,0,29.59898,0,1.296505,-1.296505,37.63344,96.49581,0.1338642,5.406189,3.101506,0,33.47586
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.658367,59.95035,51.52085,4.211185,4.211185,0,0,0,4.211185,63.12635,0,0,0,2.658367,4.432826,4.211185,0,0,1.440561,28.30247,0,1.774459,-1.774459,35.763,91.69981,0.1338642,4.632303,2.126694,0,30.96084
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.9523512,53.72696,50.8317,3.106127,3.106127,0,0,0,3.106127,30.66041,0,0,0,0.9523512,3.269607,3.106127,0,0,3.412182,26.52802,0,2.317256,-2.317256,33.3204,85.43674,0.1338642,3.41674,0.761881,0,27.48037
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.1933315,49.66795,49.09572,0,0,0,0,0,0,0,0,0,0,0.1933315,0,0,0,0,5.986911,24.21076,0.1933315,0,0.1933315,33.50381,85.90702,0.1338605,0,0.1546652,0,24.40409
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,47.49932,47.49932,4.021183,4.021183,0,-1,0,4.021183,0,0,0,0,0,4.232825,4.021183,0,0,5.79358,24.38476,0,4.232825,-4.232825,29.04202,74.46656,0.1338605,4.423302,0,0,24.38476
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,46.05123,46.05123,11.68407,8.36,0,-1,0,8.36,0,0,3.324067,4.492474,0,8.8,8.36,0,0,10.49672,20.15193,0,8.8,-8.8,19.766,50.68196,0.1338605,12.85247,0,0,20.15193
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,44.60313,44.60313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.2745,11.35193,0,0,0,19.766,50.68196,0.1338605,0,0,0,11.35193
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,43.30333,43.30333,0.08732855,0.08732855,0,-1,0,0.08732855,0,0,1.387779E-17,0,0,0.09192479,0.08732855,0,0,20.2745,11.35193,0,0.09192479,-0.09192479,19.66911,50.4335,0.1338605,0.0960614,0,0,11.35193
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,42.46588,42.46588,0.161761,0.161761,0,-1,0,0.161761,0,0,0,0,0,0.1702747,0.161761,0,0,20.37663,11.26001,0,0.1702747,-0.1702747,19.48962,49.97329,0.1338605,0.1779371,0,0,11.26001
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,41.85524,41.85524,1.885262,1.885262,0,-1,0,1.885262,0,0,2.220446E-16,0,0,1.984486,1.885262,0,0,20.56583,11.08973,0,1.984486,-1.984486,17.39779,44.60962,0.1338605,2.073788,0,0,11.08973
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,41.14864,41.14864,0.5541679,0.5541679,0,-1,0,0.5541679,0,0,1.110223E-16,0,0,0.5833346,0.5541679,0,0,22.77081,9.105247,0,0.5833346,-0.5833346,16.7829,43.03299,0.1338605,0.6095846,0,0,9.105247
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,40.67757,40.67757,1.144635,1.144635,0,-1,0,1.144635,0,0,2.220446E-16,0,0,1.204879,1.144635,0,0,23.41896,8.521913,0,1.204879,-1.204879,15.51285,39.77645,0.1338605,1.259099,0,0,8.521913
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,40.25884,40.25884,0.4343783,0.4343783,0,-1,0,0.4343783,0,0,5.551115E-17,0,0,0.4572403,0.4343783,0,0,24.75772,7.317033,0,0.4572403,-0.4572403,15.03087,38.54062,0.1338605,0.4778161,0,0,7.317033
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,39.82267,39.82267,1.26781,1.26781,0,-1,0,1.26781,0,0,0,0,0,1.334537,1.26781,0,0,25.26576,6.859793,0,1.334537,-1.334537,13.62415,34.93364,0.1338605,1.394591,0,0,6.859793
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,39.40394,39.40394,1.394714,1.394714,0,0,0,1.394714,0,0,2.220446E-16,0,0,1.46812,1.394714,0,0,26.74858,5.525256,0,1.46812,-1.46812,12.07661,30.96561,0.1338605,1.534185,0,0,5.525256
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1001334,39.50726,39.22947,1.256489,1.256489,0,0,0,1.256489,7.969301,0,0,0,0.1001334,1.32262,1.256489,0,0,28.37983,4.057136,0,1.222486,-1.222486,10.788,27.66148,0.1338605,1.382138,0.08010671,0,4.157269
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.368325,42.80825,38.93287,0,0,0,0,0,0,0,0,0,0,1.368325,0,0,0,0,29.73814,2.834649,1.368325,0,1.368325,12.08611,30.98995,0.1338345,0,1.09466,0,4.202974
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,3.866617,51.341,39.77032,4.052259,4.052259,0,0,0,4.052259,95.41882,0,0,0,3.866617,4.265536,4.052259,0,0,28.36982,4.066142,0,0.3989184,-0.3989184,11.66561,29.91176,0.1338345,4.457485,3.093294,0,7.932759
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.253098,51.34605,41.61098,3.771253,3.771253,0,-1,0,3.771253,86.26042,0,0,0.04642729,3.253098,3.96974,3.771253,0,0,28.81306,3.667223,0,0.7166411,-0.7166411,10.9102,27.97482,0.1338345,4.148378,2.602479,0,6.920321
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,5.018064,59.76167,43.87036,9.933903,9.933903,12,0,3.372,9.933903,50.51453,0,0,0,5.018064,0,0,2.066097,1.962793,29.60933,2.950582,6.980856,0,6.980856,17.53282,44.95587,0.1339744,10.92729,4.014451,12,7.968646
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,7.268126,70.9699,46.05123,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.268126,0,0,8.8,8.36,22.62847,9.233353,15.62813,0,15.62813,32.35897,82.97154,0.1339088,0,5.814501,12,16.50148
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,8.050808,76.81494,47.98784,3.016153,3.016153,0,0,0,3.016153,266.9231,0,0,0,8.050808,3.174898,3.016153,0,0,7.000346,23.29867,4.87591,0,4.87591,36.98466,94.83228,0.1338166,3.317768,6.440646,0,31.34947
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,6.488421,72.40537,49.92445,0,0,0,0,0,0,0,4.363985,0,0,6.488421,0,0,0,0,2.124436,27.68699,2.124436,0,2.124436,39.00008,100,0.1337764,0,5.190737,0,34.17541
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,6.489574,73.56194,50.88403,4.846491,4.846491,0,-1,0,4.846491,133.9025,1.388005,0,0,6.489574,5.101569,4.846491,0,0,0,29.59898,0,0,0,39.00008,100,0.1337764,5.33114,5.191659,0,36.08855
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,5.127409,68.4901,51.22425,1.373507,1.373507,0,0,0,1.373507,373.3079,3.681613,0,0,5.127409,1.445796,1.373507,0,0,0,29.59898,0,0,0,39.00008,100,0.1337764,1.510857,4.101927,0,34.72639
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.266401,62.14126,51.62553,5.214758,5.214758,0,0,0,5.214758,62.63762,0,8.881784E-16,0,3.266401,5.489219,5.214758,0,0,0,29.59898,0,2.222819,-2.222819,36.65702,93.99217,0.1337764,5.736234,2.61312,0,32.86538
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.028445,54.11469,50.97999,4.968352,4.968352,0,0,0,4.968352,20.69992,0,0,0,1.028445,5.229845,4.968352,0,0,2.469799,27.37616,0,4.201399,-4.201399,32.22836,82.63665,0.1337764,5.465188,0.8227558,0,28.4046
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1499217,49.63533,49.19168,5.036376,5.036376,0,0,0,5.036376,2.976777,0,8.881784E-16,0,0.1499217,5.301448,5.036376,0,0,7.138021,23.17476,0,5.151526,-5.151526,26.79817,68.71313,0.1337764,5.540013,0.1199373,0,23.32468
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,47.56911,47.56911,0.9103141,0.9103141,0,-1,0,0.9103141,0,0,1.110223E-16,0,0,0.9582254,0.9103141,0,0,12.86194,18.02323,0,0.9582254,-0.9582254,25.78811,66.12324,0.1337764,1.001346,0,0,18.02323
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,46.10357,46.10357,1.803966,1.803966,0,-1,0,1.803966,0,0,2.220446E-16,0,0,1.898912,1.803966,0,0,13.92663,17.06501,0,1.898912,-1.898912,23.78649,60.99087,0.1337764,1.984363,0,0,17.06501
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,44.65547,44.65547,2.675736,2.675736,0,-1,0,2.675736,0,0,4.440892E-16,0,0,2.816564,2.675736,0,0,16.03654,15.1661,0,2.816564,-2.816564,20.81757,53.37827,0.1337764,2.94331,0,0,15.1661
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,43.32951,43.32951,1.38372,1.38372,0,-1,0,1.38372,0,0,0,0,0,1.456547,1.38372,0,0,19.16605,12.34953,0,1.456547,-1.456547,19.28223,49.44152,0.1337764,1.522092,0,0,12.34953
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,42.49205,42.49205,0.8420669,0.8420669,0,-1,0,0.8420669,0,0,0,0,0,0.8863862,0.8420669,0,0,20.78444,10.89299,0,0.8863862,-0.8863862,18.3479,47.0458,0.1337764,0.9262736,0,0,10.89299
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,41.88141,41.88141,1.822415,1.822415,0,-1,0,1.822415,0,0,2.220446E-16,0,0,1.918331,1.822415,0,0,21.76931,10.0066,0,1.918331,-1.918331,16.3258,41.86094,0.1337764,2.004656,0,0,10.0066
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,41.16608,41.16608,0.2261838,0.2261838,0,-1,0,0.2261838,0,0,2.775558E-17,0,0,0.2380882,0.2261838,0,0,23.90079,8.088268,0,0.2380882,-0.2380882,16.07483,41.21743,0.1337764,0.2488022,0,0,8.088268
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,40.70374,40.70374,1.212379,1.212379,0,-1,0,1.212379,0,0,0,0,0,1.276188,1.212379,0,0,24.16533,7.85018,0,1.276188,-1.276188,14.72961,37.76816,0.1337764,1.333617,0,0,7.85018
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,40.25884,40.25884,0.4839112,0.4839112,0,-1,0,0.4839112,0,0,5.551115E-17,0,0,0.5093802,0.4839112,0,0,25.58332,6.573991,0,0.5093802,-0.5093802,14.19268,36.39141,0.1337764,0.5323023,0,0,6.573991
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,39.84883,39.84883,0.4237772,0.4237772,0,-1,0,0.4237772,0,0,0,0,0,0.4460812,0.4237772,0,0,26.1493,6.064611,0,0.4460812,-0.4460812,13.72247,35.18574,0.1337764,0.4661549,0,0,6.064611
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,39.44756,39.44756,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.64494,5.61853,0,0,0,13.72247,35.18574,0.1337764,0,0,0,5.61853
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1357046,39.6324,39.25564,0.4713995,0.4713995,0,0,0,0.4713995,28.78761,0,5.551115E-17,0,0.1357046,0.49621,0.4713995,0,0,26.64494,5.61853,0,0.3605054,-0.3605054,13.34246,34.21137,0.1337764,0.5185395,0.1085637,0,5.754235
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.34199,42.78546,38.98521,0.9676516,0.9676516,0,0,0,0.9676516,138.6853,0,0,0,1.34199,1.018581,0.9676516,0,0,27.0455,5.258025,0.3234096,0,0.3234096,13.64927,34.99807,0.1337703,1.064417,1.073592,0,6.600015
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.820962,45.05413,39.82267,4.857556,4.857556,0,0,0,4.857556,37.4872,0,8.881784E-16,0,1.820962,5.113217,4.857556,0,0,26.72209,5.549093,0,3.292255,-3.292255,10.17893,26.09977,0.1337703,5.343312,1.456769,0,7.370055
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,3.788557,53.15466,41.68077,6.450939,5.743125,0,-1,0,5.743125,65.96682,0,0.7078136,4.232211,3.788557,6.045395,5.743125,0,0,30.38016,2.256838,0,2.256838,-2.256838,7.800015,20,0.1337703,7.096033,3.030846,0,6.045395
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,2.673909,52.00287,43.96632,4.857115,4.857115,12,0,3.372,4.857115,55.05139,0,0,0,2.673909,0,0,7.142885,6.785741,32.88775,0,9.45965,0,9.45965,16.77423,43.01075,0.1339487,5.342826,2.139127,12,2.673909
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,1.844545,51.67922,46.14719,5.460954,5.460954,12,0,3.372,5.460954,33.77698,0,0,0,1.844545,0,0,6.539046,6.212093,23.4281,8.513685,8.056639,0,8.056639,24.41743,62.60866,0.1341251,6.00705,1.475636,12,10.35823
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,1.985775,54.16461,48.10997,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.985775,0,0,8.8,8.36,15.37146,15.76466,10.34578,0,10.34578,34.23229,87.77493,0.1341593,0,1.58862,12,17.75043
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.019065,63.07906,50.0553,0,0,0,0,0,0,0,0,0,0,4.019065,0,0,0,0,5.02569,25.07586,4.019065,0,4.019065,38.04511,97.55137,0.1340834,0,3.215252,0,29.09492
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,3.667019,62.90046,51.03233,1.426236,1.426236,0,-1,0,1.426236,257.1117,1.159094,0,0,3.667019,1.501301,1.426236,0,0,1.006624,28.69302,1.006624,0,1.006624,39.00008,100,0.1340645,1.568859,2.933615,0,32.36003
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.6188,59.66003,51.37255,1.071559,1.071559,0,0,0,1.071559,244.3916,1.490843,0,0,2.6188,1.127957,1.071559,0,0,0,29.59898,0,0,0,39.00008,100,0.1340645,1.178715,2.09504,0,32.21778
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,1.972828,57.93514,51.76511,0.4193344,0.4193344,0,0,0,0.4193344,470.4666,1.531423,0,0,1.972828,0.4414046,0.4193344,0,0,0,29.59898,0,0,0,39.00008,100,0.1340645,0.4612678,1.578262,0,31.57181
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.9308861,53.91829,51.08467,6.492991,6.492991,0,0,0,6.492991,14.33679,0,8.881784E-16,0,0.9308861,6.834727,6.492991,0,0,0,29.59898,0,5.903841,-5.903841,32.77688,84.04312,0.1340645,7.14229,0.744709,0,30.52986
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2492033,50.05326,49.31381,2.005752,2.005752,0,0,0,2.005752,12.42443,0,4.440892E-16,0,0.2492033,2.111318,2.005752,0,0,6.559824,23.69514,0,1.862115,-1.862115,30.81404,79.01021,0.1340645,2.206328,0.1993626,0,23.94434
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,47.67379,47.67379,5.147646,5.147646,0,-1,0,5.147646,0,0,8.881784E-16,0,0,5.418575,5.147646,0,0,8.62884,21.83302,0,5.418575,-5.418575,25.10236,64.3649,0.1340645,5.662411,0,0,21.83302
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,46.14719,46.14719,4.110034,4.110034,0,-1,0,4.110034,0,0,8.881784E-16,0,0,4.326352,4.110034,0,0,14.64948,16.41445,0,4.326352,-4.326352,20.54199,52.67165,0.1340645,4.521038,0,0,16.41445
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,44.69909,44.69909,2.71744,2.71744,0,-1,0,2.71744,0,0,4.440892E-16,0,0,2.860463,2.71744,0,0,19.45654,12.08809,0,2.860463,-2.860463,17.52679,44.94041,0.1340645,2.989184,0,0,12.08809
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,43.35567,43.35567,0.1920748,0.1920748,0,-1,0,0.1920748,0,0,2.775558E-17,0,0,0.202184,0.1920748,0,0,22.63483,9.227632,0,0.202184,-0.202184,17.31367,44.39394,0.1340645,0.2112822,0,0,9.227632
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,42.54439,42.54439,1.228076,1.228076,0,-1,0,1.228076,0,0,2.220446E-16,0,0,1.292711,1.228076,0,0,22.85948,9.025448,0,1.292711,-1.292711,15.95104,40.90001,0.1340645,1.350883,0,0,9.025448
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,41.90758,41.90758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.29582,7.732737,0,0,0,15.95104,40.90001,0.1340645,0,0,0,7.732737
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,41.19225,41.19225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.29582,7.732737,0,0,0,15.95104,40.90001,0.1340645,0,0,0,7.732737
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,40.75608,40.75608,1.1436,1.1436,0,-1,0,1.1436,0,0,0,0,0,1.20379,1.1436,0,0,24.29582,7.732737,0,1.20379,-1.20379,14.68213,37.64641,0.1340645,1.25796,0,0,7.732737
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,40.31118,40.31118,0.2912681,0.2912681,0,-1,0,0.2912681,0,0,0,0,0,0.306598,0.2912681,0,0,25.63337,6.528947,0,0.306598,-0.306598,14.35895,36.81774,0.1340645,0.3203949,0,0,6.528947
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,39.86628,39.86628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.97403,6.222349,0,0,0,14.35895,36.81774,0.1340645,0,0,0,6.222349
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,39.44756,39.44756,0.5430657,0.5430657,0,0,0,0.5430657,0,0,1.110223E-16,0,0,0.5716481,0.5430657,0,0,25.97403,6.222349,0,0.5716481,-0.5716481,13.75638,35.27269,0.1340645,0.5973723,0,0,6.222349
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1500026,39.69844,39.28181,0.4767912,0.4767912,0,0,0,0.4767912,31.46086,0,5.551115E-17,0,0.1500026,0.5018854,0.4767912,0,0,26.6092,5.650701,0,0.3518828,-0.3518828,13.38546,34.32162,0.1340645,0.5244703,0.1200021,0,5.800704
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8019136,41.26054,39.01138,1.899196,1.899196,0,0,0,1.899196,42.22384,0,0,0,0.8019136,1.999154,1.899196,0,0,27.00018,5.298818,0,1.19724,-1.19724,12.12346,31.08573,0.1340645,2.089116,0.6415308,0,6.100731
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.089958,45.88512,39.84883,1.009334,1.009334,0,0,0,1.009334,207.063,0,0,0,2.089958,1.062457,1.009334,0,0,28.33044,4.101577,1.027501,0,1.027501,13.09823,33.58514,0.1340451,1.110268,1.671966,0,6.191535
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.205255,51.35152,41.75928,4.337236,4.337236,0,-1,0,4.337236,73.90085,0,0,0,3.205255,4.565512,4.337236,0,0,27.30294,5.026328,0,1.360257,-1.360257,11.66439,29.90864,0.1340451,4.77096,2.564204,0,8.231583
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.185265,57.07552,44.06228,2.468547,2.468547,0,0,0,2.468547,169.5437,0,0,0,4.185265,2.59847,2.468547,0,0,28.81434,3.666071,1.586795,0,1.586795,13.16976,33.76854,0.1340152,2.715402,3.348212,0,7.851336
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.062412,52.4879,46.26932,0.7886722,0.7886722,0,0,0,0.7886722,261.5043,0,0,0,2.062412,0.8301812,0.7886722,0,0,27.22755,5.094186,1.23223,0,1.23223,14.33876,36.76596,0.133992,0.8675394,1.649929,0,7.156597
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.290335,52.09518,48.21465,0,0,0,0,0,0,0,0,0,0,1.290335,0,0,0,0,25.99532,6.203193,1.290335,0,1.290335,15.56287,39.90473,0.1339677,0,1.032268,0,7.493528
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.688598,58.62573,50.17743,4.103034,4.103034,0,0,0,4.103034,65.52707,0,0,0,2.688598,4.318984,4.103034,0,0,24.70498,7.364495,0,1.630386,-1.630386,13.8443,35.49813,0.1339677,4.513338,2.150879,0,10.05309
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.326972,55.25626,51.18063,0.4257892,0.4257892,0,-1,0,0.4257892,311.6501,0,0,0,1.326972,0.4481991,0.4257892,0,0,26.51652,5.734109,0.8787732,0,0.8787732,14.67797,37.63576,0.1339511,0.4683681,1.061578,0,7.061081
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.726852,56.83789,51.47723,0,0,0,0,0,0,0,0,0,0,1.726852,0,0,0,0,25.63775,6.525005,1.726852,0,1.726852,16.31621,41.83635,0.1339186,0,1.381482,0,8.251857
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.675019,57.12322,51.91341,0.01500258,0.01500258,0,0,0,0.01500258,11164.87,0,0,0,1.675019,0.01579219,0.01500258,0,0,23.9109,8.079172,1.659227,0,1.659227,17.89029,45.87245,0.1338874,0.01650283,1.340015,0,9.75419
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.4644173,52.62584,51.22425,4.697509,4.697509,0,0,0,4.697509,9.886458,0,1.776357E-15,0,0.4644173,4.944746,4.697509,0,0,22.25167,9.572475,0,4.480329,-4.480329,13.16761,33.76303,0.1338874,5.16726,0.3715338,0,10.03689
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2382377,50.11698,49.40977,9.334258,9.334258,12,0,3.372,9.334258,2.552294,0,0,0,0.2382377,0,0,2.665742,2.532455,27.22981,5.092147,2.770692,0,2.770692,15.79612,40.50279,0.1339495,10.26768,0.1905902,12,5.330384
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,47.74358,47.74358,3.281787,3.281787,0,-1,0,3.281787,0,0,4.440892E-16,0,0,3.454513,3.281787,0,0,24.45912,7.58577,0,3.454513,-3.454513,12.15474,31.16595,0.1339495,3.609966,0,0,7.58577
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,46.2257,46.2257,6.662403,3.924695,0,-1,0,3.924695,0,0,2.737708,3.403948,0,4.131258,3.924695,0,0,28.29747,4.131258,0,4.131258,-4.131258,7.800015,20,0.1339495,7.328643,0,0,4.131258
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,44.75143,44.75143,10.46331,0,0,-1,0,0,0,0,10.46331,11.50964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339495,11.50964,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,43.39929,43.39929,1.311133,0,0,-1,0,0,0,0,1.311133,1.442246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339495,1.442246,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,42.57056,42.57056,0.374992,0,0,-1,0,0,0,0,0.374992,0.4124912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339495,0.4124912,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,41.95119,41.95119,1.759133,0,0,-1,0,0,0,0,1.759133,1.935046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339495,1.935046,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,41.24459,41.24459,0.2301645,0,0,-1,0,0,0,0,0.2301645,0.253181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339495,0.253181,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,40.7997,40.7997,0.7558206,0,0,-1,0,0,0,0,0.7558206,0.8314027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339495,0.8314027,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,40.36352,40.36352,0.1792357,0,0,-1,0,0,0,0,0.1792357,0.1971593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339495,0.1971593,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,39.89246,39.89246,0.3233165,0,0,-1,0,0,0,0,0.3233165,0.3556482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339495,0.3556482,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,39.4999,39.4999,1.749679,1.749679,10.54968,0,3.005069,1.749679,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1340901,1.924647,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1511789,39.74545,39.32543,0.6680741,0.6680741,9.468074,0,2.731423,0.6680741,22.62906,0,0,0,0.1511789,0,0,8.8,8.36,24.52775,7.524,8.511179,0,8.511179,23.80542,61.03942,0.1341849,0.7348815,0.1209431,12,7.675179
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.819559,44.23785,39.03755,5.827882,5.827882,12,0,3.372,5.827882,31.22162,0,0,0,1.819559,0,0,6.172118,5.863512,16.01657,15.18406,7.683071,0,7.683071,31.09422,79.72861,0.1343514,6.41067,1.455647,12,17.00362
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,3.939952,51.7114,39.89246,4.162208,4.162208,8.336082,0,2.445029,4.162208,94.66013,0,0,0,3.939952,0,0,4.173874,3.96518,8.333504,22.09883,7.905132,0,7.905132,38.59369,98.95798,0.1344126,4.578429,3.151962,12,26.03878
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,5.803633,60.30288,41.85524,0,0,0,-1,0,0,0,5.375262,0,0,5.803633,0,0,0,0,0.4283713,29.21344,0.4283713,0,0.4283713,39.00008,100,0.1344045,0,4.642907,0,35.01708
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,6.678928,66.32951,44.18441,6.965342,6.965342,0,0,0,6.965342,95.88802,0,0,0,6.678928,7.331939,6.965342,0,0,0,29.59898,0,0.6530109,-0.6530109,38.31174,98.23505,0.1344045,7.661876,5.343143,0,36.2779
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,7.244023,71.31671,46.41761,2.483374,2.483374,0,0,0,2.483374,291.7008,3.904377,0,0,7.244023,2.614078,2.483374,0,0,0.7255676,28.94597,0.7255676,0,0.7255676,39.00008,100,0.1343909,2.731712,5.795219,0,36.18999
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,8.85957,81.21726,48.40657,8.017266,8.017266,3,0,1.095,8.017266,110.5061,3.578237,0,0,8.85957,5.281332,5.017266,0,0,0,29.59898,0,0,0,39.00008,100,0.1343909,8.818993,7.087656,12,38.45855
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,8.970096,84.40319,50.34318,1.897269,1.897269,0,0,0,1.897269,472.7899,6.97297,0,0,8.970096,1.997125,1.897269,0,0,0,29.59898,0,0,0,39.00008,100,0.1343909,2.086996,7.176076,0,38.56907
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,8.232239,82.06072,51.37255,1.810749,1.810749,0,-1,0,1.810749,454.6318,6.326188,0,0,8.232239,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.1343909,1.991823,6.585791,0,37.83122
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,6.717569,75.48232,51.66915,1.185423,1.185423,0,0,0,1.185423,566.6811,5.469755,0,0,6.717569,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.1343909,1.303966,5.374055,0,36.31655
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,3.900432,64.91777,52.11404,0.7442839,0.7442839,0,0,0,0.7442839,524.0516,3.116975,0,0,3.900432,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.1343909,0.8187123,3.120345,0,33.49941
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.102523,57.94882,51.37255,0,0,0,0,0,0,0,2.102523,0,0,2.102523,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343909,0,1.682019,0,31.7015
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2173791,50.20372,49.55807,3.995827,3.995827,0,0,0,3.995827,5.440153,0,4.440892E-16,0,0.2173791,4.206133,3.995827,0,0,0,29.59898,0,3.988754,-3.988754,34.79556,89.21921,0.1343909,4.395409,0.1739032,0,29.81636
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,47.86571,47.86571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.431949,25.61022,0,0,0,34.79556,89.21921,0.1343909,0,0,0,25.61022
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,46.32166,46.32166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.431949,25.61022,0,0,0,34.79556,89.21921,0.1343909,0,0,0,25.61022
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,44.82122,44.82122,7.475706,7.475706,0,-1,0,7.475706,0,0,0,0,0,7.869164,7.475706,0,0,4.431949,25.61022,0,7.869164,-7.869164,26.50073,67.95046,0.1343909,8.223276,0,0,25.61022
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,43.4778,43.4778,1.43242,1.43242,0,-1,0,1.43242,0,0,2.220446E-16,0,0,1.50781,1.43242,0,0,13.17546,17.74106,0,1.50781,-1.50781,24.91136,63.87516,0.1343909,1.575662,0,0,17.74106
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,42.64035,42.64035,0.3107946,0.3107946,0,-1,0,0.3107946,0,0,5.551115E-17,0,0,0.3271522,0.3107946,0,0,14.85081,16.23325,0,0.3271522,-0.3271522,24.56651,62.99094,0.1343909,0.341874,0,0,16.23325
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,42.00354,42.00354,0.4916366,0.4916366,0,-1,0,0.4916366,0,0,5.551115E-17,0,0,0.5175122,0.4916366,0,0,15.21431,15.9061,0,0.5175122,-0.5175122,24.02101,61.59221,0.1343909,0.5408002,0,0,15.9061
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,41.28821,41.28821,1.082848,1.082848,0,-1,0,1.082848,0,0,2.220446E-16,0,0,1.13984,1.082848,0,0,15.78933,15.38859,0,1.13984,-1.13984,22.81951,58.51145,0.1343909,1.191133,0,0,15.38859
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,40.85204,40.85204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.05581,14.24874,0,0,0,22.81951,58.51145,0.1343909,0,0,0,14.24874
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,40.40714,40.40714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.05581,14.24874,0,0,0,22.81951,58.51145,0.1343909,0,0,0,14.24874
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,39.94479,39.94479,2.101484,2.101484,0,-1,0,2.101484,0,0,4.440892E-16,0,0,2.212089,2.101484,0,0,17.05581,14.24874,0,2.212089,-2.212089,20.48777,52.53263,0.1343909,2.311633,0,0,14.24874
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,39.55224,39.55224,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,0,1.071346,1.017779,0,0,19.51369,12.03666,0,1.071346,-1.071346,19.35847,49.637,0.1343909,1.119557,0,0,12.03666
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1104179,39.65821,39.3516,0.57114,0.57114,0,0,0,0.57114,19.33289,0,0,0,0.1104179,0.6012,0.57114,0,0,20.70407,10.96531,0,0.4907821,-0.4907821,18.84114,48.31051,0.1343909,0.628254,0.08833431,0,11.07573
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.724603,44.00272,39.08117,0,0,0,0,0,0,0,0,0,0,1.724603,0,0,0,0,21.24939,10.47453,1.724603,0,1.724603,20.47724,52.50564,0.1343585,0,1.379682,0,12.19913
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,3.905478,51.65604,39.94479,4.548583,4.548583,0,0,0,4.548583,85.86141,0,0,0,3.905478,4.787982,4.548583,0,0,19.52479,12.02667,0,0.8825045,-0.8825045,19.547,50.12041,0.1343585,5.003441,3.124382,0,15.93215
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,6.07545,61.41137,41.95119,2.087928,2.087928,0,-1,0,2.087928,290.9798,0,0,0,6.07545,2.197819,2.087928,0,0,20.50535,11.14417,3.87763,0,3.87763,23.22564,59.55281,0.1342858,2.296721,4.86036,0,17.21962
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,6.561606,66.01386,44.30653,4.156118,4.156118,0,0,0,4.156118,157.8782,0,0,0,6.561606,4.374861,4.156118,0,0,16.62772,14.63403,2.186745,0,2.186745,25.30017,64.8721,0.1342448,4.57173,5.249285,0,21.19564
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,6.337553,67.80135,46.56591,1.910575,1.910575,0,0,0,1.910575,331.7092,0,0,0,6.337553,2.011131,1.910575,0,0,14.44097,16.6021,4.326421,0,4.326421,29.40457,75.39619,0.1341638,2.101632,5.070042,0,22.93966
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,6.743073,71.8173,48.55487,4.858345,4.858345,0,0,0,4.858345,138.7936,0,0,0,6.743073,5.114048,4.858345,0,0,10.11455,20.49588,1.629026,0,1.629026,30.95,79.35883,0.1341333,5.34418,5.394459,0,27.23896
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,6.611211,73.66434,50.54382,0,0,0,0,0,0,0,0,0,0,6.611211,0,0,0,0,8.485524,21.96201,6.611211,0,6.611211,37.22195,95.4407,0.1340097,0,5.288969,0,28.57322
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,6.684741,75.16061,51.52085,2.793048,2.793048,0,-1,0,2.793048,239.335,1.870377,0,0,6.684741,2.94005,2.793048,0,0,1.874314,27.9121,1.874314,0,1.874314,39.00008,100,0.1339748,3.072353,5.347793,0,34.59684
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,6.452735,74.59242,51.86979,1.263577,1.263577,0,0,0,1.263577,510.6723,5.122654,0,0,6.452735,1.330081,1.263577,0,0,0,29.59898,0,0,0,39.00008,100,0.1339748,1.389934,5.162188,0,36.05171
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,4.681038,67.96577,52.26234,3.9075,3.9075,0,0,0,3.9075,119.7962,0.5678797,0,0,4.681038,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.1339748,4.29825,3.74483,0,34.28002
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.021641,57.83943,51.52085,3.927475,3.927475,0,0,0,3.927475,51.47433,8.881784E-16,0,0,2.021641,4.134184,3.927475,0,0,0,29.59898,0,2.112543,-2.112543,36.77326,94.29023,0.1339748,4.320222,1.617313,0,31.62062
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2194139,50.38501,49.73254,1.227882,1.227882,0,0,0,1.227882,17.8693,0,2.220446E-16,0,0.2194139,1.292508,1.227882,0,0,2.34727,27.48643,0,1.073094,-1.073094,35.64212,91.38988,0.1339748,1.35067,0.1755311,0,27.70585
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,47.98784,47.98784,5.271608,5.271608,0,-1,0,5.271608,0,0,0,0,0,5.549061,5.271608,0,0,3.539596,26.41334,0,5.549061,-5.549061,29.7929,76.39189,0.1339748,5.798769,0,0,26.41334
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,46.41761,46.41761,1.406495,1.406495,0,-1,0,1.406495,0,0,2.220446E-16,0,0,1.480521,1.406495,0,0,9.70522,20.86428,0,1.480521,-1.480521,28.23229,72.39035,0.1339748,1.547144,0,0,20.86428
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,44.9259,44.9259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.35024,19.38376,0,0,0,28.23229,72.39035,0.1339748,0,0,0,19.38376
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,43.57376,43.57376,0.1132788,0.1132788,0,-1,0,0.1132788,0,0,0,0,0,0.1192409,0.1132788,0,0,11.35024,19.38376,0,0.1192409,-0.1192409,28.1066,72.06806,0.1339748,0.1246067,0,0,19.38376
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,42.73631,42.73631,0.02091571,0.02091571,0,-1,0,0.02091571,0,0,3.469447E-18,0,0,0.02201654,0.02091571,0,0,11.48273,19.26452,0,0.02201654,-0.02201654,28.08339,72.00856,0.1339748,0.02300728,0,0,19.26452
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,42.09949,42.09949,1.537842,1.537842,0,-1,0,1.537842,0,0,2.220446E-16,0,0,1.618781,1.537842,0,0,11.5072,19.2425,0,1.618781,-1.618781,26.37705,67.63332,0.1339748,1.691626,0,0,19.2425
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,41.36672,41.36672,0.7073045,0.7073045,0,-1,0,0.7073045,0,0,1.110223E-16,0,0,0.744531,0.7073045,0,0,13.30584,17.62372,0,0.744531,-0.744531,25.59225,65.62101,0.1339748,0.7780349,0,0,17.62372
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,40.89566,40.89566,0.3288344,0.3288344,0,-1,0,0.3288344,0,0,5.551115E-17,0,0,0.3461415,0.3288344,0,0,14.1331,16.87919,0,0.3461415,-0.3461415,25.22738,64.68546,0.1339748,0.3617178,0,0,16.87919
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,40.45948,40.45948,0.7233042,0.7233042,0,-1,0,0.7233042,0,0,1.110223E-16,0,0,0.7613728,0.7233042,0,0,14.5177,16.53305,0,0.7613728,-0.7613728,24.42482,62.62762,0.1339748,0.7956346,0,0,16.53305
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,39.98841,39.98841,0.6781546,0.6781546,0,-1,0,0.6781546,0,0,0,0,0,0.7138469,0.6781546,0,0,15.36367,15.77168,0,0.7138469,-0.7138469,23.67236,60.69824,0.1339748,0.74597,0,0,15.77168
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,39.59586,39.59586,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,0,1.465,1.39175,0,0,16.15683,15.05783,0,1.465,-1.465,22.12812,56.73864,0.1339748,1.530925,0,0,15.05783
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1465939,39.81139,39.40394,1.631503,1.631503,0,0,0,1.631503,8.985206,0,2.220446E-16,0,0.1465939,1.717371,1.631503,0,0,17.78461,13.59283,0,1.570778,-1.570778,20.47237,52.49315,0.1339748,1.794653,0.1172751,0,13.73942
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.761594,44.16584,39.13351,0,0,0,0,0,0,0,0,0,0,1.761594,0,0,0,0,19.52992,12.02205,1.761594,0,1.761594,22.14357,56.77826,0.1339419,0,1.409275,0,13.78365
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.419542,53.42339,40.01458,1.773101,1.773101,0,0,0,1.773101,249.2549,0,0,0,4.419542,1.866422,1.773101,0,0,17.76832,13.60749,2.55312,0,2.55312,24.56567,62.98877,0.1338943,1.950411,3.535634,0,18.02703
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,6.969049,64.93568,42.05588,8.448113,8.36,0,-1,0,8.36,83.36184,0,0.08811335,0.9329247,6.969049,8.8,8.36,0,0,15.2152,15.90529,0,1.83095,-1.83095,22.63568,58.04008,0.1338943,9.292925,5.57524,0,22.87434
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,7.851508,71.47284,44.45483,4.459577,4.459577,0,0,0,4.459577,176.0595,0,0,0,7.851508,4.694291,4.459577,0,0,17.24959,14.07434,3.157217,0,3.157217,25.63088,65.72006,0.1338355,4.905534,6.281207,0,21.92585
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,8.816759,78.78689,46.74038,5.734585,5.734585,0,0,0,5.734585,153.7471,0,0,0,8.816759,6.036405,5.734585,0,0,14.09238,16.91584,2.780354,0,2.780354,28.26855,72.48332,0.1337837,6.308043,7.053407,0,25.7326
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,7.843663,76.81467,48.72934,0,0,0,0,0,0,0,0,0,0,7.843663,0,0,0,0,11.31202,19.41816,7.843663,0,7.843663,35.70971,91.56316,0.1336379,0,6.27493,0,27.26182
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,6.326659,72.65253,50.69212,2.660219,2.660219,0,0,0,2.660219,237.8247,0.05806876,0,0,6.326659,2.800231,2.660219,0,0,3.468359,26.47746,3.468359,0,3.468359,39.00008,100,0.1335735,2.926241,5.061327,0,32.80412
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,6.292153,73.73829,51.72149,2.749999,2.749999,0,-1,0,2.749999,228.8056,3.397417,0,0,6.292153,2.894736,2.749999,0,0,0,29.59898,0,0,0,39.00008,100,0.1335735,3.024999,5.033722,0,35.89113
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,3.886399,64.80962,52.0617,0.9636459,0.9636459,0,0,0,0.9636459,403.3015,2.872035,0,0,3.886399,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.1335735,1.060011,3.109119,0,33.48538
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.423578,63.58795,52.45426,1.925568,1.925568,0,0,0,1.925568,177.7957,1.396664,0,0,3.423578,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.1335735,2.118125,2.738863,0,33.02256
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.445605,56.18946,51.72149,0.0007590626,0.0007590626,0,0,0,0.0007590626,190446.1,1.444806,0,0,1.445605,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.1335735,0.0008349689,1.156484,0,31.04458
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.204604,50.48969,49.88083,3.158559,3.158559,0,0,0,3.158559,6.477765,0,4.440892E-16,0,0.204604,3.324799,3.158559,0,0,0,29.59898,0,3.120195,-3.120195,35.71111,91.56675,0.1335735,3.474415,0.1636832,0,29.80358
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,48.13614,48.13614,3.795186,3.795186,0,-1,0,3.795186,0,0,0,0,0,3.994932,3.795186,0,0,3.466883,26.47878,0,3.994932,-3.994932,31.50007,80.76926,0.1335735,4.174705,0,0,26.47878
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,46.51357,46.51357,3.061975,3.061975,0,-1,0,3.061975,0,0,4.440892E-16,0,0,3.223132,3.061975,0,0,7.905697,22.48385,0,3.223132,-3.223132,28.1026,72.05779,0.1335735,3.368173,0,0,22.48385
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,45.02186,45.02186,0.8961398,0.8961398,0,-1,0,0.8961398,0,0,1.110223E-16,0,0,0.943305,0.8961398,0,0,11.48695,19.26072,0,0.943305,-0.943305,27.10826,69.50823,0.1335735,0.9857538,0,0,19.26072
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,43.64355,43.64355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.53507,18.31741,0,0,0,27.10826,69.50823,0.1335735,0,0,0,18.31741
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,42.81482,42.81482,0.6078634,0.6078634,0,-1,0,0.6078634,0,0,0,0,0,0.6398562,0.6078634,0,0,12.53507,18.31741,0,0.6398562,-0.6398562,26.4338,67.77883,0.1335735,0.6686497,0,0,18.31741
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,42.15184,42.15184,0.05537374,0.05537374,0,-1,0,0.05537374,0,0,6.938894E-18,0,0,0.05828814,0.05537374,0,0,13.24602,17.67756,0,0.05828814,-0.05828814,26.37236,67.62129,0.1335735,0.06091111,0,0,17.67756
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,41.41034,41.41034,2.026284,2.026284,0,-1,0,2.026284,0,0,4.440892E-16,0,0,2.132931,2.026284,0,0,13.31079,17.61927,0,2.132931,-2.132931,24.12405,61.85641,0.1335735,2.228913,0,0,17.61927
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,40.94799,40.94799,1.156517,1.156517,0,-1,0,1.156517,0,0,0,0,0,1.217386,1.156517,0,0,15.68071,15.48634,0,1.217386,-1.217386,22.84081,58.56607,0.1335735,1.272168,0,0,15.48634
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,40.5031,40.5031,0.9250431,0.9250431,0,-1,0,0.9250431,0,0,1.110223E-16,0,0,0.9737296,0.9250431,0,0,17.03336,14.26895,0,0.9737296,-0.9737296,21.81441,55.93428,0.1335735,1.017547,0,0,14.26895
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,40.04075,40.04075,0.5140138,0.5140138,0,-1,0,0.5140138,0,0,0,0,0,0.5410671,0.5140138,0,0,18.11528,13.29522,0,0.5410671,-0.5410671,21.24408,54.47188,0.1335735,0.5654151,0,0,13.29522
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,39.6482,39.6482,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0,0.1514483,0.1438759,0,0,18.71647,12.75416,0,0.1514483,-0.1514483,21.08444,54.06255,0.1335735,0.1582635,0,0,12.75416
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1372889,39.82919,39.44756,0.3346227,0.3346227,0,0,0,0.3346227,41.02797,0,5.551115E-17,0,0.1372889,0.3522345,0.3346227,0,0,18.88474,12.60271,0,0.2149456,-0.2149456,20.85786,53.48159,0.1335735,0.368085,0.1098311,0,12.74
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.063553,45.11663,39.18585,6.300375,6.300375,0,0,0,6.300375,32.75286,0,8.881784E-16,0,2.063553,6.631973,6.300375,0,0,19.12357,12.38776,0,4.56842,-4.56842,16.04233,41.13409,0.1335735,6.930412,1.650842,0,14.45131
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,3.911197,51.80701,40.06693,4.433474,4.433474,0,0,0,4.433474,88.21969,0,0,0,3.911197,4.666815,4.433474,0,0,24.1996,7.819342,0,0.7556179,-0.7556179,15.24583,39.0918,0.1335735,4.876822,3.128958,0,11.73054
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,6.562882,63.47835,42.15184,0,0,0,-1,0,0,0,0,0,0,6.562882,0,0,0,0,25.03917,7.063724,6.562882,0,6.562882,21.47193,55.05613,0.1334519,0,5.250306,0,13.62661
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,7.007653,68.10979,44.57696,2.497121,2.497121,0,0,0,2.497121,280.6293,0,0,0,7.007653,2.628549,2.497121,0,0,18.47629,12.97032,4.379104,0,4.379104,25.62631,65.70837,0.1333709,2.746833,5.606122,0,19.97797
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,8.695924,78.40358,46.88868,5.935302,5.935302,0,0,0,5.935302,146.5119,0,0,0,8.695924,6.247686,5.935302,0,0,14.09718,16.91151,2.448237,0,2.448237,27.94892,71.66374,0.1333256,6.528832,6.956739,0,25.60744
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,9.201003,83.61511,48.89508,0.586003,0.586003,0,0,0,0.586003,1570.129,0,0,0,9.201003,0.6168453,0.586003,0,0,11.64895,19.11493,8.584157,0,8.584157,36.09256,92.54485,0.1331671,0.6446033,7.360802,0,28.31593
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,8.338041,82.00559,50.93637,1.325167,1.325167,0,0,0,1.325167,629.207,3.878339,0,0,8.338041,1.394912,1.325167,0,0,3.06479,26.84067,3.06479,0,3.06479,39.00008,100,0.1331107,1.457683,6.670433,0,35.17871
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,7.641587,80.00081,51.96574,5.307411,5.307411,0,-1,0,5.307411,143.9796,2.054839,0,0,7.641587,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1331107,5.838152,6.11327,0,37.24057
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.457521,67.12624,52.26234,4.613289,4.613289,0,0,0,4.613289,96.62348,0,0,0,4.457521,4.856094,4.613289,0,0,0,29.59898,0,0.3985731,-0.3985731,38.57994,98.92274,0.1331107,5.074618,3.566017,0,34.0565
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,3.789854,65.11279,52.6549,2.93066,2.93066,0,0,0,2.93066,129.3174,0.2620888,0,0,3.789854,3.084906,2.93066,0,0,0.442859,29.20041,0.442859,0,0.442859,39.00008,100,0.1331025,3.223727,3.031883,0,32.99026
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,1.901491,57.81172,51.86979,4.647183,4.647183,0,0,0,4.647183,40.91707,0,0,0,1.901491,4.891772,4.647183,0,0,0,29.59898,0,2.990281,-2.990281,35.84805,91.91788,0.1331025,5.111902,1.521193,0,31.50047
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.1873977,50.58714,50.02913,0.6944237,0.6944237,0,0,0,0.6944237,26.98608,0,0,0,0.1873977,0.7309723,0.6944237,0,0,3.322534,26.6087,0,0.5435746,-0.5435746,35.27507,90.44871,0.1331025,0.7638661,0.1499182,0,26.79609
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,48.2321,48.2321,0.01045109,0.01045109,0,-1,0,0.01045109,0,0,0,0,0,0.01100115,0.01045109,0,0,3.926506,26.06512,0,0.01100115,-0.01100115,35.26347,90.41898,0.1331025,0.0114962,0,0,26.06512
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,46.59208,46.59208,5.279957,5.279957,0,-1,0,5.279957,0,0,0,0,0,5.557849,5.279957,0,0,3.93873,26.05412,0,5.557849,-5.557849,29.40498,75.39724,0.1331025,5.807952,0,0,26.05412
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,45.09165,45.09165,2.729855,2.729855,0,-1,0,2.729855,0,0,4.440892E-16,0,0,2.873531,2.729855,0,0,10.11412,20.49627,0,2.873531,-2.873531,26.37602,67.63068,0.1331025,3.00284,0,0,20.49627
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,43.69589,43.69589,0.7409738,0.7409738,0,-1,0,0.7409738,0,0,1.110223E-16,0,0,0.7799724,0.7409738,0,0,13.30693,17.62274,0,0.7799724,-0.7799724,25.55385,65.52257,0.1331025,0.8150712,0,0,17.62274
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,42.85844,42.85844,1.442051,1.442051,0,-1,0,1.442051,0,0,0,0,0,1.517948,1.442051,0,0,14.17357,16.84277,0,1.517948,-1.517948,23.95379,61.41986,0.1331025,1.586256,0,0,16.84277
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,42.20417,42.20417,0.8478096,0.8478096,0,-1,0,0.8478096,0,0,1.110223E-16,0,0,0.8924311,0.8478096,0,0,15.86018,15.32482,0,0.8924311,-0.8924311,23.01309,59.0078,0.1331025,0.9325905,0,0,15.32482
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,41.46268,41.46268,1.396291,1.396291,0,-1,0,1.396291,0,0,2.220446E-16,0,0,1.46978,1.396291,0,0,16.85176,14.43239,0,1.46978,-1.46978,21.46381,55.03529,0.1331025,1.53592,0,0,14.43239
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,40.97417,40.97417,1.457365,1.457365,0,-1,0,1.457365,0,0,2.220446E-16,0,0,1.534069,1.457365,0,0,18.48485,12.96261,0,1.534069,-1.534069,19.84676,50.88902,0.1331025,1.603102,0,0,12.96261
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,40.52927,40.52927,1.44419,1.44419,0,-1,0,1.44419,0,0,0,0,0,1.5202,1.44419,0,0,20.18937,11.42854,0,1.5202,-1.5202,18.24432,46.78022,0.1331025,1.588609,0,0,11.42854
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,40.06693,40.06693,0.8635821,0.8635821,0,-1,0,0.8635821,0,0,1.110223E-16,0,0,0.9090338,0.8635821,0,0,21.87848,9.908341,0,0.9090338,-0.9090338,17.28612,44.32329,0.1331025,0.9499403,0,0,9.908341
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,39.6482,39.6482,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0,0.5796105,0.55063,0,0,22.88852,8.999308,0,0.5796105,-0.5796105,16.67516,42.75672,0.1331025,0.605693,0,0,8.999308
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1344035,39.82115,39.44756,1.388922,1.388922,0,0,0,1.388922,9.676823,0,0,0,0.1344035,1.462023,1.388922,0,0,23.53254,8.419697,0,1.32762,-1.32762,15.27572,39.16844,0.1331025,1.527814,0.1075228,0,8.5541
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.057395,45.09823,39.18585,0.6211054,0.6211054,0,0,0,0.6211054,331.2473,0,0,0,2.057395,0.6537951,0.6211054,0,0,25.00767,7.092077,1.4036,0,1.4036,16.60729,42.58272,0.1330767,0.6832159,1.645916,0,9.149472
