Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.487731,50.48917,40.11054,4.624354,4.624354,0,0,0,4.624354,75.42093,0,0,0,3.487731,4.867741,4.624354,0,0,23.60407,8.355317,0,1.38001,-1.38001,15.15263,38.85283,0.1330767,5.086789,2.790184,0,11.84305
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.39138,59.263,42.2478,5.563601,5.563601,0,-1,0,5.563601,96.9045,0,8.881784E-16,0,5.39138,5.856422,5.563601,0,0,25.13741,6.975307,0,0.4650421,-0.4650421,14.66244,37.59592,0.1330767,6.119961,4.313104,0,12.36669
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,6.648468,66.88264,44.75143,5.173061,5.173061,0,0,0,5.173061,128.521,0,0,0,6.648468,5.445327,5.173061,0,0,25.65413,6.510264,1.203141,0,1.203141,15.80384,40.52258,0.1330545,5.690367,5.318774,0,13.15873
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,8.218323,76.4535,47.10677,10.32399,10.32399,12,0,3.372,10.32399,79.60413,0,0,0,8.218323,0,0,1.676011,1.59221,24.45098,7.593091,9.810533,0,9.810533,25.11093,64.38686,0.1332237,11.35639,6.574658,12,15.81141
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,7.864961,77.41088,49.12189,5.391397,5.391397,11.82811,0,3.328513,5.391397,145.8798,0,0,0,7.864961,0,0,6.436718,6.114882,14.64045,16.42257,13.97984,0,13.97984,38.37337,98.39305,0.1333091,5.930537,6.291969,12,24.28753
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,5.99835,71.88404,51.18063,2.701859,2.701859,0,0,0,2.701859,222.0083,2.493678,0,0,5.99835,2.844062,2.701859,0,0,0.6606104,29.00443,0.6606104,0,0.6606104,39.00008,100,0.1332969,2.972044,4.79868,0,35.00278
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,6.644718,75.82571,52.21,2.970148,2.970148,0,-1,0,2.970148,223.7167,3.518246,0,0,6.644718,3.126472,2.970148,0,0,0,29.59898,0,0,0,39.00008,100,0.1332969,3.267163,5.315774,0,36.2437
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,6.587523,75.93896,52.5066,0.8661111,0.8661111,0,0,0,0.8661111,760.5864,5.675827,0,0,6.587523,0.9116958,0.8661111,0,0,0,29.59898,0,0,0,39.00008,100,0.1332969,0.9527222,5.270019,0,36.1865
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,4.520685,68.018,52.84682,0.6156106,0.6156106,0,0,0,0.6156106,734.3417,3.872674,0,0,4.520685,0.6480111,0.6156106,0,0,0,29.59898,0,0,0,39.00008,100,0.1332969,0.6771716,3.616548,0,34.11966
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,1.891016,57.97758,52.0617,5.191636,5.191636,0,0,0,5.191636,36.42428,0,0,0,1.891016,5.46488,5.191636,0,0,0,29.59898,0,3.573864,-3.573864,35.23289,90.34058,0.1332969,5.7108,1.512813,0,31.48999
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.1872894,50.77944,50.22105,5.760302,5.760302,0,0,0,5.760302,3.251382,0,0,0,0.1872894,6.063475,5.760302,0,0,3.97096,26.02511,0,5.876186,-5.876186,29.03885,74.45844,0.1332969,6.336331,0.1498315,0,26.2124
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,48.40657,48.40657,7.994171,7.994171,0,-1,0,7.994171,0,0,0,0.4335884,0,8.414917,7.994171,0,0,10.50006,20.14893,0,8.414917,-8.414917,20.16875,51.71464,0.1332969,8.793589,0,0,20.14893
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,46.74038,46.74038,6.248075,6.248075,0,-1,0,6.248075,0,0,8.881784E-16,0,0,6.576922,6.248075,0,0,19.84996,11.73401,0,6.576922,-6.576922,13.23606,33.93856,0.1332969,6.872883,0,0,11.73401
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,45.19633,45.19633,9.695484,4.899235,0,-1,0,4.899235,0,0,4.796249,5.765798,0,5.15709,4.899235,0,0,27.15765,5.15709,0,5.15709,-5.15709,7.800015,20,0.1332969,10.66503,0,0,5.15709
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,43.79185,43.79185,1.413915,0,0,-1,0,0,0,0,1.413915,1.555306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332969,1.555306,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,42.96312,42.96312,2.128699,0,0,-1,0,0,0,0,2.128699,2.341568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332969,2.341568,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,42.27396,42.27396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332969,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,41.51502,41.51502,1.24744,0,0,-1,0,0,0,0,1.24744,1.372184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332969,1.372184,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,41.01778,41.01778,1.123203,0,0,-1,0,0,0,0,1.123203,1.235523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332969,1.235523,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,40.58161,40.58161,0.3839222,0,0,-1,0,0,0,0,0.3839222,0.4223144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332969,0.4223144,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,40.09309,40.09309,2.332594,0,0,-1,0,0,0,0,2.332594,2.565853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332969,2.565853,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,39.67437,39.67437,1.161052,1.161052,9.961052,0,2.856146,1.161052,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.133413,1.277157,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08280917,39.70374,39.47373,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08280917,0,0,8.8,8.36,24.52775,7.524,8.442809,0,8.442809,23.74056,60.87311,0.1334823,0,0.06624733,12,7.606809
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.323344,45.91494,39.2033,7.687595,7.687595,12,0,3.372,7.687595,30.22198,0,0,0,2.323344,0,0,4.312405,4.096785,16.08494,15.12253,6.420128,0,6.420128,29.83123,76.49017,0.1336164,8.456354,1.858675,12,17.44587
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.616913,54.2477,40.16288,0.199685,0.199685,5.513267,0,1.730857,0.199685,2312.098,0,0,0,4.616913,0,0,5.313582,5.047903,9.664816,20.90064,9.664816,0,9.664816,39.00008,100,0.1335361,0.2196535,3.69353,12,25.51756
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,6.632778,64.0031,42.36992,6.99012,6.99012,0,-1,0,6.99012,94.8879,0,0,0,6.632778,7.358021,6.99012,0,0,0,29.59898,0,0.7252429,-0.7252429,38.2356,98.03982,0.1335361,7.689132,5.306222,0,36.23176
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,7.79403,71.81313,44.9259,0,0,0,0,0,0,0,6.988204,0,0,7.79403,0,0,0,0,0.8058254,28.87374,0.8058254,0,0.8058254,39.00008,100,0.1335213,0,6.235224,0,36.66777
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,8.93999,80.10655,47.28124,2.039643,2.039643,0,0,0,2.039643,438.3116,6.792998,0,0,8.93999,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1335213,2.243607,7.151992,0,38.53897
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,7.979136,78.21579,49.33998,0,0,0,0,0,0,0,7.979136,0,0,7.979136,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335213,0,6.383308,0,37.57811
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,7.56568,78.89434,51.37255,5.921303,5.921303,0,0,0,5.921303,127.7705,1.33273,0,0,7.56568,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1335213,6.513433,6.052544,0,37.16466
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,5.541967,71.5333,52.45426,1.185866,1.185866,0,-1,0,1.185866,467.3351,4.293687,0,0,5.541967,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1335213,1.304452,4.433574,0,35.14095
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,4.582806,68.1445,52.75086,2.572839,2.572839,0,0,0,2.572839,178.1226,1.874555,0,0,4.582806,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1335213,2.830122,3.666245,0,34.18179
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.384888,64.14185,53.09108,2.408934,2.408934,0,0,0,2.408934,140.5139,0.8491678,0,0,3.384888,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1335213,2.649827,2.70791,0,32.98387
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,1.814652,57.93778,52.26234,0,0,0,0,0,0,0,1.814652,0,0,1.814652,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335213,0,1.451722,0,31.41363
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.1766038,50.92255,50.39552,0,0,0,0,0,0,0,0.1766038,0,0,0.1766038,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335213,0,0.141283,0,29.77558
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,48.55487,48.55487,5.202969,5.202969,0,-1,0,5.202969,0,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1335213,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,46.83634,46.83634,7.437697,7.437697,0,-1,0,7.437697,0,0,8.881784E-16,0,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1335213,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,45.31845,45.31845,9.477604,8.36,0,-1,0,8.36,0,0,1.117604,2.065364,0,8.8,8.36,0,0,14.7844,16.29301,0,8.8,-8.8,15.69835,40.25209,0.1335213,10.42536,0,0,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,43.89653,43.89653,1.459134,1.459134,0,-1,0,1.459134,0,0,2.220446E-16,0,0,1.53593,1.459134,0,0,24.56218,7.493014,0,1.53593,-1.53593,14.07933,36.10078,0.1335213,1.605047,0,0,7.493014
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,43.03291,43.03291,0.7226855,0.7226855,0,-1,0,0.7226855,0,0,1.110223E-16,0,0,0.7607216,0.7226855,0,0,26.26877,5.957084,0,0.7607216,-0.7607216,13.27746,34.04471,0.1335213,0.794954,0,0,5.957084
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,42.34375,42.34375,0.1105431,0.1105431,0,-1,0,0.1105431,0,0,0,0,0,0.1163612,0.1105431,0,0,27.11402,5.196362,0,0.1163612,-0.1163612,13.15481,33.73021,0.1335213,0.1215974,0,0,5.196362
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,41.58481,41.58481,1.122407,1.122407,0,-1,0,1.122407,0,0,0,0,0,1.181481,1.122407,0,0,27.24331,5.080001,0,1.181481,-1.181481,11.90942,30.5369,0.1335213,1.234648,0,0,5.080001
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,41.07013,41.07013,1.62949,1.62949,0,-1,0,1.62949,0,0,2.220446E-16,0,0,1.715252,1.62949,0,0,28.55606,3.89852,0,1.715252,-1.715252,10.10138,25.90093,0.1335213,1.792439,0,0,3.89852
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,40.60778,40.60778,0.4792691,0.4792691,0,-1,0,0.4792691,0,0,1.110223E-16,0,0,0.5044938,0.4792691,0,0,30.4619,2.183267,0,0.5044938,-0.5044938,9.569598,24.53738,0.1335213,0.527196,0,0,2.183267
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,40.11054,40.11054,1.991362,1.594835,0,-1,0,1.594835,0,0,0.3965273,0.5956635,0,1.678774,1.594835,0,0,31.02245,1.678774,0,1.678774,-1.678774,7.800015,20,0.1335213,2.190498,0,0,1.678774
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,39.71799,39.71799,1.291398,1.291398,10.0914,0,2.889124,1.291398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1336416,1.420538,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.128335,39.88293,39.52607,2.616947,2.616947,11.41695,0,3.224488,2.616947,4.903996,1.776357E-15,0,0,0.128335,0,0,8.8,8.36,24.52775,7.524,8.488335,0,8.488335,23.78375,60.98385,0.1338102,2.878642,0.102668,12,7.652335
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.812131,44.41437,39.22947,7.383424,7.383424,12,0,3.372,7.383424,24.54324,0,0,0,1.812131,0,0,4.616576,4.385747,16.03942,15.1635,6.197879,0,6.197879,29.66357,76.0603,0.1339405,8.121766,1.449705,12,16.97563
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.589549,54.21334,40.21522,6.269524,6.269524,11.25892,0,3.184506,6.269524,73.20409,0,0,0,4.589549,0,0,4.989391,4.739922,9.841539,20.74159,9.329471,0,9.329471,38.51429,98.75439,0.134087,6.896477,3.671639,12,25.33114
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,6.53747,63.78116,42.49205,3.194907,3.194907,0,-1,0,3.194907,204.6216,2.662341,0,0,6.53747,3.36306,3.194907,0,0,0.5120691,29.13812,0.5120691,0,0.5120691,39.00008,100,0.1340776,3.514398,5.229976,0,35.67559
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,7.88038,72.39288,45.09165,6.481717,6.481717,0,0,0,6.481717,121.5786,1.057519,0,0,7.88038,6.82286,6.481717,0,0,0,29.59898,0,0,0,39.00008,100,0.1340776,7.129889,6.304304,0,37.47936
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,8.979318,80.55795,47.47316,4.518456,4.518456,0,0,0,4.518456,198.7253,4.223048,0,0,8.979318,4.75627,4.518456,0,0,0,29.59898,0,0,0,39.00008,100,0.1340776,4.970302,7.183454,0,38.5783
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,9.199534,84.48602,49.5319,2.790066,2.790066,0,0,0,2.790066,329.7246,6.262622,0,0,9.199534,2.936912,2.790066,0,0,0,29.59898,0,0,0,39.00008,100,0.1340776,3.069073,7.359627,0,38.79851
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,8.007774,81.23293,51.57319,6.07502,6.07502,0,0,0,6.07502,131.8148,1.613016,0,0,8.007774,6.394758,6.07502,0,0,0,29.59898,0,0,0,39.00008,100,0.1340776,6.682523,6.406219,0,37.60675
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,5.968111,73.50115,52.6549,3.917136,3.917136,0,-1,0,3.917136,152.359,1.84481,0,0,5.968111,4.123302,3.917136,0,0,0,29.59898,0,0,0,39.00008,100,0.1340776,4.30885,4.774489,0,35.56709
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,4.021657,66.27178,52.94278,0.8508091,0.8508091,0,0,0,0.8508091,472.6862,3.126068,0,0,4.021657,0.8955885,0.8508091,0,0,0,29.59898,0,0,0,39.00008,100,0.1340776,0.93589,3.217325,0,33.62064
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.052645,63.19158,53.29171,6.952334,6.952334,0,0,0,6.952334,43.9082,0,0,0,3.052645,7.318247,6.952334,0,0,0,29.59898,0,4.265602,-4.265602,34.50374,88.47095,0.1340776,7.647568,2.442116,0,32.65162
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.481595,57.06051,52.45426,6.436089,6.436089,0,0,0,6.436089,23.02011,0,0,0,1.481595,6.774831,6.436089,0,0,4.739557,25.33338,0,5.293236,-5.293236,28.92418,74.16441,0.1340776,7.079698,1.185276,0,26.81497
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1632645,51.07515,50.58744,2.457731,2.457731,0,0,0,2.457731,6.642897,0,8.881784E-16,0,0.1632645,2.587085,2.457731,0,0,10.62093,20.04014,0,2.423821,-2.423821,26.36925,67.61332,0.1340776,2.703504,0.1306116,0,20.20341
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,48.70317,48.70317,5.534076,5.534076,0,-1,0,5.534076,0,0,8.881784E-16,0,0,5.825343,5.534076,0,0,13.31406,17.61632,0,5.825343,-5.825343,20.2288,51.86861,0.1340776,6.087484,0,0,17.61632
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,46.95847,46.95847,0.7232455,0.7232455,0,-1,0,0.7232455,0,0,1.110223E-16,0,0,0.7613111,0.7232455,0,0,19.78667,11.79098,0,0.7613111,-0.7613111,19.4263,49.81094,0.1340776,0.79557,0,0,11.79098
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,45.41441,45.41441,0.2065753,0.2065753,0,-1,0,0.2065753,0,0,0,0,0,0.2174477,0.2065753,0,0,20.63257,11.02967,0,0.2174477,-0.2174477,19.19709,49.22322,0.1340776,0.2272328,0,0,11.02967
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,43.99249,43.99249,1.210353,1.210353,0,-1,0,1.210353,0,0,0,0,0,1.274056,1.210353,0,0,20.87418,10.81222,0,1.274056,-1.274056,17.85412,45.77971,0.1340776,1.331389,0,0,10.81222
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,43.12886,43.12886,2.145701,2.145701,0,-1,0,2.145701,0,0,4.440892E-16,0,0,2.258633,2.145701,0,0,22.28979,9.538162,0,2.258633,-2.258633,15.47331,39.67508,0.1340776,2.360271,0,0,9.538162
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,42.42226,42.42226,1.001176,1.001176,0,-1,0,1.001176,0,0,2.220446E-16,0,0,1.053869,1.001176,0,0,24.79939,7.279529,0,1.053869,-1.053869,14.36244,36.82669,0.1340776,1.101294,0,0,7.279529
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,41.63715,41.63715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.97035,6.22566,0,0,0,14.36244,36.82669,0.1340776,0,0,0,6.22566
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,41.12246,41.12246,1.036979,1.036979,0,-1,0,1.036979,0,0,0,0,0,1.091557,1.036979,0,0,25.97035,6.22566,0,1.091557,-1.091557,13.21183,33.87643,0.1340776,1.140677,0,0,6.22566
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,40.62523,40.62523,1.657672,1.657672,0,-1,0,1.657672,0,0,2.220446E-16,0,0,1.744918,1.657672,0,0,27.1832,5.134103,0,1.744918,-1.744918,11.37253,29.16027,0.1340776,1.823439,0,0,5.134103
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,40.13671,40.13671,1.263311,1.263311,0,-1,0,1.263311,0,0,0,0,0,1.329801,1.263311,0,0,29.12199,3.389185,0,1.329801,-1.329801,9.970797,25.5661,0.1340776,1.389642,0,0,3.389185
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,39.71799,39.71799,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.59955,2.059384,0,0,0,9.970797,25.5661,0.1340776,0,0,0,2.059384
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.058479,39.68848,39.52607,1.463404,1.463404,0,0,0,1.463404,3.996094,0,4.440892E-16,0,0.058479,1.540425,1.463404,0,0,30.59955,2.059384,0,1.481946,-1.481946,8.408689,21.5607,0.1340776,1.609744,0.0467832,0,2.117863
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.7592377,41.38679,39.25564,0,0,0,0,0,0,0,0,0,0,0.7592377,0,0,0,0,32.24615,0.5774375,0.7592377,0,0.7592377,9.128964,23.40755,0.1340637,0,0.6073902,0,1.336675
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.6839419,42.17068,40.24139,1.385908,1.385908,10.18591,0,2.913035,1.385908,49.34974,1.776357E-15,0,0,0.6839419,0,0,8.8,8.36,31.48692,1.260751,9.043941,0,9.043941,17.7088,45.40709,0.1341739,1.524499,0.5471535,12,1.944693
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.224686,49.15046,42.58801,3.44604,3.44604,0,-1,0,3.44604,64.55776,0,4.440892E-16,0,2.224686,3.62741,3.44604,0,0,22.44298,9.400299,0,1.402724,-1.402724,16.2302,41.61581,0.1341739,3.790644,1.779749,0,11.62499
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.129149,48.55793,45.23994,3.653294,3.653294,0,0,0,3.653294,30.9077,0,4.440892E-16,0,1.129149,3.845573,3.653294,0,0,24.00156,7.997575,0,2.716424,-2.716424,13.36684,34.27388,0.1341739,4.018624,0.9033192,0,9.126724
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6071911,49.44215,47.64762,7.726667,7.726667,12,0,3.372,7.726667,7.858385,0,0,0,0.6071911,0,0,4.273333,4.059667,27.01981,5.281151,4.666858,0,4.666858,17.79421,45.62608,0.1342744,8.499333,0.4857529,12,5.888342
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.7505955,51.9617,49.70637,6.666026,6.666026,12,0,3.372,6.666026,11.26001,0,0,0,0.7505955,0,0,5.333974,5.067276,22.35295,9.481323,5.817871,0,5.817871,23.31352,59.77815,0.1343996,7.332628,0.6004764,12,10.23192
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.8108094,54.23849,51.76511,3.990399,3.990399,11.69309,0,3.294352,3.990399,20.31901,0,0,0,0.8108094,0,0,7.70269,7.317555,16.53508,14.71741,8.128365,0,8.128365,31.02477,79.55053,0.134575,4.389439,0.6486475,12,15.52822
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.8178014,55.41359,52.89916,6.931072,6.931072,0,-1,0,6.931072,11.79906,0,1.776357E-15,0,0.8178014,7.295866,6.931072,0,0,8.406714,22.03294,0,6.478064,-6.478064,24.19629,62.04165,0.134575,7.624179,0.6542411,0,22.85074
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.348996,57.34554,53.14341,2.552286,2.552286,0,0,0,2.552286,52.85443,0,0,0,1.348996,2.686617,2.552286,0,0,15.60456,15.55487,0,1.337621,-1.337621,22.78631,58.42633,0.134575,2.807515,1.079197,0,16.90387
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4254842,54.78634,53.48363,3.393455,3.393455,0,0,0,3.393455,12.53838,0,0,0,0.4254842,3.572058,3.393455,0,0,17.09081,14.21725,0,3.146574,-3.146574,19.46953,49.92178,0.134575,3.732801,0.3403874,0,14.64273
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2343615,53.36567,52.6549,7.130618,7.130618,0,0,0,7.130618,3.286693,0,8.881784E-16,0,0.2343615,7.505914,7.130618,0,0,20.587,11.07068,0,7.271552,-7.271552,11.80464,30.26826,0.134575,7.843679,0.1874892,0,11.30504
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1138731,51.0759,50.73574,0,0,0,0,0,0,0,0,0,0,0.1138731,0,0,0,0,28.6665,3.799125,0.1138731,0,0.1138731,11.91267,30.54526,0.1345729,0,0.09109851,0,3.912998
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,48.86891,48.86891,3.880919,3.70653,0,-1,0,3.70653,0,0,0.174389,0.5624809,0,3.90161,3.70653,0,0,28.55263,3.90161,0,3.90161,-3.90161,7.800015,20,0.1345729,4.269011,0,0,3.90161
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,47.05443,47.05443,5.109335,0,0,-1,0,0,0,0,5.109335,5.620269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345729,5.620269,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,45.4842,45.4842,6.323439,0,0,-1,0,0,0,0,6.323439,6.955783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345729,6.955783,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,44.03611,44.03611,1.619701,0,0,-1,0,0,0,0,1.619701,1.781671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345729,1.781671,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,43.18121,43.18121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345729,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,42.46588,42.46588,0.09677683,0,0,-1,0,0,0,0,0.09677683,0.1064545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345729,0.1064545,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,41.68077,41.68077,1.738776,0,0,-1,0,0,0,0,1.738776,1.912654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345729,1.912654,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,41.14864,41.14864,0.7949952,0,0,-1,0,0,0,0,0.7949952,0.8744948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345729,0.8744948,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,40.6514,40.6514,0.3279338,0,0,-1,0,0,0,0,0.3279338,0.3607272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345729,0.3607272,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,40.16288,40.16288,0.7830986,0,0,-1,0,0,0,0,0.7830986,0.8614085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345729,0.8614085,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,39.74416,39.74416,2.369769,2.369769,11.16977,0,3.161952,2.369769,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1347322,2.606745,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08309879,39.78316,39.55224,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08309879,0,0,8.8,8.36,24.52775,7.524,8.443099,0,8.443099,23.74084,60.87381,0.1347991,0,0.06647903,12,7.607099
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7266878,41.32075,39.28181,2.300428,2.300428,11.10043,0,3.144408,2.300428,31.58924,0,0,0,0.7266878,0,0,8.8,8.36,16.08465,15.12279,9.086688,0,9.086688,32.36123,82.97733,0.1349418,2.530471,0.5813503,12,15.84948
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,1.86702,45.69707,40.31118,0,0,0,0,0,0,0,0,0,0,1.86702,0,0,0,0,6.997967,23.30081,1.86702,0,1.86702,34.13243,87.51889,0.1349076,0,1.493616,0,25.16783
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.515669,50.19022,42.71886,1.697963,1.697963,0,-1,0,1.697963,148.1581,0,0,0,2.515669,1.78733,1.697963,0,0,5.130947,24.98113,0.7283396,0,0.7283396,34.8234,89.29059,0.1348943,1.867759,2.012535,0,27.4968
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.129034,54.98095,45.38824,1.820364,1.820364,0,0,0,1.820364,171.8905,0,0,0,3.129034,1.916173,1.820364,0,0,4.402607,25.63663,1.212861,0,1.212861,35.97402,92.24089,0.1348722,2.0024,2.503227,0,28.76567
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.7912772,50.17185,47.82209,2.171873,2.171873,0,0,0,2.171873,36.43295,0,4.440892E-16,0,0.7912772,2.286182,2.171873,0,0,3.189746,26.72821,0,1.494905,-1.494905,34.39825,88.20047,0.1348722,2.38906,0.6330218,0,27.51948
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.105017,53.25587,49.90701,2.207317,2.207317,0,0,0,2.207317,50.06157,0,4.440892E-16,0,1.105017,2.323491,2.207317,0,0,4.850751,25.2333,0,1.218474,-1.218474,33.11387,84.90718,0.1348722,2.428048,0.8840139,0,26.33832
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,1.974162,58.20359,52.01809,9.346823,9.346823,12,0,3.372,9.346823,21.12121,0,0,0,1.974162,0,0,2.653177,2.520518,6.204611,24.01483,4.49468,0,4.49468,37.3779,95.84057,0.1349625,10.28151,1.57933,12,25.98899
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,1.814132,58.7529,53.04745,2.214769,2.214769,0,-1,0,2.214769,81.91066,0,0,0,1.814132,2.331336,2.214769,0,0,1.709931,28.06004,0,0.5172039,-0.5172039,36.83271,94.44267,0.1349625,2.436246,1.451306,0,29.87417
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.314463,57.43229,53.33533,1.677733,1.677733,0,0,0,1.677733,78.34759,0,2.220446E-16,0,1.314463,1.766034,1.677733,0,0,2.284602,27.54284,0,0.4515713,-0.4515713,36.35672,93.22216,0.1349625,1.845506,1.05157,0,28.8573
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.286355,57.70095,53.68427,4.73312,4.73312,0,0,0,4.73312,27.17775,0,0,0,1.286355,4.982232,4.73312,0,0,2.786348,27.09126,0,3.695876,-3.695876,32.46092,83.23296,0.1349625,5.206432,1.029084,0,28.37762
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.7705065,55.15945,52.79448,1.237663,1.237663,0,0,0,1.237663,62.25494,0,2.220446E-16,0,0.7705065,1.302803,1.237663,0,0,6.892877,23.39539,0,0.5322968,-0.5322968,31.89983,81.79427,0.1349625,1.361429,0.6164052,0,24.1659
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.08717695,51.197,50.93637,3.486836,3.486836,0,0,0,3.486836,2.500173,0,4.440892E-16,0,0.08717695,3.670354,3.486836,0,0,7.484318,22.86309,0,3.583177,-3.583177,28.12283,72.10968,0.1349625,3.83552,0.06974155,0,22.95027
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,49.01721,49.01721,3.466246,3.466246,0,-1,0,3.466246,0,0,0,0,0,3.64868,3.466246,0,0,11.46563,19.27991,0,3.64868,-3.64868,24.27678,62.24804,0.1349625,3.812871,0,0,19.27991
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,47.20273,47.20273,3.00136,3.00136,0,-1,0,3.00136,0,0,4.440892E-16,0,0,3.159326,3.00136,0,0,15.51971,15.63124,0,3.159326,-3.159326,20.94656,53.70903,0.1349625,3.301496,0,0,15.63124
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,45.58888,45.58888,8.870297,8.36,0,-1,0,8.36,0,0,0.5102979,1.397328,0,8.8,8.36,0,0,19.03008,12.47191,0,8.8,-8.8,11.67055,29.92442,0.1349625,9.757328,0,0,12.47191
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,44.11462,44.11462,0.4401638,0.4401638,0,-1,0,0.4401638,0,0,5.551115E-17,0,0,0.4633303,0.4401638,0,0,28.80786,3.671909,0,0.4633303,-0.4633303,11.18215,28.67213,0.1349625,0.4841802,0,0,3.671909
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,43.20737,43.20737,1.053479,1.053479,0,-1,0,1.053479,0,0,0,0,0,1.108925,1.053479,0,0,29.32267,3.208578,0,1.108925,-1.108925,10.01324,25.67493,0.1349625,1.158827,0,0,3.208578
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,42.49205,42.49205,1.168799,1.168799,0,-1,0,1.168799,0,0,0,0,0,1.230314,1.168799,0,0,30.55481,2.099653,0,1.230314,-1.230314,8.716379,22.34965,0.1349625,1.285678,0,0,2.099653
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,41.70694,41.70694,0.9604868,0.8258716,0,-1,0,0.8258716,0,0,0.1346152,0.2306639,0,0.8693386,0.8258716,0,0,31.92182,0.8693386,0,0.8693386,-0.8693386,7.800015,20,0.1349625,1.056535,0,0,0.8693386
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,41.19225,41.19225,2.174218,0,0,-1,0,0,0,0,2.174218,2.39164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349625,2.39164,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,40.70374,40.70374,0.213425,0,0,-1,0,0,0,0,0.213425,0.2347676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349625,0.2347676,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,40.21522,40.21522,2.112495,0,0,-1,0,0,0,0,2.112495,2.323745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349625,2.323745,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,39.7965,39.7965,2.508763,2.508763,11.30876,0,3.197117,2.508763,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1351258,2.759639,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1797593,40.09637,39.59586,0.9274922,0.9274922,9.727492,0,2.797055,0.9274922,19.38122,0,0,0,0.1797593,0,0,8.8,8.36,24.52775,7.524,8.53976,0,8.53976,23.83253,61.10894,0.1352255,1.020241,0.1438074,12,7.703759
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.148498,42.57339,39.32543,2.009391,2.009391,10.80939,0,3.070776,2.009391,57.1565,1.776357E-15,0,0,1.148498,0,0,8.8,8.36,15.98799,15.20978,9.508497,0,9.508497,32.85309,84.23852,0.1353482,2.21033,0.918798,12,16.35828
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.456036,50.65931,40.36352,1.423855,1.423855,0,0,0,1.423855,242.7238,0,0,0,3.456036,1.498795,1.423855,0,0,6.479496,23.76743,1.957241,0,1.957241,34.70989,88.99954,0.1353125,1.566241,2.764829,0,27.22347
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,4.71725,57.52718,42.81482,2.180114,2.180114,0,-1,0,2.180114,216.3763,0,0,0,4.71725,2.294857,2.180114,0,0,4.522255,25.52895,2.422393,0,2.422393,37.00797,94.89205,0.1352683,2.398126,3.7738,0,30.2462
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,5.486799,63.35026,45.53654,0,0,0,0,0,0,0,3.386936,0,0,5.486799,0,0,0,0,2.099863,27.7091,2.099863,0,2.099863,39.00008,100,0.13523,0,4.389439,0,33.1959
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,6.239299,69.0888,47.98784,3.034649,3.034649,0,0,0,3.034649,205.602,3.044932,0,0,6.239299,3.194367,3.034649,0,0,0,29.59898,0,0,0,39.00008,100,0.13523,3.338114,4.991439,0,35.83828
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,7.373088,76.42095,50.09892,0,0,0,0,0,0,0,7.373088,0,0,7.373088,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.13523,0,5.898471,0,36.97206
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,6.725289,76.17492,52.21,0,0,0,0,0,0,0,6.725289,0,0,6.725289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.13523,0,5.380231,0,36.32427
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,6.19163,75.19295,53.29171,0,0,0,-1,0,0,0,6.19163,0,0,6.19163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.13523,0,4.953304,0,35.79061
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.372424,64.58009,53.53597,3.583968,3.583968,0,0,0,3.583968,94.09747,0,4.440892E-16,0,3.372424,3.772598,3.583968,0,0,0,29.59898,0,0.4001747,-0.4001747,38.57826,98.91841,0.13523,3.942365,2.697939,0,32.9714
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,2.712354,62.63855,53.87619,2.991667,2.991667,0,0,0,2.991667,90.66367,0,0,0,2.712354,3.149123,2.991667,0,0,0.4446386,29.1988,0,0.4367682,-0.4367682,38.11786,97.73792,0.13523,3.290833,2.169883,0,31.91116
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.086321,59.59454,52.99512,5.942851,5.942851,0,0,0,5.942851,35.10641,0,0,0,2.086321,6.255632,5.942851,0,0,0.9299366,28.76204,0,4.169311,-4.169311,33.72302,86.46912,0.13523,6.537136,1.669057,0,30.84836
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1242547,51.45678,51.08467,0,0,0,0,0,0,0,0,0,0,0.1242547,0,0,0,0,5.562504,24.59272,0.1242547,0,0.1242547,33.8409,86.77137,0.1352277,0,0.09940373,0,24.71698
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,49.16551,49.16551,0.8530766,0.8530766,0,-1,0,0.8530766,0,0,1.110223E-16,0,0,0.8979754,0.8530766,0,0,5.438249,24.70455,0,0.8979754,-0.8979754,32.89435,84.34432,0.1352277,0.9383842,0,0,24.70455
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,47.29869,47.29869,4.603605,4.603605,0,-1,0,4.603605,0,0,0,0,0,4.8459,4.603605,0,0,6.436,23.80658,0,4.8459,-4.8459,27.78633,71.24685,0.1352277,5.063965,0,0,23.80658
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,45.68484,45.68484,8.415175,8.36,0,-1,0,8.36,0,0,0.05517546,0.896693,0,8.8,8.36,0,0,11.82033,18.96068,0,8.8,-8.8,18.51031,47.46224,0.1352277,9.256693,0,0,18.96068
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,44.18441,44.18441,1.250651,1.250651,0,-1,0,1.250651,0,0,2.220446E-16,0,0,1.316474,1.250651,0,0,21.59811,10.16068,0,1.316474,-1.316474,17.12263,43.90408,0.1352277,1.375716,0,0,10.16068
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,43.251,43.251,1.371037,1.371037,0,-1,0,1.371037,0,0,2.220446E-16,0,0,1.443197,1.371037,0,0,23.06086,8.844204,0,1.443197,-1.443197,15.60136,40.00341,0.1352277,1.508141,0,0,8.844204
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,42.54439,42.54439,1.36035,1.36035,0,-1,0,1.36035,0,0,2.220446E-16,0,0,1.431947,1.36035,0,0,24.66441,7.401008,0,1.431947,-1.431947,14.09196,36.13315,0.1352277,1.496385,0,0,7.401008
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,41.73311,41.73311,1.453934,1.453934,0,-1,0,1.453934,0,0,2.220446E-16,0,0,1.530457,1.453934,0,0,26.25546,5.96906,0,1.530457,-1.530457,12.47871,31.99664,0.1352277,1.599327,0,0,5.96906
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,41.21842,41.21842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.95597,4.438604,0,0,0,12.47871,31.99664,0.1352277,0,0,0,4.438604
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,40.72991,40.72991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.95597,4.438604,0,0,0,12.47871,31.99664,0.1352277,0,0,0,4.438604
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,40.21522,40.21522,0.429226,0.429226,0,-1,0,0.429226,0,0,5.551115E-17,0,0,0.4518168,0.429226,0,0,27.95597,4.438604,0,0.4518168,-0.4518168,12.00246,30.77547,0.1352277,0.4721485,0,0,4.438604
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,39.7965,39.7965,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,0,1.737667,1.650784,0,0,28.45799,3.986787,0,1.737667,-1.737667,10.1708,26.07891,0.1352277,1.815862,0,0,3.986787
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.08661767,39.83664,39.59586,0.5362427,0.5362427,0,0,0,0.5362427,16.1527,0,0,0,0.08661767,0.564466,0.5362427,0,0,30.38873,2.24912,0,0.4778484,-0.4778484,9.6671,24.78739,0.1352277,0.589867,0.06929413,0,2.335737
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.812856,44.51575,39.32543,2.299083,2.299083,11.09908,0,3.144068,2.299083,78.85128,1.776357E-15,0,0,1.812856,0,0,8.8,8.36,30.91967,1.771271,10.17286,0,10.17286,19.31792,49.53302,0.1353491,2.528991,1.450285,12,3.584127
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,2.950545,49.08062,40.38097,4.203098,4.203098,11.42169,0,3.225687,4.203098,70.19928,0,0,0,2.950545,0,0,7.21859,6.857661,20.74682,10.92684,9.808206,0,9.808206,28.6228,73.39165,0.1354889,4.623408,2.360436,12,13.87739
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.322081,49.81653,42.93695,0,0,0,-1,0,0,0,0,0,0,2.322081,0,0,0,0,10.93861,19.75423,2.322081,0,2.322081,30.82572,79.04015,0.1354466,0,1.857665,0,22.07631
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.43298,59.74816,45.71101,3.252432,3.252432,0,0,0,3.252432,136.2974,0,0,0,4.43298,3.423612,3.252432,0,0,8.616532,21.8441,1.009367,0,1.009367,31.78329,81.49545,0.1354282,3.577675,3.546384,0,26.27708
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,4.910975,64.23167,48.18848,0,0,0,0,0,0,0,0,0,0,4.910975,0,0,0,0,7.607165,22.75253,4.910975,0,4.910975,36.44225,93.44147,0.1353389,0,3.92878,0,27.66351
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,5.070731,67.21954,50.29956,1.609366,1.609366,0,0,0,1.609366,315.0763,0.6804718,0,0,5.070731,1.69407,1.609366,0,0,2.69619,27.17241,2.69619,0,2.69619,39.00008,100,0.1352899,1.770303,4.056585,0,32.24314
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,4.19917,66.32448,52.40192,2.456242,2.456242,0,0,0,2.456242,170.9592,1.613653,0,0,4.19917,2.585517,2.456242,0,0,0,29.59898,0,0,0,39.00008,100,0.1352899,2.701866,3.359336,0,33.79815
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,1.825368,59.24373,53.48363,3.838008,3.838008,0,-1,0,3.838008,47.56029,0,4.440892E-16,0,1.825368,4.040009,3.838008,0,0,0,29.59898,0,2.214641,-2.214641,36.66564,94.01427,0.1352899,4.221809,1.460294,0,31.42435
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.685172,59.09242,53.78023,1.63221,1.63221,0,0,0,1.63221,103.2448,0,0,0,1.685172,1.718116,1.63221,0,0,2.460712,27.38434,0,0.03294451,-0.03294451,36.63092,93.92523,0.1352899,1.795432,1.348137,0,29.06951
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.069126,60.67053,54.07683,5.326137,5.326137,0,0,0,5.326137,38.84853,0,0,0,2.069126,5.60646,5.326137,0,0,2.497317,27.35139,0,3.537334,-3.537334,32.90224,84.36454,0.1352899,5.858751,1.655301,0,29.42052
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.4763755,54.60012,53.14341,5.333747,5.333747,0,0,0,5.333747,8.931347,0,0,0,0.4763755,5.614471,5.333747,0,0,6.427689,23.81406,0,5.138096,-5.138096,27.48621,70.47732,0.1352899,5.867122,0.3811004,0,24.29043
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,51.27659,51.27659,0.9573679,0.9573679,0,0,0,0.9573679,0,0,2.220446E-16,0,0,1.007756,0.9573679,0,0,12.13668,18.67596,0,1.007756,-1.007756,26.42394,67.75356,0.1352899,1.053105,0,0,18.67596
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,49.33998,49.33998,2.671642,2.671642,0,-1,0,2.671642,0,0,0,0,0,2.812255,2.671642,0,0,13.25641,17.66821,0,2.812255,-2.812255,23.45956,60.15261,0.1352899,2.938806,0,0,17.66821
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,47.44699,47.44699,2.054802,2.054802,0,-1,0,2.054802,0,0,0,0,0,2.16295,2.054802,0,0,16.38114,14.85595,0,2.16295,-2.16295,21.17962,54.3066,0.1352899,2.260282,0,0,14.85595
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,45.80697,45.80697,3.668295,3.668295,0,-1,0,3.668295,0,0,4.440892E-16,0,0,3.861363,3.668295,0,0,18.78442,12.693,0,3.861363,-3.861363,17.10938,43.87012,0.1352899,4.035125,0,0,12.693
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,44.28909,44.28909,1.182586,1.182586,0,-1,0,1.182586,0,0,0,0,0,1.244827,1.182586,0,0,23.07482,8.831639,0,1.244827,-1.244827,15.79722,40.50561,0.1352899,1.300844,0,0,8.831639
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,43.35567,43.35567,1.477868,1.477868,0,-1,0,1.477868,0,0,2.220446E-16,0,0,1.55565,1.477868,0,0,24.45796,7.586812,0,1.55565,-1.55565,14.15742,36.301,0.1352899,1.625654,0,0,7.586812
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,42.61418,42.61418,1.14012,1.14012,0,-1,0,1.14012,0,0,2.220446E-16,0,0,1.200126,1.14012,0,0,26.18646,6.031162,0,1.200126,-1.200126,12.89237,33.0573,0.1352899,1.254132,0,0,6.031162
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,41.81162,41.81162,0.3917212,0.3917212,0,-1,0,0.3917212,0,0,0,0,0,0.4123381,0.3917212,0,0,27.51994,4.831036,0,0.4123381,-0.4123381,12.45773,31.94284,0.1352899,0.4308933,0,0,4.831036
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,41.27076,41.27076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.97809,4.418698,0,0,0,12.45773,31.94284,0.1352899,0,0,0,4.418698
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,40.77353,40.77353,1.17262,1.17262,0,-1,0,1.17262,0,0,0,0,0,1.234337,1.17262,0,0,27.97809,4.418698,0,1.234337,-1.234337,11.15663,28.60668,0.1352899,1.289882,0,0,4.418698
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,40.24139,40.24139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.34958,3.184361,0,0,0,11.15663,28.60668,0.1352899,0,0,0,3.184361
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,39.84883,39.84883,1.070635,1.070635,0,0,0,1.070635,0,0,0,0,0,1.126984,1.070635,0,0,29.34958,3.184361,0,1.126984,-1.126984,9.968681,25.56067,0.1352899,1.177699,0,0,3.184361
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2496077,40.31799,39.62203,0.5612978,0.5612978,0,0,0,0.5612978,44.46973,0,0,0,0.2496077,0.5908399,0.5612978,0,0,30.60178,2.057377,0,0.3412322,-0.3412322,9.608991,24.63839,0.1352899,0.6174276,0.1996861,0,2.306984
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.567528,46.784,39.32543,2.283588,2.283588,11.08359,0,3.140148,2.283588,112.4339,1.776357E-15,0,0,2.567528,0,0,8.8,8.36,30.98093,1.716145,10.92753,0,10.92753,19.97575,51.21978,0.1353963,2.511947,2.054022,12,4.283672
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.308868,56.89368,40.40714,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.308868,0,0,8.8,8.36,20.0534,11.55092,13.66887,0,13.66887,32.94318,84.46953,0.1353669,0,4.247095,12,16.85979
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,6.265744,63.3798,43.03291,3.350361,3.350361,0,-1,0,3.350361,187.017,0,0,0,6.265744,3.526695,3.350361,0,0,6.384531,23.8529,2.739049,0,2.739049,35.54167,91.13231,0.1353173,3.685397,5.012596,0,30.11864
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,7.847275,73.23229,45.87676,5.203384,5.203384,0,0,0,5.203384,150.811,0,0,0,7.847275,5.477246,5.203384,0,0,3.645481,26.31804,2.370029,0,2.370029,37.79008,96.89744,0.1352744,5.723722,6.27782,0,34.16532
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,8.753068,80.65602,48.3804,4.843314,4.843314,0,0,0,4.843314,180.7247,2.37939,0,0,8.753068,5.098226,4.843314,0,0,1.275453,28.45107,1.275453,0,1.275453,39.00008,100,0.1352513,5.327646,7.002454,0,37.20414
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,8.656234,82.99763,50.49148,2.819611,2.819611,0,0,0,2.819611,307.001,5.688222,0,0,8.656234,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.1352513,3.101572,6.924987,0,38.25521
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,7.903129,82.06481,52.60256,0,0,0,0,0,0,0,7.903129,0,0,7.903129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352513,0,6.322503,0,37.50211
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,6.357411,76.42455,53.72789,3.659235,3.659235,0,-1,0,3.659235,173.7361,2.505585,0,0,6.357411,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.1352513,4.025158,5.085929,0,35.95639
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,5.76127,74.21101,53.98087,3.19246,3.19246,0,0,0,3.19246,180.4649,2.400785,0,0,5.76127,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.1352513,3.511706,4.609016,0,35.36025
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,3.717741,66.62118,54.26875,1.163066,1.163066,0,0,0,1.163066,319.65,2.493461,0,0,3.717741,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.1352513,1.279373,2.974193,0,33.31672
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.296378,57.37434,53.33533,0.4215535,0.4215535,0,0,0,0.4215535,307.5239,0.8526372,0,0,1.296378,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.1352513,0.4637089,1.037102,0,30.89536
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,51.42489,51.42489,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352513,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,49.48828,49.48828,2.945244,2.945244,0,-1,0,2.945244,0,0,4.440892E-16,0,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.1352513,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,47.56911,47.56911,5.645762,5.645762,0,-1,0,5.645762,0,0,8.881784E-16,0,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.1352513,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,45.90293,45.90293,7.540751,7.540751,0,-1,0,7.540751,0,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.1352513,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,44.35888,44.35888,0.000427706,0.000427706,0,-1,0,0.000427706,0,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.1352513,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,43.42546,43.42546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.1352513,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,42.66652,42.66652,0.5068679,0.5068679,0,-1,0,0.5068679,0,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.1352513,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,41.85524,41.85524,1.033883,1.033883,0,-1,0,1.033883,0,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.1352513,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,41.31438,41.31438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.1352513,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,40.7997,40.7997,0.7760751,0.7760751,0,-1,0,0.7760751,0,0,1.110223E-16,0,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.1352513,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,40.25884,40.25884,2.2659,2.2659,0,-1,0,2.2659,0,0,4.440892E-16,0,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.1352513,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,39.84883,39.84883,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.1352513,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3142916,40.49934,39.62203,1.679062,1.679062,0,0,0,1.679062,18.71828,0,2.220446E-16,0,0.3142916,1.767434,1.679062,0,0,25.09731,7.011395,0,1.453142,-1.453142,13.65893,35.02282,0.1352513,1.846969,0.2514333,0,7.325687
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.254957,45.83623,39.32543,0.6519367,0.6519367,0,0,0,0.6519367,345.8859,0,0,0,2.254957,0.6862491,0.6519367,0,0,26.71192,5.558253,1.568708,0,1.568708,15.14714,38.83873,0.1352229,0.7171304,1.803966,0,7.81321
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,3.831161,51.94352,40.43331,3.190684,3.190684,0,0,0,3.190684,120.0734,0,0,0,3.831161,3.358615,3.190684,0,0,25.14321,6.97009,0.4725466,0,0.4725466,15.59543,39.98821,0.1352144,3.509752,3.064929,0,10.80125
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,5.057056,59.06759,43.12886,5.551802,5.551802,0,-1,0,5.551802,91.08855,0,0,0,5.057056,5.844002,5.551802,0,0,24.67066,7.395382,0,0.786946,-0.786946,14.76592,37.86126,0.1352144,6.106982,4.045645,0,12.45244
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,6.103061,66.24923,46.02506,2.885147,2.885147,0,0,0,2.885147,211.5338,0,0,0,6.103061,3.036997,2.885147,0,0,25.54505,6.608436,3.066064,0,3.066064,17.67464,45.3195,0.135159,3.173662,4.882449,0,12.7115
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,6.386836,70.3539,48.55487,3.035367,3.035367,0,0,0,3.035367,210.414,0,0,0,6.386836,3.195123,3.035367,0,0,22.47898,9.367893,3.191712,0,3.191712,20.70257,53.0834,0.1351013,3.338904,5.109468,0,15.75473
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,7.24483,76.58909,50.69212,1.129469,1.129469,0,0,0,1.129469,641.4371,0,0,0,7.24483,1.188914,1.129469,0,0,19.28727,12.24043,6.055916,0,6.055916,26.44771,67.81451,0.1349921,1.242415,5.795864,0,19.48526
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,6.862443,77.49294,52.79448,1.550757,1.550757,0,0,0,1.550757,442.5221,0,0,0,6.862443,1.632376,1.550757,0,0,13.23135,17.69076,5.230067,0,5.230067,31.40939,80.53674,0.134898,1.705833,5.489954,0,24.5532
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,6.948595,79.2804,53.92853,4.150557,4.150557,0,-1,0,4.150557,167.4136,0,0,0,6.948595,4.369008,4.150557,0,0,8.001287,22.39782,2.579588,0,2.579588,33.8566,86.81162,0.1348516,4.565613,5.558876,0,29.34641
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,5.802465,74.60793,54.17279,6.607245,6.607245,0,0,0,6.607245,87.81974,0,0,0,5.802465,6.954995,6.607245,0,0,5.4217,24.71945,0,1.152529,-1.152529,32.64173,83.69657,0.1348516,7.26797,4.641973,0,30.52191
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.406733,65.65895,54.41704,0,0,0,0,0,0,0,0,0,0,3.406733,0,0,0,0,6.702288,23.56692,3.406733,0,3.406733,35.87364,91.98351,0.1347903,0,2.725386,0,26.97365
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,1.821322,59.23044,53.48363,3.864648,3.864648,0,0,0,3.864648,47.12776,0,0,0,1.821322,4.06805,3.864648,0,0,3.295556,26.63298,0,2.246728,-2.246728,33.50538,85.91106,0.1347903,4.251112,1.457057,0,28.4543
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,51.57319,51.57319,5.126434,5.126434,0,0,0,5.126434,0,0,8.881784E-16,0,0,5.396246,5.126434,0,0,5.791921,24.38625,0,5.396246,-5.396246,27.81724,71.3261,0.1347903,5.639078,0,0,24.38625
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,49.6104,49.6104,2.38297,2.38297,0,-1,0,2.38297,0,0,0,0,0,2.508389,2.38297,0,0,11.78775,18.99,0,2.508389,-2.508389,25.17316,64.54644,0.1347903,2.621267,0,0,18.99
