Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.9567602,46.74497,43.96632,5.577073,5.577073,0,-1,0,5.577073,17.15524,0,0,0,0.9567602,5.870603,5.577073,0,0,7.108752,23.2011,0,4.913843,-4.913843,27.07648,69.42673,0.1356856,6.13478,0.7654082,0,24.15786
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.7408848,49.56865,47.3772,2.816544,2.816544,0,0,0,2.816544,26.30475,0,4.440892E-16,0,0.7408848,2.964783,2.816544,0,0,12.56858,18.28726,0,2.223898,-2.223898,24.73228,63.41599,0.1356856,3.098198,0.5927078,0,19.02814
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.176009,53.67284,50.09892,0,0,0,0,0,0,0,0,0,0,1.176009,0,0,0,0,15.03957,16.06336,1.176009,0,1.176009,25.84794,66.27665,0.135665,0,0.9408072,0,17.23937
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.5775278,54.06569,52.30596,4.78315,4.78315,0,0,0,4.78315,12.07422,0,8.881784E-16,0,0.5775278,5.034894,4.78315,0,0,13.86357,17.12177,0,4.457366,-4.457366,21.14947,54.2293,0.135665,5.261465,0.4620222,0,17.6993
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.087046,57.96579,54.56534,4.324866,4.324866,0,0,0,4.324866,25.13479,0,8.881784E-16,0,1.087046,4.55249,4.324866,0,0,18.81619,12.6644,0,3.465444,-3.465444,17.49657,44.86291,0.135665,4.757352,0.8696368,0,13.75145
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.040582,62.26574,55.69067,1.507893,1.507893,0,-1,0,1.507893,135.3267,0,0,0,2.040582,1.587256,1.507893,0,0,22.66669,9.198958,0.4533262,0,0.4533262,17.92663,45.96563,0.1356571,1.658682,1.632465,0,11.23954
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.168307,59.58669,55.89131,0,0,0,0,0,0,0,0,0,0,1.168307,0,0,0,0,22.21336,9.606952,1.168307,0,1.168307,19.03499,48.80756,0.1356367,0,0.9346459,0,10.77526
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.7445229,58.47261,56.13557,0,0,0,0,0,0,0,0,0,0,0.7445229,0,0,0,0,21.04506,10.65843,0.7445229,0,0.7445229,19.7413,50.61862,0.1356237,0,0.5956183,0,11.40295
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3311768,56.07666,55.05386,4.934975,4.934975,0,0,0,4.934975,6.710809,0,0,0,0.3311768,5.194711,4.934975,0,0,20.30053,11.3285,0,4.863534,-4.863534,14.61469,37.47348,0.1356237,5.428473,0.2649414,0,11.65968
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,53.04745,53.04745,8.226432,8.226432,12,0,3.372,8.226432,0,0,0,0,0,0,0,3.773568,3.584889,25.70446,6.464965,3.584889,0,3.584889,18.01561,46.19378,0.1356977,9.049075,0,12,6.464965
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,50.97999,50.97999,1.154665,1.154665,0,-1,0,1.154665,0,0,0,0,0,1.215437,1.154665,0,0,22.11957,9.691365,0,1.215437,-1.215437,16.73443,42.90871,0.1356977,1.270131,0,0,9.691365
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,48.82529,48.82529,0.06989644,0.06989644,0,-1,0,0.06989644,0,0,1.387779E-17,0,0,0.07357519,0.06989644,0,0,23.47005,8.475929,0,0.07357519,-0.07357519,16.65687,42.70985,0.1356977,0.07688608,0,0,8.475929
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,47.01081,47.01081,1.317095,1.317095,0,-1,0,1.317095,0,0,2.220446E-16,0,0,1.386416,1.317095,0,0,23.55181,8.402353,0,1.386416,-1.386416,15.19546,38.96265,0.1356977,1.448805,0,0,8.402353
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,45.23994,45.23994,1.673195,1.673195,0,-1,0,1.673195,0,0,2.220446E-16,0,0,1.761257,1.673195,0,0,25.09227,7.015937,0,1.761257,-1.761257,13.33893,34.20233,0.1356977,1.840514,0,0,7.015937
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,44.16696,44.16696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.04922,5.25468,0,0,0,13.33893,34.20233,0.1356977,0,0,0,5.25468
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,43.27716,43.27716,0.6785685,0.6785685,0,-1,0,0.6785685,0,0,0,0,0,0.7142826,0.6785685,0,0,27.04922,5.25468,0,0.7142826,-0.7142826,12.58601,32.27177,0.1356977,0.7464254,0,0,5.25468
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,42.34375,42.34375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.84287,4.540398,0,0,0,12.58601,32.27177,0.1356977,0,0,0,4.540398
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,41.58481,41.58481,2.227808,2.227808,0,-1,0,2.227808,0,0,0,0,0,2.345061,2.227808,0,0,27.84287,4.540398,0,2.345061,-2.345061,10.1141,25.93355,0.1356977,2.450589,0,0,4.540398
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,41.00034,41.00034,0.3288598,0.3288598,0,-1,0,0.3288598,0,0,5.551115E-17,0,0,0.3461682,0.3288598,0,0,30.44849,2.195336,0,0.3461682,-0.3461682,9.74921,24.99792,0.1356977,0.3617457,0,0,2.195336
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,40.36352,40.36352,1.429156,1.429156,0,-1,0,1.429156,0,0,2.220446E-16,0,0,1.504375,1.429156,0,0,30.83312,1.849168,0,1.504375,-1.504375,8.16346,20.93191,0.1356977,1.572072,0,0,1.849168
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,39.84883,39.84883,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,32.50465,0.3447932,8.36,0,8.36,16.09445,41.26774,0.1358116,1.519177,0,12,0.3447932
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4459444,40.77301,39.52607,1.633326,1.633326,10.43333,0,2.975631,1.633326,27.30285,0,0,0,0.4459444,0,0,8.8,8.36,24.14465,7.868793,8.805944,0,8.805944,24.4485,62.68835,0.1359265,1.796658,0.3567556,12,8.314737
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.643375,46.86897,39.18585,6.139047,6.139047,12,0,3.372,6.139047,43.0584,0,0,0,2.643375,0,0,5.860953,5.567905,15.33871,15.79414,8.211281,0,8.211281,32.23841,82.66242,0.1360854,6.752952,2.1147,12,18.43752
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,4.752217,55.1689,40.58161,4.316237,4.316237,0,0,0,4.316237,110.1009,0,0,0,4.752217,4.543407,4.316237,0,0,7.127425,23.1843,0.20881,0,0.20881,32.4365,83.17036,0.1360818,4.74786,3.801774,0,27.93651
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.478941,61.60978,44.03611,6.064991,6.064991,0,-1,0,6.064991,90.33717,0,8.881784E-16,0,5.478941,6.384201,6.064991,0,0,6.918615,23.37222,0,0.90526,-0.90526,31.48228,80.72363,0.1360818,6.67149,4.383153,0,28.85117
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,5.987529,67.55229,47.5255,4.868612,4.868612,0,0,0,4.868612,122.9823,0,0,0,5.987529,5.124855,4.868612,0,0,7.924459,22.46696,0.8626744,0,0.8626744,32.30068,82.82209,0.1360667,5.355473,4.790023,0,28.45449
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,7.094195,75.38608,50.25594,6.469054,6.469054,0,0,0,6.469054,109.6636,0,0,0,7.094195,6.809531,6.469054,0,0,7.061785,23.24337,0.2846645,0,0.2846645,32.57074,83.51454,0.1360617,7.11596,5.675356,0,30.33757
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,7.397163,79.55124,52.5066,5.407423,5.407423,0,0,0,5.407423,136.7965,0,0,0,7.397163,5.692024,5.407423,0,0,6.77712,23.49957,1.705139,0,1.705139,34.18837,87.66232,0.1360319,5.948165,5.91773,0,30.89673
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,7.646159,83.6086,54.75726,1.680769,1.680769,0,0,0,1.680769,454.9202,0.8049473,0,0,7.646159,1.769231,1.680769,0,0,5.071981,25.03419,5.071981,0,5.071981,39.00008,100,0.1359434,1.848846,6.116927,0,32.68036
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,6.772606,80.91424,55.89131,5.354064,5.354064,0,-1,0,5.354064,126.4947,1.136748,0,0,6.772606,5.635857,5.354064,0,0,0,29.59898,0,0,0,39.00008,100,0.1359434,5.889471,5.418085,0,36.37158
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.355876,75.00102,56.08323,1.440907,1.440907,0,0,0,1.440907,371.7017,3.839132,0,0,5.355876,1.516744,1.440907,0,0,0,29.59898,0,0,0,39.00008,100,0.1359434,1.584998,4.284701,0,34.95485
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.3154,67.40498,56.32748,4.171413,4.171413,0,0,0,4.171413,79.47905,0,0,0,3.3154,4.390961,4.171413,0,0,0,29.59898,0,1.075562,-1.075562,37.86634,97.09298,0.1359434,4.588555,2.65232,0,32.91438
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.621837,60.41367,55.25449,5.956833,5.956833,0,0,0,5.956833,27.2265,0,0,0,1.621837,6.27035,5.956833,0,0,1.195069,28.52342,0,4.648513,-4.648513,32.96637,84.52899,0.1359434,6.552516,1.29747,0,30.14525
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,53.18703,53.18703,11.95567,11.95567,12,0,3.372,11.95567,0,0,0,0,0,0,0,0.04432687,0.04211052,6.360084,23.8749,0.04211052,0,0.04211052,33.00632,84.63142,0.1359442,13.15124,0,12,23.8749
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,51.08467,51.08467,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,6.317973,23.9128,0,3.056082,-3.056082,29.78493,76.37146,0.1359442,3.193606,0,0,23.9128
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,48.94742,48.94742,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,9.71362,20.85672,0,0.7703693,-0.7703693,28.97289,74.28931,0.1359442,0.8050359,0,0,20.85672
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,47.10677,47.10677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.56959,20.08635,0,0,0,28.97289,74.28931,0.1359442,0,0,0,20.08635
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,45.31845,45.31845,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,10.56959,20.08635,0,0.2766328,-0.2766328,28.68129,73.54163,0.1359442,0.2890813,0,0,20.08635
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,44.23675,44.23675,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,10.87696,19.80972,0,1.868675,-1.868675,26.71154,68.49098,0.1359442,1.952765,0,0,19.80972
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,43.32951,43.32951,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,12.95326,17.94104,0,0.05845648,-0.05845648,26.64992,68.33298,0.1359442,0.06108703,0,0,17.94104
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,42.36992,42.36992,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,13.01821,17.88259,0,0.9010321,-0.9010321,25.70015,65.89768,0.1359442,0.9415786,0,0,17.88259
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,41.61098,41.61098,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,14.01936,16.98155,0,0.8554972,-0.8554972,24.79837,63.58545,0.1359442,0.8939946,0,0,16.98155
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,41.00034,41.00034,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,14.96991,16.12606,0,0.5793626,-0.5793626,24.18767,62.01955,0.1359442,0.6054339,0,0,16.12606
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,40.36352,40.36352,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,15.61365,15.54669,0,0.2672332,-0.2672332,23.90598,61.29727,0.1359442,0.2792587,0,0,15.54669
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,39.82267,39.82267,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,15.91057,15.27946,0,0.3556191,-0.3556191,23.53113,60.3361,0.1359442,0.3716219,0,0,15.27946
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.266424,40.2424,39.4999,0.3196848,0.3196848,0,0,0,0.3196848,83.33959,0,0,0,0.266424,0.3365103,0.3196848,0,0,16.30571,14.92384,0,0.0700863,-0.0700863,23.45725,60.14668,0.1359442,0.3516532,0.2131392,0,15.19027
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.528048,46.46221,39.13351,4.846786,4.846786,0,0,0,4.846786,52.15926,0,0,0,2.528048,5.10188,4.846786,0,0,16.38358,14.85376,0,2.573832,-2.573832,20.74419,53.19013,0.1359442,5.331464,2.022438,0,17.3818
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.711875,55.03176,40.58161,2.716367,2.716367,0,0,0,2.716367,173.4624,0,0,0,4.711875,2.859333,2.716367,0,0,19.24339,12.27992,1.852542,0,1.852542,22.50167,57.69647,0.1359119,2.988003,3.7695,0,16.9918
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,6.571756,65.82663,44.11462,2.373792,2.373792,0,-1,0,2.373792,276.8464,0,0,0,6.571756,2.498728,2.373792,0,0,17.39085,13.94721,4.073028,0,4.073028,26.36568,67.60417,0.135841,2.611171,5.257405,0,20.51897
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,6.096271,68.15232,47.67379,0.9577204,0.9577204,0,0,0,0.9577204,636.5397,0,0,0,6.096271,1.008127,0.9577204,0,0,13.31782,17.61294,5.088144,0,5.088144,31.19272,79.98117,0.1357524,1.053492,4.877017,0,23.70921
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,6.919422,74.85252,50.43914,3.257872,3.257872,0,0,0,3.257872,212.3909,0,0,0,6.919422,3.429339,3.257872,0,0,8.22968,22.19227,3.490083,0,3.490083,34.5037,88.47086,0.1356917,3.583659,5.535537,0,29.11169
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,8.449433,84.85237,52.6549,1.125565,1.125565,0,0,0,1.125565,750.684,2.525032,0,0,8.449433,1.184805,1.125565,0,0,4.739597,25.33334,4.739597,0,4.739597,39.00008,100,0.1356094,1.238121,6.759547,0,33.78278
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,6.154337,76.9675,54.90556,5.085283,5.085283,0,0,0,5.085283,121.0225,0.801408,0,0,6.154337,5.352929,5.085283,0,0,0,29.59898,0,0,0,39.00008,100,0.1356094,5.593811,4.92347,0,35.75331
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,6.796212,81.20677,56.03961,7.813741,7.813741,0,-1,0,7.813741,86.9777,0,0,0.2351149,6.796212,8.22499,7.813741,0,0,0,29.59898,0,1.428779,-1.428779,37.49401,96.13831,0.1356094,8.595115,5.436969,0,36.39519
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.282299,74.93217,56.28387,2.288898,2.288898,0,0,0,2.288898,230.7791,1.285401,0,0,5.282299,2.409366,2.288898,0,0,1.587532,28.1702,1.587532,0,1.587532,39.00008,100,0.1355818,2.517788,4.225839,0,33.4525
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.574801,68.51566,56.47578,2.591084,2.591084,0,0,0,2.591084,137.9654,0.8473434,0,0,3.574801,2.727457,2.591084,0,0,0,29.59898,0,0,0,39.00008,100,0.1355818,2.850193,2.859841,0,33.17378
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.385263,59.79055,55.40279,2.545414,2.545414,0,0,0,2.545414,54.42193,0,4.440892E-16,0,1.385263,2.679383,2.545414,0,0,0,29.59898,0,1.29412,-1.29412,37.63596,96.50226,0.1355818,2.799955,1.108211,0,30.98424
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,53.33533,53.33533,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.437911,28.30486,0,0,0,37.63596,96.50226,0.1355818,0,0,0,28.30486
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,51.22425,51.22425,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,1.437911,28.30486,0,1.732547,-1.732547,35.80969,91.81953,0.1355818,1.810511,0,0,28.30486
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,49.04338,49.04338,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,3.362963,26.57231,0,8.8,-8.8,26.53368,68.03493,0.1355818,9.832047,0,0,26.57231
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,47.20273,47.20273,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,13.14074,17.77231,0,4.098886,-4.098886,22.21307,56.95648,0.1355818,4.283336,0,0,17.77231
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,45.38824,45.38824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.69506,13.67343,0,0,0,22.21307,56.95648,0.1355818,0,0,0,13.67343
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,44.26292,44.26292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.69506,13.67343,0,0,0,22.21307,56.95648,0.1355818,0,0,0,13.67343
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,43.35567,43.35567,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,17.69506,13.67343,0,1.859324,-1.859324,20.25317,51.93111,0.1355818,1.942993,0,0,13.67343
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,42.36992,42.36992,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,19.76097,11.8141,0,0.5374252,-0.5374252,19.68668,50.47856,0.1355818,0.5616093,0,0,11.8141
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,41.61098,41.61098,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,20.35811,11.27668,0,0.6678919,-0.6678919,18.98266,48.67338,0.1355818,0.6979471,0,0,11.27668
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,41.00034,41.00034,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,21.10021,10.60878,0,1.540721,-1.540721,17.35859,44.50913,0.1355818,1.610054,0,0,10.60878
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,40.31118,40.31118,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,22.81213,9.068064,0,0.1662335,-0.1662335,17.18337,44.05983,0.1355818,0.173714,0,0,9.068064
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,39.74416,39.74416,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,22.99683,8.901831,0,1.187694,-1.187694,15.93143,40.84974,0.1355818,1.241141,0,0,8.901831
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5354329,40.92874,39.43011,2.374747,2.374747,0,0,0,2.374747,22.54695,0,0,0,0.5354329,2.499733,2.374747,0,0,24.31649,7.714136,0,1.9643,-1.9643,13.86087,35.54063,0.1355818,2.612221,0.4283463,0,8.249569
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.579739,46.53716,39.055,4.851558,4.851558,0,0,0,4.851558,53.17343,0,0,0,2.579739,5.106903,4.851558,0,0,26.49905,5.749835,0,2.527163,-2.527163,11.19701,28.71023,0.1355818,5.336713,2.063792,0,8.329575
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,4.968112,55.84916,40.52927,2.600272,2.600272,0,0,0,2.600272,191.0613,0,0,0,4.968112,2.737128,2.600272,0,0,29.30701,3.222672,2.230984,0,2.230984,13.31351,34.13713,0.1355431,2.860299,3.974489,0,8.190784
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,5.757819,62.78711,44.16696,4.58694,4.58694,0,-1,0,4.58694,125.5264,0,0,0,5.757819,4.828358,4.58694,0,0,27.07602,5.230558,0.9294613,0,0.9294613,14.19527,36.39806,0.135527,5.045634,4.606256,0,10.98838
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,5.716074,66.78382,47.76975,0,0,0,0,0,0,0,0,0,0,5.716074,0,0,0,0,26.14656,6.067073,5.716074,0,5.716074,19.61802,50.3025,0.135428,0,4.572859,0,11.78315
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,4.913109,66.90051,50.54382,0,0,0,0,0,0,0,0,0,0,4.913109,0,0,0,0,20.43049,11.21154,4.913109,0,4.913109,24.279,62.25372,0.135343,0,3.930487,0,16.12465
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,6.089174,74.1694,52.79448,1.455741,1.455741,0,0,0,1.455741,418.2868,0,0,0,6.089174,1.532359,1.455741,0,0,15.51738,15.63334,4.556815,0,4.556815,28.60197,73.33825,0.1352642,1.601316,4.871339,0,21.72251
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,6.15215,77.13612,55.05386,8.437099,8.437099,12,0,3.372,8.437099,72.91783,0,0,0,6.15215,0,0,3.5629,3.384755,10.96056,19.73447,9.536905,0,9.536905,37.64948,96.53693,0.1354223,9.280809,4.921721,12,25.88662
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,5.962185,77.72827,56.23153,2.687869,2.687869,0,-1,0,2.687869,221.8183,1.709191,0,0,5.962185,2.829335,2.687869,0,0,1.423659,28.31769,1.423659,0,1.423659,39.00008,100,0.1353978,2.956656,4.769748,0,34.27987
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,4.700104,72.75954,56.43216,0.5409654,0.5409654,0,0,0,0.5409654,868.8363,4.130667,0,0,4.700104,0.5694373,0.5409654,0,0,0,29.59898,0,0,0,39.00008,100,0.1353978,0.595062,3.760083,0,34.29908
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.192338,67.28093,56.62408,4.552814,4.552814,0,0,0,4.552814,70.1179,0,0,0,3.192338,4.792436,4.552814,0,0,0,29.59898,0,1.600098,-1.600098,37.31343,95.67526,0.1353978,5.008095,2.55387,0,32.79132
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.094128,58.9979,55.55109,3.237472,3.237472,0,0,0,3.237472,33.79576,0,0,0,1.094128,3.407865,3.237472,0,0,1.777887,27.99888,0,2.313737,-2.313737,34.87453,89.4217,0.1353978,3.561219,0.8753027,0,29.09301
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,53.44001,53.44001,2.209171,2.209171,0,0,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,4.348706,25.68514,0,2.325444,-2.325444,32.4233,83.13651,0.1353978,2.430088,0,0,25.68514
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,51.32893,51.32893,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,6.932532,23.3597,0,4.556669,-4.556669,27.62015,70.82076,0.1353978,4.761719,0,0,23.3597
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,49.12189,49.12189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.9955,18.80303,0,0,0,27.62015,70.82076,0.1353978,0,0,0,18.80303
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,47.25507,47.25507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.9955,18.80303,0,0,0,27.62015,70.82076,0.1353978,0,0,0,18.80303
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,45.44059,45.44059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.9955,18.80303,0,0,0,27.62015,70.82076,0.1353978,0,0,0,18.80303
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,44.28909,44.28909,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,11.9955,18.80303,0,1.387189,-1.387189,26.15792,67.07146,0.1353978,1.449612,0,0,18.80303
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,43.35567,43.35567,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.53682,17.41584,0,1.051715,-1.051715,25.04932,64.2289,0.1353978,1.099042,0,0,17.41584
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,42.39609,42.39609,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.70539,16.36413,0,0.895206,-0.895206,24.10569,61.80934,0.1353978,0.9354903,0,0,16.36413
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,41.61098,41.61098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.70006,15.46892,0,0,0,24.10569,61.80934,0.1353978,0,0,0,15.46892
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,41.00034,41.00034,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.70006,15.46892,0,1.382959,-1.382959,22.64792,58.07148,0.1353978,1.445192,0,0,15.46892
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,40.31118,40.31118,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,17.23668,14.08596,0,2.419963,-2.419963,20.09706,51.53082,0.1353978,2.528861,0,0,14.08596
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,39.71799,39.71799,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.92553,11.666,0,0,0,20.09706,51.53082,0.1353978,0,0,0,11.666
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3399333,40.32563,39.37777,0.150443,0.150443,0,0,0,0.150443,225.9549,0,0,0,0.3399333,0.158361,0.150443,0,0,19.92553,11.666,0.1815723,0,0.1815723,20.26931,51.97249,0.1353946,0.1654873,0.2719466,0,12.00593
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.209991,45.37347,39.01138,1.644209,1.644209,0,0,0,1.644209,134.4106,0,0,0,2.209991,1.730747,1.644209,0,0,19.74396,11.82941,0.4792446,0,0.4792446,20.72396,53.13826,0.1353864,1.80863,1.767993,0,14.0394
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.30399,53.55535,40.48565,0,0,0,0,0,0,0,0,0,0,4.30399,0,0,0,0,19.26472,12.26073,4.30399,0,4.30399,24.80709,63.60779,0.1353121,0,3.443192,0,16.56472
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,5.871797,63.23235,44.18441,3.821157,3.821157,0,-1,0,3.821157,153.6654,0,0,0,5.871797,4.02227,3.821157,0,0,14.96073,16.13433,1.849527,0,1.849527,26.5617,68.1068,0.1352802,4.203272,4.697437,0,22.00612
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.511399,70.03907,47.86571,0,0,0,0,0,0,0,0,0,0,6.511399,0,0,0,0,13.1112,17.7989,6.511399,0,6.511399,32.73896,83.94588,0.1351681,0,5.209119,0,24.3103
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,8.501333,82.48982,50.69212,0.8144004,0.8144004,0,0,0,0.8144004,1043.876,1.044269,0,0,8.501333,0.8572636,0.8144004,0,0,6.599801,23.65916,6.599801,0,6.599801,39.00008,100,0.1350546,0.8958404,6.801066,0,32.16049
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,8.713245,86.61646,52.94278,0,0,0,0,0,0,0,8.713245,0,0,8.713245,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1350546,0,6.970596,0,38.31222
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,8.414412,88.18842,55.25449,6.005086,6.005086,0,0,0,6.005086,140.1214,2.093268,0,0,8.414412,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1350546,6.605595,6.731529,0,38.01339
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,7.308903,84.05611,56.37983,0,0,0,-1,0,0,0,7.308903,0,0,7.308903,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1350546,0,5.847122,0,36.90788
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,6.141446,78.92685,56.58046,3.326682,3.326682,0,0,0,3.326682,184.6117,2.639675,0,0,6.141446,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1350546,3.65935,4.913157,0,35.74043
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,3.928411,70.21978,56.82472,3.55369,3.55369,0,0,0,3.55369,110.5446,0.1876847,0,0,3.928411,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.1350546,3.909059,3.142729,0,33.52739
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.579794,60.72698,55.69067,0.509204,0.509204,0,0,0,0.509204,310.2478,1.04379,0,0,1.579794,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.1350546,0.5601244,1.263835,0,31.17877
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,53.58831,53.58831,5.415518,5.415518,0,0,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1350546,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,51.42489,51.42489,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1350546,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,49.24402,49.24402,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1350546,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,47.32486,47.32486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1350546,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,45.4842,45.4842,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1350546,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,44.33271,44.33271,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1350546,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,43.39929,43.39929,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1350546,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,42.42226,42.42226,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1350546,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,41.61098,41.61098,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1350546,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,40.97417,40.97417,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1350546,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,40.25884,40.25884,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1350546,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,39.67437,39.67437,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1350546,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1213994,39.66254,39.32543,1.503832,1.503832,0,0,0,1.503832,8.072671,0,2.220446E-16,0,0.1213994,1.582981,1.503832,0,0,19.06163,12.44351,0,1.461582,-1.461582,19.37599,49.68192,0.1350546,1.654216,0.09711955,0,12.56491
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,1.939219,44.51098,38.95905,4.348086,4.348086,0,0,0,4.348086,44.59938,0,0,0,1.939219,4.576932,4.348086,0,0,20.68561,10.98193,0,2.637713,-2.637713,16.59559,42.55272,0.1350546,4.782895,1.551375,0,12.92115
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.071598,52.78667,40.48565,0,0,0,0,0,0,0,0,0,0,4.071598,0,0,0,0,23.6164,8.344218,4.071598,0,4.071598,20.45825,52.45695,0.1349847,0,3.257278,0,12.41582
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,6.684055,66.44293,44.26292,0,0,0,-1,0,0,0,0,0,0,6.684055,0,0,0,0,19.5448,12.00866,6.684055,0,6.684055,26.7993,68.71602,0.1348702,0,5.347244,0,18.69271
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.395503,69.71542,47.98784,2.881666,2.881666,0,0,0,2.881666,221.9377,0,0,0,6.395503,3.033333,2.881666,0,0,12.86075,18.02431,3.36217,0,3.36217,29.98894,76.89455,0.1348126,3.169833,5.116402,0,24.41981
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,8.222684,81.30432,50.8317,4.001054,4.001054,0,0,0,4.001054,205.513,0,0,0,8.222684,4.211636,4.001054,0,0,9.498578,21.05026,4.011049,0,4.011049,33.79415,86.6515,0.134744,4.401159,6.578147,0,29.27294
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,8.266698,84.50574,53.09108,4.671628,4.671628,0,0,0,4.671628,176.9554,0,0,0,8.266698,4.917503,4.671628,0,0,5.487529,24.6602,3.349195,0,3.349195,36.97148,94.79847,0.1346867,5.138791,6.613358,0,32.9269
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,6.967354,81.13752,55.35045,2.679241,2.679241,0,0,0,2.679241,260.0496,2.008767,0,0,6.967354,2.820254,2.679241,0,0,2.138334,27.67448,2.138334,0,2.138334,39.00008,100,0.1346502,2.947165,5.573883,0,34.64183
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.192813,74.84915,56.52812,0,0,0,-1,0,0,0,5.192813,0,0,5.192813,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1346502,0,4.154251,0,34.79179
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,4.109302,70.79998,56.72876,5.864591,5.864591,0,0,0,5.864591,70.06973,8.881784E-16,0,0,4.109302,6.173253,5.864591,0,0,0,29.59898,0,2.063951,-2.063951,36.82448,94.42156,0.1346502,6.451049,3.287442,0,33.70828
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.764451,62.62007,56.92068,0,0,0,0,0,0,0,0,0,0,1.764451,0,0,0,0,2.293279,27.53503,1.764451,0,1.764451,38.49839,98.71362,0.1346201,0,1.411561,0,29.29948
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.263605,59.79796,55.79535,2.909692,2.909692,0,0,0,2.909692,43.42745,0,4.440892E-16,0,1.263605,3.062834,2.909692,0,0,0.5288277,29.12303,0,1.799229,-1.799229,36.60183,93.85067,0.1346201,3.200661,1.010884,0,30.38664
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,53.68427,53.68427,8.319436,8.319436,10.98046,0,3.114056,8.319436,0,0,0,0,0,0,0,2.661022,2.527971,2.527971,27.3238,2.527971,0,2.527971,39.00008,100,0.1346718,9.15138,0,12,27.3238
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,51.52085,51.52085,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,0,29.59898,0,7.249516,-7.249516,31.35842,80.40604,0.1346718,7.575745,0,0,29.59898
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,49.31381,49.31381,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,8.055018,22.34946,0,8.203227,-8.203227,22.71146,58.23439,0.1346718,8.572372,0,0,22.34946
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,47.40337,47.40337,6.492661,6.492661,0,-1,0,6.492661,0,0,8.881784E-16,0,0,6.83438,6.492661,0,0,17.16971,14.14623,0,6.83438,-6.83438,15.50739,39.76245,0.1346718,7.141927,0,0,14.14623
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,45.53654,45.53654,0.690926,0.690926,0,-1,0,0.690926,0,0,1.110223E-16,0,0,0.7272906,0.690926,0,0,24.76347,7.311855,0,0.7272906,-0.7272906,14.74076,37.79673,0.1346718,0.7600186,0,0,7.311855
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,44.35888,44.35888,0.4035327,0.4035327,0,-1,0,0.4035327,0,0,5.551115E-17,0,0,0.4247712,0.4035327,0,0,25.57157,6.584564,0,0.4247712,-0.4247712,14.29301,36.64866,0.1346718,0.443886,0,0,6.584564
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,43.39929,43.39929,0.9164786,0.9164786,0,-1,0,0.9164786,0,0,1.110223E-16,0,0,0.9647144,0.9164786,0,0,26.04354,6.159793,0,0.9647144,-0.9647144,13.27611,34.04124,0.1346718,1.008126,0,0,6.159793
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,42.39609,42.39609,0.5126395,0.5126395,0,-1,0,0.5126395,0,0,1.110223E-16,0,0,0.5396205,0.5126395,0,0,27.11544,5.195079,0,0.5396205,-0.5396205,12.7073,32.58275,0.1346718,0.5639034,0,0,5.195079
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,41.58481,41.58481,1.086704,1.086704,0,-1,0,1.086704,0,0,0,0,0,1.143899,1.086704,0,0,27.71502,4.655458,0,1.143899,-1.143899,11.50152,29.49103,0.1346718,1.195374,0,0,4.655458
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,40.92183,40.92183,0.8354067,0.8354067,0,-1,0,0.8354067,0,0,1.110223E-16,0,0,0.8793755,0.8354067,0,0,28.98602,3.511559,0,0.8793755,-0.8793755,10.57458,27.11426,0.1346718,0.9189474,0,0,3.511559
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,40.24139,40.24139,1.11764,1.11764,0,-1,0,1.11764,0,0,0,0,0,1.176464,1.11764,0,0,29.9631,2.632184,0,1.176464,-1.176464,9.334479,23.93451,0.1346718,1.229405,0,0,2.632184
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,39.62203,39.62203,0.4058501,0.4058501,0,0,0,0.4058501,0,0,0,0,0,0.4272107,0.4058501,0,0,31.27029,1.45572,0,0.4272107,-0.4272107,8.88416,22.77985,0.1346718,0.4464352,0,0,1.45572
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1737906,39.73846,39.25564,1.119703,1.119703,9.919703,0,2.845685,1.119703,15.52113,0,0,0,0.1737906,0,0,8.8,8.36,31.74496,1.02851,8.533791,0,8.533791,16.98002,43.53844,0.1347725,1.231674,0.1390325,12,1.2023
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.12865,42.04429,38.86309,3.560628,3.560628,11.40942,0,3.222583,3.560628,31.69807,0,0,0,1.12865,0,0,7.84879,7.456351,23.21117,8.708921,8.585001,0,8.585001,25.12447,64.42159,0.1349252,3.916691,0.9029203,12,9.837571
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.229861,49.98684,40.40714,3.315981,3.315981,11.5315,0,3.253468,3.315981,97.40286,0,0,0,3.229861,0,0,8.215514,7.804738,14.62617,16.43542,11.0346,0,11.0346,35.59281,91.26344,0.13504,3.647579,2.583889,12,19.66528
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,6.742441,66.70461,44.28909,2.615537,2.615537,0,-1,0,2.615537,257.7841,0.3976688,0,0,6.742441,2.753197,2.615537,0,0,3.591574,26.36656,3.591574,0,3.591574,39.00008,100,0.1349788,2.877091,5.393952,0,33.109
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,6.13176,68.75346,48.06635,3.641034,3.641034,0,0,0,3.641034,168.4071,2.299093,0,0,6.13176,3.832668,3.641034,0,0,0,29.59898,0,0,0,39.00008,100,0.1349788,4.005137,4.905408,0,35.73074
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,6.738055,74.67908,50.93637,3.220622,3.220622,0,0,0,3.220622,209.216,3.347927,0,0,6.738055,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1349788,3.542684,5.390444,0,36.33703
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,6.974529,78.5426,53.23937,2.868963,2.868963,0,0,0,2.868963,243.1028,3.954568,0,0,6.974529,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1349788,3.155859,5.579623,0,36.57351
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,7.820943,85.4412,55.49875,1.746814,1.746814,0,0,0,1.746814,447.7261,5.982192,0,0,7.820943,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1349788,1.921496,6.256755,0,37.41992
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.137897,70.79243,56.62408,3.311048,3.311048,0,-1,0,3.311048,124.9724,0.6525833,0,0,4.137897,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1349788,3.642153,3.310318,0,33.73687
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.189139,71.21263,56.82472,1.309545,1.309545,0,0,0,1.309545,319.8926,2.81067,0,0,4.189139,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1349788,1.4405,3.351311,0,33.78812
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.834377,62.95581,57.01664,1.81062,1.81062,0,0,0,1.81062,101.3121,0,0,0,1.834377,1.905915,1.81062,0,0,0,29.59898,0,0.0715382,-0.0715382,38.92467,99.80665,0.1349788,1.991682,1.467502,0,31.43336
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.9014196,58.72575,55.89131,0,0,0,0,0,0,0,0.8219328,0,0,0.9014196,0,0,0,0,0.07948688,29.52744,0.07948688,0,0.07948688,39.00008,100,0.1349774,0,0.7211357,0,30.42886
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,53.72789,53.72789,0.9607471,0.9607471,0,0,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1349774,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,51.62553,51.62553,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1349774,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,49.39232,49.39232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1349774,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,47.47316,47.47316,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1349774,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,45.56271,45.56271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1349774,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,44.38504,44.38504,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1349774,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,43.39929,43.39929,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1349774,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,42.39609,42.39609,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1349774,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,41.55864,41.55864,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1349774,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,40.89566,40.89566,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1349774,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,40.16288,40.16288,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1349774,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,39.55224,39.55224,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1349774,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2610214,39.88551,39.15968,0,0,0,0,0,0,0,0,0,0,0.2610214,0,0,0,0,20.15445,11.45997,0.2610214,0,0.2610214,20.12751,51.6089,0.134973,0,0.2088171,0,11.72099
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.635364,43.41669,38.76713,3.723361,3.723361,0,0,0,3.723361,43.92173,0,0,0,1.635364,3.919327,3.723361,0,0,19.89343,11.69489,0,2.283962,-2.283962,17.72001,45.43582,0.134973,4.095696,1.308292,0,13.33025
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.647235,48.09277,40.33735,0,0,0,0,0,0,0,0,0,0,2.647235,0,0,0,0,22.43117,9.410928,2.647235,0,2.647235,20.23139,51.87526,0.1349279,0,2.117788,0,12.05816
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.582359,62.27782,44.28909,6.981047,6.981047,0,-1,0,6.981047,79.9645,0,0,0,5.582359,7.348471,6.981047,0,0,19.78393,11.79344,0,1.766111,-1.766111,18.36975,47.10182,0.1349279,7.679152,4.465888,0,17.3758
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.235406,69.24826,48.13614,1.810066,1.810066,0,0,0,1.810066,344.4849,0,0,0,6.235406,1.905333,1.810066,0,0,21.74628,10.02733,4.330073,0,4.330073,22.47762,57.6348,0.1348542,1.991073,4.988325,0,16.26273
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,2.916165,60.30169,51.03233,6.263268,6.263268,0,0,0,6.263268,46.5598,0,8.881784E-16,0,2.916165,6.592914,6.263268,0,0,17.4162,13.92439,0,3.676749,-3.676749,18.60198,47.69729,0.1348542,6.889596,2.332932,0,16.84056
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.387495,71.93769,53.33533,9.134813,9.134813,12,0,3.372,9.134813,58.97761,-4.440892E-16,0,0,5.387495,0,0,2.865186,2.721927,21.50148,10.24764,8.109422,0,8.109422,26.29526,67.42359,0.1349992,10.0483,4.309996,12,15.63514
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,5.815039,76.40421,55.64705,4.477815,4.477815,11.67598,0,3.290024,4.477815,129.8633,0,0,0,5.815039,0,0,7.19817,6.838261,13.39206,17.54613,12.6533,0,12.6533,38.29923,98.20296,0.1350911,4.925596,4.652031,12,23.36116
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,3.767349,69.61423,56.82472,5.353554,5.353554,0,-1,0,5.353554,70.371,0,0,0,3.767349,5.63532,5.353554,0,0,0.7387595,28.9341,0,1.86797,-1.86797,36.33022,93.15421,0.1350911,5.888909,3.01388,0,32.70144
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.094552,67.30523,56.97302,3.095186,3.095186,0,0,0,3.095186,99.97951,0,0,0,3.094552,3.25809,3.095186,0,0,2.814282,27.06612,0,0.1635389,-0.1635389,36.15783,92.7122,0.1350911,3.404705,2.475641,0,30.16068
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.081819,67.46652,57.16494,4.655806,4.655806,0,0,0,4.655806,66.19303,0,0,0,3.081819,4.900848,4.655806,0,0,2.995992,26.90259,0,1.819029,-1.819029,34.24041,87.79574,0.1350911,5.121386,2.465455,0,29.9844
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.666234,61.32102,55.98727,0,0,0,0,0,0,0,0,0,0,1.666234,0,0,0,0,5.017135,25.08356,1.666234,0,1.666234,35.82113,91.84888,0.1350628,0,1.332988,0,26.74979
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,53.83257,53.83257,4.760458,4.760458,0,0,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,3.350901,26.58317,0,5.011009,-5.011009,30.53907,78.30515,0.1350628,5.236505,0,0,26.58317
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,51.66915,51.66915,4.340166,4.340166,0,-1,0,4.340166,0,0,0,0,0,4.568596,4.340166,0,0,8.918689,21.57216,0,4.568596,-4.568596,25.72334,65.95716,0.1350628,4.774183,0,0,21.57216
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,49.43594,49.43594,4.144114,4.144114,0,-1,0,4.144114,0,0,0,0,0,4.362225,4.144114,0,0,13.99491,17.00356,0,4.362225,-4.362225,21.12515,54.16696,0.1350628,4.558525,0,0,17.00356
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,47.49932,47.49932,6.974217,6.974217,0,-1,0,6.974217,0,0,8.881784E-16,0,0,7.341281,6.974217,0,0,18.84182,12.64134,0,7.341281,-7.341281,13.38676,34.32497,0.1350628,7.671639,0,0,12.64134
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,45.56271,45.56271,0.6279565,0.6279565,0,-1,0,0.6279565,0,0,0,0,0,0.6610069,0.6279565,0,0,26.9988,5.300056,0,0.6610069,-0.6610069,12.69,32.5384,0.1350628,0.6907521,0,0,5.300056
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,44.35888,44.35888,0.5966808,0.5966808,0,-1,0,0.5966808,0,0,0,0,0,0.628085,0.5966808,0,0,27.73326,4.639049,0,0.628085,-0.628085,12.02794,30.84082,0.1350628,0.6563488,0,0,4.639049
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,43.37312,43.37312,2.720815,2.720815,0,-1,0,2.720815,0,0,0,0,0,2.864016,2.720815,0,0,28.43113,4.010964,0,2.864016,-2.864016,9.009005,23.09997,0.1350628,2.992897,0,0,4.010964
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,42.36992,42.36992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.61337,1.146948,0,0,0,9.009005,23.09997,0.1350628,0,0,0,1.146948
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,41.54119,41.54119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.61337,1.146948,0,0,0,9.009005,23.09997,0.1350628,0,0,0,1.146948
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,40.85204,40.85204,0.1735997,0.1735997,0,-1,0,0.1735997,0,0,0,0,0,0.1827365,0.1735997,0,0,31.61337,1.146948,0,0.1827365,-0.1827365,8.816383,22.60607,0.1350628,0.1909597,0,0,1.146948
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,40.11054,40.11054,1.578587,0.9160009,0,-1,0,0.9160009,0,0,0.6625863,0.8204451,0,0.9642115,0.9160009,0,0,31.81641,0.9642115,0,0.9642115,-0.9642115,7.800015,20,0.1350628,1.736446,0,0,0.9642115
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,39.47373,39.47373,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350628,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6191999,40.813,39.08117,0,0,0,0,0,0,0,0,0,0,0.6191999,0,0,0,0,32.88775,0,0.6191999,0,0.6191999,8.38744,21.50621,0.1350523,0,0.4953599,0,0.6191999
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.642634,46.34365,38.68862,0,0,0,0,0,0,0,0,0,0,2.642634,0,0,0,0,32.26855,0.5572799,2.642634,0,2.642634,10.89446,27.93446,0.1350074,0,2.114107,0,3.199914
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.062322,52.5093,40.25884,3.885597,3.885597,11.85597,0,3.335561,3.885597,104.5482,0,0,0,4.062322,0,0,7.970376,7.571857,29.62592,2.93565,11.63418,0,11.63418,21.93161,56.23479,0.1351227,4.274157,3.249857,12,6.997972
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.373962,65.26378,44.28909,4.519585,4.519585,0,-1,0,4.519585,141.0298,0,0,0,6.373962,4.757458,4.519585,0,0,17.99174,13.40641,1.616505,0,1.616505,23.46516,60.16697,0.1350953,4.971543,5.09917,0,19.78037
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,4.947489,64.39581,48.21465,6.303012,6.303012,0,0,0,6.303012,78.49404,0,8.881784E-16,0,4.947489,6.63475,6.303012,0,0,16.37524,14.86127,0,1.687261,-1.687261,21.68664,55.60665,0.1350953,6.933313,3.957991,0,19.80875
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,5.799047,71.0171,51.12829,6.151661,6.151661,0,0,0,6.151661,94.26797,0,0,0,5.799047,6.475433,6.151661,0,0,18.24997,13.174,0,0.6763867,-0.6763867,20.97366,53.77851,0.1350953,6.766828,4.639237,0,18.97305
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,7.267388,80.1834,53.48363,3.746654,3.746654,0,0,0,3.746654,193.9701,0,0,0,7.267388,3.943847,3.746654,0,0,19.00151,12.49762,3.323542,0,3.323542,24.12665,61.86308,0.135039,4.12132,5.813911,0,19.76501
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,6.782208,80.8392,55.79535,4.131765,4.131765,0,0,0,4.131765,164.1479,0,0,0,6.782208,4.349226,4.131765,0,0,15.67797,15.48881,2.432981,0,2.432981,26.43478,67.78135,0.1349978,4.544942,5.425766,0,22.27101
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,7.255527,84.48911,56.92068,1.821174,1.821174,0,-1,0,1.821174,398.3983,0,0,0,7.255527,1.917026,1.821174,0,0,13.24499,17.67849,5.338501,0,5.338501,31.49933,80.76734,0.1349075,2.003292,5.804421,0,24.93402
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,5.984406,78.8274,57.06898,0,0,0,0,0,0,0,0,0,0,5.984406,0,0,0,0,7.906487,22.48314,5.984406,0,5.984406,37.17663,95.32451,0.1348064,0,4.787525,0,28.46755
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,4.052638,71.17628,57.26089,5.26931,5.26931,0,0,0,5.26931,76.91023,0,0,0,4.052638,5.546641,5.26931,0,0,1.922081,27.86911,0,1.494003,-1.494003,35.60181,91.28652,0.1348064,5.79624,3.24211,0,31.92174
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.751583,61.70514,56.08323,2.889838,2.889838,0,0,0,2.889838,60.61178,0,4.440892E-16,0,1.751583,3.041935,2.889838,0,0,3.582084,26.3751,0,1.290353,-1.290353,34.24166,87.79896,0.1348064,3.178822,1.401266,0,28.12668
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,53.87619,53.87619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.01581,25.08475,0,0,0,34.24166,87.79896,0.1348064,0,0,0,25.08475
