Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,51.72149,51.72149,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,5.01581,25.08475,0,1.265587,-1.265587,32.90762,84.37833,0.1348064,1.322539,0,0,25.08475
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,49.46211,49.46211,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,6.422018,23.81916,0,1.666378,-1.666378,31.1511,79.87446,0.1348064,1.741365,0,0,23.81916
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,47.5255,47.5255,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,8.273549,22.15278,0,6.236946,-6.236946,24.57678,63.01727,0.1348064,6.517608,0,0,22.15278
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,45.58888,45.58888,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,15.20349,15.91584,0,1.873295,-1.873295,22.60216,57.95413,0.1348064,1.957593,0,0,15.91584
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,44.33271,44.33271,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,17.28493,14.04254,0,0.9530715,-0.9530715,21.59753,55.37817,0.1348064,0.9959598,0,0,14.04254
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,43.35567,43.35567,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,18.3439,13.08947,0,1.234147,-1.234147,20.29663,52.04252,0.1348064,1.289684,0,0,13.08947
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,42.34375,42.34375,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,19.71517,11.85532,0,0.9180648,-0.9180648,19.3289,49.56118,0.1348064,0.9593778,0,0,11.85532
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,41.48885,41.48885,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,20.73524,10.93726,0,0.2421909,-0.2421909,19.07361,48.90659,0.1348064,0.2530895,0,0,10.93726
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,40.7997,40.7997,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,21.00434,10.69507,0,0.6524071,-0.6524071,18.38591,47.14326,0.1348064,0.6817654,0,0,10.69507
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,40.06693,40.06693,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,21.72924,10.04266,0,0.6939898,-0.6939898,17.65438,45.26756,0.1348064,0.7252192,0,0,10.04266
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,39.40394,39.40394,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,22.50034,9.348672,0,0.6626281,-0.6626281,16.95591,43.4766,0.1348064,0.6924463,0,0,9.348672
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1780364,39.50528,39.01138,0.4252317,0.4252317,0,0,0,0.4252317,41.8681,0,5.551115E-17,0,0.1780364,0.4476123,0.4252317,0,0,23.23659,8.686044,0,0.2695759,-0.2695759,16.67175,42.748,0.1348064,0.4677549,0.1424291,0,8.86408
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.558495,42.98542,38.56649,0.7313628,0.7313628,0,0,0,0.7313628,213.0947,0,0,0,1.558495,0.7698556,0.7313628,0,0,23.53612,8.416468,0.7886399,0,0.7886399,17.41992,44.66637,0.1347931,0.804499,1.246796,0,9.974963
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,3.98899,52.22166,40.21522,5.557222,5.557222,0,0,0,5.557222,71.78029,0,0,0,3.98899,5.849708,5.557222,0,0,22.74748,9.126244,0,1.860718,-1.860718,15.45855,39.63724,0.1347931,6.112945,3.191192,0,13.11523
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.077804,64.12986,44.28909,3.596798,3.596798,0,-1,0,3.596798,168.9782,0,0,0,6.077804,3.786103,3.596798,0,0,24.81495,7.265526,2.291701,0,2.291701,17.63265,45.21184,0.1347544,3.956477,4.862243,0,13.34333
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,6.968139,72.40042,48.25827,4.572727,4.572727,0,0,0,4.572727,152.3848,0,0,0,6.968139,4.813397,4.572727,0,0,22.52324,9.328057,2.154742,0,2.154742,19.67682,50.45328,0.1347181,5.03,5.574511,0,16.2962
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,7.886685,80.20383,51.22425,1.669573,1.669573,0,0,0,1.669573,472.3773,0,0,0,7.886685,1.757445,1.669573,0,0,20.3685,11.26732,6.12924,0,6.12924,25.49153,65.36275,0.1346148,1.83653,6.309348,0,19.15401
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,7.517684,81.48806,53.58831,1.694861,1.694861,0,0,0,1.694861,443.5576,0,0,0,7.517684,1.784064,1.694861,0,0,14.23926,16.78364,5.733621,0,5.733621,30.93092,79.30988,0.1345184,1.864347,6.014148,0,24.30132
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,6.202244,78.36169,55.89131,0,0,0,0,0,0,0,0,0,0,6.202244,0,0,0,0,8.505644,21.9439,6.202244,0,6.202244,36.81488,94.39694,0.1344142,0,4.961796,0,28.14614
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,6.124819,79.44326,57.06898,0.5877247,0.5877247,0,-1,0,0.5877247,1042.124,3.202762,0,0,6.124819,0.6186576,0.5877247,0,0,2.303399,27.52592,2.303399,0,2.303399,39.00008,100,0.1343756,0.6464972,4.899856,0,33.65074
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.306796,72.10658,57.21728,4.106969,4.106969,0,0,0,4.106969,104.8655,0,0,0,4.306796,4.323125,4.106969,0,0,0,29.59898,0,0.01632962,-0.01632962,38.98286,99.95586,0.1343756,4.517666,3.445436,0,33.90577
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,1.854396,63.38773,57.36558,1.911773,1.911773,0,0,0,1.911773,96.99876,0,0,0,1.854396,2.012393,1.911773,0,0,0.01814402,29.58265,0,0.1579965,-0.1579965,38.81632,99.52883,0.1343756,2.102951,1.483517,0,31.43704
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.310325,60.35443,56.18791,2.106538,2.106538,0,0,0,2.106538,62.20278,0,4.440892E-16,0,1.310325,2.217408,2.106538,0,0,0.1936956,29.42465,0,0.9070832,-0.9070832,37.86017,97.07717,0.1343756,2.317192,1.04826,0,30.73498
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,53.98087,53.98087,1.398815,1.398815,0,0,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,1.201566,28.51757,0,1.472437,-1.472437,36.30809,93.09747,0.1343756,1.538696,0,0,28.51757
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,51.81745,51.81745,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,2.837606,27.04513,0,0.8020557,-0.8020557,35.46265,90.92968,0.1343756,0.8381482,0,0,27.04513
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,49.5319,49.5319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.728779,26.24308,0,0,0,35.46265,90.92968,0.1343756,0,0,0,26.24308
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,47.55167,47.55167,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.728779,26.24308,0,1.238026,-1.238026,34.15765,87.58355,0.1343756,1.293737,0,0,26.24308
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,45.58888,45.58888,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,5.104363,25.00505,0,0.8154864,-0.8154864,33.29805,85.37946,0.1343756,0.8521833,0,0,25.00505
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,44.33271,44.33271,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,6.010459,24.18956,0,0.4645262,-0.4645262,32.8084,84.12394,0.1343756,0.4854299,0,0,24.18956
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,43.35567,43.35567,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.5266,23.72504,0,1.378574,-1.378574,31.35526,80.39793,0.1343756,1.44061,0,0,23.72504
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,42.32631,42.32631,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,8.058349,22.34646,0,0.4997968,-0.4997968,30.82843,79.04709,0.1343756,0.5222876,0,0,22.34646
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,41.43651,41.43651,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.613678,21.84667,0,0.7968158,-0.7968158,29.98851,76.89346,0.1343756,0.8326724,0,0,21.84667
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,40.72991,40.72991,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.499029,21.04985,0,0.2036654,-0.2036654,29.77383,76.34299,0.1343756,0.2128304,0,0,21.04985
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,39.98841,39.98841,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.725324,20.84619,0,1.86186,-1.86186,27.81125,71.31076,0.1343756,1.945644,0,0,20.84619
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,39.30798,39.30798,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,11.79406,18.98433,0,0.7889625,-0.7889625,26.97961,69.17836,0.1343756,0.8244659,0,0,18.98433
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2709336,39.6415,38.88926,0.569987,0.569987,0,0,0,0.569987,47.53329,0,0,0,0.2709336,0.5999863,0.569987,0,0,12.67068,18.19536,0,0.3290527,-0.3290527,26.63276,68.28899,0.1343756,0.6269857,0.2167469,0,18.4663
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.120784,44.51632,38.44436,2.283328,2.283328,0,0,0,2.283328,92.88126,0,0,0,2.120784,2.403503,2.283328,0,0,13.0363,17.86631,0,0.2827192,-0.2827192,26.33475,67.52486,0.1343756,2.511661,1.696627,0,19.98709
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.630756,54.26543,40.13671,4.446808,4.446808,0,0,0,4.446808,104.1366,0,0,0,4.630756,4.680851,4.446808,0,0,13.35043,17.58359,0,0.05009443,-0.05009443,26.28195,67.38947,0.1343756,4.891489,3.704605,0,22.21435
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,6.059474,64.02996,44.26292,4.348384,4.348384,0,-1,0,4.348384,139.35,0,0,0,6.059474,4.577247,4.348384,0,0,13.40609,17.5335,1.482228,0,1.482228,27.68811,70.99501,0.1343507,4.783223,4.84758,0,23.59297
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.394847,70.06501,48.28444,3.715274,3.715274,0,0,0,3.715274,172.1232,0,0,0,6.394847,3.910815,3.715274,0,0,11.92386,18.8675,2.484032,0,2.484032,30.04467,77.03746,0.1343091,4.086802,5.115878,0,25.26235
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.420648,73.80677,51.32893,8.39539,8.39539,11.26361,0,3.185694,8.39539,76.47827,0,0,0,6.420648,0,0,2.868221,2.72481,9.439829,21.10313,9.145458,0,9.145458,38.72081,99.28394,0.1344455,9.234928,5.136518,12,27.52378
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,5.915568,74.50116,53.68427,3.276603,3.276603,0,0,0,3.276603,180.5397,2.172142,0,0,5.915568,3.449056,3.276603,0,0,0.2943701,29.33405,0.2943701,0,0.2943701,39.00008,100,0.1344406,3.604264,4.732455,0,35.24961
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,4.987201,73.39336,55.98727,0,0,0,0,0,0,0,4.987201,0,0,4.987201,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344406,0,3.989761,0,34.58618
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.324919,72.11817,57.16494,0,0,0,-1,0,0,0,4.324919,0,0,4.324919,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344406,0,3.459935,0,33.9239
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,3.978795,70.95277,57.31324,0,0,0,0,0,0,0,3.978795,0,0,3.978795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344406,0,3.183036,0,33.57777
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.684782,66.36568,57.46154,6.393154,6.393154,0,0,0,6.393154,41.99464,0,8.881784E-16,0,2.684782,6.729636,6.393154,0,0,0,29.59898,0,4.044854,-4.044854,34.73643,89.06759,0.1344406,7.032469,2.147826,0,32.28376
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.536515,61.19819,56.28387,4.264414,4.264414,0,0,0,4.264414,36.03109,0,0,0,1.536515,4.488856,4.264414,0,0,4.494282,25.55412,0,2.952342,-2.952342,31.62439,81.08801,0.1344406,4.690855,1.229212,0,27.09064
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,54.02449,54.02449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.774661,22.60178,0,0,0,31.62439,81.08801,0.1344406,0,0,0,22.60178
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,51.86979,51.86979,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.774661,22.60178,0,1.382538,-1.382538,30.16706,77.35129,0.1344406,1.444752,0,0,22.60178
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,49.55807,49.55807,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,9.310815,21.21925,0,5.866737,-5.866737,23.98298,61.4947,0.1344406,6.130741,0,0,21.21925
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,47.56911,47.56911,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.82941,15.35251,0,3.850252,-3.850252,19.92446,51.08825,0.1344406,4.023513,0,0,15.35251
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,45.58888,45.58888,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,20.10747,11.50226,0,0.3371916,-0.3371916,19.56903,50.17689,0.1344406,0.3523653,0,0,11.50226
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,44.33271,44.33271,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.48213,11.16506,0,0.05632387,-0.05632387,19.50966,50.02466,0.1344406,0.05885845,0,0,11.16506
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,43.32951,43.32951,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.54471,11.10874,0,0.5034336,-0.5034336,18.97899,48.66398,0.1344406,0.5260882,0,0,11.10874
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,42.30013,42.30013,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,21.10408,10.60531,0,1.037762,-1.037762,17.88509,45.85912,0.1344406,1.084461,0,0,10.60531
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,41.39289,41.39289,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,22.25715,9.567545,0,1.20433,-1.20433,16.61562,42.60406,0.1344406,1.258525,0,0,9.567545
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,40.67757,40.67757,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.59529,8.363215,0,1.998552,-1.998552,14.50896,37.20238,0.1344406,2.088487,0,0,8.363215
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,39.91862,39.91862,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.8159,6.364663,0,0.7529007,-0.7529007,13.71533,35.16745,0.1344406,0.7867813,0,0,6.364663
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,39.2033,39.2033,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.65246,5.611763,0,2.371998,-2.371998,11.21503,28.75642,0.1344406,2.478738,0,0,5.611763
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2627616,39.49602,38.76713,0.693426,0.693426,0,0,0,0.693426,37.89324,0,0,0,0.2627616,0.7299221,0.693426,0,0,29.28802,3.239765,0,0.4671605,-0.4671605,10.7226,27.49378,0.1344406,0.7627685,0.2102093,0,3.502526
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.534307,45.62993,38.32223,1.261729,1.261729,0,0,0,1.261729,200.8598,0,0,0,2.534307,1.328136,1.261729,0,0,29.80708,2.772604,1.206171,0,1.206171,11.86687,30.42781,0.1344204,1.387902,2.027446,0,5.306911
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.281413,52.99342,40.04075,3.576597,3.576597,0,0,0,3.576597,119.7063,0,0,0,4.281413,3.764839,3.576597,0,0,28.60091,3.858158,0.5165738,0,0.5165738,12.35694,31.68439,0.1344117,3.934257,3.425131,0,8.139571
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.186068,57.24092,44.21058,0,0,0,-1,0,0,0,0,0,0,4.186068,0,0,0,0,28.08434,4.323074,4.186068,0,4.186068,16.32819,41.86707,0.1343416,0,3.348855,0,8.509143
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,3.973954,61.00363,48.31061,0,0,0,0,0,0,0,0,0,0,3.973954,0,0,0,0,23.89827,8.090536,3.973954,0,3.973954,20.09821,51.53378,0.1342752,0,3.179163,0,12.06449
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,5.826166,71.41221,51.37255,3.112019,3.112019,0,0,0,3.112019,187.215,0,0,0,5.826166,3.27581,3.112019,0,0,19.92431,11.66709,2.550356,0,2.550356,22.51769,57.73756,0.1342326,3.423221,4.660933,0,17.49326
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,8.361294,85.84145,53.72789,2.908574,2.908574,0,0,0,2.908574,287.4705,0,0,0,8.361294,3.061657,2.908574,0,0,17.37396,13.96242,5.299636,0,5.299636,27.54537,70.62901,0.1341441,3.199432,6.689034,0,22.32371
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,7.495008,84.58274,56.08323,3.354669,3.354669,0,0,0,3.354669,223.4202,0,0,0,7.495008,3.53123,3.354669,0,0,12.07432,18.73209,3.963778,0,3.963778,31.30574,80.27097,0.134078,3.690136,5.996006,0,26.2271
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,7.350748,85.33601,57.21728,3.361538,3.361538,0,-1,0,3.361538,218.6722,0,0,0,7.350748,3.538461,3.361538,0,0,8.110544,22.29949,3.812287,0,3.812287,34.92239,89.54442,0.1340145,3.697692,5.880599,0,29.65024
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,5.872706,78.69651,57.36558,0,0,0,0,0,0,0,1.574449,0,0,5.872706,0,0,0,0,4.298257,25.73055,4.298257,0,4.298257,39.00008,100,0.133943,0,4.698165,0,31.60325
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.003056,67.54942,57.50515,4.686979,4.686979,0,0,0,4.686979,64.07232,0,0,0,3.003056,4.933662,4.686979,0,0,0,29.59898,0,1.930606,-1.930606,36.96504,94.78197,0.133943,5.155677,2.402445,0,32.60204
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.330296,60.51869,56.28387,0.361233,0.361233,0,0,0,0.361233,368.2653,0,0,0,1.330296,0.3802452,0.361233,0,0,2.145118,27.66837,0.9500504,0,0.9500504,37.86634,97.09298,0.1339272,0.3973563,1.064237,0,28.99867
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,54.02449,54.02449,10.00459,10.00459,11.26256,0,3.185427,10.00459,0,0,0,0,0,0,0,1.257965,1.195067,1.195067,28.52342,1.195067,0,1.195067,39.00008,100,0.1339513,11.00505,0,12,28.52342
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,51.81745,51.81745,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,0,29.59898,0,5.301825,-5.301825,33.41146,85.67025,0.1339513,5.540407,0,0,29.59898
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,49.5319,49.5319,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,5.890917,24.29715,0,8.8,-8.8,24.13545,61.88564,0.1339513,10.35785,0,0,24.29715
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,47.55167,47.55167,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,15.66869,15.49715,0,1.562505,-1.562505,22.48842,57.66251,0.1339513,1.632818,0,0,15.49715
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,45.56271,45.56271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.40481,13.93465,0,0,0,22.48842,57.66251,0.1339513,0,0,0,13.93465
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,44.28909,44.28909,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,17.40481,13.93465,0,1.830345,-1.830345,20.55907,52.71546,0.1339513,1.912711,0,0,13.93465
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,43.27716,43.27716,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,19.43853,12.1043,0,0.4389068,-0.4389068,20.09642,51.52919,0.1339513,0.4586577,0,0,12.1043
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,42.2478,42.2478,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,19.9262,11.6654,0,0.7686218,-0.7686218,19.28622,49.45176,0.1339513,0.8032098,0,0,11.6654
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,41.34055,41.34055,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,20.78023,10.89677,0,0.08707029,-0.08707029,19.19444,49.21642,0.1339513,0.09098846,0,0,10.89677
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,40.60778,40.60778,0.9906521,0.9906521,0,-1,0,0.9906521,0,0,1.110223E-16,0,0,1.042792,0.9906521,0,0,20.87697,10.8097,0,1.042792,-1.042792,18.09525,46.39797,0.1339513,1.089717,0,0,10.8097
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,39.84883,39.84883,0.855898,0.855898,0,-1,0,0.855898,0,0,1.110223E-16,0,0,0.9009453,0.855898,0,0,22.03563,9.766912,0,0.9009453,-0.9009453,17.14557,43.9629,0.1339513,0.9414878,0,0,9.766912
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,39.10734,39.10734,0.5951048,0.5951048,0,0,0,0.5951048,0,0,0,0,0,0.6264261,0.5951048,0,0,23.03668,8.865967,0,0.6264261,-0.6264261,16.48525,42.2698,0.1339513,0.6546152,0,0,8.865967
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1097068,38.94829,38.645,1.323287,1.323287,0,0,0,1.323287,8.290472,0,2.220446E-16,0,0.1097068,1.392934,1.323287,0,0,23.73271,8.23954,0,1.283227,-1.283227,15.13261,38.80149,0.1339513,1.455616,0.08776543,0,8.349247
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9069129,40.73539,38.2001,0.03181692,0.03181692,0,0,0,0.03181692,2850.411,0,0,0,0.9069129,0.03349149,0.03181692,0,0,25.15852,6.956313,0.8734214,0,0.8734214,15.96121,40.92611,0.1339367,0.03499861,0.7255303,0,7.863226
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.6766934,41.84978,39.94479,7.142283,7.142283,12,0,3.372,7.142283,9.474469,-8.881784E-16,0,0,0.6766934,0,0,4.857717,4.614831,24.2851,7.742393,5.291524,0,5.291524,20.9812,53.79783,0.1340406,7.856511,0.5413547,12,8.419086
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.2767,50.98122,44.18441,0.6320528,0.6320528,0,-1,0,0.6320528,360.2072,0,0,0,2.2767,0.6653188,0.6320528,0,0,18.99357,12.50476,1.611381,0,1.611381,22.50989,57.71754,0.1340138,0.6952581,1.82136,0,14.78146
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.496665,52.86069,48.33678,0,0,0,0,0,0,0,0,0,0,1.496665,0,0,0,0,17.38219,13.95501,1.496665,0,1.496665,23.92975,61.3582,0.133989,0,1.197332,0,15.45167
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.485637,59.26994,51.42489,3.832354,3.832354,0,0,0,3.832354,64.85928,0,4.440892E-16,0,2.485637,4.034057,3.832354,0,0,15.88552,15.30201,0,1.548419,-1.548419,22.29757,57.17314,0.133989,4.215589,1.98851,0,17.78764
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.110303,57.28986,53.83257,0,0,0,0,0,0,0,0,0,0,1.110303,0,0,0,0,17.60599,13.75359,1.110303,0,1.110303,23.35089,59.87397,0.1339705,0,0.8882427,0,14.86389
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.037891,62.72293,56.13557,0.8232134,0.8232134,0,0,0,0.8232134,247.5531,0,0,0,2.037891,0.8665404,0.8232134,0,0,16.49569,14.75286,1.17135,0,1.17135,24.46214,62.7233,0.1339511,0.9055347,1.630313,0,16.79075
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,1.9652,63.65485,57.26089,0,0,0,-1,0,0,0,0,0,0,1.9652,0,0,0,0,15.32434,15.80708,1.9652,0,1.9652,26.32649,67.50368,0.1339185,0,1.57216,0,17.77228
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.33988,61.70984,57.40919,0.4533779,0.4533779,0,0,0,0.4533779,295.5326,0,0,0,1.33988,0.4772398,0.4533779,0,0,13.35914,17.57576,0.8626397,0,0.8626397,27.14486,69.60207,0.1339041,0.4987157,1.071904,0,18.91563
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.585263,62.68023,57.5575,5.101454,5.101454,0,0,0,5.101454,31.07472,0,0,0,1.585263,5.369952,5.101454,0,0,12.4965,18.35213,0,3.784689,-3.784689,23.15545,59.37283,0.1339041,5.611599,1.26821,0,19.93739
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.9608699,59.36205,56.32748,3.711027,3.711027,0,0,0,3.711027,25.89229,0,4.440892E-16,0,0.9608699,3.906344,3.711027,0,0,16.70171,14.56744,0,2.945474,-2.945474,20.05065,51.41181,0.1339041,4.082129,0.7686959,0,15.52831
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,54.02449,54.02449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.97445,11.62197,0,0,0,20.05065,51.41181,0.1339041,0,0,0,11.62197
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,51.81745,51.81745,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,19.97445,11.62197,0,1.960323,-1.960323,17.98428,46.11345,0.1339041,2.048538,0,0,11.62197
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,49.51445,49.51445,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,22.15259,9.661645,0,8.8,-8.8,8.708268,22.32885,0.1339041,10.26722,0,0,9.661645
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,47.5255,47.5255,5.866168,0.8185623,0,-1,0,0.8185623,0,0,5.047605,5.634222,0,0.8616444,0.8185623,0,0,31.93037,0.8616444,0,0.8616444,-0.8616444,7.800015,20,0.1339041,6.452784,0,0,0.8616444
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,45.53654,45.53654,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339041,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,44.26292,44.26292,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339041,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,43.251,43.251,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339041,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,42.20417,42.20417,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339041,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,41.28821,41.28821,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339041,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,40.55544,40.55544,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339041,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,39.77032,39.77032,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339041,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,39.01138,39.01138,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1340258,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1489195,38.95202,38.54032,1.041891,1.041891,9.841891,0,2.825999,1.041891,14.29319,1.776357E-15,0,0,0.1489195,0,0,8.8,8.36,24.52775,7.524,8.50892,0,8.50892,23.80328,61.03392,0.1341226,1.14608,0.1191356,12,7.67292
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.160444,41.33422,38.07797,3.29996,3.29996,11.39887,0,3.219915,3.29996,35.16539,0,0,0,1.160444,0,0,8.098913,7.693967,16.01883,15.18203,8.854411,0,8.854411,32.20331,82.57243,0.1342675,3.629956,0.928355,12,16.34247
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.842451,45.16317,39.86628,0.02626094,0.02626094,0,0,0,0.02626094,7015.937,0,0,0,1.842451,0.0276431,0.02626094,0,0,7.164423,23.151,1.814808,0,1.814808,33.92499,86.98698,0.1342375,0.02888704,1.473961,0,24.99345
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,3.856474,56.07725,44.16696,3.775783,3.775783,0,-1,0,3.775783,102.1371,0,0,0,3.856474,3.974508,3.775783,0,0,5.349615,24.78432,0,0.1180339,-0.1180339,33.80057,86.66795,0.1342375,4.153361,3.085179,0,28.6408
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,4.8674,64.23837,48.33678,4.962693,4.962693,0,0,0,4.962693,98.07983,0,0,0,4.8674,5.223887,4.962693,0,0,5.480764,24.66629,0,0.3564864,-0.3564864,33.4248,85.70444,0.1342375,5.458962,3.89392,0,29.53369
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.157346,68.83477,51.42489,0,0,0,0,0,0,0,0,0,0,5.157346,0,0,0,0,5.87686,24.3098,5.157346,0,5.157346,38.31749,98.24977,0.134152,0,4.125877,0,29.46715
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,7.460246,81.52769,53.83257,0,0,0,0,0,0,0,6.740733,0,0,7.460246,0,0,0,0,0.7195134,28.95142,0.7195134,0,0.7195134,39.00008,100,0.1341401,0,5.968197,0,36.41166
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,5.898777,77.34132,56.13557,6.590313,6.590313,0,0,0,6.590313,89.50678,0,0,0,5.898777,6.937172,6.590313,0,0,0,29.59898,0,1.038395,-1.038395,37.90551,97.19343,0.1341401,7.249345,4.719022,0,35.49776
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,2.7764,66.53215,57.31324,2.25536,2.25536,0,-1,0,2.25536,123.1023,0,0,0,2.7764,2.374063,2.25536,0,0,1.153772,28.56058,0.4023371,0,0.4023371,38.2872,98.17212,0.1341335,2.480896,2.22112,0,31.33698
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.259792,68.43401,57.46154,0,0,0,0,0,0,0,2.508357,0,0,3.259792,0,0,0,0,0.7514347,28.92269,0.7514347,0,0.7514347,39.00008,100,0.134121,0,2.607833,0,32.18248
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.19675,64.76064,57.5575,0,0,0,0,0,0,0,2.19675,0,0,2.19675,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.134121,0,1.7574,0,31.79573
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.630886,61.61092,56.37983,1.958855,1.958855,0,0,0,1.958855,83.2571,0,0,0,1.630886,2.061952,1.958855,0,0,0,29.59898,0,0.4310668,-0.4310668,38.54569,98.83492,0.134121,2.15474,1.304708,0,31.22986
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,54.02449,54.02449,2.693544,2.693544,0,0,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.4789632,29.16791,0,2.83531,-2.83531,35.55701,91.17165,0.134121,2.962898,0,0,29.16791
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,51.81745,51.81745,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.629307,26.3326,0,8.527081,-8.527081,26.56868,68.12469,0.134121,8.910799,0,0,26.3326
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,49.51445,49.51445,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,13.10384,17.80552,0,1.640377,-1.640377,24.83957,63.69109,0.134121,1.714194,0,0,17.80552
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,47.5255,47.5255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.92648,16.16514,0,0,0,24.83957,63.69109,0.134121,0,0,0,16.16514
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,45.51037,45.51037,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.92648,16.16514,0,1.552379,-1.552379,23.20322,59.49532,0.134121,1.622236,0,0,16.16514
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,44.21058,44.21058,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.65135,14.61277,0,0.8021557,-0.8021557,22.35768,57.32726,0.134121,0.8382527,0,0,14.61277
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,43.18121,43.18121,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.54263,13.81061,0,0.7088507,-0.7088507,21.61048,55.41138,0.134121,0.7407489,0,0,13.81061
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,42.15184,42.15184,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.33024,13.10176,0,1.154617,-1.154617,20.39341,52.29069,0.134121,1.206575,0,0,13.10176
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,41.21842,41.21842,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.61315,11.94714,0,0.9398417,-0.9398417,19.40273,49.75049,0.134121,0.9821346,0,0,11.94714
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,40.48565,40.48565,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.65742,11.0073,0,0.5204828,-0.5204828,18.85409,48.34373,0.134121,0.5439045,0,0,11.0073
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,39.70054,39.70054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.23573,10.48682,0,0,0,18.85409,48.34373,0.134121,0,0,0,10.48682
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,38.93287,38.93287,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.23573,10.48682,0,1.150062,-1.150062,17.64182,45.23535,0.134121,1.201815,0,0,10.48682
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.7005529,40.39865,38.44436,0.2361424,0.2361424,0,0,0,0.2361424,296.6655,0,0,0,0.7005529,0.248571,0.2361424,0,0,22.51358,9.336756,0.451982,0,0.451982,18.07061,46.3348,0.1341135,0.2597567,0.5604424,0,10.03731
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,2.986567,46.65042,37.98201,2.592127,2.592127,0,0,0,2.592127,115.2169,0,0,0,2.986567,2.728555,2.592127,0,0,22.0616,9.74354,0.2580123,0,0.2580123,18.31538,46.96242,0.1341093,2.85134,2.389254,0,12.73011
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.196143,55.78664,39.77032,3.265903,3.265903,0,0,0,3.265903,159.1028,0,0,0,5.196143,3.437793,3.265903,0,0,21.80359,9.975751,1.75835,0,1.75835,19.9835,51.23964,0.1340802,3.592494,4.156914,0,15.17189
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.312664,68.79282,44.11462,4.453088,4.453088,0,-1,0,4.453088,164.2156,0,0,0,7.312664,4.687461,4.453088,0,0,20.04524,11.55827,2.625203,0,2.625203,22.47398,57.62548,0.1340368,4.898396,5.850131,0,18.87093
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,7.258708,73.73502,48.33678,0,0,0,0,0,0,0,0,0,0,7.258708,0,0,0,0,17.42003,13.92095,7.258708,0,7.258708,29.3602,75.28241,0.1339169,0,5.806967,0,21.17966
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,8.357163,82.81551,51.47723,7.262171,7.262171,0,0,0,7.262171,115.078,0,0,0,8.357163,7.644391,7.262171,0,0,10.16132,20.45378,0.7127734,0,0.7127734,30.0364,77.01624,0.1339052,7.988388,6.685731,0,28.81095
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,8.446701,86.48547,53.87619,1.313102,1.313102,0,0,0,1.313102,643.2629,0,0,0,8.446701,1.382213,1.313102,0,0,9.448551,21.09528,7.064487,0,7.064487,36.73836,94.20073,0.1337888,1.444413,6.75736,0,29.54198
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,7.869648,86.59651,56.18791,4.583055,4.583055,0,0,0,4.583055,171.7119,0.6613163,0,0,7.869648,4.824268,4.583055,0,0,2.384064,27.45332,2.384064,0,2.384064,39.00008,100,0.1337495,5.04136,6.295719,0,35.32297
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,6.221681,80.16855,57.31324,5.952641,5.952641,0,-1,0,5.952641,104.5197,0,0,0,6.221681,6.265938,5.952641,0,0,0,29.59898,0,0.04425716,-0.04425716,38.95343,99.88038,0.1337495,6.547905,4.977345,0,35.82066
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.407279,76.82449,57.46154,2.918502,2.918502,0,0,0,2.918502,185.2758,2.285997,0,0,5.407279,3.072108,2.918502,0,0,0.04917462,29.55472,0.04917462,0,0.04917462,39.00008,100,0.1337487,3.210352,4.325823,0,34.962
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,3.907579,71.01093,57.60983,2.764473,2.764473,0,0,0,2.764473,141.3499,0.997607,0,0,3.907579,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1337487,3.04092,3.126063,0,33.50656
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.518715,61.23857,56.37983,9.580847,9.580847,8.138067,0,2.394931,9.580847,15.85157,8.881784E-16,0,0,1.518715,1.518715,1.442779,0,0,0,29.59898,0,0,0,39.00008,100,0.1337487,10.53893,1.214972,12,31.11769
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,54.02449,54.02449,4.413167,4.413167,0,0,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,0,29.59898,0,4.64544,-4.64544,34.10336,87.44433,0.1337487,4.854484,0,0,29.59898
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,51.81745,51.81745,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,5.1616,24.95354,0,2.324899,-2.324899,31.6527,81.1606,0.1337487,2.429519,0,0,24.95354
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,49.48828,49.48828,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,7.74482,22.62864,0,8.8,-8.8,22.37668,57.37599,0.1337487,10.80262,0,0,22.62864
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,47.49932,47.49932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.5226,13.82864,0,0,0,22.37668,57.37599,0.1337487,0,0,0,13.82864
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,45.46675,45.46675,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,17.5226,13.82864,0,0.5733572,-0.5733572,21.77231,55.82632,0.1337487,0.5991582,0,0,13.82864
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,44.14079,44.14079,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,18.15966,13.25528,0,1.4641,-1.4641,20.22901,51.86916,0.1337487,1.529985,0,0,13.25528
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,43.12886,43.12886,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,19.78644,11.79118,0,0.9208471,-0.9208471,19.25835,49.3803,0.1337487,0.9622852,0,0,11.79118
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,42.07333,42.07333,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,20.8096,10.87033,0,0.4751771,-0.4751771,18.75747,48.09599,0.1337487,0.49656,0,0,10.87033
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,41.14864,41.14864,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,21.33758,10.39516,0,1.161337,-1.161337,17.53332,44.95713,0.1337487,1.213598,0,0,10.39516
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,40.38097,40.38097,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,22.62795,9.233821,0,1.521427,-1.521427,15.92959,40.84503,0.1337487,1.589891,0,0,9.233821
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,39.59586,39.59586,0.9444735,0.9444735,0,-1,0,0.9444735,0,0,1.110223E-16,0,0,0.9941826,0.9444735,0,0,24.31843,7.712393,0,0.9941826,-0.9941826,14.88163,38.15796,0.1337487,1.038921,0,0,7.712393
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,38.81075,38.81075,1.207117,1.207117,0,0,0,1.207117,0,0,0,0,0,1.27065,1.207117,0,0,25.42307,6.718211,0,1.27065,-1.27065,13.54225,34.72365,0.1337487,1.327829,0,0,6.718211
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5390381,39.82053,38.32223,1.161503,1.161503,0,0,0,1.161503,46.40868,0,0,0,0.5390381,1.222635,1.161503,0,0,26.83491,5.447561,0,0.6835965,-0.6835965,12.82168,32.87603,0.1337487,1.277653,0.4312305,0,5.986599
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.197795,44.13717,37.85989,0,0,0,0,0,0,0,0,0,0,2.197795,0,0,0,0,27.59446,4.763965,2.197795,0,2.197795,14.90669,38.2222,0.1337126,0,1.758236,0,6.96176
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.724401,47.6045,39.6482,0.7985577,0.7985577,0,0,0,0.7985577,341.1651,0,0,0,2.724401,0.8405871,0.7985577,0,0,25.39666,6.741981,1.883813,0,1.883813,16.69383,42.8046,0.1336816,0.8784135,2.17952,0,9.466381
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.24615,53.91732,44.03611,0,0,0,-1,0,0,0,0,0,0,3.24615,0,0,0,0,23.51285,8.437412,3.24615,0,3.24615,19.7734,50.70092,0.1336282,0,2.59692,0,11.68356
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.5069,62.86744,48.28444,3.663656,3.663656,0,0,0,3.663656,123.0165,0,0,0,4.5069,3.85648,3.663656,0,0,20.2667,11.35895,0.6504207,0,0.6504207,20.39044,52.28308,0.1336176,4.030021,3.60552,0,15.86585
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.129101,61.45037,51.42489,4.909774,4.909774,0,0,0,4.909774,63.73208,0,0,0,3.129101,5.168183,4.909774,0,0,19.61628,11.94433,0,2.039082,-2.039082,18.24106,46.77185,0.1336176,5.400751,2.503281,0,15.07343
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.10003,63.93893,53.83257,0,0,0,0,0,0,0,0,0,0,3.10003,0,0,0,0,21.88193,9.905245,3.10003,0,3.10003,21.18201,54.31273,0.1335667,0,2.480024,0,13.00527
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.187609,66.79185,56.18791,2.252737,2.252737,0,0,0,2.252737,141.4994,0,0,0,3.187609,2.371302,2.252737,0,0,18.7819,12.69527,0.8163072,0,0.8163072,21.95642,56.29841,0.1335533,2.478011,2.550087,0,15.88288
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,4.015957,71.09443,57.31324,3.750614,3.750614,0,-1,0,3.750614,107.0747,0,0,0,4.015957,3.948015,3.750614,0,0,17.96559,13.42995,0.06794241,0,0.06794241,22.02088,56.46368,0.1335522,4.125676,3.212766,0,17.44591
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,3.726941,70.16452,57.46154,1.373109,1.373109,0,0,0,1.373109,271.4236,0,0,0,3.726941,1.445378,1.373109,0,0,17.89765,13.4911,2.281563,0,2.281563,24.18536,62.01362,0.1335147,1.51042,2.981553,0,17.21804
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.547254,62.6072,57.60983,0,0,0,0,0,0,0,0,0,0,1.547254,0,0,0,0,15.61608,15.5445,1.547254,0,1.547254,25.65322,65.77734,0.1334894,0,1.237803,0,17.09176
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.4690977,57.79317,56.32748,0,0,0,0,0,0,0,0,0,0,0.4690977,0,0,0,0,14.06883,16.93703,0.4690977,0,0.4690977,26.09824,66.91843,0.1334817,0,0.3752782,0,17.40613
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,53.98087,53.98087,6.193373,6.193373,0,0,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,13.59973,17.35922,0,6.51934,-6.51934,19.22625,49.29799,0.1334817,6.81271,0,0,17.35922
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,51.76511,51.76511,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,20.84344,10.83988,0,6.964035,-6.964035,11.88552,30.47562,0.1334817,7.277416,0,0,10.83988
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,49.46211,49.46211,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.58126,3.875845,0,0,0,11.88552,30.47562,0.1334817,0,0,0,3.875845
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,47.44699,47.44699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.58126,3.875845,0,0,0,11.88552,30.47562,0.1334817,0,0,0,3.875845
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,45.44059,45.44059,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,28.58126,3.875845,0,1.768853,-1.768853,10.02098,25.69477,0.1334817,1.848451,0,0,3.875845
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,44.11462,44.11462,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,30.54665,2.106993,0,1.666574,-1.666574,8.264257,21.19036,0.1334817,1.74157,0,0,2.106993
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,43.08525,43.08525,0.4786001,0.4183978,0,-1,0,0.4183978,0,0,0.0602023,0.1080623,0,0.4404188,0.4183978,0,0,32.3984,0.4404188,0,0.4404188,-0.4404188,7.800015,20,0.1334817,0.5264602,0,0,0.4404188
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,42.02971,42.02971,0.2908801,0,0,-1,0,0,0,0,0.2908801,0.3199681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334817,0.3199681,0,0,0
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,41.07013,41.07013,1.916567,0,0,-1,0,0,0,0,1.916567,2.108223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334817,2.108223,0,0,0
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,40.31118,40.31118,0.01099771,0,0,-1,0,0,0,0,0.01099771,0.01209748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334817,0.01209748,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,39.52607,39.52607,0.2282394,0,0,-1,0,0,0,0,0.2282394,0.2510633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334817,0.2510633,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,38.71479,38.71479,0.7341813,0.7341813,9.534182,0,2.748148,0.7341813,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1335701,0.8075995,0,12,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2508695,38.89341,38.2001,1.157403,1.157403,9.957402,0,2.855223,1.157403,21.67521,1.776357E-15,0,0,0.2508695,0,0,8.8,8.36,24.52775,7.524,8.610869,0,8.610869,23.9,61.28192,0.1336688,1.273143,0.2006956,12,7.774869
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.269505,41.27248,37.71159,1.202587,1.202587,10.00259,0,2.866655,1.202587,105.5645,0,0,0,1.269505,0,0,8.8,8.36,15.91688,15.27378,9.629505,0,9.629505,33.03535,84.70585,0.1337522,1.322846,1.015604,12,16.54329
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.406202,46.50339,39.52607,3.985796,3.985796,0,0,0,3.985796,60.36942,0,0,0,2.406202,4.195575,3.985796,0,0,6.287379,23.94034,0,1.789373,-1.789373,31.14918,79.86954,0.1337522,4.384376,1.924962,0,26.34654
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.050607,56.45583,43.91398,1.214936,1.214936,0,-1,0,1.214936,333.4007,0,0,0,4.050607,1.27888,1.214936,0,0,8.275571,22.15096,2.771726,0,2.771726,33.77867,86.61181,0.1337069,1.33643,3.240485,0,26.20157
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.508976,62.81664,48.2321,4.790494,4.790494,0,0,0,4.790494,94.12341,0,8.881784E-16,0,4.508976,5.042625,4.790494,0,0,5.503844,24.64552,0,0.5336487,-0.5336487,33.21616,85.16946,0.1337069,5.269543,3.607181,0,29.1545
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.49442,70.08965,51.37255,4.494374,4.494374,0,0,0,4.494374,122.251,0,0,0,5.49442,4.73092,4.494374,0,0,6.096787,24.11187,0.7634993,0,0.7634993,33.94048,87.02669,0.1336944,4.943812,4.395536,0,29.60629
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.200796,67.92033,53.83257,0,0,0,0,0,0,0,0,0,0,4.200796,0,0,0,0,5.333288,24.79902,4.200796,0,4.200796,37.9257,97.24519,0.1336257,0,3.360637,0,28.99981
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.218123,74.49767,56.13557,5.368828,5.368828,0,0,0,5.368828,97.19297,8.881784E-16,0,0,5.218123,5.651398,5.368828,0,0,1.132492,28.57973,0,0.4332744,-0.4332744,37.46899,96.07414,0.1336257,5.905711,4.174499,0,33.79786
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.531251,73.09286,57.31324,4.418384,4.418384,0,-1,0,4.418384,102.5545,0,0,0,4.531251,4.65093,4.418384,0,0,1.613908,28.14646,0,0.1196789,-0.1196789,37.34284,95.75067,0.1336257,4.860222,3.625001,0,32.67771
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.148872,75.68993,57.40919,4.027567,4.027567,0,0,0,4.027567,127.8408,0,0,0,5.148872,4.239544,4.027567,0,0,1.746884,28.02678,0.9093279,0,0.9093279,38.2055,97.96263,0.1336108,4.430324,4.119098,0,33.17566
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,3.99525,71.28694,57.5575,0,0,0,0,0,0,0,3.157693,0,0,3.99525,0,0,0,0,0.8375565,28.84518,0.8375565,0,0.8375565,39.00008,100,0.1335972,0,3.1962,0,32.84043
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.9574451,59.35101,56.32748,0,0,0,0,0,0,0,0.9574451,0,0,0.9574451,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335972,0,0.765956,0,30.55642
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,53.92853,53.92853,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335972,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,51.72149,51.72149,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,0,29.59898,0,3.345515,-3.345515,35.47359,90.95776,0.1335972,3.496063,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,49.40977,49.40977,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,3.717239,26.25346,0,2.418583,-2.418583,32.92418,84.42081,0.1335972,2.52742,0,0,26.25346
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,47.40337,47.40337,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,6.404554,23.83488,0,3.368717,-3.368717,29.37325,75.31586,0.1335972,3.520309,0,0,23.83488
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,45.36208,45.36208,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,10.14757,20.46616,0,1.264032,-1.264032,28.04084,71.89944,0.1335972,1.320913,0,0,20.46616
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,44.01866,44.01866,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,11.55205,19.20213,0,1.153995,-1.153995,26.82442,68.78043,0.1335972,1.205925,0,0,19.20213
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,42.98057,42.98057,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,12.83427,18.04814,0,2.042159,-2.042159,24.6718,63.26089,0.1335972,2.134056,0,0,18.04814
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,41.93375,41.93375,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,15.10333,16.00598,0,0.1563942,-0.1563942,24.50694,62.83819,0.1335972,0.163432,0,0,16.00598
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,40.97417,40.97417,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,15.27711,15.84958,0,1.0391,-1.0391,23.41163,60.02971,0.1335972,1.08586,0,0,15.84958
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,40.21522,40.21522,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,16.43166,14.81048,0,2.317294,-2.317294,20.96899,53.76654,0.1335972,2.421572,0,0,14.81048
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,39.40394,39.40394,0.8544955,0.8544955,0,-1,0,0.8544955,0,0,1.110223E-16,0,0,0.899469,0.8544955,0,0,19.00643,12.49319,0,0.899469,-0.899469,20.02087,51.33546,0.1335972,0.9399451,0,0,12.49319
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,38.59266,38.59266,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0,0.7344304,0.6977089,0,0,20.00584,11.59372,0,0.7344304,-0.7344304,19.24671,49.35044,0.1335972,0.7674798,0,0,11.59372
