Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.654228,39.87086,38.0518,0.9231357,0.9231357,0,0,0,0.9231357,70.87019,0,0,0,0.654228,0.9717218,0.9231357,0,0,20.82188,10.85929,0,0.3174938,-0.3174938,18.91204,48.49232,0.1335972,1.015449,0.5233824,0,11.51352
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.763368,45.5262,37.56329,2.555095,2.555095,0,0,0,2.555095,108.1513,0,0,0,2.763368,2.689574,2.555095,0,0,21.17465,10.54179,0.07379418,0,0.07379418,18.98205,48.67183,0.133596,2.810605,2.210695,0,13.30516
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.03,54.80642,39.40394,4.120372,4.120372,0,0,0,4.120372,122.0763,0,0,0,5.03,4.337234,4.120372,0,0,21.10085,10.60821,0.692766,0,0.692766,19.63927,50.35699,0.1335846,4.532409,4.024,0,15.63821
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,6.88215,66.728,43.84419,4.456412,4.456412,0,-1,0,4.456412,154.4325,0,0,0,6.88215,4.69096,4.456412,0,0,20.40809,11.2317,2.19119,0,2.19119,21.71801,55.6871,0.1335489,4.902053,5.50572,0,18.11385
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.441941,74.34651,48.18848,4.669998,4.669998,0,0,0,4.669998,159.3564,0,0,0,7.441941,4.915787,4.669998,0,0,18.2169,13.20377,2.526154,0,2.526154,24.11453,61.83201,0.1335077,5.136997,5.953553,0,20.64571
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,8.420506,82.99212,51.37255,1.813697,1.813697,0,0,0,1.813697,464.2731,0,0,0,8.420506,1.909154,1.813697,0,0,15.69074,15.47731,6.511351,0,6.511351,30.29174,77.67097,0.1334016,1.995066,6.736404,0,23.89781
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,8.234735,85.26189,53.78023,3.120199,3.120199,0,0,0,3.120199,263.917,0,0,0,8.234735,3.28442,3.120199,0,0,9.179394,21.33752,4.950315,0,4.950315,34.98802,89.7127,0.133321,3.432219,6.587788,0,29.57226
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,6.681234,80.79886,56.13557,0,0,0,0,0,0,0,2.452155,0,0,6.681234,0,0,0,0,4.229079,25.79281,4.229079,0,4.229079,39.00008,100,0.1332523,0,5.344987,0,32.47404
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.486429,76.92173,57.26089,5.668345,5.668345,0,-1,0,5.668345,96.79066,0,0,0,5.486429,5.96668,5.668345,0,0,0,29.59898,0,0.4802501,-0.4802501,38.49385,98.70198,0.1332523,6.23518,4.389143,0,35.08541
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.304208,76.3327,57.40919,0.9137955,0.9137955,0,0,0,0.9137955,580.459,3.808707,0,0,5.304208,0.96189,0.9137955,0,0,0.5336112,29.11873,0.5336112,0,0.5336112,39.00008,100,0.1332436,1.005175,4.243366,0,34.42294
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,3.734839,70.24226,57.50515,2.957552,2.957552,0,0,0,2.957552,126.2814,0.6216267,0,0,3.734839,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1332436,3.253307,2.987872,0,33.33382
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.655534,61.59338,56.28387,5.946273,5.946273,0,0,0,5.946273,27.84154,0,8.881784E-16,0,1.655534,6.259234,5.946273,0,0,0,29.59898,0,4.603701,-4.603701,34.14735,87.55714,0.1332436,6.5409,1.324427,0,31.25451
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,53.87619,53.87619,6.361953,6.361953,0,0,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,5.115223,24.99528,0,6.696793,-6.696793,27.08831,69.45707,0.1332436,6.998148,0,0,24.99528
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,51.62553,51.62553,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.5561,18.29848,0,8.175974,-8.175974,18.47008,47.35909,0.1332436,8.543892,0,0,18.29848
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,49.33998,49.33998,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.64052,10.12251,0,2.702224,-2.702224,15.62169,40.05552,0.1332436,2.823824,0,0,10.12251
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,47.32486,47.32486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.64299,7.420287,0,0,0,15.62169,40.05552,0.1332436,0,0,0,7.420287
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,45.29229,45.29229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.64299,7.420287,0,0,0,15.62169,40.05552,0.1332436,0,0,0,7.420287
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,43.94015,43.94015,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.64299,7.420287,0,0.9362361,-0.9362361,14.63481,37.52507,0.1332436,0.9783668,0,0,7.420287
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,42.91078,42.91078,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.68325,6.484051,0,0.7400019,-0.7400019,13.85478,35.52499,0.1332436,0.7733019,0,0,6.484051
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,41.82907,41.82907,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.50548,5.744049,0,0.8642877,-0.8642877,12.94374,33.189,0.1332436,0.9031806,0,0,5.744049
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,40.87821,40.87821,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.4658,4.879762,0,0.6628596,-0.6628596,12.24502,31.39743,0.1332436,0.6926883,0,0,4.879762
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,40.11054,40.11054,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.20231,4.216902,0,0.7564802,-0.7564802,11.44762,29.35281,0.1332436,0.7905219,0,0,4.216902
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,39.28181,39.28181,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,29.04284,3.460422,0,1.845444,-1.845444,9.502351,24.36495,0.1332436,1.928489,0,0,3.460422
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,38.44436,38.44436,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,31.09333,1.614977,0,0.7820762,-0.7820762,8.677971,22.25116,0.1332436,0.8172696,0,0,1.614977
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2054047,38.45216,37.88605,1.137624,1.137624,9.937624,0,2.850219,1.137624,18.05559,1.776357E-15,0,0,0.2054047,0,0,8.8,8.36,31.96231,0.8329011,8.565405,0,8.565405,16.80383,43.08665,0.1333421,1.251386,0.1643238,12,1.038306
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.8967939,39.85592,37.36265,4.082791,4.082791,11.75038,0,3.308846,4.082791,21.96522,-8.881784E-16,0,0,0.8967939,0,0,7.667588,7.284208,23.3969,8.541765,8.181003,0,8.181003,24.56501,62.98707,0.1335008,4.49107,0.7174351,12,9.43856
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.6771197,41.12702,39.22947,3.394562,3.394562,11.68036,0,3.291131,3.394562,19.94719,0,0,0,0.6771197,0,0,8.285798,7.871509,15.2159,15.90467,8.548628,0,8.548628,32.67495,83.78175,0.1336586,3.734018,0.5416958,12,16.58179
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.700851,51.83035,43.72206,5.31524,5.31524,0,-1,0,5.31524,50.81335,0,8.881784E-16,0,2.700851,5.594989,5.31524,0,0,6.667273,23.59843,0,2.894138,-2.894138,29.62426,75.95949,0.1336586,5.846764,2.160681,0,26.29928
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.877959,53.82284,48.10997,1.52454,1.52454,0,0,0,1.52454,123.182,0,0,0,1.877959,1.604779,1.52454,0,0,9.882981,20.70429,0.2731799,0,0.2731799,29.88342,76.624,0.1336542,1.676994,1.502367,0,22.58225
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.409529,55.67019,51.32893,0,0,0,0,0,0,0,0,0,0,1.409529,0,0,0,0,9.609801,20.95016,1.409529,0,1.409529,31.22062,80.0527,0.1336313,0,1.127623,0,22.35969
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,4.776587,70.04694,53.78023,5.486689,5.486689,0,0,0,5.486689,87.05775,8.881784E-16,0,0,4.776587,5.775462,5.486689,0,0,8.200273,22.21873,0,0.9988744,-0.9988744,30.16771,77.35295,0.1336313,6.035357,3.82127,0,26.99532
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,6.133166,78.35445,56.13557,1.184263,1.184263,0,0,0,1.184263,517.889,0,0,0,6.133166,1.246592,1.184263,0,0,9.310133,21.21986,4.886573,0,4.886573,34.80352,89.23962,0.133552,1.302689,4.906533,0,27.35302
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,4.032232,71.09833,57.26089,5.256404,5.256404,0,-1,0,5.256404,76.71085,0,0,0,4.032232,5.533057,5.256404,0,0,4.42356,25.61777,0,1.500825,-1.500825,33.22151,85.1832,0.133552,5.782044,3.225785,0,29.65001
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,4.10219,71.53139,57.40919,10.31983,10.31983,12,0,3.372,10.31983,39.75056,0,0,0,4.10219,0,0,1.680171,1.596162,6.091143,24.11695,5.698352,0,5.698352,38.62745,99.04453,0.1336499,11.35181,3.281751,12,28.21914
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,2.988844,67.49822,57.50515,4.493115,4.493115,0,0,0,4.493115,66.52053,0,0,0,2.988844,4.729595,4.493115,0,0,0.3927909,29.24547,0,1.740751,-1.740751,36.79253,94.33964,0.1336499,4.942427,2.391075,0,32.23431
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.429805,60.84576,56.28387,5.896222,5.896222,0,0,0,5.896222,24.24951,0,0,0,1.429805,6.206549,5.896222,0,0,2.326958,27.50471,0,4.776744,-4.776744,31.7574,81.42907,0.1336499,6.485844,1.143844,0,28.93452
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,53.83257,53.83257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.634452,22.72797,0,0,0,31.7574,81.42907,0.1336499,0,0,0,22.72797
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,51.57319,51.57319,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,7.634452,22.72797,0,2.930334,-2.930334,28.66856,73.50897,0.1336499,3.062199,0,0,22.72797
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,49.28764,49.28764,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,10.89038,19.79764,0,6.739842,-6.739842,21.56414,55.29255,0.1336499,7.043136,0,0,19.79764
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,47.25507,47.25507,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,18.37909,13.05779,0,0.3684995,-0.3684995,21.17571,54.29657,0.1336499,0.3850819,0,0,13.05779
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,45.21378,45.21378,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,18.78854,12.68929,0,1.302665,-1.302665,19.80258,50.77574,0.1336499,1.361285,0,0,12.68929
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,43.87036,43.87036,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,20.23594,11.38663,0,0.3702915,-0.3702915,19.41226,49.77492,0.1336499,0.3869546,0,0,11.38663
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,42.81482,42.81482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.64738,11.01634,0,0,0,19.41226,49.77492,0.1336499,0,0,0,11.01634
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,41.73311,41.73311,1.390574,1.390574,0,-1,0,1.390574,0,0,2.220446E-16,0,0,1.463762,1.390574,0,0,20.64738,11.01634,0,1.463762,-1.463762,17.86932,45.81866,0.1336499,1.529631,0,0,11.01634
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,40.75608,40.75608,0.4171411,0.4171411,0,-1,0,0.4171411,0,0,5.551115E-17,0,0,0.4390959,0.4171411,0,0,22.27378,9.552576,0,0.4390959,-0.4390959,17.40647,44.63188,0.1336499,0.4588552,0,0,9.552576
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,39.94479,39.94479,0.195423,0.195423,0,-1,0,0.195423,0,0,2.775558E-17,0,0,0.2057084,0.195423,0,0,22.76166,9.113481,0,0.2057084,-0.2057084,17.18963,44.07589,0.1336499,0.2149653,0,0,9.113481
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,39.10734,39.10734,2.0844,2.0844,0,-1,0,2.0844,0,0,4.440892E-16,0,0,2.194105,2.0844,0,0,22.99023,8.907772,0,2.194105,-2.194105,14.87684,38.14567,0.1336499,2.29284,0,0,8.907772
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,38.25244,38.25244,0.5536279,0.5536279,0,0,0,0.5536279,0,0,0,0,0,0.5827662,0.5536279,0,0,25.42812,6.713667,0,0.5827662,-0.5827662,14.26255,36.57057,0.1336499,0.6089907,0,0,6.713667
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.741316,39.745,37.68542,0.5097705,0.5097705,0,0,0,0.5097705,145.4215,0,0,0,0.741316,0.5366005,0.5097705,0,0,26.07564,6.1309,0.2047155,0,0.2047155,14.45676,37.06855,0.1336466,0.5607476,0.5930528,0,6.872217
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.886584,42.47658,37.14456,3.050033,3.050033,0,0,0,3.050033,61.85456,0,0,0,1.886584,3.210561,3.050033,0,0,25.87093,6.315145,0,1.323977,-1.323977,13.06117,33.49011,0.1336466,3.355036,1.509267,0,8.201729
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.003598,44.78379,39.03755,4.864659,4.864659,12,0,3.372,4.864659,41.18681,0,0,0,2.003598,0,0,7.135341,6.778574,27.34201,4.991168,8.782172,0,8.782172,21.39267,54.85289,0.133811,5.351125,1.602878,12,6.994766
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,3.958973,55.80431,43.59993,4.288018,4.288018,0,-1,0,4.288018,92.32642,0,0,0,3.958973,4.513703,4.288018,0,0,18.55984,12.89512,0,0.5547297,-0.5547297,20.80793,53.35357,0.133811,4.716819,3.167178,0,16.8541
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,5.662148,66.91926,48.06635,1.582898,1.582898,0,0,0,1.582898,357.7077,0,0,0,5.662148,1.666208,1.582898,0,0,19.17621,12.34039,3.99594,0,3.99594,24.59881,63.07375,0.1337462,1.741188,4.529718,0,18.00254
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,7.190843,77.14024,51.32893,2.834916,2.834916,0,0,0,2.834916,253.6528,0,0,0,7.190843,2.984122,2.834916,0,0,15.18027,15.93674,4.206721,0,4.206721,28.58966,73.30667,0.1336781,3.118407,5.752674,0,23.12758
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,7.035589,79.49103,53.78023,0.5268732,0.5268732,0,0,0,0.5268732,1335.348,0,0,0,7.035589,0.5546033,0.5268732,0,0,10.97355,19.72279,6.480986,0,6.480986,34.73806,89.07178,0.1335733,0.5795605,5.628471,0,26.75838
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.524063,75.75849,56.13557,1.427803,1.427803,0,0,0,1.427803,386.8925,0,0,0,5.524063,1.502951,1.427803,0,0,4.492559,25.55568,4.021112,0,4.021112,38.55282,98.8532,0.1335083,1.570583,4.41925,0,31.07974
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,5.895414,78.66997,57.26089,0.6834731,0.6834731,0,-1,0,0.6834731,862.5672,4.704522,0,0,5.895414,0.7194453,0.6834731,0,0,0.4714473,29.17467,0.4714473,0,0.4714473,39.00008,100,0.1335007,0.7518203,4.716331,0,35.07009
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,4.011011,71.18225,57.40919,1.740006,1.740006,0,0,0,1.740006,230.5171,2.179425,0,0,4.011011,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1335007,1.914006,3.208808,0,33.60999
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.201955,68.27026,57.50515,0.6312877,0.6312877,0,0,0,0.6312877,507.2102,2.537442,0,0,3.201955,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1335007,0.6944165,2.561564,0,32.80093
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.133022,59.87473,56.28387,2.212204,2.212204,0,0,0,2.212204,51.21688,0,0,0,1.133022,2.328636,2.212204,0,0,0,29.59898,0,1.195614,-1.195614,37.73979,96.7685,0.1335007,2.433425,0.9064178,0,30.732
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,53.78023,53.78023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.32846,28.40336,0,0,0,37.73979,96.7685,0.1335007,0,0,0,28.40336
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,51.52085,51.52085,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.32846,28.40336,0,4.609323,-4.609323,32.88114,84.31044,0.1335007,4.816742,0,0,28.40336
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,49.21785,49.21785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.44993,23.79404,0,0,0,32.88114,84.31044,0.1335007,0,0,0,23.79404
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,47.17656,47.17656,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.44993,23.79404,0,8.8,-8.8,23.60512,60.52584,0.1335007,12.00023,0,0,23.79404
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,45.14399,45.14399,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.22771,14.99404,0,0.2503212,-0.2503212,23.34126,59.84927,0.1335007,0.2615856,0,0,14.99404
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,43.7744,43.7744,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.50584,14.74372,0,1.473839,-1.473839,21.7877,55.86578,0.1335007,1.540162,0,0,14.74372
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,42.69269,42.69269,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,18.14344,13.26988,0,1.839102,-1.839102,19.84912,50.89507,0.1335007,1.921862,0,0,13.26988
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,41.61098,41.61098,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.18689,11.43078,0,0.9600351,-0.9600351,18.83715,48.30029,0.1335007,1.003237,0,0,11.43078
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,40.60778,40.60778,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.25359,10.47074,0,2.4423,-2.4423,16.26274,41.69925,0.1335007,2.552203,0,0,10.47074
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,39.7965,39.7965,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,23.96726,8.028444,0,1.267813,-1.267813,14.92635,38.27261,0.1335007,1.324865,0,0,8.028444
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,38.95905,38.95905,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.37594,6.760631,0,2.202208,-2.202208,12.60502,32.32049,0.1335007,2.301307,0,0,6.760631
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,38.07797,38.07797,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.82284,4.558423,0,0.05168674,-0.05168674,12.55053,32.18079,0.1335007,0.05401264,0,0,4.558423
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5357561,38.96606,37.48478,1.149842,1.149842,0,0,0,1.149842,46.59389,0,0,0,0.5357561,1.21036,1.149842,0,0,27.88027,4.506736,0,0.6746038,-0.6746038,11.83944,30.35747,0.1335007,1.264826,0.4286049,0,5.042492
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.060966,45.78791,36.95264,0,0,0,0,0,0,0,0,0,0,3.060966,0,0,0,0,28.62983,3.832133,3.060966,0,3.060966,14.74333,37.80332,0.1334513,0,2.448773,0,6.893099
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.165009,54.66389,38.86309,4.568924,4.568924,0,0,0,4.568924,113.0465,0,0,0,5.165009,4.809393,4.568924,0,0,25.56886,6.587002,0.3556156,0,0.3556156,15.08069,38.66837,0.1334455,5.025816,4.132008,0,11.75201
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,6.615421,65.24402,43.4778,4.478733,4.478733,0,-1,0,4.478733,147.7074,0,0,0,6.615421,4.714455,4.478733,0,0,25.21325,6.907056,1.900966,0,1.900966,16.88411,43.2925,0.1334149,4.926606,5.292337,0,13.52248
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,7.013873,72.26407,47.98784,7.384453,7.384453,0,0,0,7.384453,94.98162,0,0,0,7.013873,7.773108,7.384453,0,0,23.31228,8.617926,0,0.7592351,-0.7592351,16.0838,41.24044,0.1334149,8.122898,5.611098,0,15.6318
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,7.78354,79.8521,51.32893,6.702667,6.702667,0,0,0,6.702667,116.126,0,0,0,7.78354,7.055439,6.702667,0,0,24.15587,7.858691,0.7281011,0,0.7281011,16.77454,43.01155,0.1334031,7.372934,6.226832,0,15.64223
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,6.961122,79.15302,53.78023,0,0,0,0,0,0,0,0,0,0,6.961122,0,0,0,0,23.42777,8.513982,6.961122,0,6.961122,23.37844,59.9446,0.133291,0,5.568897,0,15.4751
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,6.112517,78.26445,56.13557,1.337573,1.337573,0,0,0,1.337573,456.9856,0,0,0,6.112517,1.407972,1.337573,0,0,16.46665,14.77899,4.704545,0,4.704545,27.84156,71.38848,0.1332153,1.471331,4.890014,0,20.89151
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.424776,76.66279,57.26089,6.846969,6.846969,0,-1,0,6.846969,79.22887,0,0,0,5.424776,7.207335,6.846969,0,0,11.76211,19.01308,0,1.78256,-1.78256,25.96258,66.57059,0.1332153,7.531665,4.33982,0,24.43786
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,4.616791,73.49047,57.36558,0.09322147,0.09322147,0,0,0,0.09322147,4952.498,0,0,0,4.616791,0.09812786,0.09322147,0,0,13.74273,17.23052,4.518663,0,4.518663,30.24936,77.56231,0.1331427,0.1025436,3.693433,0,21.84731
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.460509,65.62251,57.50515,0,0,0,0,0,0,0,0,0,0,2.460509,0,0,0,0,9.224066,21.29732,2.460509,0,2.460509,32.5836,83.54754,0.1331032,0,1.968407,0,23.75783
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.8999224,59.06789,56.23153,5.646591,5.646591,0,0,0,5.646591,15.93745,0,8.881784E-16,0,0.8999224,5.94378,5.646591,0,0,6.763557,23.51178,0,5.043858,-5.043858,27.26691,69.91502,0.1331032,6.21125,0.7199379,0,24.4117
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,53.72789,53.72789,5.571306,5.571306,0,0,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,12.36784,18.46792,0,5.864533,-5.864533,21.08515,54.06438,0.1331032,6.128437,0,0,18.46792
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,51.42489,51.42489,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,18.88399,12.60339,0,5.627407,-5.627407,15.15334,38.85465,0.1331032,5.88064,0,0,12.60339
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,49.13934,49.13934,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,25.13667,6.975979,0,2.058837,-2.058837,12.98314,33.29003,0.1331032,2.151485,0,0,6.975979
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,47.10677,47.10677,2.988434,2.988434,0,-1,0,2.988434,0,0,4.440892E-16,0,0,3.14572,2.988434,0,0,27.42426,4.917142,0,3.14572,-3.14572,9.667259,24.78779,0.1331032,3.287277,0,0,4.917142
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,45.04803,45.04803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.91951,1.771422,0,0,0,9.667259,24.78779,0.1331032,0,0,0,1.771422
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,43.66972,43.66972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.91951,1.771422,0,0,0,9.667259,24.78779,0.1331032,0,0,0,1.771422
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,42.58801,42.58801,1.066795,1.066795,0,-1,0,1.066795,0,0,2.220446E-16,0,0,1.122942,1.066795,0,0,30.91951,1.771422,0,1.122942,-1.122942,8.483574,21.75271,0.1331032,1.173475,0,0,1.771422
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,41.48885,41.48885,0.7658108,0.6160563,0,-1,0,0.6160563,0,0,0.1497546,0.2263357,0,0.6484802,0.6160563,0,0,32.16722,0.6484802,0,0.6484802,-0.6484802,7.800015,20,0.1331032,0.842392,0,0,0.6484802
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,40.48565,40.48565,0.5856377,0,0,-1,0,0,0,0,0.5856377,0.6442015,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331032,0.6442015,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,39.67437,39.67437,0.4465812,0,0,-1,0,0,0,0,0.4465812,0.4912393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331032,0.4912393,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,38.81075,38.81075,0.4274819,0,0,-1,0,0,0,0,0.4274819,0.4702301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331032,0.4702301,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,37.9035,37.9035,0.2203621,0.2203621,9.020362,0,2.618152,0.2203621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.133173,0.2423983,0,12,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.4878711,38.66541,37.31903,0.3836786,0.3836786,9.183679,0,2.659471,0.3836786,127.1562,1.776357E-15,0,0,0.4878711,0,0,8.8,8.36,24.52775,7.524,8.847871,0,8.847871,24.12484,61.85843,0.1332404,0.4220464,0.3902969,12,8.011871
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.612716,44.21822,36.752,5.37883,5.37883,12,0,3.372,5.37883,48.57406,0,0,0,2.612716,0,0,6.62117,6.290111,15.67988,15.48708,8.902827,0,8.902827,32.5708,83.5147,0.1334019,5.916714,2.090173,12,18.0998
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,4.971728,53.84092,38.71479,0,0,0,0,0,0,0,0,0,0,4.971728,0,0,0,0,6.777055,23.49963,4.971728,0,4.971728,37.2874,95.60851,0.1333223,0,3.977382,0,28.47136
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,6.992479,66.55082,43.32951,1.484722,1.484722,0,-1,0,1.484722,470.9622,3.624286,0,0,6.992479,1.562865,1.484722,0,0,1.805327,27.97418,1.805327,0,1.805327,39.00008,100,0.1332934,1.633194,5.593983,0,34.96666
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,7.717937,75.19178,47.89188,5.702844,5.702844,0,0,0,5.702844,135.3349,1.714942,0,0,7.717937,6.002994,5.702844,0,0,0,29.59898,0,0,0,39.00008,100,0.1332934,6.273129,6.174349,0,37.31691
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,7.693984,79.29986,51.22425,4.561295,4.561295,0,0,0,4.561295,168.6798,2.892621,0,0,7.693984,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.1332934,5.017424,6.155187,0,37.29296
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,7.644105,82.27026,53.72789,1.278812,1.278812,0,0,0,1.278812,597.7507,6.297988,0,0,7.644105,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1332934,1.406693,6.115284,0,37.24308
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,7.063061,82.50434,56.08323,9.584688,9.584688,3,0,1.095,9.584688,73.69109,0.1318108,0,0,7.063061,6.931251,6.584688,0,0,0,29.59898,0,0,0,39.00008,100,0.1332934,10.54316,5.650449,12,36.66204
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,6.466552,81.15384,57.21728,4.025803,4.025803,0,-1,0,4.025803,160.6276,2.228865,0,0,6.466552,4.237687,4.025803,0,0,0,29.59898,0,0,0,39.00008,100,0.1332934,4.428383,5.173242,0,36.06553
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,5.726157,78.06413,57.36558,3.490305,3.490305,0,0,0,3.490305,164.0589,2.052152,0,0,5.726157,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1332934,3.839336,4.580926,0,35.32513
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,4.049229,71.38663,57.46154,6.35654,6.35654,0,0,0,6.35654,63.70178,0,0,0,4.049229,6.691094,6.35654,0,0,0,29.59898,0,2.641866,-2.641866,36.21531,92.85957,0.1332934,6.992194,3.239383,0,33.64821
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,1.947547,62.47224,56.18791,0,0,0,0,0,0,0,0,0,0,1.947547,0,0,0,0,2.935406,26.95711,1.947547,0,1.947547,38.06291,97.59702,0.1332622,0,1.558037,0,28.90466
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,53.63193,53.63193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9878595,28.7099,0,0,0,38.06291,97.59702,0.1332622,0,0,0,28.7099
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,51.32893,51.32893,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,0.9878595,28.7099,0,1.723657,-1.723657,36.24602,92.93832,0.1332622,1.801222,0,0,28.7099
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,49.04338,49.04338,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,2.903034,26.98625,0,1.827304,-1.827304,34.31987,87.99949,0.1332622,1.909533,0,0,26.98625
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,47.01081,47.01081,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,4.933372,25.15894,0,2.918261,-2.918261,31.24375,80.11203,0.1332622,3.049583,0,0,25.15894
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,44.94335,44.94335,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,8.175884,22.24068,0,0.5112918,-0.5112918,30.7048,78.73011,0.1332622,0.5343,0,0,22.24068
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,43.57376,43.57376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.743986,21.72939,0,0,0,30.7048,78.73011,0.1332622,0,0,0,21.72939
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,42.46588,42.46588,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,8.743986,21.72939,0,0.0395899,-0.0395899,30.66307,78.62311,0.1332622,0.04137145,0,0,21.72939
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,41.36672,41.36672,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,8.787975,21.6898,0,0.8985338,-0.8985338,29.71593,76.19455,0.1332622,0.9389678,0,0,21.6898
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,40.36352,40.36352,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,9.786345,20.79127,0,0.6420603,-0.6420603,29.03914,74.4592,0.1332622,0.670953,0,0,20.79127
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,39.52607,39.52607,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,10.49975,20.14921,0,1.714004,-1.714004,27.23243,69.82659,0.1332622,1.791134,0,0,20.14921
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,38.66245,38.66245,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,12.40419,18.4352,0,0.06355025,-0.06355025,27.16544,69.65483,0.1332622,0.06641001,0,0,18.4352
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,37.73775,37.73775,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,12.47481,18.37165,0,0.03016105,-0.03016105,27.13364,69.57331,0.1332622,0.0315183,0,0,18.37165
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5585554,38.6862,37.14456,1.369625,1.369625,0,0,0,1.369625,40.78164,0,0,0,0.5585554,1.44171,1.369625,0,0,12.50832,18.34149,0,0.8831548,-0.8831548,26.20272,67.18633,0.1332622,1.506587,0.4468443,0,18.90005
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.650304,44.14777,36.57753,3.784153,3.784153,0,0,0,3.784153,70.03691,0,0,0,2.650304,3.983319,3.784153,0,0,13.4896,17.45834,0,1.333015,-1.333015,24.7976,63.58345,0.1332622,4.162568,2.120243,0,20.10864
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.164513,51.00074,38.56649,0,0,0,0,0,0,0,0,0,0,4.164513,0,0,0,0,14.97073,16.12532,4.164513,0,4.164513,28.7484,73.7137,0.1331956,0,3.331611,0,20.28983
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.532008,60.85928,43.20737,3.181709,3.181709,0,-1,0,3.181709,173.869,0,0,0,5.532008,3.349168,3.181709,0,0,10.80622,19.87338,2.18284,0,2.18284,30.81923,79.0235,0.1331607,3.49988,4.425606,0,25.40539
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,6.579877,70.2343,47.79593,3.842778,3.842778,0,0,0,3.842778,171.2271,0,0,0,6.579877,4.04503,3.842778,0,0,8.623377,21.83794,2.534847,0,2.534847,33.22399,85.18955,0.1331202,4.227057,5.263902,0,28.41782
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,7.312922,77.50227,51.18063,1.745841,1.745841,0,0,0,1.745841,418.8768,0,0,0,7.312922,1.837727,1.745841,0,0,6.088529,24.1193,5.475195,0,5.475195,38.41822,98.50806,0.1330328,1.920425,5.850338,0,31.43222
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,5.662908,73.45817,53.68427,2.808639,2.808639,0,0,0,2.808639,201.6246,2.093112,0,0,5.662908,2.956462,2.808639,0,0,0.6133345,29.04698,0.6133345,0,0.6133345,39.00008,100,0.1330231,3.089503,4.530326,0,34.70988
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,5.02172,73.59199,56.03961,0.009078801,0.009078801,0,0,0,0.009078801,55312.59,5.012163,0,0,5.02172,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1330231,0.009986681,4.017376,0,34.6207
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.387026,76.39259,57.16494,6.075128,6.075128,0,-1,0,6.075128,88.67345,0,0,0,5.387026,6.394872,6.075128,0,0,0,29.59898,0,1.007846,-1.007846,37.93771,97.276,0.1330231,6.682641,4.309621,0,34.986
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.516744,73.03569,57.31324,1.457566,1.457566,0,0,0,1.457566,309.8827,1.862635,0,0,4.516744,1.53428,1.457566,0,0,1.119829,28.59113,1.119829,0,1.119829,39.00008,100,0.1330052,1.603323,3.613395,0,33.10788
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.625243,66.0994,57.40919,3.954198,3.954198,0,0,0,3.954198,66.3913,0,4.440892E-16,0,2.625243,4.162313,3.954198,0,0,0,29.59898,0,1.53707,-1.53707,37.37986,95.84561,0.1330052,4.349617,2.100195,0,32.22422
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.02136,59.36115,56.13557,2.969305,2.969305,0,0,0,2.969305,34.39727,0,4.440892E-16,0,1.02136,3.125584,2.969305,0,0,1.707856,28.06191,0,2.104224,-2.104224,35.16182,90.15833,0.1330052,3.266235,0.8170879,0,29.08327
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,53.58831,53.58831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.045882,25.95768,0,0,0,35.16182,90.15833,0.1330052,0,0,0,25.95768
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,51.27659,51.27659,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,4.045882,25.95768,0,2.181424,-2.181424,32.8624,84.26238,0.1330052,2.279588,0,0,25.95768
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,48.97359,48.97359,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.469687,23.77626,0,5.863189,-5.863189,26.68205,68.41538,0.1330052,6.127032,0,0,23.77626
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,46.90613,46.90613,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,12.98434,17.91307,0,2.762128,-2.762128,23.77051,60.94991,0.1330052,2.886423,0,0,17.91307
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,44.87356,44.87356,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,16.05337,15.15094,0,1.547355,-1.547355,22.13946,56.76773,0.1330052,1.616986,0,0,15.15094
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,43.45163,43.45163,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.77265,13.60359,0,1.767955,-1.767955,20.27587,51.98931,0.1330052,1.847513,0,0,13.60359
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,42.36992,42.36992,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.73705,11.83563,0,0.3682824,-0.3682824,19.88767,50.99391,0.1330052,0.3848551,0,0,11.83563
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,41.24459,41.24459,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,20.14625,11.46735,0,1.275297,-1.275297,18.54338,47.54705,0.1330052,1.332685,0,0,11.46735
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,40.21522,40.21522,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.56325,10.19205,0,2.392521,-2.392521,16.02145,41.08055,0.1330052,2.500185,0,0,10.19205
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,39.37777,39.37777,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,24.22161,7.799533,0,1.307316,-1.307316,14.64341,37.54714,0.1330052,1.366145,0,0,7.799533
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,38.52287,38.52287,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.67418,6.492218,0,1.948681,-1.948681,12.58932,32.28025,0.1330052,2.036371,0,0,6.492218
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,37.58946,37.58946,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,27.83938,4.543537,0,1.09344,-1.09344,11.43674,29.32491,0.1330052,1.142645,0,0,4.543537
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.6877228,38.87041,36.97009,0.3284169,0.3284169,0,0,0,0.3284169,209.4054,0,0,0,0.6877228,0.345702,0.3284169,0,0,29.05431,3.450097,0.3420208,0,0.3420208,11.76121,30.15688,0.1329997,0.3612586,0.5501782,0,4.13782
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,1.982533,41.99811,36.41179,0,0,0,0,0,0,0,0,0,0,1.982533,0,0,0,0,28.71229,3.757916,1.982533,0,1.982533,13.642,34.97942,0.1329681,0,1.586027,0,5.740449
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.455738,48.55519,38.40074,7.305497,7.305497,12,0,3.372,7.305497,47.30326,0,0,0,3.455738,0,0,4.694503,4.459777,26.72976,5.542196,7.915516,0,7.915516,21.15132,54.23405,0.1331106,8.036047,2.764591,12,8.997934
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,5.743794,61.4636,43.05908,6.544807,6.544807,0,-1,0,6.544807,87.76109,0,0,0,5.743794,6.889271,6.544807,0,0,18.81424,12.66616,0,1.145476,-1.145476,19.94388,51.13806,0.1331106,7.199288,4.595036,0,18.40995
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,7.400622,73.52907,47.67379,5.605567,5.605567,0,0,0,5.605567,132.0227,0,0,0,7.400622,5.900596,5.605567,0,0,20.08699,11.52068,1.500026,0,1.500026,21.36693,54.7869,0.1330867,6.166123,5.920498,0,18.92131
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,7.536338,78.39542,51.08467,3.804698,3.804698,0,0,0,3.804698,198.0798,0,0,0,7.536338,4.004946,3.804698,0,0,18.58697,12.87071,3.531392,0,3.531392,24.71711,63.37707,0.1330305,4.185168,6.02907,0,20.40705
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.505045,72.75489,53.63193,0.5529303,0.5529303,0,0,0,0.5529303,995.6129,0,0,0,5.505045,0.5820319,0.5529303,0,0,15.05558,16.04896,4.923014,0,4.923014,29.38749,75.35238,0.1329522,0.6082233,4.404037,0,21.55401
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,7.382364,83.90936,55.98727,0.644808,0.644808,0,0,0,0.644808,1144.893,0,0,0,7.382364,0.6787452,0.644808,0,0,10.13256,20.47967,6.703619,0,6.703619,35.7471,91.65904,0.1328457,0.7092888,5.905891,0,27.86204
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,6.529436,81.31153,57.1126,0,0,0,-1,0,0,0,3.100493,0,0,6.529436,0,0,0,0,3.428942,26.51293,3.428942,0,3.428942,39.00008,100,0.1327913,0,5.223548,0,33.04237
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,5.832687,78.39828,57.26089,5.829396,5.829396,0,0,0,5.829396,100.0565,0,0,0,5.832687,6.136206,5.829396,0,0,0,29.59898,0,0.3035192,-0.3035192,38.68014,99.17965,0.1327913,6.412335,4.66615,0,35.43166
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,3.806687,70.35871,57.36558,8.068384,8.068384,4.772413,0,1.54342,8.068384,47.18029,6.661338E-16,0,0,3.806687,3.469444,3.295972,0,0,0.3372435,29.29546,0.3372435,0,0.3372435,39.00008,100,0.1327967,8.875222,3.04535,12,33.10215
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.467918,60.76408,56.08323,0,0,0,0,0,0,0,1.467918,0,0,1.467918,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1327967,0,1.174335,0,31.0669
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,53.48363,53.48363,5.975003,5.975003,0,0,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,0,29.59898,0,6.289477,-6.289477,32.37039,83.00082,0.1327967,6.572504,0,0,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,51.12829,51.12829,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,6.988308,23.3095,0,0.5310918,-0.5310918,31.81057,81.56539,0.1327967,0.5549909,0,0,23.3095
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,48.85146,48.85146,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,7.57841,22.77841,0,3.537826,-3.537826,28.08137,72.00337,0.1327967,3.697028,0,0,22.77841
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,46.81017,46.81017,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,11.50933,19.24058,0,3.913689,-3.913689,23.95598,61.42547,0.1327967,4.089805,0,0,19.24058
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,44.75143,44.75143,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,15.85787,15.32689,0,0.1835742,-0.1835742,23.76248,60.92931,0.1327967,0.191835,0,0,15.32689
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,43.32951,43.32951,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,16.06184,15.14332,0,0.8328124,-0.8328124,22.88461,58.67838,0.1327967,0.870289,0,0,15.14332
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,42.22162,42.22162,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,16.98719,14.31051,0,0.6339015,-0.6339015,22.21642,56.96508,0.1327967,0.6624271,0,0,14.31051
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,41.09629,41.09629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.69152,13.67661,0,0,0,22.21642,56.96508,0.1327967,0,0,0,13.67661
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,40.06693,40.06693,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,17.69152,13.67661,0,0.9544366,-0.9544366,21.21036,54.38543,0.1327967,0.9973863,0,0,13.67661
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,39.22947,39.22947,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,18.75201,12.72217,0,0.04067967,-0.04067967,21.16748,54.27548,0.1327967,0.04251025,0,0,12.72217
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,38.3484,38.3484,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,18.79721,12.68149,0,1.196118,-1.196118,19.90666,51.04261,0.1327967,1.249944,0,0,12.68149
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,37.41499,37.41499,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.12623,11.48537,0,0,0,19.90666,51.04261,0.1327967,0,0,0,11.48537
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.4989462,38.17712,36.80434,1.127922,1.127922,0,0,0,1.127922,44.23588,0,0,0,0.4989462,1.187286,1.127922,0,0,20.12623,11.48537,0,0.6883401,-0.6883401,19.18109,49.18217,0.1327967,1.240714,0.3991569,0,11.98432
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.255803,42.5913,36.21115,2.846895,2.846895,0,0,0,2.846895,79.2373,0,0,0,2.255803,2.996732,2.846895,0,0,20.89105,10.79703,0,0.7409291,-0.7409291,18.40008,47.17959,0.1327967,3.131585,1.804642,0,13.05283
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.666622,52.2775,38.22627,4.346857,4.346857,0,0,0,4.346857,107.3562,0,0,0,4.666622,4.575638,4.346857,0,0,21.71431,10.0561,0.09098312,0,0.09098312,18.48639,47.40091,0.1327953,4.781542,3.733297,0,14.72272
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,7.068287,66.35035,42.91078,0,0,0,-1,0,0,0,0,0,0,7.068287,0,0,0,0,21.62332,10.13799,7.068287,0,7.068287,25.19196,64.59464,0.1326833,0,5.654629,0,17.20627
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,7.399629,73.39531,47.56911,0,0,0,0,0,0,0,0,0,0,7.399629,0,0,0,0,14.55504,16.49944,7.399629,0,7.399629,32.21186,82.59435,0.1325662,0,5.919703,0,23.89907
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,8.431137,82.52344,50.97999,0,0,0,0,0,0,0,1.275729,0,0,8.431137,0,0,0,0,7.155408,23.15911,7.155408,0,7.155408,39.00008,100,0.1324533,0,6.74491,0,31.59025
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,7.706647,82.32394,53.53597,5.271474,5.271474,0,0,0,5.271474,146.1953,2.157728,0,0,7.706647,5.54892,5.271474,0,0,0,29.59898,0,0,0,39.00008,100,0.1324533,5.798621,6.165318,0,37.30563
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,7.53618,84.53699,55.89131,5.668314,5.668314,0,0,0,5.668314,132.9528,1.569533,0,0,7.53618,5.966647,5.668314,0,0,0,29.59898,0,0,0,39.00008,100,0.1324533,6.235146,6.028944,0,37.13516
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,5.527241,76.86802,57.06898,3.814273,3.814273,0,-1,0,3.814273,144.9094,1.512217,0,0,5.527241,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.1324533,4.1957,4.421793,0,35.12622
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.31816,72.15072,57.21728,3.719821,3.719821,0,0,0,3.719821,116.0852,0.402559,0,0,4.31816,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.1324533,4.091803,3.454528,0,33.91714
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.430539,65.31422,57.31324,0,0,0,0,0,0,0,2.430539,0,0,2.430539,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324533,0,1.944431,0,32.02952
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.328116,60.25996,56.03961,2.035415,2.035415,0,0,0,2.035415,65.25034,0,0,0,1.328116,2.142543,2.035415,0,0,0,29.59898,0,0.814427,-0.814427,38.1416,97.79877,0.1324533,2.238957,1.062492,0,30.92709
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,53.38767,53.38767,4.793657,4.793657,0,0,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.9049189,28.78455,0,5.045955,-5.045955,32.82269,84.16058,0.1324533,5.273023,0,0,28.78455
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,51.03233,51.03233,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.511535,23.7386,0,0.5762125,-0.5762125,32.21531,82.6032,0.1324533,0.602142,0,0,23.7386
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,48.72934,48.72934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.151772,23.16238,0,0,0,32.21531,82.6032,0.1324533,0,0,0,23.16238
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,46.68804,46.68804,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.151772,23.16238,0,2.720532,-2.720532,29.34762,75.25016,0.1324533,2.842956,0,0,23.16238
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,44.6293,44.6293,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.17458,20.44185,0,1.619101,-1.619101,27.64094,70.87405,0.1324533,1.691961,0,0,20.44185
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,43.18121,43.18121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.97359,18.82275,0,0,0,27.64094,70.87405,0.1324533,0,0,0,18.82275
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,42.07333,42.07333,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,11.97359,18.82275,0,2.213672,-2.213672,25.30752,64.89095,0.1324533,2.313287,0,0,18.82275
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,40.94799,40.94799,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.43322,16.60908,0,0.7623039,-0.7623039,24.50398,62.8306,0.1324533,0.7966076,0,0,16.60908
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,39.91862,39.91862,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.28023,15.84678,0,1.190057,-1.190057,23.24955,59.61412,0.1324533,1.24361,0,0,15.84678
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,39.055,39.055,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.60251,14.65672,0,0.8840481,-0.8840481,22.31768,57.22472,0.1324533,0.9238303,0,0,14.65672
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,38.17393,38.17393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.58479,13.77267,0,0,0,22.31768,57.22472,0.1324533,0,0,0,13.77267
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,37.1969,37.1969,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.58479,13.77267,0,1.527681,-1.527681,20.70737,53.09571,0.1324533,1.596426,0,0,13.77267
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7359648,38.60785,36.57753,1.308375,1.308375,0,0,0,1.308375,56.25028,0,0,0,0.7359648,1.377237,1.308375,0,0,19.28221,12.24499,0,0.6412724,-0.6412724,20.03141,51.36248,0.1324533,1.439213,0.5887718,0,12.98095
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.540293,43.20582,35.99306,1.815694,1.815694,0,0,0,1.815694,139.9075,0,0,0,2.540293,1.911257,1.815694,0,0,19.99473,11.60372,0.6290362,0,0.6290362,20.62816,52.89262,0.1324433,1.997264,2.032235,0,14.14401
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.474322,54.78644,38.02563,2.906479,2.906479,0,0,0,2.906479,188.3489,0,0,0,5.474322,3.059452,2.906479,0,0,19.3657,12.16985,2.41487,0,2.41487,22.91911,58.76683,0.1324053,3.197127,4.379457,0,17.64417
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,7.186458,66.64381,42.76248,3.46595,3.46595,0,-1,0,3.46595,207.3445,0,0,0,7.186458,3.648368,3.46595,0,0,16.95083,14.34323,3.53809,0,3.53809,26.27564,67.37329,0.1323495,3.812545,5.749166,0,21.52969
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,6.794736,70.67513,47.42954,1.451247,1.451247,0,0,0,1.451247,468.2,0,0,0,6.794736,1.527628,1.451247,0,0,13.41274,17.52751,5.267108,0,5.267108,31.27246,80.18562,0.1322666,1.596371,5.435789,0,24.32225
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,5.935082,71.27832,50.88403,1.723367,1.723367,0,0,0,1.723367,344.3887,0,0,0,5.935082,1.814071,1.723367,0,0,8.14563,22.26791,4.121012,0,4.121012,35.18199,90.21005,0.1322018,1.895704,4.748066,0,28.20299
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,5.71734,73.39457,53.44001,5.949282,5.949282,0,0,0,5.949282,96.10135,0,0,0,5.71734,6.262402,5.949282,0,0,4.024618,25.97682,0,0.5450616,-0.5450616,34.60744,88.73686,0.1322018,6.54421,4.573872,0,31.69416
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,6.354496,78.96782,55.83897,2.647805,2.647805,0,0,0,2.647805,239.9911,0,0,0,6.354496,2.787163,2.647805,0,0,4.630242,25.43176,3.567333,0,3.567333,37.99171,97.41446,0.1321458,2.912586,5.083597,0,31.78626
