Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,6.265189,79.94931,56.97302,5.464906,5.464906,0,-1,0,5.464906,114.644,0,0,0,6.265189,5.752533,5.464906,0,0,1.062909,28.64236,0.5126565,0,0.5126565,38.47806,98.6615,0.1321377,6.011397,5.012151,0,34.90755
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,5.229717,75.67882,57.1126,5.484617,5.484617,0,0,0,5.484617,95.35246,0,0,0,5.229717,5.773282,5.484617,0,0,0.5502526,29.10375,0,0.543564,-0.543564,37.90509,97.19236,0.1321377,6.033079,4.183774,0,34.33347
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.079678,67.5153,57.21728,2.504491,2.504491,0,0,0,2.504491,122.9662,0,0,0,3.079678,2.636306,2.504491,0,0,1.154213,28.56019,0.4433721,0,0.4433721,38.32571,98.27087,0.1321307,2.75494,2.463742,0,31.63986
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.133099,59.52617,55.94365,0,0,0,0,0,0,0,0.4222582,0,0,1.133099,0,0,0,0,0.7108406,28.95922,0.7108406,0,0.7108406,39.00008,100,0.1321196,0,0.906479,0,30.09232
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,53.29171,53.29171,2.709377,2.709377,0,0,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,0,29.59898,0,2.851976,-2.851976,35.99383,92.29169,0.1321196,2.980314,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,50.93637,50.93637,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,3.168862,26.747,0,6.350394,-6.350394,29.29993,75.12787,0.1321196,6.636162,0,0,26.747
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,48.60721,48.60721,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,10.22486,20.39661,0,1.896555,-1.896555,27.30079,70.00187,0.1321196,1.9819,0,0,20.39661
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,46.53975,46.53975,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,12.33214,18.50005,0,1.549088,-1.549088,25.6679,65.815,0.1321196,1.618797,0,0,18.50005
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,44.481,44.481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1321196,0,0,0,16.95097
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,43.05908,43.05908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1321196,0,0,0,16.95097
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,41.93375,41.93375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1321196,0,0,0,16.95097
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,40.7997,40.7997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1321196,0,0,0,16.95097
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,39.74416,39.74416,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,14.05335,16.95097,0,0.2152955,-0.2152955,25.44096,65.2331,0.1321196,0.2249838,0,0,16.95097
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,38.91542,38.91542,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,14.29256,16.73567,0,0.169411,-0.169411,25.26239,64.77522,0.1321196,0.1770345,0,0,16.73567
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,38.00818,38.00818,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,14.4808,16.56626,0,1.163562,-1.163562,24.03588,61.63035,0.1321196,1.215922,0,0,16.56626
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,37.02243,37.02243,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,15.77365,15.4027,0,0.3524943,-0.3524943,23.66432,60.67763,0.1321196,0.3683566,0,0,15.4027
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.3763284,37.41618,36.38562,0,0,0,0,0,0,0,0,0,0,0.3763284,0,0,0,0,16.16531,15.0502,0.3763284,0,0.3763284,24.02134,61.59306,0.1321137,0,0.3010627,0,15.42653
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.049019,41.54983,35.79242,0,0,0,0,0,0,0,0,0,0,2.049019,0,0,0,0,15.78898,15.3889,2.049019,0,2.049019,25.96521,66.57732,0.1320815,0,1.639215,0,17.43792
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,3.86497,49.24149,37.83371,2.725486,2.725486,0,0,0,2.725486,141.8085,0,0,0,3.86497,2.868933,2.725486,0,0,13.73996,17.23302,0.9960377,0,0.9960377,26.91013,69.00021,0.1320659,2.998035,3.091976,0,21.09799
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,6.919405,65.35481,42.57056,2.887566,2.887566,0,-1,0,2.887566,239.6276,0,0,0,6.919405,3.039543,2.887566,0,0,12.74392,18.12945,3.879862,0,3.879862,30.59089,78.43803,0.1320051,3.176322,5.535524,0,25.04885
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,7.990521,75.64055,47.28124,0,0,0,0,0,0,0,0,0,0,7.990521,0,0,0,0,8.864058,21.62133,7.990521,0,7.990521,38.17137,97.87511,0.13188,0,6.392417,0,29.61185
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,6.056002,71.65543,50.78807,4.386271,4.386271,0,0,0,4.386271,138.0672,0.5653377,0,0,6.056002,4.617127,4.386271,0,0,0.8735371,28.8128,0.8735371,0,0.8735371,39.00008,100,0.1318663,4.824898,4.844802,0,34.8688
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,5.983471,74.37071,53.33533,3.977154,3.977154,0,0,0,3.977154,150.446,1.796993,0,0,5.983471,4.186478,3.977154,0,0,0,29.59898,0,0,0,39.00008,100,0.1318663,4.37487,4.786777,0,35.58245
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,6.542103,79.62218,55.69067,1.616819,1.616819,0,0,0,1.616819,404.6281,4.840189,0,0,6.542103,1.701914,1.616819,0,0,0,29.59898,0,0,0,39.00008,100,0.1318663,1.7785,5.233683,0,36.14108
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,5.127113,74.97453,56.86834,1.772692,1.772692,0,-1,0,1.772692,289.2276,3.261122,0,0,5.127113,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1318663,1.949961,4.101691,0,34.72609
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,5.084862,74.97347,57.01664,0.7939407,0.7939407,0,0,0,0.7939407,640.4587,4.249135,0,0,5.084862,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1318663,0.8733347,4.06789,0,34.68384
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.499001,68.93268,57.1126,0,0,0,0,0,0,0,3.499001,0,0,3.499001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1318663,0,2.799201,0,33.09798
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.366535,60.17898,55.83897,4.20372,4.20372,0,0,0,4.20372,32.50775,0,8.881784E-16,0,1.366535,4.424968,4.20372,0,0,0,29.59898,0,3.058434,-3.058434,35.77621,91.73368,0.1318663,4.624092,1.093228,0,30.96551
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,53.14341,53.14341,2.159882,2.159882,0,0,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.39826,26.54054,0,2.27356,-2.27356,33.37966,85.58871,0.1318663,2.37587,0,0,26.54054
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,50.78807,50.78807,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,5.924438,24.26698,0,5.422005,-5.422005,27.66437,70.93414,0.1318663,5.665995,0,0,24.26698
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,48.45891,48.45891,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,11.94889,18.84498,0,3.936434,-3.936434,23.515,60.29476,0.1318663,4.113573,0,0,18.84498
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,46.39145,46.39145,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.3227,14.90855,0,1.154185,-1.154185,22.29839,57.17523,0.1318663,1.206123,0,0,14.90855
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,44.33271,44.33271,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.60513,13.75436,0,0.1372187,-0.1372187,22.15374,56.80436,0.1318663,0.1433936,0,0,13.75436
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,42.88461,42.88461,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.7576,13.61714,0,0.458335,-0.458335,21.67062,55.56557,0.1318663,0.4789601,0,0,13.61714
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,41.75928,41.75928,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.26686,13.15881,0,1.074571,-1.074571,20.53792,52.66122,0.1318663,1.122926,0,0,13.15881
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,40.60778,40.60778,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.46082,12.08424,0,0.6424651,-0.6424651,19.8607,50.92477,0.1318663,0.671376,0,0,12.08424
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,39.57841,39.57841,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,20.17467,11.44177,0,0.1529195,-0.1529195,19.69951,50.51146,0.1318663,0.1598009,0,0,11.44177
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,38.71479,38.71479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.34459,11.28885,0,0,0,19.69951,50.51146,0.1318663,0,0,0,11.28885
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,37.83371,37.83371,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.34459,11.28885,0,1.423703,-1.423703,18.1988,46.66349,0.1318663,1.487769,0,0,11.28885
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,36.83051,36.83051,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,21.92648,9.865149,0,1.183482,-1.183482,16.9513,43.46478,0.1318663,1.236738,0,0,9.865149
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.8706498,38.58653,36.18498,0,0,0,0,0,0,0,0,0,0,0.8706498,0,0,0,0,23.24146,8.681667,0.8706498,0,0.8706498,17.77727,45.58265,0.1318527,0,0.6965198,0,9.552317
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.209552,44.77891,35.57433,3.564402,3.564402,0,0,0,3.564402,90.0446,0,4.440892E-16,0,3.209552,3.752002,3.564402,0,0,22.37081,9.465252,0,0.5424505,-0.5424505,17.20547,44.11651,0.1318527,3.920842,2.567641,0,12.6748
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.463352,54.30669,37.63308,4.453266,4.453266,0,0,0,4.453266,122.6819,0,0,0,5.463352,4.687648,4.453266,0,0,22.97353,8.922802,0.7757041,0,0.7757041,17.94137,46.00343,0.1318406,4.898592,4.370682,0,14.38615
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,6.525558,63.62281,42.39609,3.306351,3.306351,0,-1,0,3.306351,197.3643,0,0,0,6.525558,3.48037,3.306351,0,0,22.19782,9.620935,3.045189,0,3.045189,20.83029,53.4109,0.131793,3.636986,5.220447,0,16.14649
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,7.768542,74.42972,47.10677,0.649533,0.649533,0,0,0,0.649533,1196.02,0,0,0,7.768542,0.6837189,0.649533,0,0,19.15264,12.36161,7.084823,0,7.084823,27.55154,70.64484,0.1316825,0.7144862,6.214834,0,20.13015
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,8.497101,82.32951,50.58744,7.117932,7.117932,0,0,0,7.117932,119.376,0,0,0,8.497101,7.49256,7.117932,0,0,12.06781,18.73795,1.00454,0,1.00454,28.50454,73.08841,0.1316668,7.829725,6.79768,0,27.23505
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,8.26099,84.60461,53.18703,2.336437,2.336437,0,0,0,2.336437,353.5722,0,0,0,8.26099,2.459407,2.336437,0,0,11.06327,19.64203,5.801583,0,5.801583,34.0084,87.20085,0.1315764,2.57008,6.608792,0,27.90302
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,7.619648,84.56382,55.59471,2.272972,2.272972,0,0,0,2.272972,335.2284,0,0,0,7.619648,2.392602,2.272972,0,0,5.26169,24.86346,5.227045,0,5.227045,38.96721,99.91573,0.1314951,2.500269,6.095718,0,32.4831
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,6.20029,79.41796,56.77238,3.752348,3.752348,0,-1,0,3.752348,165.2376,2.215805,0,0,6.20029,3.94984,3.752348,0,0,0.03464441,29.5678,0.03464441,0,0.03464441,39.00008,100,0.1314946,4.127583,4.960232,0,35.76809
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,5.437781,76.31868,56.92068,2.888334,2.888334,0,0,0,2.888334,188.2671,2.39743,0,0,5.437781,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.1314946,3.177167,4.350225,0,35.03676
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,3.714066,69.62637,57.01664,4.818525,4.818525,0,0,0,4.818525,77.0789,0,0,0,3.714066,5.072131,4.818525,0,0,0,29.59898,0,1.358065,-1.358065,37.56855,96.32943,0.1314946,5.300377,2.971253,0,33.31305
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.699291,61.12278,55.69067,0.4569076,0.4569076,0,0,0,0.4569076,371.9114,0,0,0,1.699291,0.4809554,0.4569076,0,0,1.508961,28.24091,1.218336,0,1.218336,38.72437,99.29305,0.1314756,0.5025983,1.359433,0,29.9402
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,52.99512,52.99512,7.844614,7.844614,8.150536,0,2.398085,7.844614,0,0,0,0,0,0,0,0.3059215,0.2906254,0.2906254,29.33742,0.2906254,0,0.2906254,39.00008,100,0.1314813,8.629075,0,12,29.33742
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,50.58744,50.58744,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,0,29.59898,0,4.26004,-4.26004,34.5096,88.48598,0.1314813,4.451742,0,0,29.59898
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,48.28444,48.28444,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,4.733377,25.33894,0,3.709977,-3.709977,30.59894,78.45867,0.1314813,3.876926,0,0,25.33894
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,46.2257,46.2257,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,8.855575,21.62896,0,3.905675,-3.905675,26.482,67.90243,0.1314813,4.08143,0,0,21.62896
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,44.16696,44.16696,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,13.19521,17.72329,0,0.9915989,-0.9915989,25.43676,65.22234,0.1314813,1.036221,0,0,17.72329
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,42.69269,42.69269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.29699,16.73169,0,0,0,25.43676,65.22234,0.1314813,0,0,0,16.73169
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,41.55864,41.55864,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,14.29699,16.73169,0,1.184061,-1.184061,24.18865,62.02206,0.1314813,1.237344,0,0,16.73169
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,40.40714,40.40714,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,15.61261,15.54763,0,0.3754998,-0.3754998,23.79284,61.00716,0.1314813,0.3923973,0,0,15.54763
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,39.37777,39.37777,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,16.02983,15.17213,0,1.770823,-1.770823,21.92623,56.22099,0.1314813,1.85051,0,0,15.17213
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,38.52287,38.52287,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,17.99742,13.4013,0,0.9211448,-0.9211448,20.95526,53.73132,0.1314813,0.9625963,0,0,13.4013
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,37.61563,37.61563,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,19.02091,12.48016,0,1.136456,-1.136456,19.75733,50.65971,0.1314813,1.187596,0,0,12.48016
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,36.62988,36.62988,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,20.28364,11.3437,0,1.335923,-1.335923,18.34914,47.04898,0.1314813,1.39604,0,0,11.3437
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1141101,36.27719,35.96689,1.487081,1.487081,0,0,0,1.487081,7.673428,0,2.220446E-16,0,0.1141101,1.565349,1.487081,0,0,21.768,10.00778,0,1.451239,-1.451239,16.8194,43.12658,0.1314813,1.635789,0.09128808,0,10.12189
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.338744,39.05983,35.35625,0,0,0,0,0,0,0,0,0,0,1.338744,0,0,0,0,23.38049,8.55654,1.338744,0,1.338744,18.08945,46.3831,0.1314605,0,1.070995,0,9.895285
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.189578,46.67404,37.41499,5.969196,5.969196,0,0,0,5.969196,53.43396,0,0,0,3.189578,6.283364,5.969196,0,0,22.04174,9.761411,0,3.093786,-3.093786,14.82831,38.02123,0.1314605,6.566115,2.551662,0,12.95099
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.343488,59.04281,42.20417,5.010599,5.010599,0,-1,0,5.010599,106.6437,0,0,0,5.343488,5.274314,5.010599,0,0,25.47928,6.667624,0.06917343,0,0.06917343,14.89393,38.1895,0.1314594,5.511659,4.27479,0,12.01111
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,7.406004,72.60383,46.90613,0,0,0,0,0,0,0,0,0,0,7.406004,0,0,0,0,25.41011,6.729881,7.406004,0,7.406004,21.91989,56.20472,0.1313444,0,5.924803,0,14.13589
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,7.900938,79.26144,50.43914,0.1714055,0.1714055,0,0,0,0.1714055,4609.5,0,0,0,7.900938,0.1804269,0.1714055,0,0,18.0041,13.39528,7.720511,0,7.720511,29.24421,74.98499,0.1312248,0.1885461,6.32075,0,21.29622
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,6.211822,74.98615,53.04745,5.827888,5.827888,0,0,0,5.827888,106.5879,0,0,0,6.211822,6.134619,5.827888,0,0,10.28359,20.34374,0.07720216,0,0.07720216,29.31745,75.17278,0.1312236,6.410677,4.969457,0,26.55556
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,8.094265,86.7654,55.44641,0.7938707,0.7938707,0,0,0,0.7938707,1019.595,0,0,0,8.094265,0.8356534,0.7938707,0,0,10.20639,20.41323,7.258612,0,7.258612,36.20357,92.82948,0.1311113,0.8732578,6.475412,0,28.50749
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,6.0408,78.53922,56.62408,0.8027685,0.8027685,0,-1,0,0.8027685,752.4958,2.248001,0,0,6.0408,0.8450194,0.8027685,0,0,2.947779,26.94598,2.947779,0,2.947779,39.00008,100,0.1310657,0.8830453,4.83264,0,32.98677
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.066046,66.98608,56.77238,4.420293,4.420293,0,0,0,4.420293,69.36296,0,0,0,3.066046,4.65294,4.420293,0,0,0,29.59898,0,1.586894,-1.586894,37.32734,95.71095,0.1310657,4.862323,2.452837,0,32.66502
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.071885,60.27481,56.86834,4.841141,4.841141,0,0,0,4.841141,22.14116,0,0,0,1.071885,5.095938,4.841141,0,0,1.763216,28.01208,0,4.024054,-4.024054,33.08562,84.83475,0.1310657,5.325255,0.8575076,0,29.08397
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.7150297,57.82936,55.59471,0,0,0,0,0,0,0,0,0,0,0.7150297,0,0,0,0,6.234386,23.98803,0.7150297,0,0.7150297,33.76396,86.57407,0.1310547,0,0.5720238,0,24.70306
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,52.84682,52.84682,3.16842,3.16842,0,0,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,5.519356,24.63156,0,3.335179,-3.335179,30.24837,77.55977,0.1310547,3.485262,0,0,24.63156
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,50.43914,50.43914,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,9.225111,21.29638,0,0.1756902,-0.1756902,30.06318,77.08491,0.1310547,0.1835963,0,0,21.29638
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,48.10997,48.10997,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,9.420322,21.12069,0,2.814997,-2.814997,27.09591,69.47655,0.1310547,2.941671,0,0,21.12069
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,46.05123,46.05123,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,12.5481,18.30569,0,3.176387,-3.176387,23.7477,60.89143,0.1310547,3.319324,0,0,18.30569
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,43.99249,43.99249,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,16.07742,15.1293,0,1.490328,-1.490328,22.17676,56.86337,0.1310547,1.557392,0,0,15.1293
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,42.49205,42.49205,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,17.73333,13.63898,0,1.532557,-1.532557,20.5613,52.72118,0.1310547,1.601522,0,0,13.63898
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,41.36672,41.36672,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,19.43617,12.10642,0,0.9714075,-0.9714075,19.53735,50.09567,0.1310547,1.015121,0,0,12.10642
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,40.21522,40.21522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.51552,11.13501,0,0,0,19.53735,50.09567,0.1310547,0,0,0,11.13501
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,39.15968,39.15968,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,20.51552,11.13501,0,0.02200692,-0.02200692,19.51415,50.03619,0.1310547,0.02299723,0,0,11.13501
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,38.29606,38.29606,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,20.53997,11.11301,0,0.7521214,-0.7521214,18.72135,48.00336,0.1310547,0.7859669,0,0,11.11301
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,37.38882,37.38882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.37566,10.36088,0,0,0,18.72135,48.00336,0.1310547,0,0,0,10.36088
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,36.41179,36.41179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.37566,10.36088,0,0,0,18.72135,48.00336,0.1310547,0,0,0,10.36088
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.041156,38.62129,35.7488,0.2460041,0.2460041,0,0,0,0.2460041,423.2272,0,0,0,1.041156,0.2589517,0.2460041,0,0,21.37566,10.36088,0.7822045,0,0.7822045,19.46341,49.90608,0.1310426,0.2706045,0.832925,0,11.40204
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.299631,41.57458,35.11199,0,0,0,0,0,0,0,0,0,0,2.299631,0,0,0,0,20.59345,11.06487,2.299631,0,2.299631,21.64503,55.49997,0.1310071,0,1.839705,0,13.3645
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,3.838038,48.46836,37.1969,2.412407,2.412407,0,0,0,2.412407,159.0958,0,0,0,3.838038,2.539376,2.412407,0,0,18.29382,13.13454,1.298662,0,1.298662,22.87705,58.65899,0.1309871,2.653648,3.070431,0,16.97257
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.426864,59.08351,41.97737,0.7925131,0.7925131,0,-1,0,0.7925131,684.7664,0,0,0,5.426864,0.8342244,0.7925131,0,0,16.99516,14.30333,4.592639,0,4.592639,27.23401,69.83066,0.1309163,0.8717645,4.341491,0,19.7302
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.308193,67.89105,46.74038,0.8088684,0.8088684,0,0,0,0.8088684,779.8788,0,0,0,6.308193,0.8514404,0.8088684,0,0,12.40252,18.43671,5.456753,0,5.456753,32.41074,83.1043,0.1308322,0.8897552,5.046555,0,24.7449
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,7.026029,75.14296,50.29956,0.8488998,0.8488998,0,0,0,0.8488998,827.6629,0,0,0,7.026029,0.8935788,0.8488998,0,0,6.945769,23.34779,6.13245,0,6.13245,38.2285,98.02158,0.1307379,0.9337898,5.620823,0,30.37381
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,6.356786,75.42344,52.89916,2.784776,2.784776,0,0,0,2.784776,228.2692,2.612123,0,0,6.356786,2.931344,2.784776,0,0,0.8133194,28.86699,0.8133194,0,0.8133194,39.00008,100,0.1307254,3.063254,5.085429,0,35.22378
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,5.375636,74.16811,55.29811,0,0,0,0,0,0,0,5.375636,0,0,5.375636,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307254,0,4.300509,0,34.97461
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,4.715598,72.8704,56.47578,4.851571,4.851571,0,-1,0,4.851571,97.19736,0,0,0,4.715598,5.106916,4.851571,0,0,0,29.59898,0,0.3913181,-0.3913181,38.58759,98.94234,0.1307254,5.336728,3.772479,0,34.31458
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,4.019576,70.34221,56.62408,0,0,0,0,0,0,0,3.584778,0,0,4.019576,0,0,0,0,0.4347979,29.20766,0.4347979,0,0.4347979,39.00008,100,0.1307187,0,3.215661,0,33.22724
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.190304,63.86567,56.72876,3.017983,3.017983,0,0,0,3.017983,72.57509,0,0,0,2.190304,3.176824,3.017983,0,0,0,29.59898,0,0.9865205,-0.9865205,37.96019,97.33363,0.1307187,3.319781,1.752243,0,31.78928
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.240187,59.36313,55.44641,2.728827,2.728827,0,0,0,2.728827,45.44762,0,0,0,1.240187,2.872449,2.728827,0,0,1.096134,28.61246,0,1.632263,-1.632263,36.23964,92.92197,0.1307187,3.00171,0.9921495,0,29.85264
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,52.69852,52.69852,1.991918,1.991918,0,0,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,2.909759,26.98019,0,2.096756,-2.096756,34.02946,87.25486,0.1307187,2.191109,0,0,26.98019
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,50.25594,50.25594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.239487,24.88344,0,0,0,34.02946,87.25486,0.1307187,0,0,0,24.88344
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,47.91805,47.91805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.239487,24.88344,0,0,0,34.02946,87.25486,0.1307187,0,0,0,24.88344
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,45.85931,45.85931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.239487,24.88344,0,0,0,34.02946,87.25486,0.1307187,0,0,0,24.88344
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,43.79185,43.79185,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,5.239487,24.88344,0,0.3499013,-0.3499013,33.66064,86.30915,0.1307187,0.3656469,0,0,24.88344
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,42.30013,42.30013,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.628266,24.53354,0,1.15575,-1.15575,32.44237,83.18539,0.1307187,1.207758,0,0,24.53354
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,41.16608,41.16608,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,6.912433,23.37779,0,1.935607,-1.935607,30.40206,77.95384,0.1307187,2.022709,0,0,23.37779
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,39.98841,39.98841,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,9.063107,21.44218,0,0.3079684,-0.3079684,30.07743,77.12147,0.1307187,0.321827,0,0,21.44218
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,38.93287,38.93287,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,9.405294,21.13421,0,2.833494,-2.833494,27.09067,69.46311,0.1307187,2.961001,0,0,21.13421
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,38.07797,38.07797,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.55362,18.30072,0,1.114496,-1.114496,25.91589,66.45086,0.1307187,1.164649,0,0,18.30072
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,37.14456,37.14456,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,13.79195,17.18622,0,1.313757,-1.313757,24.53106,62.90004,0.1307187,1.372876,0,0,17.18622
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,36.16753,36.16753,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,15.25168,15.87247,0,1.385261,-1.385261,23.07087,59.15596,0.1307187,1.447598,0,0,15.87247
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001180833,35.50774,35.50455,1.873961,1.873961,0,0,0,1.873961,0.06301268,0,2.220446E-16,0,0.001180833,1.97259,1.873961,0,0,16.79086,14.4872,0,1.97141,-1.97141,20.99282,53.82764,0.1307187,2.061357,0.0009446665,0,14.48839
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.377608,35.89216,34.86773,3.357952,3.357952,0,0,0,3.357952,11.24519,0,4.440892E-16,0,0.377608,3.534686,3.357952,0,0,18.98131,12.5158,0,3.157078,-3.157078,17.66497,45.2947,0.1307187,3.693747,0.3020864,0,12.8934
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.7495077,39.02569,36.95264,1.385896,1.385896,0,0,0,1.385896,54.0811,0,0,0,0.7495077,1.458838,1.385896,0,0,22.48918,9.358717,0,0.7093301,-0.7093301,16.91727,43.37753,0.1307187,1.524485,0.5996062,0,10.10822
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.790465,50.03854,41.75928,1.846715,1.846715,0,-1,0,1.846715,151.1042,0,0,0,2.790465,1.943911,1.846715,0,0,23.27732,8.649387,0.8465542,0,0.8465542,17.72038,45.43679,0.1307057,2.031387,2.232372,0,11.43985
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,4.78564,61.9524,46.56591,3.154004,3.154004,0,0,0,3.154004,151.7322,0,0,0,4.78564,3.320004,3.154004,0,0,22.43077,9.411285,1.465635,0,1.465635,19.11081,49.00197,0.1306832,3.469405,3.828512,0,14.19693
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,3.827253,62.50373,50.15126,0,0,0,0,0,0,0,0,0,0,3.827253,0,0,0,0,20.96513,10.73036,3.827253,0,3.827253,22.74166,58.31182,0.1306245,0,3.061802,0,14.55761
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.584791,64.52991,52.79448,1.309125,1.309125,0,0,0,1.309125,273.8311,0,0,0,3.584791,1.378026,1.309125,0,0,17.13788,14.17488,2.206764,0,2.206764,24.83518,63.67981,0.1305906,1.440037,2.867832,0,17.75968
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.403371,62.9298,55.14981,3.632356,3.632356,0,0,0,3.632356,66.16563,0,0,0,2.403371,3.823533,3.632356,0,0,14.93112,16.16097,0,1.420162,-1.420162,23.3382,59.8414,0.1305906,3.995592,1.922697,0,18.56434
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.562929,68.36687,56.37983,1.712953,1.712953,0,-1,0,1.712953,207.9993,0,0,0,3.562929,1.803108,1.712953,0,0,16.50908,14.74081,1.759821,0,1.759821,25.00771,64.1222,0.1305636,1.884248,2.850343,0,18.30374
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,1.955485,62.85494,56.52812,4.411542,4.411542,0,0,0,4.411542,44.32657,0,0,0,1.955485,4.643729,4.411542,0,0,14.74925,16.32465,0,2.688243,-2.688243,22.17405,56.85643,0.1305636,4.852696,1.564388,0,18.28014
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3512303,57.72096,56.62408,0.2796939,0.2796939,0,0,0,0.2796939,125.5767,0,0,0,0.3512303,0.2944146,0.2796939,0,0,17.73619,13.63641,0.0568157,0,0.0568157,22.22795,56.99463,0.1305628,0.3076633,0.2809843,0,13.98764
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.3481035,56.37536,55.29811,2.484548,2.484548,0,0,0,2.484548,14.01074,0,4.440892E-16,0,0.3481035,2.615313,2.484548,0,0,17.67937,13.68754,0,2.26721,-2.26721,19.8381,50.86683,0.1305628,2.733002,0.2784828,0,14.03564
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,52.55022,52.55022,3.132274,3.132274,0,0,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,20.1985,11.42033,0,3.297131,-3.297131,16.36262,41.95535,0.1305628,3.445502,0,0,11.42033
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,50.07275,50.07275,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,23.86197,8.1232,0,1.928734,-1.928734,14.32956,36.74238,0.1305628,2.015527,0,0,8.1232
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,47.71741,47.71741,4.955656,4.955656,0,-1,0,4.955656,0,0,8.881784E-16,0,0,5.21648,4.955656,0,0,26.00501,6.194466,0,5.21648,-5.21648,8.830904,22.6433,0.1305628,5.451221,0,0,6.194466
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,45.68484,45.68484,8.730158,0.9290874,0,-1,0,0.9290874,0,0,7.801071,8.674087,0,0.9779868,0.9290874,0,0,31.8011,0.9779868,0,0.9779868,-0.9779868,7.800015,20,0.1305628,9.603174,0,0,0.9779868
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,43.6261,43.6261,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305628,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,42.12566,42.12566,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305628,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,40.97417,40.97417,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305628,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,39.7965,39.7965,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305628,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,38.74096,38.74096,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305628,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,37.88605,37.88605,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305628,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,36.95264,36.95264,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305628,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,35.99306,35.99306,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305628,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1237461,35.6391,35.30391,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.283144,0,0,0,0.1237461,0,0,8.8,8.36,32.88775,0,8.483747,0,8.483747,15.8484,40.63685,0.1306801,1.868982,0.09899684,12,0.1237461
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.1192,37.73807,34.66709,5.750253,5.750253,12,0,3.372,5.750253,19.4635,0,0,0,1.1192,0,0,6.249747,5.93726,24.40401,7.635372,7.05646,0,7.05646,22.54275,57.80181,0.1308129,6.325278,0.8953601,12,8.754572
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.141379,45.82132,36.752,2.404243,2.404243,11.20424,0,3.170674,2.404243,130.6598,1.776357E-15,0,0,3.141379,0,0,8.8,8.36,17.34755,13.98619,11.50138,0,11.50138,33.45391,85.7791,0.1309068,2.644668,2.513103,12,17.12757
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,5.670222,59.48059,41.55864,0.2846306,0.2846306,0,-1,0,0.2846306,1992.134,0,0,0,5.670222,0.2996112,0.2846306,0,0,5.846168,24.33743,5.370611,0,5.370611,38.54892,98.8432,0.1308245,0.3130937,4.536178,0,30.00765
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.290426,63.57754,46.374,4.867551,4.867551,0,0,0,4.867551,108.6876,0,0,0,5.290426,5.123738,4.867551,0,0,0.4755571,29.17098,0.1666876,0,0.1666876,38.70706,99.24867,0.130822,5.354306,4.23234,0,34.4614
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,6.079065,70.79168,49.97679,2.245874,2.245874,0,0,0,2.245874,270.677,3.406117,0,0,6.079065,2.364078,2.245874,0,0,0.3088695,29.321,0.3088695,0,0.3088695,39.00008,100,0.1308173,2.470462,4.863252,0,35.40006
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,6.029787,73.75651,52.6549,2.227537,2.227537,0,0,0,2.227537,270.693,3.68501,0,0,6.029787,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.1308173,2.450291,4.823829,0,35.62877
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.223996,69.3194,55.01024,4.876605,4.876605,0,0,0,4.876605,86.61755,0,0,0,4.223996,5.133268,4.876605,0,0,0,29.59898,0,0.9092724,-0.9092724,38.04162,97.54242,0.1308173,5.364265,3.379197,0,33.82298
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,2.796046,65.44419,56.23153,3.67081,3.67081,0,-1,0,3.67081,76.16974,0,0,0,2.796046,3.86401,3.67081,0,0,1.010303,28.6897,0,1.067964,-1.067964,36.91589,94.65594,0.1308173,4.03789,2.236837,0,31.48575
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.461701,67.99521,56.37983,3.338287,3.338287,0,0,0,3.338287,103.6969,0,0,0,3.461701,3.513986,3.338287,0,0,2.196929,27.62174,0,0.05228523,-0.05228523,36.86077,94.51462,0.1308173,3.672115,2.769361,0,31.08344
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.237606,60.41266,56.47578,1.410141,1.410141,0,0,0,1.410141,87.76465,0,2.220446E-16,0,1.237606,1.484359,1.410141,0,0,2.255024,27.56946,0,0.2467537,-0.2467537,36.60067,93.84769,0.1308173,1.551155,0.9900845,0,28.80706
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3476793,56.22465,55.14981,0.7045188,0.7045188,0,0,0,0.7045188,49.3499,0,0,0,0.3476793,0.7415987,0.7045188,0,0,2.529195,27.3227,0,0.3939194,-0.3939194,36.18544,92.78301,0.1308173,0.7749707,0.2781434,0,27.67038
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,52.40192,52.40192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.966883,26.92878,0,0,0,36.18544,92.78301,0.1308173,0,0,0,26.92878
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,49.90701,49.90701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.966883,26.92878,0,0,0,36.18544,92.78301,0.1308173,0,0,0,26.92878
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,47.55167,47.55167,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,2.966883,26.92878,0,1.988743,-1.988743,34.08913,87.40784,0.1308173,2.078236,0,0,26.92878
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,45.51037,45.51037,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,5.176597,24.94004,0,6.212815,-6.212815,27.54025,70.61587,0.1308173,6.492392,0,0,24.94004
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,43.45163,43.45163,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,12.07973,18.72723,0,1.661727,-1.661727,25.78863,66.12456,0.1308173,1.736505,0,0,18.72723
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,41.95119,41.95119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.92609,17.0655,0,0,0,25.78863,66.12456,0.1308173,0,0,0,17.0655
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,40.7997,40.7997,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,13.92609,17.0655,0,1.537624,-1.537624,24.16783,61.96868,0.1308173,1.606817,0,0,17.0655
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,39.62203,39.62203,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,15.63456,15.52787,0,1.095069,-1.095069,23.01353,59.00893,0.1308173,1.144348,0,0,15.52787
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,38.56649,38.56649,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,16.8513,14.43281,0,0.6642981,-0.6642981,22.3133,57.21346,0.1308173,0.6941916,0,0,14.43281
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,37.68542,37.68542,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,17.58941,13.76851,0,0.2220484,-0.2220484,22.07924,56.61331,0.1308173,0.2320406,0,0,13.76851
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,36.77818,36.77818,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,17.83613,13.54646,0,0.6988355,-0.6988355,21.3426,54.7245,0.1308173,0.7302831,0,0,13.54646
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,35.79242,35.79242,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,18.61262,12.84762,0,0.6192599,-0.6192599,20.68984,53.05077,0.1308173,0.6471266,0,0,12.84762
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.09851601,35.37842,35.11199,0.8014165,0.8014165,0,0,0,0.8014165,12.29274,0,1.110223E-16,0,0.09851601,0.8435963,0.8014165,0,0,19.30068,12.22836,0,0.7450802,-0.7450802,19.90446,51.03697,0.1308173,0.8815581,0.07881281,0,12.32688
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.3791683,35.50138,34.47517,4.20088,4.20088,0,0,0,4.20088,9.025926,0,8.881784E-16,0,0.3791683,4.421978,4.20088,0,0,20.12855,11.48328,0,4.04281,-4.04281,15.64296,40.11008,0.1308173,4.620967,0.3033346,0,11.86245
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,2.941493,44.9806,36.53392,0,0,0,0,0,0,0,0,0,0,2.941493,0,0,0,0,24.62056,7.440472,2.941493,0,2.941493,18.43351,47.26531,0.1307723,0,2.353194,0,10.38196
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.478555,48.65449,41.36672,2.399983,2.399983,0,-1,0,2.399983,103.2738,0,0,0,2.478555,2.526298,2.399983,0,0,21.67907,10.08782,0,0.04774319,-0.04774319,18.38318,47.13627,0.1307723,2.639982,1.982844,0,12.56637
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.679301,54.35284,46.17336,4.123298,4.123298,0,0,0,4.123298,64.97956,0,0,0,2.679301,4.340313,4.123298,0,0,21.73212,10.04007,0,1.661013,-1.661013,16.63232,42.64689,0.1307723,4.535627,2.14344,0,12.71937
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.131177,53.22988,49.80233,0,0,0,0,0,0,0,0,0,0,1.131177,0,0,0,0,23.57769,8.37906,1.131177,0,1.131177,17.70545,45.39849,0.130755,0,0.9049416,0,9.510237
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,2.870567,61.66513,52.45426,2.528539,2.528539,0,0,0,2.528539,113.5267,0,0,0,2.870567,2.66162,2.528539,0,0,22.44651,9.39712,0.2089466,0,0.2089466,17.90367,45.90676,0.1307518,2.781393,2.296453,0,12.26769
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.21318,65.4494,54.86194,8.703031,8.703031,12,0,3.372,8.703031,36.92024,0,0,0,3.21318,0,0,3.296969,3.132121,22.23756,9.585171,6.345301,0,6.345301,23.92335,61.34181,0.1308634,9.573334,2.570544,12,12.79835
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.531639,60.97437,56.08323,4.879001,4.879001,0,-1,0,4.879001,31.39247,0,8.881784E-16,0,1.531639,5.13579,4.879001,0,0,15.89226,15.29594,0,3.604151,-3.604151,20.12424,51.60052,0.1308634,5.366901,1.225311,0,16.82758
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.9939848,59.37086,56.23153,4.740095,4.740095,0,0,0,4.740095,20.96972,0,8.881784E-16,0,0.9939848,4.989574,4.740095,0,0,19.89688,11.69179,0,3.995589,-3.995589,15.91252,40.80126,0.1308634,5.214105,0.7951878,0,12.68577
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.342497,60.60366,56.32748,5.496259,5.496259,0,0,0,5.496259,24.42564,0,8.881784E-16,0,1.342497,5.785536,5.496259,0,0,24.33642,7.696201,0,4.443039,-4.443039,11.22915,28.79263,0.1308634,6.045885,1.073997,0,9.038698
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.3775561,56.17706,55.01024,3.794707,3.794707,12,0,3.372,3.794707,9.949547,0,0,0,0.3775561,0,0,8.205293,7.795028,29.27313,3.253162,8.172585,0,8.172585,18.98234,48.67258,0.1310195,4.174178,0.3020449,12,3.630718
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,52.21,52.21,0.3592151,0.3592151,9.159215,0,2.653281,0.3592151,0,0,0,0,0,0,0,8.8,8.36,21.10054,10.60849,8.36,0,8.36,26.91334,69.00842,0.1310936,0.3951366,0,12,10.60849
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,49.70637,49.70637,3.727556,3.727556,0,-1,0,3.727556,0,0,4.440892E-16,0,0,3.923743,3.727556,0,0,12.74054,18.13249,0,3.923743,-3.923743,22.77735,58.40334,0.1310936,4.100312,0,0,18.13249
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,47.35103,47.35103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.10026,14.20875,0,0,0,22.77735,58.40334,0.1310936,0,0,0,14.20875
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,45.31845,45.31845,3.065363,3.065363,0,-1,0,3.065363,0,0,4.440892E-16,0,0,3.226698,3.065363,0,0,17.10026,14.20875,0,3.226698,-3.226698,19.37611,49.68223,0.1310936,3.371899,0,0,14.20875
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,43.27716,43.27716,0.7617776,0.7617776,0,-1,0,0.7617776,0,0,0,0,0,0.8018711,0.7617776,0,0,20.68548,10.98205,0,0.8018711,-0.8018711,18.53086,47.51494,0.1310936,0.8379553,0,0,10.98205
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,41.75928,41.75928,0.8859959,0.8859959,0,-1,0,0.8859959,0,0,1.110223E-16,0,0,0.9326273,0.8859959,0,0,21.57645,10.18018,0,0.9326273,-0.9326273,17.54779,44.99424,0.1310936,0.9745955,0,0,10.18018
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,40.60778,40.60778,1.052294,1.052294,0,-1,0,1.052294,0,0,2.220446E-16,0,0,1.107678,1.052294,0,0,22.6127,9.247548,0,1.107678,-1.107678,16.38019,42.00041,0.1310936,1.157523,0,0,9.247548
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,39.43011,39.43011,1.347321,1.347321,0,-1,0,1.347321,0,0,2.220446E-16,0,0,1.418232,1.347321,0,0,23.84345,8.139871,0,1.418232,-1.418232,14.88524,38.16722,0.1310936,1.482053,0,0,8.139871
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,38.37457,38.37457,0.4158482,0.4158482,0,-1,0,0.4158482,0,0,0,0,0,0.4377349,0.4158482,0,0,25.41927,6.721638,0,0.4377349,-0.4377349,14.42383,36.98411,0.1310936,0.457433,0,0,6.721638
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,37.48478,37.48478,1.394173,1.394173,0,-1,0,1.394173,0,0,2.220446E-16,0,0,1.467551,1.394173,0,0,25.90564,6.283904,0,1.467551,-1.467551,12.8769,33.01762,0.1310936,1.53359,0,0,6.283904
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,36.56009,36.56009,1.944498,1.944498,0,-1,0,1.944498,0,0,2.220446E-16,0,0,2.046839,1.944498,0,0,27.53625,4.816353,0,2.046839,-2.046839,10.71934,27.48543,0.1310936,2.138947,0,0,4.816353
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,35.57433,35.57433,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.81052,2.769513,0,0,0,10.71934,27.48543,0.1310936,0,0,0,2.769513
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.577667,39.25504,34.88518,0.2543318,0.2543318,0,0,0,0.2543318,620.3186,0,0,0,1.577667,0.2677177,0.2543318,0,0,29.81052,2.769513,1.30995,0,1.30995,11.96207,30.6719,0.1310736,0.279765,1.262134,0,4.34718
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.210006,43.34451,34.2222,7.832642,7.832642,12,0,3.372,7.832642,40.98242,0,0,0,3.210006,0,0,4.167358,3.95899,28.50057,3.948468,7.168996,0,7.168996,18.76317,48.1106,0.1312005,8.615907,2.568005,12,7.158474
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.308138,52.2719,36.28966,4.123963,4.123963,11.99171,0,3.369902,4.123963,128.7145,0,0,0,5.308138,0,0,7.867745,7.474358,21.33157,10.40057,12.7825,0,12.7825,30.88971,79.20424,0.1312994,4.53636,4.246511,12,15.7087
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,7.804987,67.15385,41.12246,4.659313,4.659313,0,-1,0,4.659313,167.5137,0,0,0,7.804987,4.90454,4.659313,0,0,8.549074,21.90481,2.900447,0,2.900447,33.64132,86.25962,0.1312551,5.125244,6.243989,0,29.7098
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,8.370616,75.67019,45.95527,6.448634,6.448634,0,0,0,6.448634,129.8045,0,0,0,8.370616,6.788036,6.448634,0,0,5.648627,24.51521,1.58258,0,1.58258,35.14268,90.10928,0.131231,7.093498,6.696493,0,32.88583
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,6.863181,73.6008,49.6104,0,0,0,0,0,0,0,2.797134,0,0,6.863181,0,0,0,0,4.066048,25.93954,4.066048,0,4.066048,39.00008,100,0.131169,0,5.490545,0,32.80272
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,7.377144,79.15111,52.26234,3.012774,3.012774,0,0,0,3.012774,244.8622,4.205803,0,0,7.377144,3.171342,3.012774,0,0,0,29.59898,0,0,0,39.00008,100,0.131169,3.314052,5.901716,0,36.97612
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,6.830921,79.65578,54.6613,0.2050985,0.2050985,0,0,0,0.2050985,3330.557,6.615028,0,0,6.830921,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.131169,0.2256083,5.464737,0,36.4299
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,6.504389,79.69889,55.89131,1.991411,1.991411,0,-1,0,1.991411,326.6221,4.408167,0,0,6.504389,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.131169,2.190552,5.203511,0,36.10337
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,5.276798,74.62595,56.03961,0,0,0,0,0,0,0,5.276798,0,0,5.276798,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131169,0,4.221438,0,34.87577
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.372288,67.40297,56.13557,0.7072693,0.7072693,0,0,0,0.7072693,476.8039,2.627793,0,0,3.372288,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.131169,0.7779962,2.69783,0,32.97126
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.725202,60.34741,54.86194,2.982003,2.982003,0,0,0,2.982003,57.85379,0,0,0,1.725202,3.13895,2.982003,0,0,0,29.59898,0,1.413749,-1.413749,37.50986,96.17892,0.131169,3.280203,1.380161,0,31.32418
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,52.01809,52.01809,8.298683,8.298683,9.95219,0,2.853904,8.298683,0,0,0,0,0,0,0,1.653507,1.570832,1.570832,28.18523,1.570832,0,1.570832,39.00008,100,0.131199,9.128551,0,12,28.18523
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,49.51445,49.51445,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.131199,9.704194,0,0,29.59898
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,47.17656,47.17656,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,9.777778,20.79898,0,4.420557,-4.420557,25.06439,64.26753,0.131199,4.619483,0,0,20.79898
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,45.14399,45.14399,6.386237,6.386237,0,-1,0,6.386237,0,0,8.881784E-16,0,0,6.722355,6.386237,0,0,14.68951,16.37842,0,6.722355,-6.722355,17.9784,46.09838,0.131199,7.024861,0,0,16.37842
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,43.11142,43.11142,0.6521448,0.6521448,0,-1,0,0.6521448,0,0,0,0,0,0.6864682,0.6521448,0,0,22.15879,9.656066,0,0.6864682,-0.6864682,17.2548,44.24299,0.131199,0.7173592,0,0,9.656066
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,41.55864,41.55864,1.848566,1.848566,0,-1,0,1.848566,0,0,2.220446E-16,0,0,1.945859,1.848566,0,0,22.92153,8.969598,0,1.945859,-1.945859,15.20369,38.98373,0.131199,2.033423,0,0,8.969598
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,40.40714,40.40714,0.3462484,0.3462484,0,-1,0,0.3462484,0,0,5.551115E-17,0,0,0.364472,0.3462484,0,0,25.0836,7.023738,0,0.364472,-0.364472,14.8195,37.99864,0.131199,0.3808732,0,0,7.023738
