Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,39.22947,39.22947,1.329819,1.329819,0,-1,0,1.329819,0,0,2.220446E-16,0,0,1.39981,1.329819,0,0,25.48857,6.659266,0,1.39981,-1.39981,13.34397,34.21524,0.131199,1.462801,0,0,6.659266
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,38.2001,38.2001,0.4879838,0.4879838,0,-1,0,0.4879838,0,0,5.551115E-17,0,0,0.5136672,0.4879838,0,0,27.04391,5.259456,0,0.5136672,-0.5136672,12.80252,32.8269,0.131199,0.5367821,0,0,5.259456
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,37.29286,37.29286,2.292605,2.292605,0,-1,0,2.292605,0,0,4.440892E-16,0,0,2.413268,2.292605,0,0,27.61465,4.745789,0,2.413268,-2.413268,10.25871,26.30433,0.131199,2.521865,0,0,4.745789
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,36.35945,36.35945,1.261019,1.261019,0,-1,0,1.261019,0,0,2.220446E-16,0,0,1.327389,1.261019,0,0,30.29606,2.332521,0,1.327389,-1.327389,8.859518,22.71667,0.131199,1.387121,0,0,2.332521
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,35.39986,35.39986,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.77094,1.005132,8.36,0,8.36,16.79051,43.05251,0.1312976,1.236887,0,12,1.005132
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4520089,35.94611,34.71943,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,70.64842,0,0,0,0.4520089,0,0,8.8,8.36,23.41094,8.529132,8.812009,0,8.812009,25.15032,64.48786,0.1313733,0.7037804,0.3616071,12,8.981141
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.50719,41.08052,34.05645,3.055864,3.055864,11.37962,0,3.215045,3.055864,82.04519,0,0,0,2.50719,0,0,8.323759,7.907571,14.59893,16.45994,10.41476,0,10.41476,35.03062,89.82194,0.1314877,3.361451,2.005752,12,18.96713
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.051881,51.22075,36.11519,0,0,0,0,0,0,0,0.8677104,0,0,5.051881,0,0,0,0,4.18417,25.83323,4.18417,0,4.18417,39.00008,100,0.131424,0,4.041504,0,30.88511
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,6.78335,62.87134,40.92183,0.8673036,0.8673036,0,-1,0,0.8673036,782.1195,5.870399,0,0,6.78335,0.9129511,0.8673036,0,0,0,29.59898,0,0,0,39.00008,100,0.131424,0.9540339,5.42668,0,36.38233
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,8.335077,75.25043,45.75463,3.119706,3.119706,0,0,0,3.119706,267.1751,5.051176,0,0,8.335077,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.131424,3.431677,6.668062,0,37.93406
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,7.304261,75.25951,49.40977,0.3928398,0.3928398,0,0,0,0.3928398,1859.348,6.890746,0,0,7.304261,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.131424,0.4321238,5.843409,0,36.90324
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,6.422704,74.69608,52.0617,0.3468048,0.3468048,0,0,0,0.3468048,1851.965,6.057646,0,0,6.422704,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.131424,0.3814853,5.138163,0,36.02168
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,7.062679,80.47567,54.46938,3.34326,3.34326,0,0,0,3.34326,211.2513,3.543458,0,0,7.062679,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.131424,3.677586,5.650144,0,36.66166
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,7.775331,85.46387,55.69067,6.445133,6.445133,0,-1,0,6.445133,120.6388,0.9909806,0,0,7.775331,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.131424,7.089646,6.220265,0,37.37431
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,6.426592,79.28762,55.83897,4.937928,4.937928,0,0,0,4.937928,130.1475,1.228772,0,0,6.426592,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.131424,5.431721,5.141273,0,36.02557
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,3.888525,69.14321,55.98727,3.98407,3.98407,0,0,0,3.98407,97.60184,0,4.440892E-16,0,3.888525,4.193758,3.98407,0,0,0,29.59898,0,0.3052324,-0.3052324,38.67833,99.17502,0.131424,4.382477,3.110821,0,33.4875
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.778009,60.36782,54.71364,4.044894,4.044894,0,0,0,4.044894,43.95688,0,0,0,1.778009,4.257783,4.044894,0,0,0.3391471,29.29375,0,2.479774,-2.479774,36.06442,92.47269,0.131424,4.449383,1.422407,0,31.07175
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,51.86979,51.86979,1.736639,1.736639,0,0,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,3.094451,26.81397,0,1.828041,-1.828041,34.1375,87.53188,0.131424,1.910303,0,0,26.81397
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,49.31381,49.31381,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,5.125608,24.98593,0,5.250318,-5.250318,28.60318,73.34134,0.131424,5.486582,0,0,24.98593
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,47.01081,47.01081,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,10.9593,19.73561,0,5.058672,-5.058672,23.27087,59.66878,0.131424,5.286312,0,0,19.73561
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,44.96952,44.96952,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.58004,14.67694,0,8.8,-8.8,13.99485,35.88417,0.131424,9.551002,0,0,14.67694
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,42.93695,42.93695,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,26.35782,5.876941,0,0.3991323,-0.3991323,13.57413,34.8054,0.131424,0.4170933,0,0,5.876941
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,41.39289,41.39289,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,26.8013,5.477808,0,0.4737384,-0.4737384,13.07477,33.52498,0.131424,0.4950566,0,0,5.477808
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,40.24139,40.24139,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,27.32767,5.00407,0,0.4355368,-0.4355368,12.61567,32.34781,0.131424,0.4551359,0,0,5.00407
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,39.055,39.055,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,27.81161,4.568533,0,2.426119,-2.426119,10.05832,25.79051,0.131424,2.535295,0,0,4.568533
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,37.98201,37.98201,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,30.50729,2.142414,0,0.5518875,-0.5518875,9.476578,24.29887,0.131424,0.5767224,0,0,2.142414
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,37.07477,37.07477,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,31.1205,1.590526,0,0.1946767,-0.1946767,9.27137,23.7727,0.131424,0.2034371,0,0,1.590526
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,36.14136,36.14136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.33681,1.39585,0,0,0,9.27137,23.7727,0.131424,0,0,0,1.39585
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,35.18178,35.18178,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,31.33681,1.39585,0,0.3751026,-0.3751026,8.875978,22.75887,0.131424,0.3919822,0,0,1.39585
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.636989,39.00222,34.47517,0.5537319,0.5537319,0,0,0,0.5537319,295.6284,0,0,0,1.636989,0.5828757,0.5537319,0,0,31.75359,1.020747,1.054113,0,1.054113,9.875997,25.32302,0.131408,0.6091051,1.309591,0,2.657736
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,2.973299,42.20098,33.81219,0,0,0,0,0,0,0,0,0,0,2.973299,0,0,0,0,30.69948,1.969449,2.973299,0,2.973299,12.69672,32.55562,0.1313628,0,2.378639,0,4.942748
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,5.903164,53.82953,35.87093,0,0,0,0,0,0,0,0,0,0,5.903164,0,0,0,0,27.72618,4.645418,5.903164,0,5.903164,18.29695,46.91516,0.1312732,0,4.722532,0,10.54858
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,7.541145,65.57381,40.70374,0.9084622,0.9084622,0,-1,0,0.9084622,830.1,0,0,0,7.541145,0.956276,0.9084622,0,0,21.82301,9.958266,6.584869,0,6.584869,24.54391,62.93296,0.1311733,0.9993084,6.032916,0,17.49941
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,8.891278,77.58563,45.56271,1.279907,1.279907,0,0,0,1.279907,694.6814,0,0,0,8.891278,1.347271,1.279907,0,0,15.23814,15.88465,7.544007,0,7.544007,31.70078,81.28388,0.1310591,1.407898,7.113022,0,24.77593
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,8.862143,82.35682,49.24402,7.537344,7.537344,0,0,0,7.537344,117.5765,0,0,0,8.862143,7.934047,7.537344,0,0,7.694137,22.67426,0.9280956,0,0.9280956,32.58125,83.5415,0.1310451,8.291079,7.089714,0,31.5364
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,8.945512,86.4342,51.91341,0,0,0,0,0,0,0,2.17947,0,0,8.945512,0,0,0,0,6.766041,23.50954,6.766041,0,6.766041,39.00008,100,0.1309428,0,7.156409,0,32.45505
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,8.81738,89.08478,54.32108,0.3375824,0.3375824,0,0,0,0.3375824,2611.919,8.462029,0,0,8.81738,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1309428,0.3713407,7.053904,0,38.41636
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,7.419342,83.52905,55.55109,7.053203,7.053203,0,-1,0,7.053203,105.1911,0,0,0,7.419342,7.424424,7.053203,0,0,0,29.59898,0,0.005082702,-0.005082702,38.99472,99.98626,0.1309428,7.758523,5.935473,0,37.01832
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,6.319203,78.63209,55.69067,0.3819263,0.3819263,0,0,0,0.3819263,1654.561,5.911528,0,0,6.319203,0.4020277,0.3819263,0,0,0.005647447,29.59389,0.005647447,0,0.005647447,39.00008,100,0.1309428,0.4201189,5.055363,0,35.9131
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.452062,71.1195,55.83897,4.00344,4.00344,0,0,0,4.00344,111.2059,0.2379148,0,0,4.452062,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1309428,4.403784,3.56165,0,34.05104
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,1.889482,60.58293,54.56534,1.085032,1.085032,0,0,0,1.085032,174.1407,0.7473431,0,0,1.889482,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1309428,1.193535,1.511585,0,31.48846
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,51.72149,51.72149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309428,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,49.12189,49.12189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309428,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,46.81017,46.81017,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1309428,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,44.80377,44.80377,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1309428,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,42.76248,42.76248,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1309428,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,41.21842,41.21842,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1309428,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,40.04075,40.04075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1309428,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,38.83691,38.83691,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1309428,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,37.7552,37.7552,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1309428,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,36.87413,36.87413,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1309428,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,35.92327,35.92327,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1309428,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,34.98986,34.98986,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1309428,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.426505,38.1731,34.24837,1.219614,1.219614,0,0,0,1.219614,116.9636,0,0,0,1.426505,1.283804,1.219614,0,0,22.1299,9.682067,0.1427002,0,0.1427002,18.14119,46.51577,0.1309406,1.341576,1.141204,0,11.10857
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.535664,40.67102,33.58538,4.011116,4.011116,0,0,0,4.011116,63.21593,0,0,0,2.535664,4.222227,4.011116,0,0,21.9872,9.810497,0,1.686563,-1.686563,16.36339,41.95734,0.1309406,4.412227,2.028531,0,12.34616
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.187366,47.9054,35.65284,0,0,0,0,0,0,0,0,0,0,4.187366,0,0,0,0,23.86116,8.123935,4.187366,0,4.187366,20.33588,52.14317,0.1308774,0,3.349893,0,12.3113
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,6.685213,61.98429,40.48565,3.201335,3.201335,0,-1,0,3.201335,208.8258,0,0,0,6.685213,3.369826,3.201335,0,0,19.67379,11.89256,3.315386,0,3.315386,23.48113,60.2079,0.1308274,3.521469,5.34817,0,18.57778
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,7.903523,72.83237,45.36208,0.3282052,0.3282052,0,0,0,0.3282052,2408.104,0,0,0,7.903523,0.3454792,0.3282052,0,0,16.35841,14.87641,7.558044,0,7.558044,30.65132,78.59297,0.1307136,0.3610258,6.322819,0,22.77994
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,6.38178,70.91435,49.04338,0.1629667,0.1629667,0,0,0,0.1629667,3916.002,0,0,0,6.38178,0.1715439,0.1629667,0,0,8.800363,21.67865,6.210236,0,6.210236,36.54287,93.69947,0.1306203,0.1792634,5.105423,0,28.06043
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,8.814977,85.48003,51.72149,0.1778593,0.1778593,0,0,0,0.1778593,4956.151,6.037629,0,0,8.814977,0.1872203,0.1778593,0,0,2.590127,27.26786,2.590127,0,2.590127,39.00008,100,0.1305814,0.1956453,7.051981,0,36.08284
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,7.369631,81.53254,54.17279,0,0,0,0,0,0,0,7.369631,0,0,7.369631,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305814,0,5.895705,0,36.96861
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,7.457492,83.52335,55.40279,5.303663,5.303663,0,-1,0,5.303663,140.6102,1.874689,0,0,7.457492,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1305814,5.834029,5.965994,0,37.05647
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,5.937915,76.81224,55.55109,5.725562,5.725562,0,0,0,5.725562,103.7089,0,0,0,5.937915,6.026907,5.725562,0,0,0,29.59898,0,0.0889919,-0.0889919,38.90627,99.75948,0.1305814,6.298118,4.750332,0,35.53689
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,3.976957,69.14608,55.69067,1.382211,1.382211,0,0,0,1.382211,287.7242,2.423118,0,0,3.976957,1.454959,1.382211,0,0,0.09887988,29.50999,0.09887988,0,0.09887988,39.00008,100,0.1305799,1.520432,3.181565,0,33.48694
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.9631031,57.41859,54.41704,5.427754,5.427754,0,0,0,5.427754,17.74404,0,8.881784E-16,0,0.9631031,5.713426,5.427754,0,0,0,29.59898,0,4.750323,-4.750323,33.9928,87.16085,0.1305799,5.97053,0.7704825,0,30.56208
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,51.52085,51.52085,4.360711,4.360711,0,0,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.278136,24.84866,0,4.590222,-4.590222,29.15428,74.75442,0.1305799,4.796782,0,0,24.84866
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,48.94742,48.94742,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.37838,20.25843,0,5.942264,-5.942264,22.89058,58.69369,0.1305799,6.209666,0,0,20.25843
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,46.64442,46.64442,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,16.9809,14.31617,0,4.238575,-4.238575,18.42273,47.23768,0.1305799,4.429311,0,0,14.31617
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,44.60313,44.60313,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.69043,10.07759,0,8.8,-8.8,9.146719,23.45308,0.1305799,9.621075,0,0,10.07759
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,42.57056,42.57056,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.4682,1.277595,0,0.6339597,-0.6339597,8.478466,21.73961,0.1305799,0.6624879,0,0,1.277595
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,41.01778,41.01778,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.1726,0.6436349,0,0.06564496,-0.06564496,8.40927,21.56219,0.1305799,0.06859899,0,0,0.6436349
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,39.84883,39.84883,1.453266,0.5490904,0,-1,0,0.5490904,0,0,0.9041753,1.049502,0,0.5779899,0.5490904,0,0,32.24554,0.5779899,0,0.5779899,-0.5779899,7.800015,20,0.1305799,1.598592,0,0,0.5779899
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,38.645,38.645,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305799,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,37.58946,37.58946,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305799,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,36.68222,36.68222,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305799,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,35.72263,35.72263,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305799,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,34.76305,34.76305,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305799,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.569054,38.35199,34.03028,0.2110105,0.2110105,0,0,0,0.2110105,743.5904,0,0,0,1.569054,0.2221163,0.2110105,0,0,32.88775,0,1.346938,0,1.346938,9.077832,23.27645,0.1305597,0.2321115,1.255243,0,1.569054
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.38807,39.98582,33.34113,2.585351,2.585351,11.38535,0,3.216494,2.585351,92.36926,1.776357E-15,0,0,2.38807,0,0,8.8,8.36,31.54082,1.212244,10.74807,0,10.74807,19.27435,49.4213,0.1306692,2.843886,1.910456,12,3.600313
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.342088,42.02669,35.42604,4.75491,4.75491,11.77455,0,3.314961,4.75491,49.25621,0,0,0,2.342088,0,0,7.019639,6.668658,20.79275,10.88551,9.010746,0,9.010746,27.82269,71.34009,0.1308171,5.230401,1.873671,12,13.22759
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,3.877763,51.90619,40.25884,0.8615085,0.8615085,0,-1,0,0.8615085,450.1131,0,0,0,3.877763,0.9068511,0.8615085,0,0,11.782,18.99518,2.970912,0,2.970912,30.64115,78.56688,0.1307725,0.9476593,3.10221,0,22.87294
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,6.00402,64.87299,45.17016,0.1815764,0.1815764,0,0,0,0.1815764,3306.608,0,0,0,6.00402,0.1911331,0.1815764,0,0,8.81109,21.669,5.812887,0,5.812887,36.15574,92.70683,0.1306854,0.199734,4.803216,0,27.67302
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.06983,61.95413,48.86891,2.650947,2.650947,0,0,0,2.650947,153.5237,0,0,0,4.06983,2.79047,2.650947,0,0,2.998202,26.9006,1.27936,0,1.27936,37.36944,95.81889,0.1306662,2.916041,3.255864,0,30.97043
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.187367,73.12522,51.57319,1.937205,1.937205,0,0,0,1.937205,319.3966,2.429363,0,0,6.187367,2.039164,1.937205,0,0,1.718842,28.05202,1.718842,0,1.718842,39.00008,100,0.1306405,2.130926,4.949894,0,34.23939
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,5.995202,75.18622,53.98087,4.987109,4.987109,0,0,0,4.987109,120.214,0.7456134,0,0,5.995202,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1306405,5.48582,4.796162,0,35.59418
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,7.236294,82.20885,55.20216,0.3468311,0.3468311,0,-1,0,0.3468311,2086.403,6.871209,0,0,7.236294,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1306405,0.3815142,5.789035,0,36.83527
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.279729,69.96922,55.40279,3.581923,3.581923,0,0,0,3.581923,119.4813,0.5092832,0,0,4.279729,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1306405,3.940116,3.423783,0,33.87871
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.717641,64.44227,55.55109,0.6558641,0.6558641,0,0,0,0.6558641,414.3604,2.027258,0,0,2.717641,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1306405,0.7214505,2.174113,0,32.31662
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,1.891921,60.23609,54.22512,0,0,0,0,0,0,0,1.891921,0,0,1.891921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306405,0,1.513537,0,31.4909
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,51.37255,51.37255,7.816295,7.816295,7.816295,0,2.313523,7.816295,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306405,8.597924,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,48.74678,48.74678,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,0,29.59898,0,7.594857,-7.594857,30.9944,79.47265,0.1306405,7.936625,0,0,29.59898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,46.44379,46.44379,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,8.438729,22.00412,0,6.510606,-6.510606,24.13161,61.87581,0.1306405,6.803584,0,0,22.00412
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,44.41121,44.41121,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,15.67274,15.49352,0,0.7915531,-0.7915531,23.29725,59.7364,0.1306405,0.827173,0,0,15.49352
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,42.36992,42.36992,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,16.55224,14.70196,0,0.7051986,-0.7051986,22.5539,57.83039,0.1306405,0.7369326,0,0,14.70196
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,40.82587,40.82587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.33579,13.99676,0,0,0,22.5539,57.83039,0.1306405,0,0,0,13.99676
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,39.6482,39.6482,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,17.33579,13.99676,0,0.6458195,-0.6458195,21.87315,56.08488,0.1306405,0.6748813,0,0,13.99676
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,38.44436,38.44436,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,18.05337,13.35094,0,1.14806,-1.14806,20.66298,52.98191,0.1306405,1.199723,0,0,13.35094
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,37.36265,37.36265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1306405,0,0,0,12.20288
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,36.43796,36.43796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1306405,0,0,0,12.20288
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,35.47837,35.47837,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,19.32899,12.20288,0,0.5987875,-0.5987875,20.03181,51.36351,0.1306405,0.625733,0,0,12.20288
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,34.5188,34.5188,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,19.99431,11.6041,0,2.28689,-2.28689,17.62121,45.18251,0.1306405,2.3898,0,0,11.6041
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.334974,37.44239,33.78602,1.349122,1.349122,0,0,0,1.349122,98.95135,0,0,0,1.334974,1.420128,1.349122,0,0,22.5353,9.317206,0,0.08515391,-0.08515391,17.53145,44.95235,0.1306405,1.484034,1.067979,0,10.65218
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.054319,38.79697,33.12304,3.013991,3.013991,0,0,0,3.013991,68.15945,0,4.440892E-16,0,2.054319,3.172622,3.013991,0,0,22.62992,9.232053,0,1.118303,-1.118303,16.35266,41.92981,0.1306405,3.31539,1.643456,0,11.28637
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.549431,45.40166,35.18178,4.05838,4.05838,0,0,0,4.05838,87.4593,0,0,0,3.549431,4.271979,4.05838,0,0,23.87248,8.11375,0,0.7225479,-0.7225479,15.59103,39.97691,0.1306405,4.464218,2.839545,0,11.66318
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.439509,53.51869,40.04075,3.441269,3.441269,0,-1,0,3.441269,129.0079,0,0,0,4.439509,3.622389,3.441269,0,0,24.67531,7.391202,0.817121,0,0.817121,16.36621,41.96457,0.1306283,3.785396,3.551608,0,11.83071
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,7.722535,71.52836,44.94335,8.206889,8.206889,12,0,3.372,8.206889,94.0982,0,0,0,7.722535,0,0,3.793111,3.603455,23.85819,8.126611,11.32599,0,11.32599,27.11099,69.51523,0.1307485,9.027578,6.178028,12,15.84915
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,8.471355,79.67952,48.67699,6.643561,6.643561,10.50136,0,2.992844,6.643561,127.5123,0,0,0,8.471355,0,0,3.857798,3.664908,12.5322,18.32,12.13626,0,12.13626,38.62446,99.03689,0.1308081,7.307917,6.777085,12,26.79136
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,8.873762,85.3103,51.37255,6.417966,6.417966,0,0,0,6.417966,138.2644,1.722076,0,0,8.873762,6.755754,6.417966,0,0,0.3959319,29.24264,0.3959319,0,0.3959319,39.00008,100,0.1308022,7.059762,7.09901,0,38.1164
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,8.498758,86.62805,53.78023,2.726175,2.726175,0,0,0,2.726175,311.7466,5.629101,0,0,8.498758,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1308022,2.998792,6.799006,0,38.09774
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.299838,73.57616,55.05386,0.5938479,0.5938479,0,-1,0,0.5938479,892.4572,4.674735,0,0,5.299838,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1308022,0.6532326,4.23987,0,34.89882
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,4.947708,72.33611,55.20216,5.393102,5.393102,0,0,0,5.393102,91.74141,0,0,0,4.947708,5.67695,5.393102,0,0,0,29.59898,0,0.7292418,-0.7292418,38.23139,98.02901,0.1308022,5.932412,3.958166,0,34.54668
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.600204,67.37714,55.35045,2.056394,2.056394,0,0,0,2.056394,175.0737,0.6253099,0,0,3.600204,2.164625,2.056394,0,0,0.8102687,28.86974,0.8102687,0,0.8102687,39.00008,100,0.13079,2.262033,2.880163,0,32.46994
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.321689,58.2184,54.07683,4.369798,4.369798,0,0,0,4.369798,30.246,0,0,0,1.321689,4.599787,4.369798,0,0,0,29.59898,0,3.278098,-3.278098,35.54466,91.13997,0.13079,4.806777,1.057351,0,30.92067
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,51.18063,51.18063,7.863934,7.863934,11.69797,0,3.295586,7.863934,0,4.440892E-16,0,0,0,0,0,3.834033,3.642331,3.642331,26.32088,3.642331,0,3.642331,39.00008,100,0.1308587,8.650328,0,12,26.32088
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,48.55487,48.55487,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,0,29.59898,0,1.81868,-1.81868,37.08302,95.08448,0.1308587,1.900521,0,0,29.59898
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,46.25187,46.25187,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,2.020756,27.7803,0,5.604888,-5.604888,31.17495,79.93561,0.1308587,5.857108,0,0,27.7803
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,44.21058,44.21058,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,8.248409,22.17541,0,2.679427,-2.679427,28.35059,72.69366,0.1308587,2.800001,0,0,22.17541
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,42.20417,42.20417,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,11.22555,19.49598,0,1.571529,-1.571529,26.69405,68.44614,0.1308587,1.642247,0,0,19.49598
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,40.62523,40.62523,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,12.97169,17.92445,0,0.5531837,-0.5531837,26.11094,66.951,0.1308587,0.578077,0,0,17.92445
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,39.44756,39.44756,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,13.58634,17.37127,0,1.087715,-1.087715,24.96439,64.01113,0.1308587,1.136662,0,0,17.37127
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,38.22627,38.22627,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,14.79491,16.28355,0,0.8030517,-0.8030517,24.1179,61.84064,0.1308587,0.8391891,0,0,16.28355
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,37.14456,37.14456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.68719,15.4805,0,0,0,24.1179,61.84064,0.1308587,0,0,0,15.4805
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,36.21115,36.21115,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,15.68719,15.4805,0,0.764158,-0.764158,23.31241,59.77528,0.1308587,0.7985451,0,0,15.4805
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,35.26029,35.26029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.53626,14.71635,0,0,0,23.31241,59.77528,0.1308587,0,0,0,14.71635
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,34.27454,34.27454,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,16.53626,14.71635,0,0.5995355,-0.5995355,22.68044,58.15486,0.1308587,0.6265146,0,0,14.71635
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.220964,34.13483,33.54176,0.6850228,0.6850228,0,0,0,0.6850228,32.25644,0,0,0,0.220964,0.7210766,0.6850228,0,0,17.20241,14.11681,0,0.5001126,-0.5001126,22.15327,56.80315,0.1308587,0.753525,0.1767712,0,14.33777
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.437218,36.77282,32.85261,1.369748,1.369748,0,0,0,1.369748,104.9258,0,0,0,1.437218,1.44184,1.369748,0,0,17.75809,13.6167,0,0.004621548,-0.004621548,22.1484,56.79066,0.1308587,1.506723,1.149775,0,15.05392
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.66735,42.50366,34.96369,4.418476,4.418476,0,0,0,4.418476,60.36811,0,0,0,2.66735,4.651027,4.418476,0,0,17.76323,13.61208,0,1.983676,-1.983676,20.05742,51.42919,0.1308587,4.860323,2.13388,0,16.27943
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,4.838628,54.62073,39.82267,2.654709,2.654709,0,-1,0,2.654709,182.2658,0,0,0,4.838628,2.79443,2.654709,0,0,19.96731,11.6284,2.044197,0,2.044197,21.99672,56.40173,0.1308282,2.92018,3.870902,0,16.46703
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,7.748428,71.40063,44.75143,2.654839,2.654839,0,0,0,2.654839,291.8606,0,0,0,7.748428,2.794568,2.654839,0,0,17.92311,13.46818,4.953861,0,4.953861,26.69637,68.45208,0.1307542,2.920323,6.198743,0,21.21661
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,8.90618,81.54332,48.47636,1.192978,1.192978,0,0,0,1.192978,746.5499,0,0,0,8.90618,1.255767,1.192978,0,0,12.96925,17.92665,7.650413,0,7.650413,33.95419,87.06184,0.1306402,1.312276,7.124944,0,26.83283
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.386956,73.48765,51.18063,0.8596528,0.8596528,0,0,0,0.8596528,742.9692,0.1632194,0,0,6.386956,0.9048977,0.8596528,0,0,5.318839,24.81202,5.318839,0,5.318839,39.00008,100,0.1305611,0.9456181,5.109564,0,31.19898
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,4.878517,70.27311,53.63193,2.380784,2.380784,0,0,0,2.380784,204.9122,2.372429,0,0,4.878517,2.506089,2.380784,0,0,0,29.59898,0,0,0,39.00008,100,0.1305611,2.618863,3.902814,0,34.4775
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,5.64813,74.83019,54.90556,0,0,0,-1,0,0,0,5.64813,0,0,5.64813,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305611,0,4.518505,0,35.24711
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,4.759846,71.42765,55.05386,4.677179,4.677179,0,0,0,4.677179,101.7674,0,8.881784E-16,0,4.759846,4.923347,4.677179,0,0,0,29.59898,0,0.1635005,-0.1635005,38.82773,99.55809,0.1305611,5.144897,3.807877,0,34.35883
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,2.846391,64.57565,55.25449,5.595779,5.595779,0,0,0,5.595779,50.86676,0,0,0,2.846391,5.890294,5.595779,0,0,0.1816672,29.43548,0,3.043902,-3.043902,35.61918,91.33105,0.1305611,6.155357,2.277113,0,32.28187
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.7700332,56.31043,53.92853,1.332421,1.332421,0,0,0,1.332421,57.79205,0,0,0,0.7700332,1.402548,1.332421,0,0,3.563781,26.39157,0,0.6325149,-0.6325149,34.95245,89.62148,0.1305611,1.465663,0.6160266,0,27.16161
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,51.03233,51.03233,3.650603,3.650603,0,0,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,4.266575,25.75906,0,3.84274,-3.84274,30.90185,79.23534,0.1305611,4.015663,0,0,25.75906
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,48.3804,48.3804,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,8.536286,21.91632,0,4.633377,-4.633377,26.01784,66.71227,0.1305611,4.841879,0,0,21.91632
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,46.0774,46.0774,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.68448,17.28294,0,8.8,-8.8,16.74182,42.92767,0.1305611,9.940661,0,0,17.28294
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,44.03611,44.03611,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,23.46226,8.482944,0,5.303616,-5.303616,11.15132,28.59307,0.1305611,5.542278,0,0,8.482944
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,42.02971,42.02971,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,29.35517,3.179328,0,1.682109,-1.682109,9.378222,24.04668,0.1305611,1.757804,0,0,3.179328
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,40.43331,40.43331,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,31.22418,1.497219,0,0.4274223,-0.4274223,8.92768,22.89144,0.1305611,0.4466563,0,0,1.497219
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,39.25564,39.25564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.69909,1.069796,0,0,0,8.92768,22.89144,0.1305611,0,0,0,1.069796
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,38.02563,38.02563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.69909,1.069796,0,0,0,8.92768,22.89144,0.1305611,0,0,0,1.069796
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,36.92647,36.92647,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.69909,1.069796,0,0.7120543,-0.7120543,8.177109,20.9669,0.1305611,0.7440968,0,0,1.069796
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,36.01923,36.01923,0.6514714,0.3398549,0,-1,0,0.3398549,0,0,0.3116165,0.3767636,0,0.357742,0.3398549,0,0,32.49026,0.357742,0,0.357742,-0.357742,7.800015,20,0.1305611,0.7166185,0,0,0.357742
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,35.03348,35.03348,0.6705844,0,0,-1,0,0,0,0,0.6705844,0.7376429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305611,0.7376429,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,34.05645,34.05645,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1306562,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.302639,34.1272,33.31496,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.302639,0,0,8.8,8.36,24.52775,7.524,8.662639,0,8.662639,23.94911,61.40785,0.1307129,0,0.2421112,12,7.826639
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.317438,36.21574,32.63452,1.38268,1.38268,10.18268,0,2.912218,1.38268,95.28152,1.776357E-15,0,0,1.317438,0,0,8.8,8.36,15.86511,15.32038,9.677438,0,9.677438,33.12993,84.94838,0.1307985,1.520948,1.053951,12,16.63781
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.286867,44.10539,34.71943,1.211755,1.211755,0,0,0,1.211755,271.2484,0,0,0,3.286867,1.275532,1.211755,0,0,6.187676,24.03007,2.011335,0,2.011335,35.03805,89.84098,0.1307687,1.332931,2.629494,0,27.31694
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,1.934632,45.15756,39.59586,3.034113,3.034113,0,-1,0,3.034113,63.7627,0,0,0,1.934632,3.193803,3.034113,0,0,4.176341,25.84027,0,1.259171,-1.259171,33.71077,86.4377,0.1307687,3.337524,1.547706,0,27.7749
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.426733,48.74842,44.55079,1.021726,1.021726,0,0,0,1.021726,139.6395,0,0,0,1.426733,1.075502,1.021726,0,0,5.575419,24.5811,0.351232,0,0.351232,34.04398,87.29208,0.1307634,1.123899,1.141387,0,26.00783
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.249167,52.06662,48.31061,7.698005,7.698005,11.47427,0,3.238991,7.698005,16.22715,0,0,0,1.249167,0,0,3.77627,3.587456,5.224187,24.89721,4.836623,0,4.836623,38.6324,99.05724,0.13085,8.467805,0.9993334,12,26.14638
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.22792,57.94846,50.97999,1.425148,1.425148,0,0,0,1.425148,156.329,0.3402,0,0,2.22792,1.500156,1.425148,0,0,0.3875645,29.25017,0.3875645,0,0.3875645,39.00008,100,0.1308442,1.567663,1.782336,0,31.47809
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.094712,67.09063,53.44001,3.463873,3.463873,0,0,0,3.463873,118.2119,0.4485291,0,0,4.094712,3.646183,3.463873,0,0,0,29.59898,0,0,0,39.00008,100,0.1308442,3.810261,3.275769,0,33.69369
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.646967,59.93553,54.71364,0.7489886,0.7489886,0,-1,0,0.7489886,219.8922,0.8585582,0,0,1.646967,0.7884091,0.7489886,0,0,0,29.59898,0,0,0,39.00008,100,0.1308442,0.8238874,1.317574,0,31.24594
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2716172,55.74253,54.90556,0.5789023,0.5789023,0,0,0,0.5789023,46.91934,0,0,0,0.2716172,0.6093709,0.5789023,0,0,0,29.59898,0,0.3377537,-0.3377537,38.64405,99.08712,0.1308442,0.6367925,0.2172937,0,29.8706
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.110203,55.39264,55.05386,4.608768,4.608768,0,0,0,4.608768,2.39116,0,0,0,0.110203,4.851334,4.608768,0,0,0.3752819,29.26122,0,4.741131,-4.741131,33.64646,86.27281,0.1308442,5.069644,0.08816241,0,29.37143
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3645261,54.89713,53.78023,0,0,0,0,0,0,0,0,0,0,0.3645261,0,0,0,0,5.643206,24.52009,0.3645261,0,0.3645261,33.99228,87.15952,0.1308388,0,0.2916209,0,24.88462
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,50.8317,50.8317,14.57124,14.57124,12,0,3.372,14.57124,0,0,0,0,0,2.706569,2.571241,0,0,5.278679,24.84817,0,2.706569,-2.706569,31.13931,79.84422,0.1308388,16.02836,0,12,24.84817
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,48.18848,48.18848,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,8.285978,22.1416,0,0.5810356,-0.5810356,30.52684,78.2738,0.1308388,0.6071822,0,0,22.1416
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,45.87676,45.87676,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,8.931574,21.56056,0,0.1142573,-0.1142573,30.4064,77.96499,0.1308388,0.1193988,0,0,21.56056
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,43.87036,43.87036,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,9.058526,21.4463,0,2.730704,-2.730704,27.52799,70.58445,0.1308388,2.853586,0,0,21.4463
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,41.85524,41.85524,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,12.09264,18.7156,0,2.154789,-2.154789,25.25664,64.7605,0.1308388,2.251754,0,0,18.7156
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,40.28501,40.28501,2.706224,2.706224,0,-1,0,2.706224,0,0,4.440892E-16,0,0,2.848657,2.706224,0,0,14.48685,16.56081,0,2.848657,-2.848657,22.25389,57.06116,0.1308388,2.976846,0,0,16.56081
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,39.08117,39.08117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.65203,13.71215,0,0,0,22.25389,57.06116,0.1308388,0,0,0,13.71215
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,37.85989,37.85989,1.141249,1.141249,0,-1,0,1.141249,0,0,2.220446E-16,0,0,1.201315,1.141249,0,0,17.65203,13.71215,0,1.201315,-1.201315,20.9876,53.81425,0.1308388,1.255374,0,0,13.71215
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,36.752,36.752,0.4812085,0.4812085,0,-1,0,0.4812085,0,0,5.551115E-17,0,0,0.5065353,0.4812085,0,0,18.98682,12.51084,0,0.5065353,-0.5065353,20.45366,52.44519,0.1308388,0.5293294,0,0,12.51084
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,35.81859,35.81859,0.01190199,0.01190199,0,-1,0,0.01190199,0,0,1.734723E-18,0,0,0.01252841,0.01190199,0,0,19.54964,12.0043,0,0.01252841,-0.01252841,20.44046,52.41132,0.1308388,0.01309219,0,0,12.0043
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,34.84156,34.84156,0.8590361,0.8590361,0,-1,0,0.8590361,0,0,1.110223E-16,0,0,0.9042485,0.8590361,0,0,19.56356,11.99178,0,0.9042485,-0.9042485,19.4873,49.96733,0.1308388,0.9449397,0,0,11.99178
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,33.85581,33.85581,0.5213627,0.5213627,0,0,0,0.5213627,0,0,1.110223E-16,0,0,0.5488028,0.5213627,0,0,20.56828,11.08753,0,0.5488028,-0.5488028,18.90881,48.48402,0.1308388,0.5734989,0,0,11.08753
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5413351,34.57992,33.12304,1.625102,1.625102,0,0,0,1.625102,33.31084,0,0,0,0.5413351,1.710634,1.625102,0,0,21.17806,10.53872,0,1.169298,-1.169298,17.67626,45.32365,0.1308388,1.787612,0.4330681,0,11.08006
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.754773,37.23386,32.43388,3.48074,3.48074,0,0,0,3.48074,50.41379,0,0,0,1.754773,3.663937,3.48074,0,0,22.47728,9.369427,0,1.909164,-1.909164,15.66382,40.16357,0.1308388,3.828814,1.403818,0,11.1242
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.107967,46.42473,34.5188,0,0,0,0,0,0,0,0,0,0,4.107967,0,0,0,0,24.59857,7.460263,4.107967,0,4.107967,19.56098,50.15627,0.1307779,0,3.286374,0,11.56823
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.183804,51.94781,39.37777,5.186754,5.186754,0,-1,0,5.186754,80.66325,0,0,0,4.183804,5.459741,5.186754,0,0,20.49061,11.15743,0,1.275937,-1.275937,18.21603,46.70767,0.1307779,5.705429,3.347043,0,15.34124
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.577997,62.31161,44.33271,1.109615,1.109615,0,0,0,1.109615,502.6966,0,0,0,5.577997,1.168016,1.109615,0,0,21.90831,9.881496,4.409981,0,4.409981,22.3997,57.43502,0.1307125,1.220577,4.462398,0,15.45949
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.271228,69.34003,48.09252,6.90784,6.90784,0,0,0,6.90784,90.78421,0,0,0,6.271228,7.271411,6.90784,0,0,17.49833,13.85048,0,1.000183,-1.000183,21.34542,54.73173,0.1307125,7.598625,5.016983,0,20.12171
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,5.087392,67.83919,50.78807,5.2767,5.2767,0,0,0,5.2767,96.41239,0,0,0,5.087392,5.554421,5.2767,0,0,18.60965,12.8503,0,0.4670286,-0.4670286,20.85313,53.46945,0.1307125,5.80437,4.069914,0,17.93769
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,3.995469,66.50344,53.23937,1.54809,1.54809,0,0,0,1.54809,258.0903,0,0,0,3.995469,1.629568,1.54809,0,0,19.12857,12.38327,2.365901,0,2.365901,23.09762,59.22454,0.1306775,1.702899,3.196375,0,16.37874
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,1.943932,60.70941,54.513,2.607597,2.607597,0,-1,0,2.607597,74.5488,0,4.440892E-16,0,1.943932,2.744839,2.607597,0,0,16.76266,14.51258,0,0.8009068,-0.8009068,22.25339,57.05986,0.1306775,2.868356,1.555146,0,16.45651
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.736692,60.23123,54.71364,6.519633,6.519633,0,0,0,6.519633,26.63788,0,8.881784E-16,0,1.736692,6.862772,6.519633,0,0,17.65256,13.71167,0,5.12608,-5.12608,16.85003,43.2051,0.1306775,7.171597,1.389354,0,15.44837
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,1.983624,61.25227,54.90556,1.86213,1.86213,0,0,0,1.86213,106.5245,0,0,0,1.983624,1.960136,1.86213,0,0,23.34821,8.585593,0.02348727,0,0.02348727,16.87231,43.26224,0.1306771,2.048342,1.586899,0,10.56922
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.8853835,56.37178,53.63193,5.024782,5.024782,0,0,0,5.024782,17.62034,0,8.881784E-16,0,0.8853835,5.289244,5.024782,0,0,23.32472,8.606731,0,4.40386,-4.40386,12.23023,31.3595,0.1306771,5.52726,0.7083068,0,9.492115
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,50.69212,50.69212,2.605106,2.605106,0,0,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,28.2179,4.202871,0,2.742217,-2.742217,9.339681,23.94785,0.1306771,2.865617,0,0,4.202871
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,47.96167,47.96167,5.78917,1.387622,0,-1,0,1.387622,0,0,4.401548,4.980465,0,1.460654,1.387622,0,0,31.2648,1.460654,0,1.460654,-1.460654,7.800015,20,0.1306771,6.368087,0,0,1.460654
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,45.68484,45.68484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306771,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,43.66972,43.66972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306771,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,41.66332,41.66332,0.08560956,0,0,-1,0,0,0,0,0.08560956,0.09417052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306771,0.09417052,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,40.09309,40.09309,1.023155,0,0,-1,0,0,0,0,1.023155,1.12547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306771,1.12547,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,38.88926,38.88926,0.5961856,0,0,-1,0,0,0,0,0.5961856,0.6558042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306771,0.6558042,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,37.63308,37.63308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306771,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,36.56009,36.56009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306771,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,35.62667,35.62667,1.350082,0,0,-1,0,0,0,0,1.350082,1.48509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306771,1.48509,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,34.64092,34.64092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306771,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,33.66389,33.66389,0.2455007,0.2455007,9.045501,0,2.624512,0.2455007,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1307458,0.2700508,0,12,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.056767,35.7875,32.9224,1.364658,1.364658,10.16466,0,2.907658,1.364658,77.43826,1.776357E-15,0,0,1.056767,0,0,8.8,8.36,24.52775,7.524,9.416767,0,9.416767,24.66454,63.24228,0.1308344,1.501124,0.8454137,12,8.580768
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.642953,39.54973,32.2158,2.962347,2.962347,11.76235,0,3.311874,2.962347,89.21821,0,0,0,2.642953,0,0,8.8,8.36,15.11099,15.99909,11.00295,0,11.00295,35.10286,90.00714,0.13095,3.258582,2.114362,12,18.64204
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.183043,49.63855,34.3007,0.8633196,0.8633196,0,0,0,0.8633196,600.362,0.1662515,0,0,5.183043,0.9087574,0.8633196,0,0,4.108034,25.90175,4.108034,0,4.108034,39.00008,100,0.1308892,0.9496515,4.146434,0,31.08479
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,6.664786,60.35176,39.15968,4.51688,4.51688,0,-1,0,4.51688,147.5529,1.910176,0,0,6.664786,4.75461,4.51688,0,0,0,29.59898,0,0,0,39.00008,100,0.1308892,4.968567,5.331829,0,36.26376
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,8.173215,72.47331,44.14079,1.091306,1.091306,0,0,0,1.091306,748.9388,7.024471,0,0,8.173215,1.148743,1.091306,0,0,0,29.59898,0,0,0,39.00008,100,0.1308892,1.200437,6.538572,0,37.77219
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,9.48122,83.65415,47.86571,2.650379,2.650379,0,0,0,2.650379,357.7307,6.691348,0,0,9.48122,2.789873,2.650379,0,0,0,29.59898,0,0,0,39.00008,100,0.1308892,2.915417,7.584976,0,39.0802
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,9.499587,87.58865,50.58744,4.41057,4.41057,0,0,0,4.41057,215.3823,4.856882,0,0,9.499587,4.642705,4.41057,0,0,0,29.59898,0,0,0,39.00008,100,0.1308892,4.851627,7.599669,0,39.09856
