Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,8.48925,85.64499,53.09108,4.139377,4.139377,0,0,0,4.139377,205.0852,4.132012,0,0,8.48925,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1308892,4.553315,6.7914,0,38.08823
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,7.693093,83.32944,54.3647,0,0,0,-1,0,0,0,7.693093,0,0,7.693093,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308892,0,6.154475,0,37.29207
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,6.243614,76.94321,54.56534,3.15005,3.15005,0,0,0,3.15005,198.2068,2.927771,0,0,6.243614,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1308892,3.465055,4.994891,0,35.84259
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,3.840581,67.6082,54.75726,5.458463,5.458463,0,0,0,5.458463,70.36012,0,0,0,3.840581,5.74575,5.458463,0,0,0,29.59898,0,1.905169,-1.905169,36.99185,94.85072,0.1308892,6.004309,3.072465,0,33.43956
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,1.958438,59.63671,53.44001,3.563213,3.563213,0,0,0,3.563213,54.9627,0,0,0,1.958438,3.750751,3.563213,0,0,2.116854,27.69381,0,1.792312,-1.792312,35.10259,90.00646,0.1308892,3.919534,1.566751,0,29.65225
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,50.49148,50.49148,15.4333,15.4333,12,0,3.372,15.4333,0,0,0,0,0,3.613998,3.433298,0,0,4.108313,25.9015,0,3.613998,-3.613998,31.2931,80.23856,0.1308892,16.97663,0,12,25.9015
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,47.79593,47.79593,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,8.123866,22.2875,0,5.162334,-5.162334,25.85152,66.28583,0.1308892,5.394639,0,0,22.2875
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,45.51037,45.51037,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,13.85979,17.12516,0,8.8,-8.8,16.57551,42.50122,0.1308892,12.5951,0,0,17.12516
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,43.4778,43.4778,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,23.63757,8.325165,0,1.624726,-1.624726,14.8629,38.10992,0.1308892,1.697838,0,0,8.325165
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,41.46268,41.46268,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,25.44282,6.700439,0,1.271435,-1.271435,13.52269,34.67349,0.1308892,1.328649,0,0,6.700439
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,39.89246,39.89246,0.4949791,0.4949791,0,-1,0,0.4949791,0,0,0,0,0,0.5210306,0.4949791,0,0,26.85553,5.429004,0,0.5210306,-0.5210306,12.97347,33.26525,0.1308892,0.544477,0,0,5.429004
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,38.66245,38.66245,1.68603,1.68603,0,-1,0,1.68603,0,0,2.220446E-16,0,0,1.774768,1.68603,0,0,27.43445,4.907974,0,1.774768,-1.774768,11.1027,28.46841,0.1308892,1.854633,0,0,4.907974
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,37.44116,37.44116,0.9820776,0.9820776,0,-1,0,0.9820776,0,0,1.110223E-16,0,0,1.033766,0.9820776,0,0,29.40641,3.133205,0,1.033766,-1.033766,10.01302,25.67436,0.1308892,1.080285,0,0,3.133205
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,36.33328,36.33328,0.6838992,0.6838992,0,-1,0,0.6838992,0,0,1.110223E-16,0,0,0.7198938,0.6838992,0,0,30.55504,2.099439,0,0.7198938,-0.7198938,9.254185,23.72863,0.1308892,0.7522891,0,0,2.099439
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,35.39986,35.39986,0.2403036,0.2403036,0,-1,0,0.2403036,0,0,0,0,0,0.2529511,0.2403036,0,0,31.35493,1.379546,0,0.2529511,-0.2529511,8.987551,23.04495,0.1308892,0.2643339,0,0,1.379546
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,34.39666,34.39666,1.565758,1.070265,0,-1,0,1.070265,0,0,0.4954933,0.6520691,0,1.126594,1.070265,0,0,31.63598,1.126594,0,1.126594,-1.126594,7.800015,20,0.1308892,1.722334,0,0,1.126594
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,33.43708,33.43708,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1309616,0.4108902,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,32.70431,32.70431,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1310647,1.486573,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.142398,40.78508,31.99771,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.142398,0,0,8.8,8.36,16.16775,15.048,11.5024,0,11.5024,34.57413,88.65145,0.1310786,0,2.513919,12,18.1904
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,6.050897,52.27549,34.05645,4.73344,4.73344,0,0,0,4.73344,127.833,0,0,0,6.050897,4.982568,4.73344,0,0,4.665355,25.40016,1.068328,0,1.068328,35.58764,91.25018,0.1310628,5.206784,4.840717,0,31.45106
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,7.026029,61.44273,38.93287,5.182543,5.182543,0,-1,0,5.182543,135.5711,0,0,0,7.026029,5.455309,5.182543,0,0,3.597027,26.36165,1.57072,0,1.57072,37.07775,95.07098,0.1310396,5.700798,5.620823,0,33.38768
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,7.932588,71.14571,43.91398,4.486675,4.486675,0,0,0,4.486675,176.8032,1.183465,0,0,7.932588,4.722816,4.486675,0,0,2.026307,27.7753,2.026307,0,2.026307,39.00008,100,0.1310098,4.935343,6.34607,0,35.70789
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,9.079255,81.32664,47.67379,0.8389476,0.8389476,0,0,0,0.8389476,1082.22,8.196152,0,0,9.079255,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.1310098,0.9228423,7.263404,0,38.67823
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,7.834671,78.89623,50.39552,3.185887,3.185887,0,0,0,3.185887,245.918,4.481105,0,0,7.834671,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1310098,3.504476,6.267736,0,37.43365
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,6.987219,78.17803,52.89916,0,0,0,0,0,0,0,6.987219,0,0,6.987219,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310098,0,5.589775,0,36.5862
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,6.946583,79.57463,54.17279,1.72634,1.72634,0,-1,0,1.72634,402.3879,5.129383,0,0,6.946583,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1310098,1.898974,5.557266,0,36.54556
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,6.100532,76.08936,54.3647,2.575136,2.575136,0,0,0,2.575136,236.9014,3.389862,0,0,6.100532,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1310098,2.832649,4.880425,0,35.69951
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.565863,66.39399,54.56534,3.822577,3.822577,0,0,0,3.822577,93.28427,0,4.440892E-16,0,3.565863,4.023765,3.822577,0,0,0,29.59898,0,0.4579021,-0.4579021,38.51741,98.76238,0.1310098,4.204834,2.85269,0,33.16484
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.4862,57.93997,53.29171,3.455037,3.455037,0,0,0,3.455037,43.01547,0,4.440892E-16,0,1.4862,3.636881,3.455037,0,0,0.5087801,29.14108,0,2.150681,-2.150681,36.25039,92.94953,0.1310098,3.800541,1.18896,0,30.62728
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,50.29956,50.29956,1.722569,1.722569,0,0,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,2.898425,26.99039,0,1.813231,-1.813231,34.33908,88.04874,0.1310098,1.894826,0,0,26.99039
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,47.59528,47.59528,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,4.913126,25.17716,0,0.4794128,-0.4794128,33.83373,86.75298,0.1310098,0.5009863,0,0,25.17716
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,45.29229,45.29229,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,5.445807,24.69775,0,5.538674,-5.538674,27.99546,71.78308,0.1310098,5.787914,0,0,24.69775
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,43.251,43.251,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,11.59989,19.15908,0,6.322003,-6.322003,21.33148,54.696,0.1310098,6.606493,0,0,19.15908
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,41.24459,41.24459,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,18.62434,12.83708,0,1.133109,-1.133109,20.13708,51.63343,0.1310098,1.184099,0,0,12.83708
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,39.6482,39.6482,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,19.88335,11.70397,0,0.7932469,-0.7932469,19.30092,49.48945,0.1310098,0.8289431,0,0,11.70397
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,38.44436,38.44436,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,20.76473,10.91072,0,0.8762571,-0.8762571,18.37727,47.12111,0.1310098,0.9156886,0,0,10.91072
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,37.1969,37.1969,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,21.73835,10.03446,0,1.029874,-1.029874,17.29169,44.33757,0.1310098,1.076218,0,0,10.03446
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,36.08902,36.08902,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,22.88266,9.004588,0,0.4538977,-0.4538977,16.81323,43.11077,0.1310098,0.4743231,0,0,9.004588
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,35.15561,35.15561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.38699,8.550691,0,0,0,16.81323,43.11077,0.1310098,0,0,0,8.550691
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,34.15241,34.15241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.38699,8.550691,0,0,0,16.81323,43.11077,0.1310098,0,0,0,8.550691
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,33.19283,33.19283,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,23.38699,8.550691,0,0.769456,-0.769456,16.00216,41.03109,0.1310098,0.8040815,0,0,8.550691
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,32.43388,32.43388,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,24.24194,7.781234,0,0.5701764,-0.5701764,15.40114,39.49002,0.1310098,0.5958343,0,0,7.781234
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.510242,35.82272,31.72728,0,0,0,0,0,0,0,0,0,0,1.510242,0,0,0,0,24.87547,7.211058,1.510242,0,1.510242,16.83388,43.16371,0.1309875,0,1.208193,0,8.7213
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.169407,42.78743,33.81219,1.351102,1.351102,0,0,0,1.351102,234.5795,0,0,0,3.169407,1.422212,1.351102,0,0,23.36522,8.570275,1.747194,0,1.747194,18.49141,47.41378,0.1309618,1.486212,2.535525,0,11.73968
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.522742,45.97928,38.68862,6.460425,6.460425,0,-1,0,6.460425,39.04916,0,8.881784E-16,0,2.522742,6.800448,6.460425,0,0,21.61803,10.14275,0,4.277706,-4.277706,13.98232,35.85202,0.1309618,7.106468,2.018194,0,12.66549
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,2.88532,52.36231,43.66972,7.264482,7.264482,12,0,3.372,7.264482,39.71818,0,0,0,2.88532,0,0,4.735518,4.498742,26.37104,5.865045,7.384061,0,7.384061,20.98745,53.81387,0.1310893,7.990931,2.308256,12,8.750364
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.450284,65.39937,47.44699,0.06973372,0.06973372,8.869734,0,2.580043,0.06973372,7815.852,1.776357E-15,0,0,5.450284,0,0,8.8,8.36,18.98697,12.5107,13.81028,0,13.81028,34.08904,87.40761,0.1310713,0.07670709,4.360227,12,17.96098
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,7.802523,78.46859,50.17743,9.108828,9.108828,6.614287,0,2.009415,9.108828,85.65892,0,0,0,7.802523,2.625831,2.49454,0,0,5.176692,24.93995,5.176692,0,5.176692,39.00008,100,0.1311091,10.01971,6.242019,12,32.74248
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,7.653397,80.93713,52.6549,3.401201,3.401201,0,0,0,3.401201,225.0204,4.073185,0,0,7.653397,3.580211,3.401201,0,0,0,29.59898,0,0,0,39.00008,100,0.1311091,3.741321,6.122717,0,37.25238
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,5.79413,74.34701,53.98087,2.348225,2.348225,0,-1,0,2.348225,246.7451,3.322315,0,0,5.79413,2.471816,2.348225,0,0,0,29.59898,0,0,0,39.00008,100,0.1311091,2.583047,4.635304,0,35.39311
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,4.6677,70.07152,54.17279,1.83693,1.83693,0,0,0,1.83693,254.1033,2.73409,0,0,4.6677,1.933611,1.83693,0,0,0,29.59898,0,0,0,39.00008,100,0.1311091,2.020623,3.73416,0,34.26668
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,3.910871,67.43456,54.3647,5.260168,5.260168,0,0,0,5.260168,74.34879,0,8.881784E-16,0,3.910871,5.537019,5.260168,0,0,0,29.59898,0,1.626148,-1.626148,37.28597,95.60485,0.1311091,5.786185,3.128697,0,33.50985
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.115462,56.547,53.09108,0,0,0,0,0,0,0,0,0,0,1.115462,0,0,0,0,1.806831,27.97283,1.115462,0,1.115462,38.34419,98.31824,0.1310927,0,0.8923699,0,29.08829
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,50.12509,50.12509,1.26552,1.26552,0,0,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,0.6913688,28.97675,0,1.332126,-1.332126,36.94,94.71777,0.1310927,1.392072,0,0,28.97675
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,47.3772,47.3772,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,2.171509,27.64462,0,3.104233,-3.104233,33.66785,86.32766,0.1310927,3.243923,0,0,27.64462
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,45.09165,45.09165,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,5.620656,24.54039,0,2.672871,-2.672871,30.8504,79.10344,0.1310927,2.79315,0,0,24.54039
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,43.03291,43.03291,5.390047,5.390047,0,-1,0,5.390047,0,0,8.881784E-16,0,0,5.673733,5.390047,0,0,8.590512,21.86752,0,5.673733,-5.673733,24.86976,63.76849,0.1310927,5.929051,0,0,21.86752
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,41.01778,41.01778,0.8254732,0.8254732,0,-1,0,0.8254732,0,0,1.110223E-16,0,0,0.8689192,0.8254732,0,0,14.89466,16.19378,0,0.8689192,-0.8689192,23.95384,61.41998,0.1310927,0.9080206,0,0,16.19378
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,39.44756,39.44756,0.5472832,0.5472832,0,-1,0,0.5472832,0,0,1.110223E-16,0,0,0.5760876,0.5472832,0,0,15.86013,15.32486,0,0.5760876,-0.5760876,23.34659,59.86293,0.1310927,0.6020115,0,0,15.32486
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,38.22627,38.22627,0.01716493,0.01716493,0,-1,0,0.01716493,0,0,0,0,0,0.01806835,0.01716493,0,0,16.50022,14.74878,0,0.01806835,-0.01806835,23.32755,59.8141,0.1310927,0.01888142,0,0,14.74878
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,36.97009,36.97009,1.036189,1.036189,0,-1,0,1.036189,0,0,2.220446E-16,0,0,1.090725,1.036189,0,0,16.5203,14.73071,0,1.090725,-1.090725,22.17782,56.86609,0.1310927,1.139808,0,0,14.73071
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,35.87093,35.87093,0.5810843,0.5810843,0,-1,0,0.5810843,0,0,0,0,0,0.6116677,0.5810843,0,0,17.73222,13.63998,0,0.6116677,-0.6116677,21.53307,55.21288,0.1310927,0.6391928,0,0,13.63998
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,34.93752,34.93752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.41185,13.02832,0,0,0,21.53307,55.21288,0.1310927,0,0,0,13.02832
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,33.90815,33.90815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.41185,13.02832,0,0,0,21.53307,55.21288,0.1310927,0,0,0,13.02832
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,32.94857,32.94857,0.2270229,0.2270229,0,0,0,0.2270229,0,0,0,0,0,0.2389714,0.2270229,0,0,18.41185,13.02832,0,0.2389714,-0.2389714,21.28117,54.56699,0.1310927,0.2497252,0,0,13.02832
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,32.18962,32.18962,0.9398774,0.9398774,0,0,0,0.9398774,0,0,1.110223E-16,0,0,0.9893446,0.9398774,0,0,18.67737,12.78934,0,0.9893446,-0.9893446,20.23831,51.89299,0.1310927,1.033865,0,0,12.78934
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.161505,40.28764,31.4743,1.787962,1.787962,0,0,0,1.787962,176.8217,0,0,0,3.161505,1.882065,1.787962,0,0,19.77664,11.8,1.27944,0,1.27944,21.45209,55.00525,0.1310739,1.966758,2.529204,0,14.9615
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,5.662734,50.40029,33.55921,4.660101,4.660101,0,0,0,4.660101,121.5153,0,0,0,5.662734,4.905369,4.660101,0,0,18.4972,12.9515,0.7573639,0,0.7573639,22.17059,56.84755,0.1310628,5.126111,4.530187,0,18.61423
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,6.955788,60.59958,38.44436,0,0,0,-1,0,0,0,0,0,0,6.955788,0,0,0,0,17.73984,13.63312,6.955788,0,6.955788,28.76943,73.76762,0.1309607,0,5.564631,0,20.58891
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,8.421041,72.65654,43.42546,0,0,0,0,0,0,0,0,0,0,8.421041,0,0,0,0,10.78405,19.89333,8.421041,0,8.421041,36.75833,94.25194,0.1308374,0,6.736833,0,28.31437
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,9.356787,82.12728,47.2289,4.001149,4.001149,0,0,0,4.001149,233.8525,2.782041,0,0,9.356787,4.211736,4.001149,0,0,2.36301,27.47227,2.36301,0,2.36301,39.00008,100,0.1308028,4.401264,7.485429,0,36.82906
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,8.819358,83.12993,49.97679,0,0,0,0,0,0,0,8.819358,0,0,8.819358,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308028,0,7.055487,0,38.41833
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,9.023807,87.6077,52.45426,3.512268,3.512268,0,0,0,3.512268,256.9225,5.326683,0,0,9.023807,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1308028,3.863494,7.219045,0,38.62278
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,7.952665,83.8438,53.78023,5.331215,5.331215,0,-1,0,5.331215,149.1717,2.34086,0,0,7.952665,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1308028,5.864336,6.362132,0,37.55164
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,6.417608,77.04341,54.02449,0,0,0,0,0,0,0,6.417608,0,0,6.417608,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308028,0,5.134086,0,36.01659
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,4.252963,68.55288,54.22512,5.279606,5.279606,0,0,0,5.279606,80.55456,0,8.881784E-16,0,4.252963,5.55748,5.279606,0,0,0,29.59898,0,1.304517,-1.304517,37.625,96.47416,0.1308028,5.807567,3.40237,0,33.85194
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.571123,57.80863,52.89916,0.6635764,0.6635764,0,0,0,0.6635764,236.766,0,0,0,1.571123,0.6985015,0.6635764,0,0,1.449463,28.29446,0.872622,0,0.872622,38.45284,98.59682,0.13079,0.729934,1.256899,0,29.86559
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,49.92445,49.92445,6.846728,6.846728,0,0,0,6.846728,0,0,8.881784E-16,0,0,7.207082,6.846728,0,0,0.5768411,29.07982,0,7.207082,-7.207082,30.85591,79.11755,0.13079,7.531401,0,0,29.07982
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,47.17656,47.17656,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.58471,21.87274,0,8.783315,-8.783315,21.59748,55.37804,0.13079,9.178564,0,0,21.87274
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,44.87356,44.87356,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,18.34395,13.08942,0,6.755747,-6.755747,14.4763,37.11864,0.13079,7.059756,0,0,13.08942
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,42.84099,42.84099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.85033,6.333677,0,0,0,14.4763,37.11864,0.13079,0,0,0,6.333677
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,40.7997,40.7997,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,25.85033,6.333677,0,1.562926,-1.562926,12.82883,32.89437,0.13079,1.633258,0,0,6.333677
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,39.22947,39.22947,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.58692,4.770751,0,0.4147983,-0.4147983,12.39159,31.77325,0.13079,0.4334642,0,0,4.770751
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,38.00818,38.00818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.04781,4.355952,0,0,0,12.39159,31.77325,0.13079,0,0,0,4.355952
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,36.752,36.752,0.9422417,0.9422417,0,-1,0,0.9422417,0,0,1.110223E-16,0,0,0.9918334,0.9422417,0,0,28.04781,4.355952,0,0.9918334,-0.9918334,11.34611,29.09253,0.13079,1.036466,0,0,4.355952
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,35.65284,35.65284,0.4461699,0.4461699,0,-1,0,0.4461699,0,0,5.551115E-17,0,0,0.4696525,0.4461699,0,0,29.14984,3.364119,0,0.4696525,-0.4696525,10.85105,27.82315,0.13079,0.4907869,0,0,3.364119
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,34.69326,34.69326,0.4594871,0.4594871,0,-1,0,0.4594871,0,0,5.551115E-17,0,0,0.4836707,0.4594871,0,0,29.67168,2.894467,0,0.4836707,-0.4836707,10.34122,26.51589,0.13079,0.5054358,0,0,2.894467
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,33.66389,33.66389,0.3968305,0.3968305,0,-1,0,0.3968305,0,0,5.551115E-17,0,0,0.4177163,0.3968305,0,0,30.20909,2.410796,0,0.4177163,-0.4177163,9.900906,25.38689,0.13079,0.4365135,0,0,2.410796
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,32.70431,32.70431,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.67322,1.99308,0,0,0,9.900906,25.38689,0.13079,0,0,0,1.99308
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,31.94537,31.94537,1.52183,1.52183,0,0,0,1.52183,0,0,2.220446E-16,0,0,1.601927,1.52183,0,0,30.67322,1.99308,0,1.601927,-1.601927,8.212327,21.05721,0.13079,1.674013,0,0,1.99308
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.091863,39.7967,31.20387,0,0,0,0,0,0,0,0,0,0,3.091863,0,0,0,0,32.45314,0.3911529,3.091863,0,3.091863,11.14552,28.57821,0.1307448,0,2.47349,0,3.483016
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,5.836898,50.68951,33.29751,5.245591,5.245591,11.98237,0,3.367538,5.245591,111.2724,0,0,0,5.836898,0,0,6.736774,6.399935,29.36128,3.173829,12.23683,0,12.23683,22.7544,58.34451,0.1308481,5.770151,4.669518,12,9.010727
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,7.687035,63.1164,38.2001,3.915843,3.915843,0,-1,0,3.915843,196.306,0,0,0,7.687035,4.121941,3.915843,0,0,17.12444,14.18698,3.565094,0,3.565094,26.13655,67.01666,0.130796,4.307428,6.149628,0,21.87401
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,7.69826,69.31038,43.23355,0.5568991,0.5568991,0,0,0,0.5568991,1382.344,0,0,0,7.69826,0.5862096,0.5568991,0,0,13.55935,17.39556,7.112051,0,7.112051,32.88363,84.31684,0.1306923,0.6125891,6.158608,0,25.09382
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,9.496915,82.58492,47.03698,3.635121,3.635121,0,0,0,3.635121,261.2544,0,0,0,9.496915,3.826444,3.635121,0,0,6.447299,23.79641,5.670471,0,5.670471,38.26311,98.11035,0.1306097,3.998634,7.597532,0,33.29332
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,9.526172,86.59344,49.78487,3.217363,3.217363,0,0,0,3.217363,296.0863,5.362646,0,0,9.526172,3.386698,3.217363,0,0,0.7768276,28.89983,0.7768276,0,0.7768276,39.00008,100,0.1305984,3.539099,7.620937,0,38.42601
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,9.022747,87.39494,52.30596,5.46698,5.46698,0,0,0,5.46698,165.0408,3.268032,0,0,9.022747,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1305984,6.013678,7.218197,0,38.62172
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,8.047014,84.11813,53.63193,1.105809,1.105809,0,-1,0,1.105809,727.7039,6.883005,0,0,8.047014,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1305984,1.21639,6.437611,0,37.64599
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,6.170627,75.75103,53.83257,2.981644,2.981644,0,0,0,2.981644,206.9539,3.032054,0,0,6.170627,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1305984,3.279808,4.936502,0,35.7696
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,4.148837,67.99812,54.07683,3.75377,3.75377,0,0,0,3.75377,110.5245,0.1975003,0,0,4.148837,3.951337,3.75377,0,0,0,29.59898,0,0,0,39.00008,100,0.1305984,4.129147,3.31907,0,33.74781
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.694775,58.05563,52.75086,0.9494281,0.9494281,0,0,0,0.9494281,178.5049,0.6953772,0,0,1.694775,0.9993979,0.9494281,0,0,0,29.59898,0,0,0,39.00008,100,0.1305984,1.044371,1.35582,0,31.29375
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,49.75871,49.75871,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305984,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,46.95847,46.95847,3.873444,3.873444,0,-1,0,3.873444,0,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1305984,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,44.65547,44.65547,2.98815,2.98815,0,-1,0,2.98815,0,0,4.440892E-16,0,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1305984,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,42.61418,42.61418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1305984,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,40.58161,40.58161,1.199156,1.199156,0,-1,0,1.199156,0,0,2.220446E-16,0,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1305984,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,39.01138,39.01138,0.2401808,0.2401808,0,-1,0,0.2401808,0,0,2.775558E-17,0,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1305984,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,37.7552,37.7552,0.6870919,0.6870919,0,-1,0,0.6870919,0,0,1.110223E-16,0,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1305984,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,36.50775,36.50775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1305984,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,35.39986,35.39986,3.03816,3.03816,0,-1,0,3.03816,0,0,4.440892E-16,0,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1305984,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,34.44901,34.44901,1.583526,1.583526,0,-1,0,1.583526,0,0,2.220446E-16,0,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1305984,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,33.41964,33.41964,0.6840831,0.6840831,0,-1,0,0.6840831,0,0,1.110223E-16,0,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1305984,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,32.46005,32.46005,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1305984,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,31.70111,31.70111,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1305984,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.288155,40.11621,30.95962,7.480598,7.480598,0,0,0,7.480598,43.95578,0,0,0,3.288155,7.874313,7.480598,0,0,18.21475,13.2057,0,4.586159,-4.586159,16.88581,43.29687,0.1305984,8.228658,2.630524,0,16.49386
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,5.970313,50.85319,33.04453,5.331376,5.331376,0,0,0,5.331376,111.9845,0,0,0,5.970313,5.611974,5.331376,0,0,23.31048,8.619545,0.3583386,0,0.3583386,17.22576,44.16854,0.1305932,5.864513,4.77625,0,14.58986
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,7.044495,60.35593,37.95584,1.595009,1.595009,0,-1,0,1.595009,441.6585,0,0,0,7.044495,1.678957,1.595009,0,0,22.95214,8.94205,5.365538,0,5.365538,22.31596,57.22029,0.1305152,1.75451,5.635596,0,15.98654
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,8.045876,70.49689,43.00674,2.542107,2.542107,0,0,0,2.542107,316.5042,0,0,0,8.045876,2.675902,2.542107,0,0,17.58661,13.77103,5.369974,0,5.369974,27.41036,70.28284,0.1304372,2.796318,6.436701,0,21.81691
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,8.339274,76.6956,46.86251,0.3335805,0.3335805,0,0,0,0.3335805,2499.928,0,0,0,8.339274,0.3511374,0.3335805,0,0,12.21663,18.60401,7.988137,0,7.988137,34.98857,89.71412,0.1303213,0.3669386,6.671419,0,26.94328
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,8.450538,80.80689,49.6104,1.805099,1.805099,0,0,0,1.805099,468.1481,2.321939,0,0,8.450538,1.900105,1.805099,0,0,4.228494,25.79333,4.228494,0,4.228494,39.00008,100,0.1302601,1.985609,6.76043,0,34.24387
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,7.455561,79.32486,52.11404,0,0,0,0,0,0,0,7.455561,0,0,7.455561,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302601,0,5.964449,0,37.05454
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,7.053798,79.15,53.44001,1.358865,1.358865,0,-1,0,1.358865,519.0948,5.623414,0,0,7.053798,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.1302601,1.494752,5.643038,0,36.65277
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,5.730279,73.73445,53.68427,0,0,0,0,0,0,0,5.730279,0,0,5.730279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302601,0,4.584224,0,35.32926
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,4.197697,68.01553,53.92853,3.096297,3.096297,0,0,0,3.096297,135.5715,0.9384364,0,0,4.197697,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.1302601,3.405927,3.358157,0,33.79668
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,1.964293,58.78147,52.60256,6.386872,6.386872,0,0,0,6.386872,30.75517,0,0,0,1.964293,6.723024,6.386872,0,0,0,29.59898,0,4.75873,-4.75873,33.98394,87.13812,0.1302601,7.02556,1.571434,0,31.56327
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,49.58424,49.58424,6.832047,6.832047,0,0,0,6.832047,0,0,8.881784E-16,0,0,7.191628,6.832047,0,0,5.287478,24.84025,0,7.191628,-7.191628,26.40329,67.70061,0.1302601,7.515252,0,0,24.84025
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,46.784,46.784,4.537105,4.537105,0,-1,0,4.537105,0,0,8.881784E-16,0,0,4.775899,4.537105,0,0,13.27818,17.64862,0,4.775899,-4.775899,21.36905,54.79234,0.1302601,4.990815,0,0,17.64862
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,44.481,44.481,1.605121,1.605121,0,-1,0,1.605121,0,0,2.220446E-16,0,0,1.689601,1.605121,0,0,18.58473,12.87272,0,1.689601,-1.689601,19.58806,50.22569,0.1302601,1.765633,0,0,12.87272
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,42.44843,42.44843,3.878824,3.878824,0,-1,0,3.878824,0,0,8.881784E-16,0,0,4.082973,3.878824,0,0,20.46207,11.18312,0,4.082973,-4.082973,15.28423,39.19025,0.1302601,4.266706,0,0,11.18312
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,40.40714,40.40714,0.750787,0.750787,0,-1,0,0.750787,0,0,1.110223E-16,0,0,0.7903021,0.750787,0,0,24.9987,7.100146,0,0.7903021,-0.7903021,14.45117,37.05422,0.1302601,0.8258657,0,0,7.100146
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,38.81075,38.81075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.87682,6.309844,0,0,0,14.45117,37.05422,0.1302601,0,0,0,6.309844
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,37.56329,37.56329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.87682,6.309844,0,0,0,14.45117,37.05422,0.1302601,0,0,0,6.309844
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,36.28966,36.28966,0.691285,0.691285,0,-1,0,0.691285,0,0,1.110223E-16,0,0,0.7276684,0.691285,0,0,25.87682,6.309844,0,0.7276684,-0.7276684,13.68414,35.08748,0.1302601,0.7604135,0,0,6.309844
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,35.18178,35.18178,1.576211,1.576211,0,-1,0,1.576211,0,0,0,0,0,1.65917,1.576211,0,0,26.68534,5.582175,0,1.65917,-1.65917,11.93523,30.60308,0.1302601,1.733832,0,0,5.582175
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,34.20475,34.20475,1.132789,1.132789,0,-1,0,1.132789,0,0,0,0,0,1.19241,1.132789,0,0,28.52886,3.923006,0,1.19241,-1.19241,10.67832,27.38024,0.1302601,1.246068,0,0,3.923006
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,33.16666,33.16666,1.143924,1.143924,0,-1,0,1.143924,0,0,0,0,0,1.204131,1.143924,0,0,29.85376,2.730596,0,1.204131,-1.204131,9.409051,24.12572,0.1302601,1.258317,0,0,2.730596
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,32.24197,32.24197,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.19168,1.526465,8.36,0,8.36,17.34004,44.46156,0.13037,1.75678,0,12,1.526465
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,31.4743,31.4743,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.83168,9.050465,8.36,0,8.36,25.27104,64.7974,0.13043,0,0,12,9.050465
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.712743,38.17919,30.71536,6.333957,6.333957,12,0,3.372,6.333957,42.82856,0,0,0,2.712743,0,0,5.666043,5.382741,14.47168,16.57446,8.095484,0,8.095484,32.95108,84.48979,0.1305698,6.967352,2.170194,12,19.28721
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.347541,45.31089,32.80027,3.690632,3.690632,0,0,0,3.690632,117.7993,0,0,0,4.347541,3.884876,3.690632,0,0,6.376197,23.8604,0.4626646,0,0.4626646,33.39001,85.61523,0.1305631,4.059696,3.478033,0,28.20794
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.110633,53.22263,37.73775,1.614073,1.614073,0,-1,0,1.614073,316.6297,0,0,0,5.110633,1.699024,1.614073,0,0,5.913533,24.2768,3.411609,0,3.411609,36.62654,93.91403,0.1305138,1.77548,4.088506,0,29.38743
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,6.067349,62.35007,42.78865,0,0,0,0,0,0,0,3.565426,0,0,6.067349,0,0,0,0,2.501924,27.34725,2.501924,0,2.501924,39.00008,100,0.1304776,0,4.85388,0,33.4146
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,8.294489,76.2085,46.64442,5.675684,5.675684,0,0,0,5.675684,146.1408,2.320084,0,0,8.294489,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.1304776,6.243252,6.635591,0,37.89347
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,8.252671,79.59156,49.40977,2.374586,2.374586,0,0,0,2.374586,347.5414,5.753106,0,0,8.252671,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.1304776,2.612045,6.602137,0,37.85165
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,6.795295,76.18128,51.96574,2.905252,2.905252,0,0,0,2.905252,233.897,3.737136,0,0,6.795295,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.1304776,3.195777,5.436236,0,36.39427
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,5.885427,73.91191,53.29171,0.3656231,0.3656231,0,-1,0,0.3656231,1609.698,5.500561,0,0,5.885427,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.1304776,0.4021854,4.708342,0,35.48441
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,5.248207,71.61445,53.53597,6.255138,6.255138,0,0,0,6.255138,83.90234,0,0,0,5.248207,6.584355,6.255138,0,0,0,29.59898,0,1.336149,-1.336149,37.59166,96.38866,0.1304776,6.880651,4.198565,0,34.84718
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,3.677778,65.94087,53.78023,0,0,0,0,0,0,0,2.193169,0,0,3.677778,0,0,0,0,1.484609,28.26283,1.484609,0,1.484609,39.00008,100,0.1304561,0,2.942223,0,31.94061
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.558578,57.36211,52.5066,2.758053,2.758053,0,0,0,2.758053,56.51006,0,4.440892E-16,0,1.558578,2.903214,2.758053,0,0,0,29.59898,0,1.344637,-1.344637,37.58271,96.36572,0.1304561,3.033859,1.246862,0,31.15756
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,49.43594,49.43594,1.062175,1.062175,0,0,0,1.062175,0,0,2.220446E-16,0,0,1.118079,1.062175,0,0,1.494041,28.25434,0,1.118079,-1.118079,36.40415,93.34378,0.1304561,1.168392,0,0,28.25434
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,46.61826,46.61826,2.873047,2.873047,0,-1,0,2.873047,0,0,4.440892E-16,0,0,3.024261,2.873047,0,0,2.736351,27.13626,0,3.024261,-3.024261,33.2163,85.16982,0.1304561,3.160352,0,0,27.13626
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,44.30653,44.30653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.09664,24.112,0,0,0,33.2163,85.16982,0.1304561,0,0,0,24.112
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,42.2478,42.2478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.09664,24.112,0,0,0,33.2163,85.16982,0.1304561,0,0,0,24.112
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,40.21522,40.21522,1.024216,1.024216,0,-1,0,1.024216,0,0,2.220446E-16,0,0,1.078122,1.024216,0,0,6.09664,24.112,0,1.078122,-1.078122,32.07986,82.25588,0.1304561,1.126638,0,0,24.112
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,38.61883,38.61883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.294553,23.03388,0,0,0,32.07986,82.25588,0.1304561,0,0,0,23.03388
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,37.36265,37.36265,0.3053483,0.3053483,0,-1,0,0.3053483,0,0,5.551115E-17,0,0,0.3214192,0.3053483,0,0,7.294553,23.03388,0,0.3214192,-0.3214192,31.74105,81.38715,0.1304561,0.3358831,0,0,23.03388
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,36.08902,36.08902,1.598157,1.598157,0,-1,0,1.598157,0,0,0,0,0,1.68227,1.598157,0,0,7.651686,22.71246,0,1.68227,-1.68227,29.96778,76.84032,0.1304561,1.757972,0,0,22.71246
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,34.96369,34.96369,1.527447,1.527447,0,-1,0,1.527447,0,0,2.220446E-16,0,0,1.607839,1.527447,0,0,9.520875,21.03019,0,1.607839,-1.607839,28.27297,72.49465,0.1304561,1.680192,0,0,21.03019
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,34.00411,34.00411,1.038656,1.038656,0,-1,0,1.038656,0,0,2.220446E-16,0,0,1.093322,1.038656,0,0,11.30736,19.42235,0,1.093322,-1.093322,27.12051,69.53963,0.1304561,1.142521,0,0,19.42235
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,32.94857,32.94857,1.065002,1.065002,0,-1,0,1.065002,0,0,0,0,0,1.121055,1.065002,0,0,12.52216,18.32903,0,1.121055,-1.121055,25.93881,66.50965,0.1304561,1.171502,0,0,18.32903
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,32.01516,32.01516,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.76778,17.20798,0,0,0,25.93881,66.50965,0.1304561,0,0,0,17.20798
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,31.25621,31.25621,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0,0.525783,0.4994939,0,0,13.76778,17.20798,0,0.525783,-0.525783,25.38459,65.08856,0.1304561,0.5494432,0,0,17.20798
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.691558,37.91699,30.52344,7.036067,7.036067,0,0,0,7.036067,38.25373,0,8.881784E-16,0,2.691558,7.406385,7.036067,0,0,14.35198,16.68219,0,4.714828,-4.714828,20.41472,52.34534,0.1304561,7.739673,2.153246,0,19.37375
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.350678,45.1121,32.60835,2.069531,2.069531,0,0,0,2.069531,210.2254,0,0,0,4.350678,2.178453,2.069531,0,0,19.59068,11.96736,2.172225,0,2.172225,22.47548,57.62932,0.1304248,2.276484,3.480543,0,16.31804
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,7.025699,59.75979,37.51095,4.199381,4.199381,0,-1,0,4.199381,167.3032,0,0,0,7.025699,4.420401,4.199381,0,0,17.41846,13.92237,2.605298,0,2.605298,24.94708,63.96675,0.1303872,4.619319,5.620559,0,20.94806
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,8.191096,70.57226,42.57056,1.489958,1.489958,0,0,0,1.489958,549.7537,0,0,0,8.191096,1.568376,1.489958,0,0,14.81316,16.26714,6.62272,0,6.62272,31.22994,80.07662,0.1302917,1.638953,6.552877,0,24.45823
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,8.265723,75.8192,46.44379,2.03977,2.03977,0,0,0,2.03977,405.2283,0,0,0,8.265723,2.147126,2.03977,0,0,8.190439,22.22758,6.118597,0,6.118597,37.03456,94.96021,0.1302035,2.243747,6.612578,0,30.49331
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,7.861296,77.51627,49.21785,7.020103,7.020103,0,0,0,7.020103,111.9826,0,0,0,7.861296,7.389582,7.020103,0,0,2.071842,27.73432,0.471714,0,0.471714,37.48206,96.10766,0.1301968,7.722114,6.289037,0,35.59562
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,6.320453,73.90898,51.76511,0,0,0,0,0,0,0,4.720325,0,0,6.320453,0,0,0,0,1.600128,28.15886,1.600128,0,1.600128,39.00008,100,0.1301737,0,5.056363,0,34.47932
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,6.019386,74.29278,53.14341,4.03279,4.03279,0,-1,0,4.03279,149.2611,1.774344,0,0,6.019386,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.1301737,4.436069,4.815509,0,35.61836
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,5.197357,71.24226,53.38767,0.5289002,0.5289002,0,0,0,0.5289002,982.6725,4.64062,0,0,5.197357,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.1301737,0.5817902,4.157886,0,34.79634
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.287447,64.3828,53.63193,1.33043,1.33043,0,0,0,1.33043,247.0965,1.886994,0,0,3.287447,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.1301737,1.463473,2.629958,0,32.88643
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.191838,55.98452,52.30596,0.7133089,0.7133089,0,0,0,0.7133089,167.0858,0.440986,0,0,1.191838,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.1301737,0.7846398,0.95347,0,30.79082
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,49.28764,49.28764,4.396138,4.396138,0,0,0,4.396138,0,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.1301737,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,46.44379,46.44379,5.925237,5.925237,0,-1,0,5.925237,0,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.1301737,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,44.14079,44.14079,0.4841682,0.4841682,0,-1,0,0.4841682,0,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.1301737,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,42.07333,42.07333,0.6282629,0.6282629,0,-1,0,0.6282629,0,0,1.110223E-16,0,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.1301737,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,40.04075,40.04075,1.245127,1.245127,0,-1,0,1.245127,0,0,2.220446E-16,0,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.1301737,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,38.44436,38.44436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1301737,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,37.1969,37.1969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1301737,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,35.92327,35.92327,0.8378839,0.8378839,0,-1,0,0.8378839,0,0,1.110223E-16,0,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.1301737,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,34.81539,34.81539,0.2123817,0.2123817,0,-1,0,0.2123817,0,0,2.775558E-17,0,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.1301737,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,33.82964,33.82964,0.5493714,0.5493714,0,-1,0,0.5493714,0,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.1301737,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,32.7741,32.7741,0.7045226,0.7045226,0,-1,0,0.7045226,0,0,1.110223E-16,0,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.1301737,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,31.86686,31.86686,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.1301737,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,31.08175,31.08175,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.1301737,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.073043,35.97588,30.34897,0,0,0,0,0,0,0,0,0,0,2.073043,0,0,0,0,17.9433,13.45001,2.073043,0,2.073043,23.94423,61.39534,0.1301439,0,1.658435,0,15.52305
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.618904,36.85181,32.43388,0.7818368,0.7818368,0,0,0,0.7818368,207.0641,0,0,0,1.618904,0.8229861,0.7818368,0,0,15.87026,15.31575,0.7959176,0,0.7959176,24.6993,63.33142,0.1301325,0.8600205,1.295123,0,16.93465
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,3.858991,48.66663,37.31903,3.670459,3.670459,0,-1,0,3.670459,105.1365,0,0,0,3.858991,3.863641,3.670459,0,0,15.07434,16.03207,0,0.004649647,-0.004649647,24.6944,63.31885,0.1301325,4.037505,3.087193,0,19.89106
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.219461,55.33646,42.36992,5.162922,5.162922,0,0,0,5.162922,81.72622,0,0,0,4.219461,5.434655,5.162922,0,0,15.07951,16.02742,0,1.215194,-1.215194,23.41348,60.03443,0.1301325,5.679215,3.375569,0,20.24688
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.190106,49.75007,46.2257,6.720649,6.720649,0,0,0,6.720649,17.70819,0,8.881784E-16,0,1.190106,7.074367,6.720649,0,0,16.42972,14.81223,0,5.884262,-5.884262,17.21092,44.13047,0.1301325,7.392714,0.9520844,0,16.00233
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,5.741892,68.32998,49.01721,8.077202,8.077202,12,0,3.372,8.077202,71.08764,0,0,0,5.741892,0,0,3.922798,3.726659,22.96779,8.927966,9.468551,0,9.468551,26.19357,67.16287,0.1302757,8.884922,4.593513,12,14.66986
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.294739,62.18325,51.57319,4.096462,4.096462,11.7717,0,3.314239,4.096462,80.42889,0,0,0,3.294739,0,0,7.675233,7.291472,13.49924,17.44966,10.58621,0,10.58621,36.23653,92.91401,0.1303955,4.506108,2.635791,12,20.7444
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,2.915504,62.34197,52.94278,4.080704,4.080704,0,-1,0,4.080704,71.44612,0,8.881784E-16,0,2.915504,4.295477,4.080704,0,0,2.91303,26.97725,0,1.379973,-1.379973,34.78192,89.18422,0.1303955,4.488774,2.332404,0,29.89276
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.8753757,55.88707,53.18703,6.509551,6.509551,0,0,0,6.509551,13.44756,0,8.881784E-16,0,0.8753757,6.852159,6.509551,0,0,4.446333,25.59728,0,5.976783,-5.976783,28.48183,73.0302,0.1303955,7.160506,0.7003006,0,26.47265
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.8662114,56.16033,53.48363,0,0,0,0,0,0,0,0,0,0,0.8662114,0,0,0,0,11.0872,19.62049,0.8662114,0,0.8662114,29.30359,75.13727,0.130383,0,0.6929691,0,20.48671
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.1916188,52.73639,52.15766,1.182318,1.182318,0,0,0,1.182318,16.20704,0,0,0,0.1916188,1.244546,1.182318,0,0,10.22099,20.40009,0,1.052927,-1.052927,28.19371,72.29142,0.130383,1.30055,0.1532951,0,20.59171
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,49.12189,49.12189,2.972178,2.972178,0,0,0,2.972178,0,0,4.440892E-16,0,0,3.128608,2.972178,0,0,11.39091,19.34716,0,3.128608,-3.128608,24.89587,63.83543,0.130383,3.269396,0,0,19.34716
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,46.26932,46.26932,2.352001,2.352001,0,-1,0,2.352001,0,0,4.440892E-16,0,0,2.47579,2.352001,0,0,14.86714,16.21855,0,2.47579,-2.47579,22.28616,57.14388,0.130383,2.587201,0,0,16.21855
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,43.96632,43.96632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.61802,13.74276,0,0,0,22.28616,57.14388,0.130383,0,0,0,13.74276
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,41.93375,41.93375,9.598918,8.36,0,-1,0,8.36,0,0,1.238918,2.19881,0,8.8,8.36,0,0,17.61802,13.74276,0,8.8,-8.8,13.01014,33.35927,0.130383,10.55881,0,0,13.74276
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,39.89246,39.89246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.3958,4.94276,0,0,0,13.01014,33.35927,0.130383,0,0,0,4.94276
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,38.29606,38.29606,0.7644513,0.7644513,0,-1,0,0.7644513,0,0,1.110223E-16,0,0,0.8046856,0.7644513,0,0,27.3958,4.94276,0,0.8046856,-0.8046856,12.16193,31.18437,0.130383,0.8408964,0,0,4.94276
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,37.0486,37.0486,2.221581,2.221581,0,-1,0,2.221581,0,0,0,0,0,2.338506,2.221581,0,0,28.28989,4.138075,0,2.338506,-2.338506,9.696927,24.86387,0.130383,2.443739,0,0,4.138075
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,35.77497,35.77497,0.3962424,0.3962424,0,-1,0,0.3962424,0,0,5.551115E-17,0,0,0.4170972,0.3962424,0,0,30.88823,1.799569,0,0.4170972,-0.4170972,9.257268,23.73654,0.130383,0.4358666,0,0,1.799569
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,34.64092,34.64092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.35168,1.382471,0,0,0,9.257268,23.73654,0.130383,0,0,0,1.382471
