Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,33.66389,33.66389,0.11879,0.11879,0,-1,0,0.11879,0,0,0,0,0,0.1250421,0.11879,0,0,31.35168,1.382471,0,0.1250421,-0.1250421,9.125463,23.39857,0.130383,0.130669,0,0,1.382471
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,32.60835,32.60835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.49061,1.257429,0,0,0,9.125463,23.39857,0.130383,0,0,0,1.257429
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,31.70111,31.70111,2.411541,2.411541,11.21154,0,3.17252,2.411541,0,0,0,0,0,0,0,8.8,8.36,31.49061,1.257429,8.36,0,8.36,17.05646,43.73441,0.1305172,2.652695,0,12,1.257429
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,30.94217,30.94217,0.8577885,0.8577885,9.657788,0,2.77942,0.8577885,0,0,0,0,0,0,0,8.8,8.36,23.13061,8.781429,8.36,0,8.36,24.98745,64.07025,0.130603,0.9435673,0,12,8.781429
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.552929,34.34798,30.1745,5.712164,5.712164,12,0,3.372,5.712164,27.18635,0,0,0,1.552929,0,0,6.287836,5.973444,14.77061,16.30543,7.526373,0,7.526373,32.12759,82.37827,0.1307348,6.283381,1.242343,12,17.85836
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.777242,39.98702,32.25941,0,0,0,0,0,0,0,0,0,0,2.777242,0,0,0,0,7.244236,23.07916,2.777242,0,2.777242,34.76231,89.13396,0.130695,0,2.221793,0,25.85641
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.658432,51.03004,37.11839,3.426456,3.426456,0,-1,0,3.426456,135.9548,0,0,0,4.658432,3.606796,3.426456,0,0,4.466995,25.57868,1.051637,0,1.051637,35.75998,91.69209,0.1306798,3.769102,3.726746,0,30.23712
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.463465,63.06902,42.12566,0,0,0,0,0,0,0,3.048107,0,0,6.463465,0,0,0,0,3.415358,26.52516,3.415358,0,3.415358,39.00008,100,0.1306308,0,5.170773,0,32.98862
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,6.649143,68.36955,45.99889,0,0,0,0,0,0,0,6.649143,0,0,6.649143,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306308,0,5.319314,0,36.24812
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,6.75625,72.16698,48.79913,0,0,0,0,0,0,0,6.75625,0,0,6.75625,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306308,0,5.405,0,36.35523
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,6.78541,75.41387,51.37255,0.6371407,0.6371407,0,0,0,0.6371407,1064.978,6.114736,0,0,6.78541,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1306308,0.7008548,5.428328,0,36.38439
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,6.915371,77.67406,52.75086,5.57705,5.57705,0,-1,0,5.57705,123.9969,1.044792,0,0,6.915371,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1306308,6.134755,5.532297,0,36.51435
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,5.534081,72.19167,53.04745,2.474659,2.474659,0,0,0,2.474659,223.63,2.929176,0,0,5.534081,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1306308,2.722125,4.427264,0,35.13306
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.649946,61.8028,53.29171,3.084944,3.084944,0,0,0,3.084944,85.89932,0,0,0,2.649946,3.24731,3.084944,0,0,0,29.59898,0,0.5973636,-0.5973636,38.3704,98.38544,0.1306308,3.393439,2.119957,0,32.24892
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.266726,55.92625,52.01809,6.426756,6.426756,0,0,0,6.426756,19.71019,0,0,0,1.266726,6.765006,6.426756,0,0,0.6637373,29.00161,0,5.498281,-5.498281,32.5747,83.52472,0.1306308,7.069431,1.013381,0,30.26834
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,48.94742,48.94742,8.972027,8.972027,12,0,3.372,8.972027,0,4.440892E-16,0,0,0,0,0,3.027974,2.876575,6.772938,23.50333,2.876575,0,2.876575,35.30367,90.52203,0.130683,9.869229,0,12,23.50333
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,46.10357,46.10357,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,3.896363,26.09225,0,2.281995,-2.281995,32.89823,84.35427,0.130683,2.384684,0,0,26.09225
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,43.7744,43.7744,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,6.431912,23.81026,0,2.79259,-2.79259,29.95458,76.80647,0.130683,2.918257,0,0,23.81026
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,41.73311,41.73311,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,9.534791,21.01767,0,2.395454,-2.395454,27.42955,70.33204,0.130683,2.50325,0,0,21.01767
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,39.71799,39.71799,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,12.19641,18.62221,0,0.5842637,-0.5842637,26.81368,68.7529,0.130683,0.6105555,0,0,18.62221
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,38.13031,38.13031,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,12.84559,18.03795,0,1.331224,-1.331224,25.41045,65.15487,0.130683,1.391129,0,0,18.03795
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,36.87413,36.87413,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,14.32473,16.70672,0,2.283371,-2.283371,23.00356,58.98338,0.130683,2.386123,0,0,16.70672
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,35.57433,35.57433,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,16.8618,14.42335,0,1.104283,-1.104283,21.83955,55.99873,0.130683,1.153976,0,0,14.42335
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,34.47517,34.47517,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,18.08879,13.31907,0,0.9604834,-0.9604834,20.82711,53.40274,0.130683,1.003705,0,0,13.31907
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,33.48943,33.48943,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,19.15599,12.35859,0,0.5883353,-0.5883353,20.20695,51.81259,0.130683,0.6148105,0,0,12.35859
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,32.43388,32.43388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.8097,11.77025,0,0,0,20.20695,51.81259,0.130683,0,0,0,11.77025
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,31.52664,31.52664,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0,0.2836654,0.2694821,0,0,19.8097,11.77025,0,0.2836654,-0.2836654,19.90794,51.0459,0.130683,0.2964303,0,0,11.77025
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,30.7677,30.7677,0.2980029,0.2980029,0,0,0,0.2980029,0,0,0,0,0,0.3136873,0.2980029,0,0,20.12488,11.48659,0,0.3136873,-0.3136873,19.57729,50.19807,0.130683,0.3278032,0,0,11.48659
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.354812,33.63404,30.00876,0,0,0,0,0,0,0,0,0,0,1.354812,0,0,0,0,20.47342,11.1729,1.354812,0,1.354812,20.86257,53.49367,0.1306636,0,1.08385,0,12.52771
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.012886,37.58546,32.0675,3.600948,3.600948,0,0,0,3.600948,55.89877,0,0,0,2.012886,3.790472,3.600948,0,0,19.11861,12.39223,0,1.777586,-1.777586,18.98883,48.68922,0.1306636,3.961043,1.610309,0,14.40512
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.615707,44.41038,36.92647,3.531936,3.531936,0,-1,0,3.531936,74.05873,0,0,0,2.615707,3.717827,3.531936,0,0,21.0937,10.61464,0,1.10212,-1.10212,17.8271,45.71041,0.1306636,3.885129,2.092565,0,13.23035
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.274802,45.60917,41.93375,2.548464,2.548464,0,0,0,2.548464,50.02234,0,4.440892E-16,0,1.274802,2.682594,2.548464,0,0,22.31828,9.512523,0,1.407793,-1.407793,16.34315,41.90543,0.1306636,2.803311,1.019841,0,10.78732
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,5.049891,62.0251,45.7808,0,0,0,0,0,0,0,0,0,0,5.049891,0,0,0,0,23.8825,8.104731,5.049891,0,5.049891,21.1339,54.18938,0.1305912,0,4.039913,0,13.15462
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.426322,59.43332,48.60721,3.96682,3.96682,0,0,0,3.96682,86.37453,0,0,0,3.426322,4.1756,3.96682,0,0,18.83261,12.64963,0,0.7492779,-0.7492779,20.34409,52.16423,0.1305912,4.363502,2.741058,0,16.07595
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.626681,59.48296,51.18063,5.368722,5.368722,0,0,0,5.368722,48.92561,0,0,0,2.626681,5.651287,5.368722,0,0,19.66514,11.90035,0,3.024606,-3.024606,17.15588,43.98934,0.1305912,5.905595,2.101344,0,14.52703
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,4.702716,68.37258,52.55022,0,0,0,-1,0,0,0,0,0,0,4.702716,0,0,0,0,23.02581,8.875749,4.702716,0,4.702716,21.61726,55.42877,0.1305239,0,3.762173,0,13.57846
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,3.812952,65.40674,52.84682,7.132665,7.132665,0,0,0,7.132665,53.45761,0,8.881784E-16,0,3.812952,7.508068,7.132665,0,0,18.3231,13.10819,0,3.695116,-3.695116,17.72227,45.44163,0.1305239,7.845932,3.050362,0,16.92114
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,1.948038,59.29268,53.14341,5.862084,5.862084,0,0,0,5.862084,33.23116,0,0,0,1.948038,6.170615,5.862084,0,0,22.42878,9.413077,0,4.222577,-4.222577,13.27128,34.02886,0.1305239,6.448293,1.558431,0,11.36112
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.4736772,53.25294,51.81745,3.263421,3.263421,0,0,0,3.263421,14.51474,0,4.440892E-16,0,0.4736772,3.43518,3.263421,0,0,27.12053,5.1905,0,2.961503,-2.961503,10.14959,26.02453,0.1305239,3.589763,0.3789417,0,5.664177
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,48.74678,48.74678,5.327631,5.327631,12,0,3.372,5.327631,0,0,0,0,0,0,0,6.672369,6.338751,30.41109,2.228998,6.338751,0,6.338751,16.16305,41.44364,0.1306387,5.860394,0,12,2.228998
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,45.90293,45.90293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.07234,7.933874,0,0,0,16.16305,41.44364,0.1306387,0,0,0,7.933874
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,43.59993,43.59993,2.805993,2.805993,0,-1,0,2.805993,0,0,4.440892E-16,0,0,2.953677,2.805993,0,0,24.07234,7.933874,0,2.953677,-2.953677,13.0496,33.46046,0.1306387,3.086593,0,0,7.933874
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,41.55864,41.55864,3.905677,3.905677,0,-1,0,3.905677,0,0,4.440892E-16,0,0,4.111239,3.905677,0,0,27.3542,4.980196,0,4.111239,-4.111239,8.715977,22.34861,0.1306387,4.296245,0,0,4.980196
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,39.57841,39.57841,0.4064876,0.4064876,0,-1,0,0.4064876,0,0,5.551115E-17,0,0,0.4278817,0.4064876,0,0,31.92225,0.8689573,0,0.4278817,-0.4278817,8.26495,21.19214,0.1306387,0.4471364,0,0,0.8689573
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,37.95584,37.95584,1.386084,0.4190218,0,-1,0,0.4190218,0,0,0.9670623,1.105671,0,0.4410756,0.4190218,0,0,32.39767,0.4410756,0,0.4410756,-0.4410756,7.800015,20,0.1306387,1.524692,0,0,0.4410756
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,36.69967,36.69967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306387,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,35.39986,35.39986,0.8044568,0,0,-1,0,0,0,0,0.8044568,0.8849025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306387,0.8849025,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,34.3007,34.3007,0.2292987,0,0,-1,0,0,0,0,0.2292987,0.2522285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306387,0.2522285,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,33.29751,33.29751,1.004836,0,0,-1,0,0,0,0,1.004836,1.105319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306387,1.105319,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,32.24197,32.24197,0.9762402,0,0,-1,0,0,0,0,0.9762402,1.073864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306387,1.073864,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,31.33472,31.33472,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1307063,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,30.56706,30.56706,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.130806,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.318027,33.32844,29.80812,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2331.818,1.776357E-15,0,0,1.318027,0,0,8.8,8.36,16.16775,15.048,9.678027,0,9.678027,32.84338,84.21363,0.1308475,0.06217594,1.054422,12,16.36603
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.713761,39.38979,31.86686,1.914746,1.914746,0,0,0,1.914746,141.7295,0,0,0,2.713761,2.015522,1.914746,0,0,6.489727,23.75822,0.6982386,0,0.6982386,33.50579,85.91211,0.1308375,2.106221,2.171009,0,26.47198
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.304216,43.24369,36.69967,3.171055,3.171055,0,-1,0,3.171055,72.66402,0,0,0,2.304216,3.337952,3.171055,0,0,5.791488,24.38664,0,1.033736,-1.033736,32.41614,83.11813,0.1308375,3.48816,1.843373,0,26.69086
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,3.926323,53.60779,41.68077,0.2368491,0.2368491,0,0,0,0.2368491,1657.732,0,0,0,3.926323,0.2493148,0.2368491,0,0,6.940084,23.3529,3.677008,0,3.677008,35.90445,92.06252,0.130785,0.260534,3.141058,0,27.27923
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,5.63203,63.8913,45.53654,2.33882,2.33882,0,0,0,2.33882,240.8065,0,0,0,5.63203,2.461916,2.33882,0,0,3.263076,26.66221,3.170115,0,3.170115,38.91189,99.77387,0.1307397,2.572702,4.505624,0,32.29424
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,7.032762,72.79045,48.35423,4.892688,4.892688,0,0,0,4.892688,143.7402,1.789603,0,0,7.032762,5.150198,4.892688,0,0,0.09296134,29.51531,0.09296134,0,0.09296134,39.00008,100,0.1307384,5.381957,5.62621,0,36.54808
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,5.952705,71.41111,50.93637,4.720335,4.720335,0,0,0,4.720335,126.1077,0.9839324,0,0,5.952705,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1307384,5.192368,4.762165,0,35.55169
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.43267,67.14088,52.3583,3.542949,3.542949,0,-1,0,3.542949,125.1124,0.703249,0,0,4.43267,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1307384,3.897244,3.546136,0,34.03165
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,4.614819,68.15752,52.6549,2.047636,2.047636,0,0,0,2.047636,225.373,2.459412,0,0,4.614819,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1307384,2.2524,3.691855,0,34.2138
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.634216,58.01288,52.89916,0,0,0,0,0,0,0,1.634216,0,0,1.634216,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307384,0,1.307373,0,31.23319
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.9503243,54.57465,51.66915,0,0,0,0,0,0,0,0.9503243,0,0,0.9503243,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307384,0,0.7602594,0,30.5493
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,48.58104,48.58104,5.795016,5.795016,0,0,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1307384,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,45.71101,45.71101,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1307384,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,43.39929,43.39929,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1307384,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,41.36672,41.36672,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1307384,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,39.37777,39.37777,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1307384,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,37.7552,37.7552,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1307384,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,36.50775,36.50775,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1307384,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,35.20795,35.20795,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1307384,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,34.08262,34.08262,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1307384,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,33.09687,33.09687,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1307384,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,32.01516,32.01516,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1307384,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,31.13408,31.13408,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1307384,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,30.34897,30.34897,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1307384,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.177763,38.34214,29.59003,5.901793,5.901793,11.70538,0,3.297461,5.901793,53.84403,0,0,0,3.177763,0,0,5.803587,5.513408,31.76345,1.011869,8.691172,0,8.691172,17.11179,43.87629,0.1308814,6.491973,2.542211,12,4.189632
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,5.849308,48.872,31.64877,7.28198,7.28198,11.56396,0,3.261682,7.28198,80.3258,0,0,0,5.849308,0,0,4.28198,4.067881,23.07228,8.833923,9.917189,0,9.917189,26.52006,68.00002,0.1310023,8.010178,4.679447,12,14.68323
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,7.54763,60.50646,36.48158,4.797039,4.797039,0,-1,0,4.797039,157.3394,0,0,0,7.54763,5.049514,4.797039,0,0,13.1551,17.75939,2.498116,0,2.498116,28.88998,74.07672,0.1309666,5.276742,6.038104,0,25.30702
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,7.872092,67.81667,41.43651,3.126529,3.126529,0,0,0,3.126529,251.7838,0,0,0,7.872092,3.291083,3.126529,0,0,10.65698,20.0077,4.581009,0,4.581009,33.23591,85.22011,0.1309013,3.439182,6.297674,0,27.87979
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,6.733394,67.86427,45.29229,4.543331,4.543331,0,0,0,4.543331,148.2039,0,0,0,6.733394,4.782454,4.543331,0,0,6.075969,24.13061,1.95094,0,1.95094,35.08673,89.9658,0.1308735,4.997664,5.386715,0,30.864
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,6.726867,71.21416,48.10997,6.004478,6.004478,0,0,0,6.004478,112.0308,0,0,0,6.726867,6.320504,6.004478,0,0,4.12503,25.88645,0.4063631,0,0.4063631,35.47224,90.95428,0.1308677,6.604926,5.381494,0,32.61332
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,6.988314,75.46111,50.69212,1.271016,1.271016,0,0,0,1.271016,549.8211,1.931736,0,0,6.988314,1.337912,1.271016,0,0,3.718666,26.25218,3.718666,0,3.718666,39.00008,100,0.1308148,1.398118,5.590652,0,33.24049
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.239544,69.94402,52.11404,4.735828,4.735828,0,-1,0,4.735828,110.6363,0.2544625,0,0,5.239544,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1308148,5.209411,4.191636,0,34.83852
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,4.961915,69.19582,52.40192,0,0,0,0,0,0,0,4.961915,0,0,4.961915,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308148,0,3.969532,0,34.56089
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,2.977339,62.29384,52.69852,1.768197,1.768197,0,0,0,1.768197,168.3828,1.116079,0,0,2.977339,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1308148,1.945017,2.381871,0,32.57632
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.767183,56.96793,51.47723,4.457434,4.457434,0,0,0,4.457434,39.64576,0,8.881784E-16,0,1.767183,4.692036,4.457434,0,0,0,29.59898,0,2.924852,-2.924852,35.91701,92.09472,0.1308148,4.903177,1.413747,0,31.36616
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,48.3804,48.3804,4.666983,4.666983,0,0,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.249836,26.67413,0,4.912614,-4.912614,30.73866,78.81693,0.1308148,5.133681,0,0,26.67413
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,45.51037,45.51037,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.708296,21.76151,0,5.029901,-5.029901,25.43668,65.22213,0.1308148,5.256246,0,0,21.76151
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,43.20737,43.20737,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.29707,16.73161,0,3.282467,-3.282467,21.97666,56.35029,0.1308148,3.430178,0,0,16.73161
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,41.19225,41.19225,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,17.94426,13.44914,0,5.010355,-5.010355,16.69528,42.80833,0.1308148,5.23582,0,0,13.44914
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,39.18585,39.18585,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.51132,8.43879,0,2.017805,-2.017805,14.56833,37.35461,0.1308148,2.108606,0,0,8.43879
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,37.56329,37.56329,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.75333,6.420985,0,1.508008,-1.508008,12.97875,33.27877,0.1308148,1.575868,0,0,6.420985
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,36.31583,36.31583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.42889,4.912977,0,0,0,12.97875,33.27877,0.1308148,0,0,0,4.912977
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,35.00731,35.00731,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.42889,4.912977,0,2.54892,-2.54892,10.29195,26.38956,0.1308148,2.663621,0,0,4.912977
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,33.88198,33.88198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.26102,2.364057,0,0,0,10.29195,26.38956,0.1308148,0,0,0,2.364057
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,32.87878,32.87878,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.26102,2.364057,0,1.247595,-1.247595,8.976871,23.01757,0.1308148,1.303737,0,0,2.364057
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,31.82324,31.82324,1.602823,1.060639,0,-1,0,1.060639,0,0,0.5421844,0.7024667,0,1.116462,1.060639,0,0,31.64724,1.116462,0,1.116462,-1.116462,7.800015,20,0.1308148,1.763106,0,0,1.116462
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,30.916,30.916,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1308949,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,30.15705,30.15705,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1309531,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,2.877569,37.24368,29.37194,5.622066,5.622066,12,0,3.372,5.622066,51.18347,0,0,0,2.877569,0,0,6.377934,6.059037,16.16775,15.048,8.936605,0,8.936605,32.14001,82.41012,0.1311006,6.184273,2.302055,12,17.92557
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.116061,49.51496,31.43068,10.08337,10.08337,11.1427,0,3.155103,10.08337,60.65495,0,0,0,6.116061,0,0,1.059332,1.006365,7.231148,23.09094,7.122427,0,7.122427,38.89693,99.73553,0.1312088,11.0917,4.892849,12,29.20701
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,7.557943,60.25303,36.23732,2.20811,2.20811,0,-1,0,2.20811,342.2811,5.124896,0,0,7.557943,2.324326,2.20811,0,0,0.1087209,29.50113,0.1087209,0,0.1087209,39.00008,100,0.1312072,2.428921,6.046354,0,37.05907
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,7.871183,67.54401,41.21842,2.673381,2.673381,0,0,0,2.673381,294.428,5.057097,0,0,7.871183,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1312072,2.940719,6.296947,0,37.47016
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,8.840736,76.66862,45.04803,1.41117,1.41117,0,0,0,1.41117,626.4827,7.355295,0,0,8.840736,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1312072,1.552287,7.072589,0,38.43972
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,9.27417,82.57803,47.86571,6.799109,6.799109,0,0,0,6.799109,136.4027,2.117213,0,0,9.27417,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1312072,7.47902,7.419336,0,38.87315
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,8.905662,84.20023,50.43914,1.798736,1.798736,0,0,0,1.798736,495.1067,7.012255,0,0,8.905662,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1312072,1.978609,7.124529,0,38.50464
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,7.78182,80.59393,51.91341,1.824334,1.824334,0,-1,0,1.824334,426.5569,5.861469,0,0,7.78182,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1312072,2.006767,6.225456,0,37.3808
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,6.315887,74.4226,52.21,3.399053,3.399053,0,0,0,3.399053,185.8132,2.737937,0,0,6.315887,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1312072,3.738958,5.05271,0,35.91486
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,4.103755,66.09014,52.5066,2.034066,2.034066,0,0,0,2.034066,201.7513,1.962633,0,0,4.103755,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1312072,2.237473,3.283005,0,33.70273
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.677562,56.47136,51.27659,3.251322,3.251322,0,0,0,3.251322,51.59633,0,4.440892E-16,0,1.677562,3.422444,3.251322,0,0,0,29.59898,0,1.744881,-1.744881,37.16081,95.28394,0.1312072,3.576454,1.34205,0,31.27654
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,48.21465,48.21465,0.9061704,0.9061704,0,0,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,1.938757,27.8541,0,0.9538635,-0.9538635,36.15535,92.70584,0.1312072,0.9967874,0,0,27.8541
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,45.3359,45.3359,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,2.998605,26.90023,0,3.925794,-3.925794,32.0172,82.09522,0.1312072,4.102455,0,0,26.90023
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,43.03291,43.03291,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.360599,22.97444,0,2.224461,-2.224461,29.67241,76.08296,0.1312072,2.324562,0,0,22.97444
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,41.00034,41.00034,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.832222,20.74998,0,7.359399,-7.359399,21.91493,56.19201,0.1312072,7.690572,0,0,20.74998
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,39.01138,39.01138,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,18.00933,13.39058,0,1.962708,-1.962708,19.84605,50.88721,0.1312072,2.051029,0,0,13.39058
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,37.38882,37.38882,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.19012,11.42787,0,1.064503,-1.064503,18.72396,48.01007,0.1312072,1.112406,0,0,11.42787
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,36.11519,36.11519,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.3729,10.36337,0,1.851978,-1.851978,16.77181,43.00455,0.1312072,1.935317,0,0,10.36337
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,34.81539,34.81539,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.43065,8.511391,0,2.047493,-2.047493,14.61356,37.4706,0.1312072,2.13963,0,0,8.511391
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,33.70751,33.70751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.70564,6.463898,0,0,0,14.61356,37.4706,0.1312072,0,0,0,6.463898
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,32.70431,32.70431,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.70564,6.463898,0,2.104288,-2.104288,12.39545,31.78314,0.1312072,2.198981,0,0,6.463898
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,31.6226,31.6226,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.04374,4.35961,0,0,0,12.39545,31.78314,0.1312072,0,0,0,4.35961
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,30.74153,30.74153,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,28.04374,4.35961,0,0.7000114,-0.7000114,11.65757,29.89115,0.1312072,0.7315119,0,0,4.35961
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,29.95642,29.95642,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.82153,3.659598,0,0.6949318,-0.6949318,10.92505,28.01289,0.1312072,0.7262037,0,0,3.659598
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.600294,39.164,29.19747,0.2483499,0.2483499,0,0,0,0.2483499,1449.686,0,0,0,3.600294,0.261421,0.2483499,0,0,29.59368,2.964667,3.338873,0,3.338873,14.09258,36.13475,0.1311597,0.2731849,2.880235,0,6.56496
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.360641,50.08103,31.20387,5.571322,5.571322,0,0,0,5.571322,114.1675,0,0,0,6.360641,5.86455,5.571322,0,0,26.25481,5.969652,0.4960904,0,0.4960904,14.56321,37.3415,0.1311527,6.128455,5.088512,0,12.33029
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,8.00153,61.70021,36.01923,4.689066,4.689066,0,-1,0,4.689066,170.6423,0,0,0,8.00153,4.935859,4.689066,0,0,25.75872,6.416134,3.065671,0,3.065671,17.47157,44.79879,0.1311091,5.157973,6.401224,0,14.41766
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,9.138597,72.70808,40.97417,3.650192,3.650192,0,0,0,3.650192,250.3593,0,0,0,9.138597,3.842308,3.650192,0,0,22.69304,9.175238,5.296288,0,5.296288,22.49607,57.68211,0.1310339,4.015212,7.310877,0,18.31383
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,9.364846,78.86198,44.80377,0.905138,0.905138,0,0,0,0.905138,1034.632,0,0,0,9.364846,0.9527769,0.905138,0,0,17.39676,13.9419,8.412069,0,8.412069,30.47646,78.1446,0.1309147,0.9956518,7.491877,0,23.30674
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,8.841124,80.11105,47.64762,4.050863,4.050863,0,0,0,4.050863,218.2528,0,0,0,8.841124,4.264067,4.050863,0,0,8.984688,21.51276,4.577057,0,4.577057,34.81863,89.27837,0.1308499,4.455949,7.072899,0,30.35388
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,8.104497,79.98589,50.25594,5.871593,5.871593,0,0,0,5.871593,138.0289,0,0,0,8.104497,6.180624,5.871593,0,0,4.40763,25.63211,1.923874,0,1.923874,36.64378,93.95822,0.1308227,6.458752,6.483598,0,33.73661
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,7.146868,77.36665,51.66915,0,0,0,-1,0,0,0,4.663112,0,0,7.146868,0,0,0,0,2.483757,27.3636,2.483757,0,2.483757,39.00008,100,0.1307876,0,5.717495,0,34.51046
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,5.541292,71.02381,52.01809,4.763429,4.763429,0,0,0,4.763429,116.3299,0.5271565,0,0,5.541292,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1307876,5.239771,4.433033,0,35.14027
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.022349,62.02836,52.30596,4.057052,4.057052,0,0,0,4.057052,74.49618,0,0,0,3.022349,4.270581,4.057052,0,0,0,29.59898,0,1.248232,-1.248232,37.68433,96.62628,0.1307876,4.462758,2.417879,0,32.62133
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.401108,55.39193,51.08467,4.834496,4.834496,0,0,0,4.834496,28.98148,0,0,0,1.401108,5.088943,4.834496,0,0,1.386925,28.35075,0,3.687835,-3.687835,33.797,86.65882,0.1307876,5.317945,1.120887,0,29.75185
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,48.01401,48.01401,14.96677,14.96677,12,0,3.372,14.96677,0,0,0,0,0,3.122917,2.966772,0,0,5.484519,24.66291,0,3.122917,-3.122917,30.50516,78.21821,0.1307876,16.46345,0,12,24.66291
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,45.14399,45.14399,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,8.954427,21.53999,0,1.351049,-1.351049,29.08103,74.5666,0.1307876,1.411846,0,0,21.53999
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,42.84099,42.84099,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,10.45559,20.18894,0,3.631891,-3.631891,25.25268,64.75034,0.1307876,3.795326,0,0,20.18894
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,40.82587,40.82587,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,14.49103,16.55705,0,2.623857,-2.623857,22.48689,57.65859,0.1307876,2.74193,0,0,16.55705
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,38.83691,38.83691,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,17.40642,13.9332,0,1.008066,-1.008066,21.4243,54.93399,0.1307876,1.053429,0,0,13.9332
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,37.22307,37.22307,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,18.5265,12.92513,0,0.7872904,-0.7872904,20.59442,52.80611,0.1307876,0.8227184,0,0,12.92513
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,35.96689,35.96689,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,19.40126,12.13784,0,0.8595673,-0.8595673,19.68836,50.48287,0.1307876,0.8982478,0,0,12.13784
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,34.66709,34.66709,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,20.35634,11.27827,0,1.832701,-1.832701,17.75652,45.52946,0.1307876,1.915172,0,0,11.27827
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,33.54176,33.54176,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,22.39267,9.445573,0,0.8530546,-0.8530546,16.85732,43.22382,0.1307876,0.8914421,0,0,9.445573
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,32.52984,32.52984,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,23.34051,8.592519,0,0.5084177,-0.5084177,16.32141,41.84967,0.1307876,0.5312966,0,0,8.592519
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,31.4743,31.4743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.90542,8.084101,0,0,0,16.32141,41.84967,0.1307876,0,0,0,8.084101
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,30.59323,30.59323,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,23.90542,8.084101,0,1.223614,-1.223614,15.0316,38.5425,0.1307876,1.278677,0,0,8.084101
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,29.80812,29.80812,1.251355,1.251355,0,0,0,1.251355,0,0,2.220446E-16,0,0,1.317216,1.251355,0,0,25.26499,6.860487,0,1.317216,-1.317216,13.64314,34.98233,0.1307876,1.376491,0,0,6.860487
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.758863,36.53729,29.023,2.205365,2.205365,0,0,0,2.205365,125.0978,0,0,0,2.758863,2.321437,2.205365,0,0,26.72856,5.543271,0.437426,0,0.437426,14.05812,36.04638,0.1307814,2.425902,2.20709,0,8.302134
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.37574,43.51269,31.0643,4.506719,4.506719,0,0,0,4.506719,97.0937,0,0,0,4.37574,4.743915,4.506719,0,0,26.29114,5.936954,0,0.3681748,-0.3681748,13.67002,35.05127,0.1307814,4.957391,3.500592,0,10.31269
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,6.130131,54.5587,35.81859,1.14267,1.14267,0,-1,0,1.14267,536.4742,0,0,0,6.130131,1.202811,1.14267,0,0,26.70022,5.568779,4.92732,0,4.92732,18.34449,47.03706,0.1307118,1.256937,4.904105,0,11.69891
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,8.202514,68.37063,40.77353,4.476243,4.476243,0,0,0,4.476243,183.2455,0,0,0,8.202514,4.711835,4.476243,0,0,21.7729,10.00337,3.490679,0,3.490679,21.65604,55.52819,0.1306626,4.923867,6.562011,0,18.20588
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,8.282274,73.50789,44.57696,1.050422,1.050422,0,0,0,1.050422,788.4708,0,0,0,8.282274,1.105708,1.050422,0,0,18.28222,13.14498,7.176566,0,7.176566,28.46433,72.98531,0.1305614,1.155465,6.625819,0,21.42725
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,7.748153,74.74492,47.42954,4.733976,4.733976,0,0,0,4.733976,163.6712,0,0,0,7.748153,4.983132,4.733976,0,0,11.10566,19.60389,2.765021,0,2.765021,31.08746,79.71127,0.1305225,5.207374,6.198523,0,27.35204
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,8.493878,81.60712,50.0553,0,0,0,0,0,0,0,0.1532433,0,0,8.493878,0,0,0,0,8.340635,22.09241,8.340635,0,8.340635,39.00008,100,0.1304052,0,6.795103,0,30.58628
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,7.634492,79.401,51.52085,1.213566,1.213566,0,-1,0,1.213566,629.0959,6.357055,0,0,7.634492,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1304052,1.334922,6.107594,0,37.23347
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,6.053554,72.86247,51.81745,3.31861,3.31861,0,0,0,3.31861,182.4123,2.56028,0,0,6.053554,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1304052,3.650471,4.842843,0,35.65253
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.468621,63.42496,52.15766,0,0,0,0,0,0,0,3.468621,0,0,3.468621,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304052,0,2.774897,0,33.0676
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.79032,56.48066,50.93637,1.690729,1.690729,0,0,0,1.690729,105.8904,0.01060496,0,0,1.79032,1.779715,1.690729,0,0,0,29.59898,0,0,0,39.00008,100,0.1304052,1.859802,1.432256,0,31.3893
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,47.86571,47.86571,5.992798,5.992798,0,0,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0,29.59898,0,6.308208,-6.308208,32.35064,82.9502,0.1304052,6.592078,0,0,29.59898
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,44.99569,44.99569,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.009121,23.29077,0,8.8,-8.8,23.07463,59.16559,0.1304052,9.380984,0,0,23.29077
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,42.71886,42.71886,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.7869,14.49077,0,2.01569,-2.01569,20.9499,53.71759,0.1304052,2.106396,0,0,14.49077
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,40.70374,40.70374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.02655,12.47508,0,0,0,20.9499,53.71759,0.1304052,0,0,0,12.47508
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,38.68862,38.68862,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.02655,12.47508,0,1.185104,-1.185104,19.7007,50.5145,0.1304052,1.238433,0,0,12.47508
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,37.07477,37.07477,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.34334,11.28998,0,1.4518,-1.4518,18.17036,46.59058,0.1304052,1.517132,0,0,11.28998
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,35.81859,35.81859,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,21.95645,9.838175,0,1.273783,-1.273783,16.82768,43.1478,0.1304052,1.331104,0,0,9.838175
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,34.5188,34.5188,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.37176,8.564391,0,2.136465,-2.136465,14.57565,37.37337,0.1304052,2.232606,0,0,8.564391
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,33.39347,33.39347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74561,6.427927,0,0,0,14.57565,37.37337,0.1304052,0,0,0,6.427927
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,32.39027,32.39027,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.74561,6.427927,0,1.271934,-1.271934,13.23491,33.9356,0.1304052,1.329171,0,0,6.427927
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,31.30855,31.30855,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.15887,5.155993,0,0.3626431,-0.3626431,12.85265,32.95545,0.1304052,0.3789621,0,0,5.155993
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,30.42748,30.42748,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.56181,4.79335,0,0.2989195,-0.2989195,12.53756,32.14753,0.1304052,0.3123709,0,0,4.79335
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,29.63365,29.63365,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.89394,4.494431,0,1.435912,-1.435912,11.02398,28.26655,0.1304052,1.500528,0,0,4.494431
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.374192,35.2649,28.84854,4.62637,4.62637,12,0,3.372,4.62637,51.31868,0,0,0,2.374192,0,0,7.37363,7.004949,29.4894,3.058518,9.379141,0,9.379141,19.92181,51.08147,0.1305459,5.089007,1.899354,12,5.432711
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.165808,42.6786,30.88983,2.392179,2.392179,11.19218,0,3.167621,2.392179,174.1428,0,0,0,4.165808,0,0,8.8,8.36,20.11026,11.49975,12.52581,0,12.52581,31.80484,81.5507,0.1306176,2.631397,3.332646,12,15.66555
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,7.013493,57.49603,35.62667,2.109492,2.109492,0,-1,0,2.109492,332.4731,0,0,0,7.013493,2.220518,2.109492,0,0,7.584451,22.77297,4.792975,0,4.792975,36.35185,93.20969,0.1305504,2.320441,5.610795,0,29.78646
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.594788,58.06915,40.55544,2.745847,2.745847,0,0,0,2.745847,203.7545,0,0,0,5.594788,2.890366,2.745847,0,0,2.791476,27.08665,2.704422,0,2.704422,38.91749,99.78824,0.1305125,3.020432,4.47583,0,32.68144
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,7.740175,70.87819,44.35888,0.6558379,0.6558379,0,0,0,0.6558379,1180.196,6.962766,0,0,7.740175,0.6903557,0.6558379,0,0,0.08705349,29.52063,0.08705349,0,0.08705349,39.00008,100,0.1305112,0.7214217,6.19214,0,37.2608
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,7.40528,72.96685,47.20273,4.556772,4.556772,0,0,0,4.556772,162.5115,2.608677,0,0,7.40528,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.1305112,5.012449,5.924223,0,37.00426
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,8.083228,79.36549,49.85466,2.930846,2.930846,0,0,0,2.930846,275.7985,4.998127,0,0,8.083228,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1305112,3.22393,6.466582,0,37.68221
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,7.171685,77.05483,51.32893,2.364853,2.364853,0,-1,0,2.364853,303.2613,4.682366,0,0,7.171685,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1305112,2.601339,5.737349,0,36.77066
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,6.360515,73.96219,51.66915,4.18439,4.18439,0,0,0,4.18439,152.0058,1.955895,0,0,6.360515,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1305112,4.602829,5.088412,0,35.95949
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.505182,67.03065,52.01809,2.351684,2.351684,0,0,0,2.351684,191.5726,2.029726,0,0,4.505182,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1305112,2.586852,3.604146,0,34.10416
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.479907,55.33586,50.78807,1.464312,1.464312,0,0,0,1.464312,101.065,2.220446E-16,0,0,1.479907,1.541381,1.464312,0,0,0,29.59898,0,0.06147373,-0.06147373,38.93528,99.83385,0.1305112,1.610743,1.183926,0,31.07889
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,47.71741,47.71741,2.495039,2.495039,0,0,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0.06830415,29.5375,0,2.626357,-2.626357,36.16685,92.73534,0.1305112,2.744543,0,0,29.5375
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,44.84739,44.84739,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,2.986478,26.91115,0,8.8,-8.8,26.89084,68.95074,0.1305112,10.19222,0,0,26.91115
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,42.58801,42.58801,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.76426,18.11115,0,7.511512,-7.511512,18.97301,48.64865,0.1305112,7.84953,0,0,18.11115
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,40.58161,40.58161,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.11038,10.59964,0,1.868494,-1.868494,17.00345,43.5985,0.1305112,1.952577,0,0,10.59964
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,38.56649,38.56649,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.18649,8.731141,0,0.9378613,-0.9378613,16.01485,41.06364,0.1305112,0.980065,0,0,8.731141
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,36.95264,36.95264,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.22855,7.79328,0,1.416867,-1.416867,14.52135,37.23414,0.1305112,1.480626,0,0,7.79328
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,35.69646,35.69646,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.80285,6.376413,0,2.056171,-2.056171,12.35395,31.67673,0.1305112,2.148699,0,0,6.376413
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,34.39666,34.39666,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.08748,4.320242,0,0.4235564,-0.4235564,11.90748,30.53195,0.1305112,0.4426164,0,0,4.320242
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,33.29751,33.29751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.5581,3.896686,0,0,0,11.90748,30.53195,0.1305112,0,0,0,3.896686
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,32.25941,32.25941,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.5581,3.896686,0,2.186181,-2.186181,9.603046,24.62315,0.1305112,2.284559,0,0,3.896686
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,31.18643,31.18643,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,30.98719,1.710505,0,1.46654,-1.46654,8.057178,20.65939,0.1305112,1.532534,0,0,1.710505
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,30.29663,30.29663,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.61668,0.2439657,8.36,0,8.36,15.98817,40.99523,0.1305991,1.091401,0,12,0.2439657
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,29.51152,29.51152,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.25668,7.767966,8.36,0,8.36,23.91916,61.33106,0.1307169,2.195346,0,12,7.767966
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4709958,29.95917,28.72641,5.319877,5.319877,12,0,3.372,5.319877,8.853509,0,0,0,0.4709958,0,0,6.680123,6.346117,15.89668,15.29197,6.817113,0,6.817113,30.38644,77.9138,0.1308361,5.851864,0.3767966,12,15.76296
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.053698,36.30088,30.71536,2.908417,2.908417,10.30407,0,2.94293,2.908417,70.61224,0,0,0,2.053698,0,0,7.395652,7.02587,9.079568,21.42737,9.079568,0,9.079568,39.00008,100,0.1309288,3.199258,1.642958,12,23.48107
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.515609,45.5867,35.45221,0,0,0,-1,0,0,0,3.515609,0,0,3.515609,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309288,0,2.812487,0,33.11459
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.028542,52.4839,40.33735,5.483447,5.483447,0,0,0,5.483447,73.46734,0,0,0,4.028542,5.772049,5.483447,0,0,0,29.59898,0,1.743507,-1.743507,37.16226,95.28766,0.1309288,6.031791,3.222834,0,33.62752
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,5.683491,62.51141,44.16696,3.768628,3.768628,0,0,0,3.768628,150.8106,0,0,0,5.683491,3.966977,3.768628,0,0,1.93723,27.85547,1.716514,0,1.716514,38.79069,99.4631,0.1309047,4.145491,4.546793,0,33.53896
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,4.732233,62.25797,47.01081,0,0,0,0,0,0,0,4.511517,0,0,4.732233,0,0,0,0,0.2207161,29.40033,0.2207161,0,0.2207161,39.00008,100,0.1309016,0,3.785786,0,34.13256
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,4.934719,65.95495,49.63658,2.539788,2.539788,0,0,0,2.539788,194.2965,2.261258,0,0,4.934719,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1309016,2.793767,3.947775,0,34.5337
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,5.589355,70.18152,51.12829,4.436584,4.436584,0,-1,0,4.436584,125.9833,0.9192659,0,0,5.589355,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1309016,4.880243,4.471484,0,35.18833
