Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,3.983715,64.51746,51.47723,3.995553,3.995553,0,0,0,3.995553,99.70372,0,4.440892E-16,0,3.983715,4.205845,3.995553,0,0,0,29.59898,0,0.2221303,-0.2221303,38.76593,99.39963,0.1309016,4.395108,3.186972,0,33.58269
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,2.904803,61.10185,51.81745,4.786353,4.786353,0,0,0,4.786353,60.68927,0,0,0,2.904803,5.038266,4.786353,0,0,0.2468114,29.37685,0,2.133464,-2.133464,36.51706,93.63331,0.1309016,5.264988,2.323842,0,32.28165
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.133771,54.04147,50.58744,7.960841,7.960841,9.370219,0,2.706665,7.960841,14.24185,0,0,0,1.133771,0,0,1.409378,1.338909,2.617327,27.24338,2.47268,0,2.47268,38.86285,99.64815,0.1309418,8.756925,0.9070168,12,28.37716
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,47.56911,47.56911,8.93046,8.93046,9.08272,0,2.633928,8.93046,0,0,0,0,0,0,0,0.1522597,0.1446467,0.1446467,29.4688,0.1446467,0,0.1446467,39.00008,100,0.1309443,9.823506,0,12,29.4688
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,44.69909,44.69909,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1309443,13.43467,0,0,29.59898
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,42.44843,42.44843,3.136328,3.136328,0,-1,0,3.136328,0,0,4.440892E-16,0,0,3.301398,3.136328,0,0,9.777778,20.79898,0,3.301398,-3.301398,26.24408,67.29239,0.1309443,3.449961,0,0,20.79898
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,40.43331,40.43331,3.925176,3.925176,0,-1,0,3.925176,0,0,8.881784E-16,0,0,4.131764,3.925176,0,0,13.446,17.49758,0,4.131764,-4.131764,21.88882,56.12507,0.1309443,4.317694,0,0,17.49758
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,38.44436,38.44436,1.542666,1.542666,0,-1,0,1.542666,0,0,2.220446E-16,0,0,1.623859,1.542666,0,0,18.03685,13.36582,0,1.623859,-1.623859,20.17712,51.73611,0.1309443,1.696933,0,0,13.36582
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,36.83051,36.83051,0.5583132,0.5583132,0,-1,0,0.5583132,0,0,1.110223E-16,0,0,0.5876981,0.5583132,0,0,19.84114,11.74196,0,0.5876981,-0.5876981,19.55764,50.14769,0.1309443,0.6141445,0,0,11.74196
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,35.54816,35.54816,0.4430497,0.4430497,0,-1,0,0.4430497,0,0,5.551115E-17,0,0,0.4663681,0.4430497,0,0,20.49413,11.15426,0,0.4663681,-0.4663681,19.06604,48.88719,0.1309443,0.4873546,0,0,11.15426
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,34.24837,34.24837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.01232,10.68789,0,0,0,19.06604,48.88719,0.1309443,0,0,0,10.68789
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,33.14921,33.14921,0.5337073,0.5337073,0,-1,0,0.5337073,0,0,0,0,0,0.5617972,0.5337073,0,0,21.01232,10.68789,0,0.5617972,-0.5617972,18.47385,47.36876,0.1309443,0.5870781,0,0,10.68789
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,32.11984,32.11984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.63654,10.12609,0,0,0,18.47385,47.36876,0.1309443,0,0,0,10.12609
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,31.03813,31.03813,0.4903554,0.4903554,0,-1,0,0.4903554,0,0,0,0,0,0.5161636,0.4903554,0,0,21.63654,10.12609,0,0.5161636,-0.5161636,17.92977,45.97368,0.1309443,0.539391,0,0,10.12609
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,30.13088,30.13088,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.21005,9.609929,0,0,0,17.92977,45.97368,0.1309443,0,0,0,9.609929
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,29.34577,29.34577,1.346408,1.346408,0,0,0,1.346408,0,0,0,0,0,1.417272,1.346408,0,0,22.21005,9.609929,0,1.417272,-1.417272,16.43583,42.14308,0.1309443,1.481049,0,0,9.609929
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.72417,33.16109,28.56066,3.821479,3.821479,0,0,0,3.821479,45.11786,0,4.440892E-16,0,1.72417,4.02261,3.821479,0,0,23.7848,8.192657,0,2.29844,-2.29844,14.01307,35.93087,0.1309443,4.203627,1.379336,0,9.916827
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,4.916773,44.65674,30.56706,3.187295,3.187295,0,0,0,3.187295,154.2616,0,0,0,4.916773,3.355047,3.187295,0,0,26.33862,5.894217,1.561726,0,1.561726,15.49465,39.72979,0.1309224,3.506024,3.933418,0,10.81099
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.310638,58.15929,35.26029,1.710175,1.710175,0,-1,0,1.710175,427.4789,0,0,0,7.310638,1.800184,1.710175,0,0,24.7769,7.299771,5.510454,0,5.510454,20.72232,53.13406,0.1308453,1.881193,5.84851,0,14.61041
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,7.818132,65.96594,40.11054,2.175575,2.175575,0,0,0,2.175575,359.3593,0,0,0,7.818132,2.290079,2.175575,0,0,19.26644,12.25918,5.528053,0,5.528053,25.9667,66.58114,0.130768,2.393133,6.254506,0,20.07731
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,7.693584,70.13046,43.91398,0,0,0,0,0,0,0,0,0,0,7.693584,0,0,0,0,13.73839,17.23443,7.693584,0,7.693584,33.26547,85.29591,0.1306607,0,6.154867,0,24.92801
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,6.566513,68.95222,46.76655,4.833915,4.833915,0,0,0,4.833915,135.8425,0,0,0,6.566513,5.088332,4.833915,0,0,6.044807,24.15865,1.478181,0,1.478181,34.6678,88.89161,0.13064,5.317307,5.25321,0,30.72516
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,7.42042,75.77165,49.40977,0,0,0,0,0,0,0,2.853794,0,0,7.42042,0,0,0,0,4.566626,25.48902,4.566626,0,4.566626,39.00008,100,0.1305764,0,5.936336,0,32.90944
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,7.209252,76.73447,50.93637,3.414884,3.414884,0,-1,0,3.414884,211.1126,3.614638,0,0,7.209252,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.1305764,3.756373,5.767402,0,36.80823
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,5.722186,70.88251,51.27659,0.01908907,0.01908907,0,0,0,0.01908907,29976.24,5.702092,0,0,5.722186,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.1305764,0.02099798,4.577749,0,35.32116
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,2.752306,60.42511,51.66915,2.054029,2.054029,0,0,0,2.054029,133.9955,0.59017,0,0,2.752306,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.1305764,2.259432,2.201844,0,32.35128
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.312662,54.44907,50.43914,0,0,0,0,0,0,0,1.312662,0,0,1.312662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305764,0,1.050129,0,30.91164
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,47.40337,47.40337,1.775214,1.775214,0,0,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.1305764,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,44.53334,44.53334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.1305764,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,42.30013,42.30013,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.1305764,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,40.28501,40.28501,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.1305764,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,38.29606,38.29606,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.1305764,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,36.68222,36.68222,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.1305764,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,35.39986,35.39986,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.1305764,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,34.12624,34.12624,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.1305764,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,33.00091,33.00091,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.1305764,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,31.97154,31.97154,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.1305764,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,30.86366,30.86366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1305764,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,29.98259,29.98259,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1305764,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,29.19747,29.19747,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.1305764,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9349577,30.87288,28.41236,10.46853,10.46853,12,0,3.372,10.46853,8.931127,0,0,0,0.9349577,0,0,1.531469,1.454896,17.55913,13.79576,2.389853,0,2.389853,24.60924,63.10049,0.1306157,11.51538,0.7479662,12,14.73072
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.707538,37.83499,30.40131,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.707538,0,0,8.8,8.36,15.16928,15.94663,11.06754,0,11.06754,35.10883,90.02245,0.1306354,0,2.16603,12,18.65417
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.606805,42.42481,35.05965,0.05623483,0.05623483,0,-1,0,0.05623483,4635.57,0,0,0,2.606805,0.05919456,0.05623483,0,0,4.101738,25.90741,2.547611,0,2.547611,37.5257,96.21956,0.1305999,0.06185831,2.085444,0,28.51422
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.243934,49.48223,39.89246,4.851933,4.851933,0,0,0,4.851933,66.8586,0,0,0,3.243934,5.107298,4.851933,0,0,1.554127,28.20026,0,1.863364,-1.863364,35.56155,91.18327,0.1305999,5.337126,2.595147,0,31.4442
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,6.070922,63.38463,43.66972,0.8929088,0.8929088,0,0,0,0.8929088,679.9039,1.506486,0,0,6.070922,0.939904,0.8929088,0,0,3.624531,26.3369,3.624531,0,3.624531,39.00008,100,0.1305495,0.9821997,4.856738,0,32.40782
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,5.600892,64.92662,46.53975,2.071887,2.071887,0,0,0,2.071887,270.328,3.419957,0,0,5.600892,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1305495,2.279076,4.480713,0,35.19987
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,7.738189,76.9218,49.19168,2.67873,2.67873,0,0,0,2.67873,288.8753,4.918474,0,0,7.738189,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1305495,2.946603,6.190551,0,37.33717
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,6.184975,72.06863,50.69212,0,0,0,-1,0,0,0,6.184975,0,0,6.184975,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305495,0,4.947979,0,35.78395
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,6.065854,72.046,51.08467,0.9736493,0.9736493,0,0,0,0.9736493,623.002,5.04096,0,0,6.065854,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1305495,1.071014,4.852684,0,35.66483
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,4.172651,65.20212,51.47723,2.08569,2.08569,0,0,0,2.08569,200.061,1.977188,0,0,4.172651,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1305495,2.294258,3.338121,0,33.77163
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.471643,54.76092,50.25594,0,0,0,0,0,0,0,1.471643,0,0,1.471643,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305495,0,1.177315,0,31.07062
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,47.2289,47.2289,1.897797,1.897797,0,0,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1305495,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,44.35888,44.35888,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1305495,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,42.12566,42.12566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1305495,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,40.13671,40.13671,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1305495,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,38.14776,38.14776,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1305495,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,36.53392,36.53392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1305495,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,35.27774,35.27774,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1305495,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,33.97794,33.97794,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1305495,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,32.85261,32.85261,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1305495,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,31.82324,31.82324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1305495,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,30.71536,30.71536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1305495,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,29.83429,29.83429,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1305495,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,29.04918,29.04918,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1305495,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.015911,36.44778,28.23789,0,0,0,0,0,0,0,0,0,0,3.015911,0,0,0,0,25.23983,6.883132,3.015911,0,3.015911,17.91662,45.93996,0.1305076,0,2.412729,0,9.899044
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,4.820415,43.98112,30.22684,0.4045991,0.4045991,0,0,0,0.4045991,1191.405,0,0,0,4.820415,0.4258938,0.4045991,0,0,22.22392,9.597452,4.394521,0,4.394521,22.08563,56.6297,0.1304466,0.4450591,3.856332,0,14.41787
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,8.031343,60.41645,34.86773,0.9962771,0.9962771,0,-1,0,0.9962771,806.1354,0,0,0,8.031343,1.048713,0.9962771,0,0,17.8294,13.55252,6.98263,0,6.98263,28.70993,73.61507,0.1303498,1.095905,6.425074,0,21.58386
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,8.352377,67.59296,39.6482,5.553784,5.553784,0,0,0,5.553784,150.3907,0,0,0,8.352377,5.846088,5.553784,0,0,10.84677,19.83689,2.506288,0,2.506288,31.08761,79.71165,0.1303151,6.109162,6.681901,0,28.18927
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,6.951781,66.50391,43.42546,0,0,0,0,0,0,0,0,0,0,6.951781,0,0,0,0,8.340478,22.09255,6.951781,0,6.951781,37.68264,96.62197,0.1302189,0,5.561425,0,29.04433
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,5.164957,63.02633,46.29549,1.483791,1.483791,0,0,0,1.483791,348.0919,2.214374,0,0,5.164957,1.561885,1.483791,0,0,1.388697,28.34915,1.388697,0,1.388697,39.00008,100,0.1301997,1.63217,4.131965,0,33.51411
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.516061,67.37369,48.94742,2.813883,2.813883,0,0,0,2.813883,196.0302,2.554079,0,0,5.516061,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.1301997,3.095271,4.412849,0,35.11504
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,5.805702,70.29914,50.49148,1.255523,1.255523,0,-1,0,1.255523,462.4131,4.484099,0,0,5.805702,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.1301997,1.381075,4.644562,0,35.40468
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.241773,64.79633,50.88403,7.880466,7.880466,3.850782,0,1.310248,7.880466,53.82642,0,0,0,4.241773,4.241773,4.029684,0,0,0,29.59898,0,0,0,39.00008,100,0.1301997,8.668512,3.393418,12,33.84075
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,1.947274,57.34221,51.27659,0.7088115,0.7088115,0,0,0,0.7088115,274.7238,1.201156,0,0,1.947274,0.7461174,0.7088115,0,0,0,29.59898,0,0,0,39.00008,100,0.1301997,0.7796927,1.557819,0,31.54625
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.558718,54.84704,50.07275,2.77963,2.77963,0,0,0,2.77963,56.07644,0,4.440892E-16,0,1.558718,2.925927,2.77963,0,0,0,29.59898,0,1.367209,-1.367209,37.55891,96.30471,0.1301997,3.057593,1.246974,0,31.1577
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,47.03698,47.03698,5.997329,5.997329,0,0,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,1.519121,28.23177,0,6.312978,-6.312978,30.90445,79.24202,0.1301997,6.597062,0,0,28.23177
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,44.16696,44.16696,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,8.533542,21.91879,0,4.002032,-4.002032,26.68594,68.42535,0.1301997,4.182124,0,0,21.91879
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,41.97737,41.97737,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,12.98024,17.91676,0,1.34756,-1.34756,25.26548,64.78316,0.1301997,1.4082,0,0,17.91676
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,39.97097,39.97097,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,14.47753,16.5692,0,3.788676,-3.788676,21.27187,54.54314,0.1301997,3.959167,0,0,16.5692
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,38.00818,38.00818,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,18.68717,12.78052,0,1.223159,-1.223159,19.98255,51.23719,0.1301997,1.278201,0,0,12.78052
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,36.38562,36.38562,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,20.04624,11.55736,0,1.226662,-1.226662,18.68953,47.92178,0.1301997,1.281862,0,0,11.55736
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,35.11199,35.11199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.4092,10.3307,0,0,0,18.68953,47.92178,0.1301997,0,0,0,10.3307
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,33.81219,33.81219,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,21.4092,10.3307,0,2.142964,-2.142964,16.43065,42.12978,0.1301997,2.239398,0,0,10.3307
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,32.67814,32.67814,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,23.79027,8.187737,0,0.2161516,-0.2161516,16.2028,41.54557,0.1301997,0.2258784,0,0,8.187737
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,31.6226,31.6226,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,24.03044,7.971586,0,0.1384663,-0.1384663,16.05685,41.17132,0.1301997,0.1446973,0,0,7.971586
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,30.52344,30.52344,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,24.18429,7.833119,0,2.03389,-2.03389,13.91294,35.67413,0.1301997,2.125415,0,0,7.833119
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,29.63365,29.63365,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,26.44416,5.79923,0,0.2068335,-0.2068335,13.69492,35.1151,0.1301997,0.216141,0,0,5.79923
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,28.84854,28.84854,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.67398,5.592396,0,0,0,13.69492,35.1151,0.1301997,0,0,0,5.592396
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.535273,32.14347,28.07214,4.14281,4.14281,0,0,0,4.14281,37.05873,0,0,0,1.535273,4.360853,4.14281,0,0,26.67398,5.592396,0,2.82558,-2.82558,10.7165,27.47814,0.1301997,4.557091,1.228218,0,7.127669
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.549156,34.21227,30.05238,3.76652,3.76652,11.43172,0,3.228225,3.76652,41.12963,-8.881784E-16,0,0,1.549156,0,0,7.665198,7.281938,29.81351,2.766816,8.831094,0,8.831094,19.09441,48.95992,0.1303291,4.143172,1.239325,12,4.315972
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.834558,39.73761,34.64092,0,0,0,-1,0,0,0,0,0,0,1.834558,0,0,0,0,20.98242,10.7148,1.834558,0,1.834558,20.83482,53.42251,0.1303038,0,1.467647,0,12.54936
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.281292,45.99759,39.40394,3.37027,3.37027,0,0,0,3.37027,67.68871,0,4.440892E-16,0,2.281292,3.547652,3.37027,0,0,19.14786,12.3659,0,1.266361,-1.266361,19.49996,49.9998,0.1303038,3.707297,1.825033,0,14.64719
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.351975,60.17864,43.18121,4.732463,4.732463,0,0,0,4.732463,113.0907,0,0,0,5.351975,4.981541,4.732463,0,0,20.55493,11.09954,0.3704351,0,0.3704351,19.85139,50.90089,0.1302987,5.20571,4.28158,0,16.45152
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.524518,64.07942,46.05123,0.8620113,0.8620113,0,0,0,0.8620113,640.8869,0,0,0,5.524518,0.9073803,0.8620113,0,0,20.18449,11.43293,4.617137,0,4.617137,24.23159,62.13215,0.1302349,0.9482124,4.419614,0,16.95745
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.283105,62.57764,48.74678,7.453604,7.453604,0,0,0,7.453604,57.46355,0,0,0,4.283105,7.845899,7.453604,0,0,15.56736,15.58836,0,3.562794,-3.562794,20.47607,52.50264,0.1302349,8.198964,3.426484,0,19.87146
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,7.266979,76.19953,50.29956,4.612538,4.612538,0,-1,0,4.612538,157.5484,0,0,0,7.266979,4.855303,4.612538,0,0,19.52602,12.02556,2.411676,0,2.411676,22.76399,58.36909,0.1302016,5.073792,5.813583,0,19.29254
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.270337,61.1482,50.69212,3.317611,3.317611,0,0,0,3.317611,98.57505,0,0,0,3.270337,3.492223,3.317611,0,0,17.11434,14.19607,0,0.2218854,-0.2218854,22.5301,57.76937,0.1302016,3.649373,2.61627,0,17.46641
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,2.899728,60.30179,51.08467,2.28192,2.28192,0,0,0,2.28192,127.0741,0,0,0,2.899728,2.402021,2.28192,0,0,17.36088,13.97419,0.4977073,0,0.4977073,23.00227,58.98006,0.1301947,2.510112,2.319782,0,16.87391
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.168391,53.45257,49.90701,2.583613,2.583613,0,0,0,2.583613,45.22314,0,0,0,1.168391,2.719593,2.583613,0,0,16.86317,14.42212,0,1.551202,-1.551202,21.36716,54.78748,0.1301947,2.841974,0.9347126,0,15.59051
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,46.88868,46.88868,7.694611,7.694611,12,0,3.372,7.694611,0,0,0,0,0,0,0,4.305389,4.09012,18.58673,12.87092,4.09012,0,4.09012,25.24739,64.73676,0.1302665,8.464072,0,12,12.87092
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,43.99249,43.99249,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,14.49661,16.55203,0,2.105573,-2.105573,23.02792,59.04582,0.1302665,2.200324,0,0,16.55203
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,41.81162,41.81162,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,16.83614,14.44646,0,7.732315,-7.732315,14.87734,38.14695,0.1302665,8.080269,0,0,14.44646
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,39.82267,39.82267,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,25.4276,6.714141,0,0.3485147,-0.3485147,14.50998,37.20499,0.1302665,0.3641979,0,0,6.714141
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,37.83371,37.83371,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,25.81483,6.365626,0,0.5390392,-0.5390392,13.94178,35.74808,0.1302665,0.563296,0,0,6.365626
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,36.21115,36.21115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.41377,5.826587,0,0,0,13.94178,35.74808,0.1302665,0,0,0,5.826587
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,34.96369,34.96369,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,26.41377,5.826587,0,0.1069997,-0.1069997,13.82899,35.45888,0.1302665,0.1118147,0,0,5.826587
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,33.66389,33.66389,1.362079,1.362079,0,-1,0,1.362079,0,0,2.220446E-16,0,0,1.433768,1.362079,0,0,26.53266,5.719588,0,1.433768,-1.433768,12.31767,31.5837,0.1302665,1.498287,0,0,5.719588
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,32.51239,32.51239,0.5177475,0.5177475,0,-1,0,0.5177475,0,0,1.110223E-16,0,0,0.5449973,0.5177475,0,0,28.12573,4.28582,0,0.5449973,-0.5449973,11.74319,30.11068,0.1302665,0.5695223,0,0,4.28582
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,31.4743,31.4743,0.827203,0.827203,0,-1,0,0.827203,0,0,1.110223E-16,0,0,0.87074,0.827203,0,0,28.73128,3.740823,0,0.87074,-0.87074,10.82535,27.75725,0.1302665,0.9099233,0,0,3.740823
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,30.37514,30.37514,1.183352,1.183352,0,-1,0,1.183352,0,0,0,0,0,1.245634,1.183352,0,0,29.69877,2.870083,0,1.245634,-1.245634,9.512335,24.39055,0.1302665,1.301687,0,0,2.870083
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,29.4679,29.4679,0.8451094,0.8451094,0,0,0,0.8451094,0,0,0,0,0,0.8895888,0.8451094,0,0,31.08281,1.624449,0,0.8895888,-0.8895888,8.574626,21.98618,0.1302665,0.9296203,0,0,1.624449
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,28.68279,28.68279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.07124,0.7348602,0,0,0,8.574626,21.98618,0.1302665,0,0,0,0.7348602
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.571852,34.8298,27.89767,3.405915,3.405915,11.52421,0,3.251626,3.405915,75.51134,0,0,0,2.571852,0,0,8.118299,7.712385,32.07124,0.7348602,10.28424,0,10.28424,18.33111,47.00275,0.1303783,3.746506,2.057482,12,3.306712
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.775457,43.43971,29.86046,11.1562,11.1562,12,0,3.372,11.1562,42.8054,0,0,0,4.775457,0,0,0.8437962,0.8016064,21.787,9.990673,5.577064,0,5.577064,23.62198,60.56905,0.1304614,12.27182,3.820366,12,14.76613
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,7.631204,58.38969,34.44901,4.610629,4.610629,0,-1,0,4.610629,165.5133,0,0,0,7.631204,4.853294,4.610629,0,0,16.20994,15.01003,2.77791,0,2.77791,26.25733,67.32636,0.130423,5.071692,6.104963,0,22.64124
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,8.357508,67.03669,39.18585,0.6675788,0.6675788,0,0,0,0.6675788,1251.913,0,0,0,8.357508,0.7027146,0.6675788,0,0,13.43203,17.51015,7.654793,0,7.654793,33.51931,85.94677,0.1303176,0.7343367,6.686006,0,25.86766
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,8.4862,72.32159,42.93695,1.821778,1.821778,0,0,0,1.821778,465.8198,0.7913015,0,0,8.4862,1.917661,1.821778,0,0,5.777239,24.39946,5.777239,0,5.777239,39.00008,100,0.1302381,2.003955,6.78896,0,32.88567
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,7.95047,73.59728,45.80697,2.076263,2.076263,0,0,0,2.076263,382.9222,5.764931,0,0,7.95047,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1302381,2.283889,6.360376,0,37.54945
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,8.242507,78.39942,48.5287,2.213687,2.213687,0,0,0,2.213687,372.343,5.912311,0,0,8.242507,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1302381,2.435055,6.594006,0,37.84148
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.413823,72.27367,50.07275,0,0,0,-1,0,0,0,6.413823,0,0,6.413823,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302381,0,5.131059,0,36.0128
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,5.850003,70.47601,50.49148,2.374816,2.374816,0,0,0,2.374816,246.335,3.350196,0,0,5.850003,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1302381,2.612298,4.680003,0,35.44898
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,3.92907,63.72638,50.93637,0,0,0,0,0,0,0,3.92907,0,0,3.92907,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302381,0,3.143256,0,33.52805
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.251189,53.5045,49.70637,1.108758,1.108758,0,0,0,1.108758,112.846,0.08407587,0,0,1.251189,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1302381,1.219633,1.000951,0,30.85017
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,46.68804,46.68804,2.935696,2.935696,0,0,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1302381,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,43.81802,43.81802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1302381,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,41.63715,41.63715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1302381,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,39.62203,39.62203,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1302381,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,37.65924,37.65924,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1302381,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,36.0454,36.0454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1302381,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,34.78922,34.78922,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1302381,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,33.48943,33.48943,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1302381,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,32.33792,32.33792,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1302381,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,31.30855,31.30855,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1302381,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,30.1745,30.1745,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1302381,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,29.26726,29.26726,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1302381,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,28.48215,28.48215,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1302381,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.594604,31.92002,27.69704,5.66223,5.66223,0,0,0,5.66223,28.16212,0,0,0,1.594604,5.960243,5.66223,0,0,18.92237,12.56885,0,4.365638,-4.365638,16.44696,42.1716,0.1302381,6.228454,1.275683,0,14.16345
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.226662,35.69325,29.65982,4.214236,4.214236,0,0,0,4.214236,52.83668,0,0,0,2.226662,4.436038,4.214236,0,0,23.77308,8.203209,0,2.209376,-2.209376,14.11807,36.20011,0.1302381,4.63566,1.78133,0,10.42987
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.667164,44.73629,34.2222,3.188066,3.188066,0,-1,0,3.188066,115.0278,0,0,0,3.667164,3.35586,3.188066,0,0,26.22794,5.993834,0.3113044,0,0.3113044,14.4134,36.95736,0.1302339,3.506873,2.933731,0,9.660997
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,6.971914,61.23764,38.93287,5.433426,5.433426,0,0,0,5.433426,128.3152,0,0,0,6.971914,5.719396,5.433426,0,0,25.91663,6.274007,1.252518,0,1.252518,15.60164,40.00413,0.1302166,5.976769,5.577531,0,13.24592
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,7.645429,68.4257,42.69269,1.442898,1.442898,0,0,0,1.442898,529.8661,0,0,0,7.645429,1.51884,1.442898,0,0,24.66412,7.401274,6.126589,0,6.126589,21.41384,54.90716,0.1301325,1.587188,6.116343,0,15.0467
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,7.144791,69.89341,45.58888,0.3250461,0.3250461,0,0,0,0.3250461,2198.086,0,0,0,7.144791,0.3421537,0.3250461,0,0,18.53753,12.9152,6.802637,0,6.802637,27.86738,71.45469,0.1300392,0.3575507,5.715833,0,20.05999
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,8.045434,77.16972,48.28444,3.935745,3.935745,0,0,0,3.935745,204.4196,0,0,0,8.045434,4.14289,3.935745,0,0,11.73489,19.03758,3.902544,0,3.902544,31.56966,80.94769,0.1299857,4.32932,6.436347,0,27.08301
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,6.944977,74.24799,49.85466,0.3528188,0.3528188,0,-1,0,0.3528188,1968.426,0,0,0,6.944977,0.3713882,0.3528188,0,0,7.832346,22.54987,6.573589,0,6.573589,37.80592,96.93805,0.1298958,0.3881007,5.555982,0,29.49484
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,4.101251,63.64216,50.29956,1.429482,1.429482,0,0,0,1.429482,286.9048,1.337777,0,0,4.101251,1.504717,1.429482,0,0,1.258757,28.4661,1.258757,0,1.258757,39.00008,100,0.1298786,1.57243,3.281001,0,32.56735
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.10276,60.61987,50.73574,0,0,0,0,0,0,0,3.10276,0,0,3.10276,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298786,0,2.482208,0,32.70174
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.376572,53.71655,49.5319,3.126568,3.126568,0,0,0,3.126568,44.02822,0,0,0,1.376572,3.291125,3.126568,0,0,0,29.59898,0,1.914552,-1.914552,36.98196,94.82536,0.1298786,3.439225,1.101258,0,30.97555
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,46.51357,46.51357,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.12728,27.68443,0,0,0,36.98196,94.82536,0.1298786,0,0,0,27.68443
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,43.64355,43.64355,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.12728,27.68443,0,8.493244,-8.493244,28.0293,71.86985,0.1298786,8.875441,0,0,27.68443
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,41.43651,41.43651,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.56422,19.19118,0,7.143179,-7.143179,20.49973,52.56329,0.1298786,7.464622,0,0,19.19118
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,39.44756,39.44756,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.50108,12.048,0,6.067752,-6.067752,14.10375,36.1634,0.1298786,6.340801,0,0,12.048
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,37.48478,37.48478,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.24303,5.980251,0,1.044672,-1.044672,13.00257,33.33986,0.1298786,1.091682,0,0,5.980251
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,35.87093,35.87093,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.40378,4.935579,0,0.3955182,-0.3955182,12.58566,32.27086,0.1298786,0.4133165,0,0,4.935579
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,34.59731,34.59731,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.84324,4.540061,0,1.627962,-1.627962,10.86964,27.87081,0.1298786,1.70122,0,0,4.540061
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,33.29751,33.29751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.65209,2.912099,0,0,0,10.86964,27.87081,0.1298786,0,0,0,2.912099
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,32.16346,32.16346,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.65209,2.912099,0,1.023559,-1.023559,9.790711,25.10434,0.1298786,1.069619,0,0,2.912099
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,31.13408,31.13408,2.176981,1.794113,0,-1,0,1.794113,0,0,0.3828681,0.6005662,0,1.88854,1.794113,0,0,30.78938,1.88854,0,1.88854,-1.88854,7.800015,20,0.1298786,2.394679,0,0,1.88854
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,30.00876,30.00876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298786,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,29.10151,29.10151,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1299507,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,28.3164,28.3164,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.130049,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.4861296,28.79487,27.53129,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4861296,0,0,8.8,8.36,16.16775,15.048,8.846129,0,8.846129,32.05418,82.19003,0.1300994,0,0.3889037,12,15.53413
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.492859,36.24553,29.4679,2.724219,2.724219,0,0,0,2.724219,91.50729,0,4.440892E-16,0,2.492859,2.867599,2.724219,0,0,7.321624,23.00952,0,0.3747401,-0.3747401,31.65916,81.17719,0.1300994,2.996641,1.994287,0,25.50237
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,3.975741,45.4554,34.00411,4.986338,4.986338,0,-1,0,4.986338,79.73268,0,0,0,3.975741,5.248776,4.986338,0,0,7.738002,22.63478,0,1.273036,-1.273036,30.31727,77.73643,0.1300994,5.484972,3.180593,0,26.61052
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.487066,48.96228,38.68862,0,0,0,0,0,0,0,0,0,0,3.487066,0,0,0,0,9.152486,21.36174,3.487066,0,3.487066,33.62539,86.21877,0.1300518,0,2.789653,0,24.84881
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.613964,56.76444,42.44843,0.7405453,0.7405453,0,0,0,0.7405453,623.0496,0,0,0,4.613964,0.7795213,0.7405453,0,0,5.665421,24.5001,3.834443,0,3.834443,37.26306,95.54612,0.1299995,0.8145998,3.691171,0,29.11406
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,3.935531,57.61776,45.3359,0,0,0,0,0,0,0,2.104554,0,0,3.935531,0,0,0,0,1.830977,27.9511,1.830977,0,1.830977,39.00008,100,0.1299745,0,3.148425,0,31.88663
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,3.864167,60.35342,48.06635,0,0,0,0,0,0,0,3.864167,0,0,3.864167,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299745,0,3.091334,0,33.46315
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.128707,56.21705,49.63658,6.401346,6.401346,0,-1,0,6.401346,33.25406,0,1.776357E-15,0,2.128707,6.738258,6.401346,0,0,0,29.59898,0,4.609551,-4.609551,34.14119,87.54132,0.1299745,7.04148,1.702966,0,31.72769
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.683044,61.91082,50.07275,2.414733,2.414733,0,0,0,2.414733,152.5238,0,0,0,3.683044,2.541825,2.414733,0,0,5.121724,24.98943,1.14122,0,1.14122,35.22384,90.31736,0.129959,2.656207,2.946435,0,28.67247
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.509476,58.41809,50.54382,2.51861,2.51861,0,0,0,2.51861,99.63733,0,0,0,2.509476,2.651168,2.51861,0,0,3.980504,26.01653,0,0.1416927,-0.1416927,35.07448,89.93439,0.129959,2.770471,2.007581,0,28.526
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.7344244,51.5406,49.33998,4.42441,4.42441,0,0,0,4.42441,16.59937,0,0,0,0.7344244,4.657274,4.42441,0,0,4.13794,25.87483,0,3.92285,-3.92285,30.93944,79.33173,0.129959,4.866851,0.5875395,0,26.60926
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,46.32166,46.32166,1.367677,1.367677,0,0,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,8.496662,21.95198,0,1.43966,-1.43966,29.4219,75.44062,0.129959,1.504445,0,0,21.95198
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,43.45163,43.45163,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,10.09628,20.51232,0,1.270615,-1.270615,28.08256,72.00641,0.129959,1.327792,0,0,20.51232
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,41.27076,41.27076,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,11.50808,19.24171,0,2.467822,-2.467822,25.48124,65.33639,0.129959,2.578874,0,0,19.24171
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,39.28181,39.28181,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,14.2501,16.77389,0,7.22227,-7.22227,17.8683,45.81607,0.129959,7.547272,0,0,16.77389
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,37.29286,37.29286,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,22.27485,9.551615,0,1.282331,-1.282331,16.51661,42.35019,0.129959,1.340036,0,0,9.551615
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,35.67029,35.67029,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,23.69966,8.269283,0,0.26188,-0.26188,16.24056,41.64238,0.129959,0.2736647,0,0,8.269283
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,34.42284,34.42284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.99064,8.007403,0,0,0,16.24056,41.64238,0.129959,0,0,0,8.007403
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,33.12304,33.12304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.99064,8.007403,0,0,0,16.24056,41.64238,0.129959,0,0,0,8.007403
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,31.97154,31.97154,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,23.99064,8.007403,0,0.002020784,-0.002020784,16.23843,41.63692,0.129959,0.002111719,0,0,8.007403
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,30.94217,30.94217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.99288,8.005383,0,0,0,16.23843,41.63692,0.129959,0,0,0,8.005383
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,29.80812,29.80812,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,23.99288,8.005383,0,1.874987,-1.874987,14.26202,36.56921,0.129959,1.959362,0,0,8.005383
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,28.90088,28.90088,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,26.0762,6.130395,0,0.6363378,-0.6363378,13.59126,34.84932,0.129959,0.664973,0,0,6.130395
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,28.14193,28.14193,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,26.78325,5.494058,0,0.6019818,-0.6019818,12.95672,33.22228,0.129959,0.629071,0,0,5.494058
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2787487,28.05201,27.33065,3.204229,3.204229,0,0,0,3.204229,8.699401,0,4.440892E-16,0,0.2787487,3.372872,3.204229,0,0,27.45211,4.892076,0,3.094124,-3.094124,9.695224,24.8595,0.129959,3.524652,0.222999,0,5.170825
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.607985,33.56828,29.26726,5.259049,5.259049,12,0,3.372,5.259049,30.57558,0,0,0,1.607985,0,0,6.740951,6.403903,30.89003,1.797952,8.011889,0,8.011889,17.29597,44.34855,0.1300934,5.784954,1.286388,12,3.405937
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.9806336,36.45562,33.78602,3.921722,3.921722,0,-1,0,3.921722,25.00518,0,0,0,0.9806336,4.128129,3.921722,0,0,22.87814,9.008652,0,3.147495,-3.147495,13.97822,35.84151,0.1300934,4.313895,0.7845069,0,9.989285
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.378973,51.59648,38.47053,3.020981,3.020981,0,0,0,3.020981,144.952,0,0,0,4.378973,3.17998,3.020981,0,0,26.37536,5.861157,1.198993,0,1.198993,15.11568,38.75808,0.1300771,3.323079,3.503178,0,10.24013
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.195084,62.14955,42.20417,0,0,0,0,0,0,0,0,0,0,6.195084,0,0,0,0,25.17636,6.94025,6.195084,0,6.195084,20.99285,53.82772,0.1299927,0,4.956067,0,13.13533
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.490826,55.85666,45.09165,3.823992,3.823992,0,0,0,3.823992,91.28749,0,0,0,3.490826,4.025254,3.823992,0,0,18.98128,12.51583,0,0.5344282,-0.5344282,20.42952,52.38327,0.1299927,4.20639,2.792661,0,16.00665
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,2.83846,56.62058,47.82209,4.101458,4.101458,0,0,0,4.101458,69.20613,0,0,0,2.83846,4.317324,4.101458,0,0,19.57509,11.9814,0,1.478864,-1.478864,18.87066,48.38621,0.1299927,4.511603,2.270768,0,14.81986
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.376612,53.59105,49.40977,2.727415,2.727415,0,-1,0,2.727415,50.47313,0,4.440892E-16,0,1.376612,2.870963,2.727415,0,0,21.21827,10.50253,0,1.494351,-1.494351,17.29547,44.34728,0.1299927,3.000156,1.101289,0,11.87914
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.245562,56.82495,49.85466,4.714211,4.714211,0,0,0,4.714211,47.63387,0,0,0,2.245562,4.962328,4.714211,0,0,22.87866,9.008183,0,2.716766,-2.716766,14.43175,37.00441,0.1299927,5.185633,1.796449,0,11.25374
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.060418,60.05452,50.34318,0,0,0,0,0,0,0,0,0,0,3.060418,0,0,0,0,25.89729,6.291416,3.060418,0,3.060418,17.33512,44.44893,0.1299511,0,2.448335,0,9.351834
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.670374,54.23471,49.13934,1.4374,1.4374,0,0,0,1.4374,116.208,0,0,0,1.670374,1.513053,1.4374,0,0,22.83687,9.045793,0.1573209,0,0.1573209,17.48437,44.83162,0.1299489,1.58114,1.336299,0,10.71617
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,46.12974,46.12974,3.506094,3.506094,0,0,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,22.67955,9.187381,0,3.690625,-3.690625,13.59411,34.85661,0.1299489,3.856703,0,0,9.187381
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,43.251,43.251,4.578471,4.578471,0,-1,0,4.578471,0,0,8.881784E-16,0,0,4.819443,4.578471,0,0,26.78025,5.496756,0,4.819443,-4.819443,8.513967,21.83064,0.1299489,5.036318,0,0,5.496756
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,41.07013,41.07013,5.665788,0.6434474,0,-1,0,0.6434474,0,0,5.022341,5.588919,0,0.6773131,0.6434474,0,0,32.13519,0.6773131,0,0.6773131,-0.6773131,7.800015,20,0.1299489,6.232367,0,0,0.6773131
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,39.08117,39.08117,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299489,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,37.11839,37.11839,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299489,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,35.50455,35.50455,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299489,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,34.24837,34.24837,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299489,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,32.9224,32.9224,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299489,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,31.79707,31.79707,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299489,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,30.74153,30.74153,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299489,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,29.63365,29.63365,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299489,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,28.75258,28.75258,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1300086,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,27.96746,27.96746,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1301103,1.681678,0,12,7.524
