Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,1.953498,32.34281,27.15618,3.373031,3.373031,11.57972,0,3.265669,3.373031,57.91521,0,0,0,1.953498,0,0,8.206689,7.796354,16.16775,15.048,9.749852,0,9.749852,32.91152,84.38835,0.1302296,3.710335,1.562799,12,17.0015
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.499882,41.76235,29.10151,5.554274,5.554274,0,0,0,5.554274,81.01656,0,0,0,4.499882,5.846604,5.554274,0,0,6.417901,23.82287,0,1.346722,-1.346722,31.49195,80.74844,0.1302296,6.109702,3.599906,0,28.32275
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.617737,50.25003,33.55921,8.574899,8.36,0,-1,0,8.36,67.19781,0,0.2148989,1.072389,5.617737,8.8,8.36,0,0,7.914259,22.47614,0,3.182263,-3.182263,28.13755,72.14743,0.1302296,9.432388,4.49419,0,28.09388
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.425086,66.11932,38.22627,1.650388,1.650388,0,0,0,1.650388,510.4911,0,0,0,8.425086,1.737251,1.650388,0,0,11.45011,19.29388,6.687835,0,6.687835,34.48219,88.4157,0.1301388,1.815427,6.740069,0,27.71897
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,8.885297,72.83427,41.95119,0.8871831,0.8871831,0,0,0,0.8871831,1001.518,3.189149,0,0,8.885297,0.9338769,0.8871831,0,0,4.762271,25.31293,4.762271,0,4.762271,39.00008,100,0.1300742,0.9759014,7.108238,0,34.19823
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,8.739931,75.93516,44.84739,0,0,0,0,0,0,0,8.739931,0,0,8.739931,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1300742,0,6.991945,0,38.33891
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,8.456789,78.19479,47.59528,3.072379,3.072379,0,0,0,3.072379,275.2521,5.222706,0,0,8.456789,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1300742,3.379617,6.765431,0,38.05577
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,8.034233,78.28144,49.19168,2.722182,2.722182,0,-1,0,2.722182,295.1395,5.168779,0,0,8.034233,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1300742,2.9944,6.427386,0,37.63321
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,5.789811,69.2691,49.66275,3.292291,3.292291,0,0,0,3.292291,175.8596,2.324241,0,0,5.789811,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1300742,3.62152,4.631849,0,35.38879
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,3.904686,62.74906,50.12509,1.734305,1.734305,0,0,0,1.734305,225.1441,2.079102,0,0,3.904686,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1300742,1.907735,3.123749,0,33.50366
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.728772,54.24755,48.97359,7.285958,7.285958,0,0,0,7.285958,23.72744,0,0,0,1.728772,7.66943,7.285958,0,0,0,29.59898,0,5.940659,-5.940659,32.73808,83.94361,0.1300742,8.014554,1.383017,0,31.32775
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,45.95527,45.95527,6.901237,6.901237,0,0,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.600731,23.65832,0,7.26446,-7.26446,25.08066,64.30926,0.1300742,7.591361,0,0,23.65832
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,43.08525,43.08525,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.67235,16.39386,0,2.81826,-2.81826,22.10995,56.69208,0.1300742,2.945082,0,0,16.39386
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,40.89566,40.89566,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.80375,13.5756,0,6.798977,-6.798977,14.9432,38.31583,0.1300742,7.104931,0,0,13.5756
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,38.93287,38.93287,8.924638,6.437792,0,-1,0,6.437792,0,0,2.486846,3.37931,0,6.776623,6.437792,0,0,25.35817,6.776623,0,6.776623,-6.776623,7.800015,20,0.1300742,9.817101,0,0,6.776623
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,36.97009,36.97009,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300742,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,35.33008,35.33008,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300742,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,34.05645,34.05645,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300742,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,32.75665,32.75665,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300742,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,31.6226,31.6226,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300742,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,30.56706,30.56706,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300742,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,29.4679,29.4679,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300742,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,28.60428,28.60428,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1301876,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,27.81917,27.81917,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1302843,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,2.943284,34.95598,27.0166,5.059618,5.059618,12,0,3.372,5.059618,58.17205,-8.881784E-16,0,0,2.943284,0,0,6.940382,6.593363,16.16775,15.048,9.536647,0,9.536647,32.70926,83.86972,0.1304181,5.56558,2.354627,12,17.99128
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.142623,43.59052,28.95322,2.516516,2.516516,0,0,0,2.516516,204.3549,0,0,0,5.142623,2.648964,2.516516,0,0,6.631107,23.63098,2.493659,0,2.493659,35.07495,89.93559,0.1303843,2.768168,4.114099,0,28.77361
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.423965,52.80358,33.39347,9.745234,8.36,0,-1,0,8.36,76.84169,0,1.385234,2.359757,6.423965,8.8,8.36,0,0,4.137447,25.87527,0,2.376034,-2.376034,32.57039,83.51366,0.1303843,10.71976,5.139173,0,32.29924
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,7.66055,62.78039,38.00818,6.195169,6.195169,0,0,0,6.195169,123.6536,0,0,0,7.66055,6.521231,6.195169,0,0,6.777486,23.49924,1.139319,0,1.139319,33.65125,86.28506,0.1303689,6.814686,6.12844,0,31.15979
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,8.856221,72.38778,41.70694,5.352144,5.352144,0,0,0,5.352144,165.4705,0,0,0,8.856221,5.633836,5.352144,0,0,5.638166,24.52463,3.222386,0,3.222386,36.70827,94.12357,0.1303252,5.887358,7.084977,0,33.38085
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,7.504523,70.21778,44.6293,2.945648,2.945648,0,0,0,2.945648,254.7664,1.98806,0,0,7.504523,3.100682,2.945648,0,0,2.415781,27.42478,2.415781,0,2.415781,39.00008,100,0.1302925,3.240213,6.003618,0,34.9293
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,8.557634,78.387,47.3772,0,0,0,0,0,0,0,8.557634,0,0,8.557634,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302925,0,6.846108,0,38.15661
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,7.393332,75.10913,48.97359,2.85234,2.85234,0,-1,0,2.85234,259.2024,4.390869,0,0,7.393332,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1302925,3.137574,5.914666,0,36.99231
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,5.774495,68.97508,49.46211,6.906079,6.906079,0,0,0,6.906079,83.61467,0,0,0,5.774495,7.269557,6.906079,0,0,0,29.59898,0,1.495062,-1.495062,37.42414,95.95915,0.1302925,7.596687,4.619596,0,35.37347
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.358943,57.29627,49.95062,0,0,0,0,0,0,0,0.697763,0,0,2.358943,0,0,0,0,1.661179,28.10392,1.661179,0,1.661179,39.00008,100,0.13027,0,1.887154,0,30.46286
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.093054,52.08615,48.79913,2.818512,2.818512,0,0,0,2.818512,38.78125,0,4.440892E-16,0,1.093054,2.966854,2.818512,0,0,0,29.59898,0,1.873801,-1.873801,37.02492,94.9355,0.13027,3.100363,0.8744432,0,30.69203
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,45.7808,45.7808,0.1077382,0.1077382,0,0,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,2.082,27.72518,0,0.1134086,-0.1134086,36.90538,94.62898,0.13027,0.118512,0,0,27.72518
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,42.93695,42.93695,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.20801,27.61177,0,4.01102,-4.01102,32.67739,83.78801,0.13027,4.191515,0,0,27.61177
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,40.75608,40.75608,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.664699,23.60075,0,8.8,-8.8,23.40137,60.00341,0.13027,10.38108,0,0,23.60075
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,38.7933,38.7933,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.44248,14.80075,0,1.494091,-1.494091,21.82647,55.96518,0.13027,1.561325,0,0,14.80075
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,36.83051,36.83051,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.10258,13.30666,0,0.3717468,-0.3717468,21.43461,54.96043,0.13027,0.3884754,0,0,13.30666
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,35.18178,35.18178,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.51563,12.93491,0,1.268775,-1.268775,20.0972,51.53119,0.13027,1.32587,0,0,12.93491
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,33.90815,33.90815,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.92538,11.66614,0,0.6085665,-0.6085665,19.45572,49.88636,0.13027,0.6359519,0,0,11.66614
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,32.60835,32.60835,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.60156,11.05757,0,0.6474663,-0.6474663,18.77323,48.13639,0.13027,0.6766022,0,0,11.05757
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,31.45685,31.45685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.32097,10.4101,0,0,0,18.77323,48.13639,0.13027,0,0,0,10.4101
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,30.40131,30.40131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.32097,10.4101,0,0,0,18.77323,48.13639,0.13027,0,0,0,10.4101
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,29.29343,29.29343,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.32097,10.4101,0,0.597331,-0.597331,18.14359,46.52192,0.13027,0.6242109,0,0,10.4101
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,28.4647,28.4647,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,21.98467,9.812773,0,0.1801356,-0.1801356,17.95371,46.03505,0.13027,0.1882417,0,0,9.812773
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,27.67087,27.67087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.18482,9.632637,0,0,0,17.95371,46.03505,0.13027,0,0,0,9.632637
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.816184,34.4136,26.84213,0,0,0,0,0,0,0,0,0,0,2.816184,0,0,0,0,22.18482,9.632637,2.816184,0,2.816184,20.62537,52.88547,0.130232,0,2.252947,0,12.44882
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.232215,43.67946,28.77875,1.582856,1.582856,0,0,0,1.582856,330.5553,0,0,0,5.232215,1.666165,1.582856,0,0,19.36864,12.1672,3.566051,0,3.566051,24.00843,61.55994,0.1301838,1.741142,4.185772,0,17.39942
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.283333,55.61697,33.19283,4.825603,4.825603,0,-1,0,4.825603,150.9311,0,0,0,7.283333,5.079582,4.825603,0,0,15.80259,15.37665,2.203751,0,2.203751,26.09909,66.92061,0.130154,5.308163,5.826667,0,22.65998
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,7.800138,63.0213,37.7552,1.841822,1.841822,0,0,0,1.841822,423.5013,0,0,0,7.800138,1.93876,1.841822,0,0,13.59884,17.36003,5.861378,0,5.861378,31.65968,81.1785,0.1300749,2.026004,6.24011,0,25.16016
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,8.234627,69.33523,41.43651,0,0,0,0,0,0,0,0.4971676,0,0,8.234627,0,0,0,0,7.737459,22.63527,7.737459,0,7.737459,39.00008,100,0.1299706,0,6.587701,0,30.86989
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,8.984632,76.47287,44.38504,0.3468162,0.3468162,0,0,0,0.3468162,2590.603,8.619562,0,0,8.984632,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.1299706,0.3814978,7.187706,0,38.58361
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,7.932445,75.19154,47.13294,3.116437,3.116437,0,0,0,3.116437,254.5357,4.651985,0,0,7.932445,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1299706,3.42808,6.345955,0,37.53142
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,5.940214,68.79344,48.74678,0,0,0,-1,0,0,0,5.940214,0,0,5.940214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299706,0,4.752171,0,35.53919
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,5.887365,69.16585,49.24402,3.824533,3.824533,0,0,0,3.824533,153.9369,1.861541,0,0,5.887365,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1299706,4.206986,4.709892,0,35.48634
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.293294,63.7352,49.75871,4.953614,4.953614,0,0,0,4.953614,86.66994,0,8.881784E-16,0,4.293294,5.21433,4.953614,0,0,0,29.59898,0,0.9210361,-0.9210361,38.02922,97.51063,0.1299706,5.448975,3.434635,0,33.89227
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.769498,53.99636,48.60721,1.820331,1.820331,0,0,0,1.820331,97.20753,0,0,0,1.769498,1.916138,1.820331,0,0,1.023373,28.67794,0,0.1466391,-0.1466391,37.87465,97.11429,0.1299706,2.002364,1.415599,0,30.44744
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,45.60633,45.60633,4.802781,4.802781,0,0,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,1.186306,28.5313,0,5.055558,-5.055558,32.54562,83.45015,0.1299706,5.283059,0,0,28.5313
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,42.76248,42.76248,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,6.803593,23.47574,0,5.298996,-5.298996,26.95999,69.12804,0.1299706,5.537451,0,0,23.47574
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,40.60778,40.60778,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,12.69137,18.17675,0,0.6974382,-0.6974382,26.22483,67.24301,0.1299706,0.7288229,0,0,18.17675
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,38.645,38.645,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,13.4663,17.47931,0,2.31345,-2.31345,23.78624,60.99023,0.1299706,2.417555,0,0,17.47931
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,36.68222,36.68222,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,16.0368,15.16586,0,0.9116548,-0.9116548,22.82527,58.52621,0.1299706,0.9526792,0,0,15.16586
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,35.00731,35.00731,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,17.04975,14.25421,0,1.269508,-1.269508,21.48709,55.09499,0.1299706,1.326636,0,0,14.25421
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,33.73368,33.73368,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,18.46031,12.9847,0,0.8790128,-0.8790128,20.56053,52.7192,0.1299706,0.9185683,0,0,12.9847
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,32.43388,32.43388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.43699,12.10569,0,0,0,20.56053,52.7192,0.1299706,0,0,0,12.10569
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,31.28238,31.28238,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,19.43699,12.10569,0,0.9308235,-0.9308235,19.57935,50.20337,0.1299706,0.9727105,0,0,12.10569
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,30.22684,30.22684,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,20.47124,11.17486,0,1.127411,-1.127411,18.39096,47.15621,0.1299706,1.178144,0,0,11.17486
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,29.11896,29.11896,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,21.72392,10.04745,0,1.29725,-1.29725,17.02354,43.65001,0.1299706,1.355626,0,0,10.04745
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,28.29023,28.29023,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,23.16531,8.750201,0,0.8909326,-0.8909326,16.08441,41.242,0.1299706,0.9310246,0,0,8.750201
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,27.50512,27.50512,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,24.15523,7.859269,0,0.6617414,-0.6617414,15.38688,39.45345,0.1299706,0.6915198,0,0,7.859269
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.627401,33.72841,26.69384,10.70615,10.70615,12,0,3.372,10.70615,24.54103,0,0,0,2.627401,0,0,1.293845,1.229153,24.8905,7.197527,3.856554,0,3.856554,19.04552,48.83458,0.1300291,11.77677,2.101921,12,9.824928
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.479766,41.14206,28.58683,6.723629,6.723629,12,0,3.372,6.723629,66.6272,0,0,0,4.479766,0,0,5.276371,5.012552,21.03395,10.66843,9.492318,0,9.492318,28.05073,71.9248,0.1301631,7.395992,3.583813,12,15.14819
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.335751,52.01917,32.97474,3.192285,3.192285,0,-1,0,3.192285,198.4707,0,0,0,6.335751,3.3603,3.192285,0,0,11.54163,19.21151,2.975451,0,2.975451,30.87349,79.16263,0.130123,3.511514,5.068601,0,25.54726
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,7.635726,62.08319,37.51095,0,0,0,0,0,0,0,0,0,0,7.635726,0,0,0,0,8.566178,21.88942,7.635726,0,7.635726,38.11737,97.73666,0.1300204,0,6.108581,0,29.52514
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,8.124109,68.53098,41.16608,8.524985,8.524985,3,0,1.095,8.524985,95.29764,1.377883,0,0,8.124109,5.815774,5.524985,0,0,0.9304525,28.76157,0.9304525,0,0.9304525,39.00008,100,0.1300079,9.377483,6.499288,12,36.88568
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,8.794566,75.23218,44.11462,2.159437,2.159437,0,0,0,2.159437,407.262,6.521475,0,0,8.794566,2.273091,2.159437,0,0,0,29.59898,0,0,0,39.00008,100,0.1300079,2.375381,7.035653,0,38.39354
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,8.568355,77.7985,46.88868,4.266231,4.266231,0,0,0,4.266231,200.8413,4.077585,0,0,8.568355,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1300079,4.692854,6.854683,0,38.16733
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,7.227389,73.80417,48.50253,4.68957,4.68957,0,-1,0,4.68957,154.1162,2.291,0,0,7.227389,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1300079,5.158527,5.781911,0,36.82637
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,6.028987,69.46204,49.01721,7.624926,7.624926,3,0,1.095,7.624926,79.06947,1.160645,0,0,6.028987,4.868343,4.624926,0,0,0,29.59898,0,0,0,39.00008,100,0.1300079,8.387418,4.82319,12,35.62796
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,3.746214,61.54223,49.5319,2.788364,2.788364,0,0,0,2.788364,134.3517,0.8110939,0,0,3.746214,2.93512,2.788364,0,0,0,29.59898,0,0,0,39.00008,100,0.1300079,3.067201,2.996971,0,33.34519
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.255834,52.15875,48.3804,0,0,0,0,0,0,0,1.255834,0,0,1.255834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1300079,0,1.004667,0,30.85481
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,45.41441,45.41441,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1300079,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,42.57056,42.57056,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0,29.59898,0,3.74232,-3.74232,35.05533,89.88528,0.1300079,3.910724,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,40.43331,40.43331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1300079,0,0,0,25.85666
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,38.44436,38.44436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1300079,0,0,0,25.85666
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,36.48158,36.48158,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.158133,25.85666,0,0.9622833,-0.9622833,34.04099,87.28442,0.1300079,1.005586,0,0,25.85666
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,34.81539,34.81539,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.227337,24.89437,0,1.275574,-1.275574,32.69642,83.8368,0.1300079,1.332975,0,0,24.89437
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,33.54176,33.54176,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,6.644641,23.6188,0,2.059157,-2.059157,30.52588,78.27132,0.1300079,2.151819,0,0,23.6188
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,32.24197,32.24197,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,8.932593,21.55964,0,0.7698277,-0.7698277,29.71441,76.19064,0.1300079,0.8044699,0,0,21.55964
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,31.08175,31.08175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.787957,20.78982,0,0,0,29.71441,76.19064,0.1300079,0,0,0,20.78982
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,30.03493,30.03493,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,9.787957,20.78982,0,0.4506603,-0.4506603,29.23937,74.97259,0.1300079,0.47094,0,0,20.78982
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,28.95322,28.95322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28869,20.33916,0,0,0,29.23937,74.97259,0.1300079,0,0,0,20.33916
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,28.11576,28.11576,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.28869,20.33916,0,1.066043,-1.066043,28.11566,72.09129,0.1300079,1.114015,0,0,20.33916
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,27.33065,27.33065,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.47318,19.27311,0,0.8038692,-0.8038692,27.26831,69.91859,0.1300079,0.8400433,0,0,19.27311
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.311288,32.64988,26.50192,6.278822,6.278822,0,0,0,6.278822,36.81086,0,0,0,2.311288,6.609286,6.278822,0,0,12.36637,18.46924,0,4.297998,-4.297998,22.73782,58.30199,0.1300079,6.906704,1.84903,0,20.78053
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.177279,43.10283,28.41236,2.500142,2.500142,0,0,0,2.500142,207.0794,0,0,0,5.177279,2.631728,2.500142,0,0,17.14193,14.17125,2.54555,0,2.54555,25.15274,64.49408,0.1299737,2.750156,4.141823,0,19.34852
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,5.810722,49.99168,32.75665,1.908139,1.908139,0,-1,0,1.908139,304.523,0,0,0,5.810722,2.008567,1.908139,0,0,14.59637,16.46224,3.802155,0,3.802155,28.75978,73.74288,0.1299226,2.098953,4.648578,0,22.27296
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.196339,60.11104,37.26669,1.807669,1.807669,0,0,0,1.807669,398.1006,0,0,0,7.196339,1.902809,1.807669,0,0,10.79422,19.88418,5.29353,0,5.29353,33.78167,86.61948,0.1298516,1.988435,5.757071,0,27.08052
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,8.379227,69.30405,40.92183,0.7246968,0.7246968,0,0,0,0.7246968,1156.239,2.115699,0,0,8.379227,0.7628387,0.7246968,0,0,5.50069,24.64836,5.50069,0,5.50069,39.00008,100,0.129778,0.7971664,6.703382,0,33.02758
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,8.623573,74.13382,43.87036,0,0,0,0,0,0,0,8.623573,0,0,8.623573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129778,0,6.898859,0,38.22255
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,8.71027,78.17342,46.66187,1.1789,1.1789,0,0,0,1.1789,738.8474,7.469323,0,0,8.71027,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.129778,1.29679,6.968216,0,38.30925
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,7.48312,74.646,48.28444,2.271329,2.271329,0,-1,0,2.271329,329.46,5.092247,0,0,7.48312,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.129778,2.498462,5.986496,0,37.0821
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,5.928967,68.81026,48.79913,9.696304,9.696304,4.063786,0,1.364138,9.696304,61.14667,8.881784E-16,0,0,5.928967,5.928967,5.632519,0,0,0,29.59898,0,0,0,39.00008,100,0.129778,10.66593,4.743174,12,35.52795
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.195482,62.89142,49.31381,5.663203,5.663203,0,0,0,5.663203,74.08321,0,8.881784E-16,0,4.195482,5.961266,5.663203,0,0,0,29.59898,0,1.765784,-1.765784,37.13878,95.22745,0.129778,6.229523,3.356385,0,33.79446
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,1.882252,53.89083,48.16231,0,0,0,0,0,0,0,0,0,0,1.882252,0,0,0,0,1.961982,27.83319,1.882252,0,1.882252,38.92444,99.80605,0.1297528,0,1.505802,0,29.71545
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,45.21378,45.21378,10.89346,10.89346,10.97738,0,3.113278,10.89346,0,0,0,0,0,0,0,0.08392653,0.0797302,0.0797302,29.52722,0.0797302,0,0.0797302,39.00008,100,0.1297541,11.9828,0,12,29.52722
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,42.39609,42.39609,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,0,29.59898,0,4.041386,-4.041386,34.74008,89.07696,0.1297541,4.223248,0,0,29.59898
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,40.25884,40.25884,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,4.490429,25.55759,0,1.905178,-1.905178,32.73185,83.92765,0.1297541,1.990911,0,0,25.55759
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,38.27861,38.27861,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,6.607294,23.65241,0,8.8,-8.8,23.45584,60.14304,0.1297541,10.19455,0,0,23.65241
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,36.31583,36.31583,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,16.38507,14.85241,0,1.949465,-1.949465,21.40092,54.87404,0.1297541,2.037191,0,0,14.85241
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,34.64092,34.64092,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,18.55114,12.90295,0,0.4935032,-0.4935032,20.88072,53.5402,0.1297541,0.5157108,0,0,12.90295
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,33.36729,33.36729,0.5531553,0.5531553,0,-1,0,0.5531553,0,0,0,0,0,0.5822687,0.5531553,0,0,19.09948,12.40945,0,0.5822687,-0.5822687,20.26695,51.96645,0.1297541,0.6084708,0,0,12.40945
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,32.0675,32.0675,2.512327,2.512327,0,-1,0,2.512327,0,0,0,0,0,2.644555,2.512327,0,0,19.74645,11.82718,0,2.644555,-2.644555,17.47935,44.81875,0.1297541,2.76356,0,0,11.82718
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,30.916,30.916,0.4322964,0.4322964,0,-1,0,0.4322964,0,0,5.551115E-17,0,0,0.4550488,0.4322964,0,0,22.68484,9.182622,0,0.4550488,-0.4550488,16.99969,43.58885,0.1297541,0.475526,0,0,9.182622
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,29.86046,29.86046,0.6411174,0.6411174,0,-1,0,0.6411174,0,0,1.110223E-16,0,0,0.6748604,0.6411174,0,0,23.19045,8.727573,0,0.6748604,-0.6748604,16.28832,41.76484,0.1297541,0.7052292,0,0,8.727573
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,28.75258,28.75258,0.8484148,0.8484148,0,-1,0,0.8484148,0,0,0,0,0,0.8930682,0.8484148,0,0,23.94029,8.052712,0,0.8930682,-0.8930682,15.34694,39.35106,0.1297541,0.9332563,0,0,8.052712
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,27.94129,27.94129,1.5339,1.5339,0,0,0,1.5339,0,0,2.220446E-16,0,0,1.614631,1.5339,0,0,24.93259,7.159644,0,1.614631,-1.614631,13.64497,34.98704,0.1297541,1.68729,0,0,7.159644
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,27.15618,27.15618,0.3256572,0.3256572,0,0,0,0.3256572,0,0,5.551115E-17,0,0,0.3427971,0.3256572,0,0,26.72663,5.545013,0,0.3427971,-0.3427971,13.28363,34.06053,0.1297541,0.358223,0,0,5.545013
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.587153,33.26083,26.35362,5.656881,5.656881,12,0,3.372,5.656881,45.73462,0,0,0,2.587153,0,0,6.343119,6.025962,27.10751,5.202216,8.613115,0,8.613115,21.45475,55.01207,0.1298939,6.222569,2.069722,12,7.789369
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.271971,43.178,28.21172,2.504121,2.504121,11.30412,0,3.195943,2.504121,210.5318,1.776357E-15,0,0,5.271971,0,0,8.8,8.36,18.4944,12.95402,13.63197,0,13.63197,34.38717,88.17207,0.1299519,2.754533,4.217577,12,18.22599
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.456698,55.46417,32.52984,0,0,0,-1,0,0,0,2.594271,0,0,7.456698,0,0,0,0,4.862427,25.22279,4.862427,0,4.862427,39.00008,100,0.1298869,0,5.965359,0,32.67949
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,8.176015,63.58455,36.99626,2.811999,2.811999,0,0,0,2.811999,290.7546,5.216017,0,0,8.176015,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.1298869,3.093199,6.540812,0,37.77499
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,9.279798,72.92799,40.6514,0,0,0,0,0,0,0,9.279798,0,0,9.279798,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298869,0,7.423838,0,38.87878
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,9.48002,77.79854,43.59993,2.470375,2.470375,0,0,0,2.470375,383.7483,6.879625,0,0,9.48002,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1298869,2.717412,7.584016,0,39.079
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,8.222489,75.5554,46.39145,3.354648,3.354648,0,0,0,3.354648,245.1073,4.69128,0,0,8.222489,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1298869,3.690113,6.577991,0,37.82147
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,6.966981,72.13041,48.04018,3.377337,3.377337,0,-1,0,3.377337,206.2862,3.41189,0,0,6.966981,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1298869,3.715071,5.573585,0,36.56596
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,6.021896,68.89159,48.55487,4.393914,4.393914,0,0,0,4.393914,137.0508,1.396723,0,0,6.021896,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1298869,4.833306,4.817517,0,35.62087
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.426336,63.47951,49.09572,5.022458,5.022458,0,0,0,5.022458,88.13087,0,8.881784E-16,0,4.426336,5.286798,5.022458,0,0,0,29.59898,0,0.860462,-0.860462,38.09307,97.67435,0.1298869,5.524704,3.541069,0,34.02531
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.275528,54.93565,47.96167,5.108103,5.108103,0,0,0,5.108103,44.54741,0,0,0,2.275528,5.37695,5.108103,0,0,0.9560688,28.73852,0,3.101423,-3.101423,34.82389,89.29183,0.1298869,5.618913,1.820422,0,31.01404
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,44.99569,44.99569,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.402094,25.63709,0,0,0,34.82389,89.29183,0.1298869,0,0,0,25.63709
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,42.20417,42.20417,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,4.402094,25.63709,0,4.069258,-4.069258,30.53451,78.29346,0.1298869,4.252375,0,0,25.63709
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,40.06693,40.06693,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,8.923491,21.56783,0,0.7642709,-0.7642709,29.7289,76.22779,0.1298869,0.7986631,0,0,21.56783
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,38.10414,38.10414,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,9.772682,20.80356,0,8.8,-8.8,20.45288,52.44319,0.1298869,13.68584,0,0,20.80356
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,36.14136,36.14136,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,19.55046,12.00356,0,0.07847781,-0.07847781,20.37016,52.23108,0.1298869,0.08200932,0,0,12.00356
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,34.49262,34.49262,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,19.63766,11.92509,0,0.6014495,-0.6014495,19.73618,50.60548,0.1298869,0.6285148,0,0,11.92509
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,33.219,33.219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.30593,11.32364,0,0,0,19.73618,50.60548,0.1298869,0,0,0,11.32364
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,31.9192,31.9192,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,20.30593,11.32364,0,1.890222,-1.890222,17.74371,45.4966,0.1298869,1.975282,0,0,11.32364
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,30.7677,30.7677,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,22.40618,9.433415,0,1.848772,-1.848772,15.79493,40.49974,0.1298869,1.931967,0,0,9.433415
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,29.71216,29.71216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.46037,7.584644,0,0,0,15.79493,40.49974,0.1298869,0,0,0,7.584644
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,28.63045,28.63045,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,24.46037,7.584644,0,0.7027375,-0.7027375,15.05418,38.60039,0.1298869,0.7343607,0,0,7.584644
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,27.80172,27.80172,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,25.24119,6.881906,0,0.09728391,-0.09728391,14.95164,38.33745,0.1298869,0.1016617,0,0,6.881906
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,27.0166,27.0166,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,25.34929,6.784622,0,1.487315,-1.487315,13.38387,34.31754,0.1298869,1.554244,0,0,6.784622
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.520216,32.89269,26.17915,2.213739,2.213739,0,0,0,2.213739,113.8443,0,0,0,2.520216,2.330251,2.213739,0,0,27.00186,5.297307,0.1899641,0,0.1899641,13.56408,34.77963,0.1298844,2.435112,2.016172,0,7.817523
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,4.871056,41.75008,28.04597,0,0,0,0,0,0,0,0,0,0,4.871056,0,0,0,0,26.81189,5.468275,4.871056,0,4.871056,18.18517,46.62856,0.1298193,0,3.896845,0,10.33933
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.482008,55.2983,32.31176,1.997156,1.997156,0,-1,0,1.997156,374.6332,0,0,0,7.482008,2.102269,1.997156,0,0,21.94084,9.852225,5.379739,0,5.379739,23.28884,59.71486,0.1297476,2.196871,5.985607,0,17.33423
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,8.736255,65.56079,36.752,6.769032,6.769032,0,0,0,6.769032,129.0621,0,0,0,8.736255,7.125297,6.769032,0,0,16.5611,14.69399,1.610958,0,1.610958,24.81713,63.63354,0.1297261,7.445935,6.989004,0,23.43024
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,9.302999,72.67879,40.38097,2.686664,2.686664,0,0,0,2.686664,346.2659,0,0,0,9.302999,2.828067,2.686664,0,0,14.95014,16.14385,6.474932,0,6.474932,30.95979,79.38392,0.1296399,2.95533,7.442399,0,25.44685
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,9.339761,76.75734,43.32951,4.107768,4.107768,0,0,0,4.107768,227.3683,0,0,0,9.339761,4.323966,4.107768,0,0,8.475207,21.97129,5.015795,0,5.015795,35.71819,91.58492,0.1295732,4.518544,7.471809,0,31.31105
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,8.842754,78.10357,46.12974,1.848927,1.848927,0,0,0,1.848927,478.2642,3.437104,0,0,8.842754,1.946239,1.848927,0,0,3.459412,26.48551,3.459412,0,3.459412,39.00008,100,0.1295272,2.033819,7.074204,0,35.32826
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,8.139789,76.94389,47.76975,0,0,0,-1,0,0,0,8.139789,0,0,8.139789,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295272,0,6.51183,0,37.73877
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,6.657407,71.16861,48.31061,4.249506,4.249506,0,0,0,4.249506,156.6631,2.184243,0,0,6.657407,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1295272,4.674457,5.325926,0,36.25639
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.559643,63.69037,48.85146,2.781565,2.781565,0,0,0,2.781565,163.9236,1.631679,0,0,4.559643,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1295272,3.059722,3.647714,0,34.15862
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,1.963988,53.71382,47.74358,4.660268,4.660268,0,0,0,4.660268,42.14325,0,8.881784E-16,0,1.963988,4.905545,4.660268,0,0,0,29.59898,0,2.941557,-2.941557,35.89941,92.04957,0.1295272,5.126295,1.57119,0,31.56297
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,44.82122,44.82122,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.268397,26.65742,0,0,0,35.89941,92.04957,0.1295272,0,0,0,26.65742
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,42.02971,42.02971,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.268397,26.65742,0,3.642432,-3.642432,32.05994,82.20482,0.1295272,3.806341,0,0,26.65742
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,39.91862,39.91862,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.315543,23.01499,0,1.93591,-1.93591,30.01932,76.97245,0.1295272,2.023026,0,0,23.01499
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,37.98201,37.98201,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.466554,21.07908,0,3.247311,-3.247311,26.59635,68.19563,0.1295272,3.39344,0,0,21.07908
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,36.01923,36.01923,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,13.07468,17.83177,0,1.659336,-1.659336,24.84726,63.71079,0.1295272,1.734006,0,0,17.83177
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,34.35305,34.35305,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,14.91838,16.17243,0,1.047175,-1.047175,23.74344,60.88049,0.1295272,1.094298,0,0,16.17243
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,33.0707,33.0707,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,16.08191,15.12526,0,0.6625904,-0.6625904,23.04501,59.08964,0.1295272,0.692407,0,0,15.12526
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,31.7709,31.7709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.81812,14.46267,0,0,0,23.04501,59.08964,0.1295272,0,0,0,14.46267
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,30.6194,30.6194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.81812,14.46267,0,0,0,23.04501,59.08964,0.1295272,0,0,0,14.46267
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,29.56386,29.56386,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.81812,14.46267,0,1.01698,-1.01698,21.97301,56.34095,0.1295272,1.062744,0,0,14.46267
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,28.4647,28.4647,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,17.9481,13.44569,0,0.5118473,-0.5118473,21.43348,54.95753,0.1295272,0.5348804,0,0,13.44569
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,27.65342,27.65342,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.51682,12.93384,0,1.277099,-1.277099,20.0873,51.50579,0.1295272,1.334569,0,0,12.93384
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,26.86831,26.86831,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,19.93582,11.65674,0,1.342576,-1.342576,18.6721,47.87709,0.1295272,1.402992,0,0,11.65674
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,1.963043,31.20735,26.03085,3.530342,3.530342,0,0,0,3.530342,55.6049,0,0,0,1.963043,3.716149,3.530342,0,0,21.42757,10.31417,0,1.753106,-1.753106,16.82416,43.1388,0.1295272,3.883376,1.570434,0,12.27721
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.380661,40.06665,27.87151,1.841609,1.841609,0,0,0,1.841609,237.8714,0,0,0,4.380661,1.938536,1.841609,0,0,23.37547,8.561059,2.442125,0,2.442125,19.14097,49.0793,0.1294948,2.02577,3.504528,0,12.94172
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,5.990559,49.84508,32.09367,4.855851,4.855851,0,-1,0,4.855851,123.3678,0,0,0,5.990559,5.111422,4.855851,0,0,20.93334,10.75897,0.8791363,0,0.8791363,19.97499,51.21782,0.1294831,5.341436,4.792447,0,16.74953
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.227788,55.69169,36.50775,2.045532,2.045532,0,0,0,2.045532,304.4581,0,0,0,6.227788,2.153192,2.045532,0,0,20.0542,11.55019,4.074596,0,4.074596,23.84049,61.12934,0.129429,2.250085,4.98223,0,17.77798
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,6.033176,59.1345,40.11054,1.681441,1.681441,0,0,0,1.681441,358.8098,0,0,0,6.033176,1.769938,1.681441,0,0,15.97961,15.21733,4.263238,0,4.263238,27.88495,71.49973,0.1293725,1.849585,4.826541,0,21.25051
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,6.931992,66.01868,43.08525,0,0,0,0,0,0,0,0,0,0,6.931992,0,0,0,0,11.71637,19.05424,6.931992,0,6.931992,34.46122,88.36192,0.1292807,0,5.545593,0,25.98624
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,7.026788,69.78772,45.90293,3.784306,3.784306,0,0,0,3.784306,185.6823,0,0,0,7.026788,3.98348,3.784306,0,0,4.784379,25.29304,3.043308,0,3.043308,37.34835,95.76482,0.1292404,4.162737,5.621431,0,32.31982
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.268853,64.83765,47.55167,2.55873,2.55873,0,-1,0,2.55873,205.9167,0.8343816,0,0,5.268853,2.6934,2.55873,0,0,1.741071,28.03201,1.741071,0,1.741071,39.00008,100,0.1292174,2.814603,4.215082,0,33.30087
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,3.873046,60.43194,48.10997,7.720301,7.720301,4.040907,0,1.358349,7.720301,50.16704,0,0,0,3.873046,3.873046,3.679394,0,0,0,29.59898,0,0,0,39.00008,100,0.1292174,8.492331,3.098437,12,33.47202
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.454297,56.23892,48.65083,5.862663,5.862663,0,0,0,5.862663,41.86317,0,0,0,2.454297,6.171224,5.862663,0,0,0,29.59898,0,3.716928,-3.716928,35.08209,89.9539,0.1292174,6.448929,1.963437,0,32.05328
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.765514,52.90731,47.56911,0,0,0,0,0,0,0,0,0,0,1.765514,0,0,0,0,4.12992,25.88205,1.765514,0,1.765514,36.75701,94.24854,0.1291941,0,1.412411,0,27.64756
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,44.6293,44.6293,2.058453,2.058453,0,0,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,2.364406,27.47101,0,2.166793,-2.166793,34.47301,88.39214,0.1291941,2.264298,0,0,27.47101
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,41.85524,41.85524,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,4.771953,25.30422,0,1.812062,-1.812062,32.56292,83.49451,0.1291941,1.893604,0,0,25.30422
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,39.77032,39.77032,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,6.785355,23.49216,0,6.10235,-6.10235,26.13048,67.00111,0.1291941,6.376956,0,0,23.49216
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,37.83371,37.83371,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,13.56574,17.38981,0,1.926271,-1.926271,24.10002,61.79479,0.1291941,2.012953,0,0,17.38981
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,35.87093,35.87093,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,15.70605,15.46354,0,0.2693692,-0.2693692,23.81607,61.06674,0.1291941,0.2814908,0,0,15.46354
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,34.20475,34.20475,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,16.00534,15.19417,0,0.6578415,-0.6578415,23.12265,59.28873,0.1291941,0.6874444,0,0,15.19417
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,32.9224,32.9224,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,16.73628,14.53633,0,2.093175,-2.093175,20.91625,53.6313,0.1291941,2.187368,0,0,14.53633
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,31.59643,31.59643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.06203,12.44315,0,0,0,20.91625,53.6313,0.1291941,0,0,0,12.44315
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,30.44493,30.44493,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,19.06203,12.44315,0,1.936531,-1.936531,18.87497,48.39725,0.1291941,2.023675,0,0,12.44315
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,29.38939,29.38939,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,21.21373,10.50662,0,0.8890926,-0.8890926,17.93778,45.99422,0.1291941,0.9291018,0,0,10.50662
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,28.3164,28.3164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.20161,9.617528,0,0,0,17.93778,45.99422,0.1291941,0,0,0,9.617528
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,27.50512,27.50512,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,22.20161,9.617528,0,2.734114,-2.734114,15.05577,38.60447,0.1291941,2.857149,0,0,9.617528
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,26.72001,26.72001,2.591703,2.591703,0,0,0,2.591703,0,0,0,0,0,2.728109,2.591703,0,0,25.23952,6.883414,0,2.728109,-2.728109,12.18009,31.23094,0.1291941,2.850874,0,0,6.883414
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.382301,32.20232,25.88255,0,0,0,0,0,0,0,0,0,0,2.382301,0,0,0,0,28.27075,4.155305,2.382301,0,2.382301,14.44014,37.02593,0.1291626,0,1.905841,0,6.537607
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.020966,41.83,27.69704,6.744304,6.744304,12,0,3.372,6.744304,74.44749,8.881784E-16,0,0,5.020966,0,0,5.255696,4.992911,25.88845,6.299376,10.01388,0,10.01388,23.94014,61.38485,0.1292889,7.418735,4.016772,12,11.32034
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,6.776041,52.29857,31.89303,1.773507,1.773507,0,-1,0,1.773507,382.0703,0,0,0,6.776041,1.866849,1.773507,0,0,15.87457,15.31187,4.909192,0,4.909192,28.59741,73.32654,0.1292241,1.950857,5.420833,0,22.08791
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.480881,60.02286,36.28966,1.326236,1.326236,0,0,0,1.326236,564.0684,0,0,0,7.480881,1.396038,1.326236,0,0,10.96538,19.73014,6.084842,0,6.084842,34.37,88.12802,0.1291439,1.45886,5.984704,0,27.21102
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,9.166492,71.39024,39.86628,2.779436,2.779436,0,0,0,2.779436,329.7968,1.360234,0,0,9.166492,2.925722,2.779436,0,0,4.880535,25.2065,4.880535,0,4.880535,39.00008,100,0.1290796,3.05738,7.333194,0,34.37299
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,8.970094,74.37773,42.84099,5.884183,5.884183,0,0,0,5.884183,152.4442,2.776217,0,0,8.970094,6.193877,5.884183,0,0,0,29.59898,0,0,0,39.00008,100,0.1290796,6.472601,7.176075,0,38.56907
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,7.24129,70.41041,45.68484,0,0,0,0,0,0,0,7.24129,0,0,7.24129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1290796,0,5.793032,0,36.84027
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,6.602339,69.79411,47.35103,6.179921,6.179921,0,-1,0,6.179921,106.8353,0.09715966,0,0,6.602339,6.50518,6.179921,0,0,0,29.59898,0,0,0,39.00008,100,0.1290796,6.797913,5.281872,0,36.20132
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,6.59861,70.42547,47.89188,2.513111,2.513111,0,0,0,2.513111,262.5674,3.95323,0,0,6.59861,2.64538,2.513111,0,0,0,29.59898,0,0,0,39.00008,100,0.1290796,2.764422,5.278888,0,36.19759
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.599341,59.88445,48.47636,3.49394,3.49394,0,0,0,3.49394,103.0167,0,0,0,3.599341,3.677832,3.49394,0,0,0,29.59898,0,0.07849023,-0.07849023,38.91734,99.78786,0.1290796,3.843334,2.879473,0,33.19832
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.268027,51.19421,47.40337,4.611095,4.611095,0,0,0,4.611095,27.49948,0,0,0,1.268027,4.853785,4.611095,0,0,0.08721137,29.52049,0,3.585757,-3.585757,35.13762,90.09628,0.1290796,5.072205,1.014422,0,30.78852
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,44.481,44.481,5.088723,5.088723,0,0,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,4.071386,25.93473,0,5.35655,-5.35655,29.49132,75.61862,0.1290796,5.597595,0,0,25.93473
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,41.70694,41.70694,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,10.02311,20.57818,0,0.1797841,-0.1797841,29.30181,75.13271,0.1290796,0.1878744,0,0,20.57818
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,39.6482,39.6482,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.22287,20.3984,0,7.450834,-7.450834,21.44794,54.99462,0.1290796,7.786122,0,0,20.3984
