Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,37.68542,37.68542,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.50157,12.94756,0,5.269489,-5.269489,15.89341,40.75227,0.1290796,5.506616,0,0,12.94756
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,35.7488,35.7488,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.35656,7.678073,0,0.7032328,-0.7032328,15.15214,38.85157,0.1290796,0.7348783,0,0,7.678073
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,34.05645,34.05645,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,25.13793,6.97484,0,1.857023,-1.857023,13.19467,33.83242,0.1290796,1.940589,0,0,6.97484
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,32.80027,32.80027,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.20129,5.117817,0,1.617446,-1.617446,11.48973,29.46079,0.1290796,1.690231,0,0,5.117817
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,31.4743,31.4743,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,28.99845,3.500371,0,1.467565,-1.467565,9.942781,25.49426,0.1290796,1.533605,0,0,3.500371
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,30.3228,30.3228,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.62908,2.032806,0,0.730961,-0.730961,9.172281,23.51862,0.1290796,0.7638543,0,0,2.032806
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,29.26726,29.26726,1.18423,1.18423,0,-1,0,1.18423,0,0,2.220446E-16,0.06590048,0,1.246558,1.18423,0,0,31.44126,1.301845,0,1.246558,-1.246558,7.858293,20.14943,0.1290796,1.302654,0,0,1.301845
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,28.19427,28.19427,1.178959,0.05252257,0,-1,0,0.05252257,0,0,1.126436,1.244332,0,0.05528691,0.05252257,0,0,32.82632,0.05528691,0,0.05528691,-0.05528691,7.800015,20,0.1290796,1.296855,0,0,0.05528691
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,27.38299,27.38299,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1291525,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,26.59788,26.59788,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1292086,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.58623,32.63928,25.76042,3.610298,3.610298,11.54417,0,3.256675,3.610298,71.6348,0,0,0,2.58623,0,0,7.933874,7.53718,16.16775,15.048,10.12341,0,10.12341,33.26591,85.29704,0.1293199,3.971328,2.068984,12,17.63423
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.457435,43.02669,27.54874,4.515352,4.515352,0,0,0,4.515352,120.864,0,0,0,5.457435,4.753002,4.515352,0,0,6.044343,24.15907,0.7044328,0,0.7044328,33.93419,87.01058,0.1293106,4.966887,4.365948,0,29.6165
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,7.031817,53.00203,31.72728,2.445272,2.445272,0,-1,0,2.445272,287.5679,0,0,0,7.031817,2.573971,2.445272,0,0,5.339911,24.79306,4.457847,0,4.457847,38.16328,97.85437,0.129252,2.689799,5.625454,0,31.82488
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,8.839976,65.12358,36.06285,0.1488191,0.1488191,0,0,0,0.1488191,5940.083,7.801261,0,0,8.839976,0.1566516,0.1488191,0,0,0.8820633,28.80512,0.8820633,0,0.8820633,39.00008,100,0.1292404,0.163701,7.071981,0,37.6451
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,8.751911,69.25639,39.62203,4.093261,4.093261,0,0,0,4.093261,213.8127,4.443216,0,0,8.751911,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1292404,4.502586,7.001529,0,38.35089
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,8.696293,72.84206,42.61418,0,0,0,0,0,0,0,8.696293,0,0,8.696293,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292404,0,6.957034,0,38.29527
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,8.710374,76.60646,45.46675,2.334289,2.334289,0,0,0,2.334289,373.149,6.253228,0,0,8.710374,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1292404,2.567718,6.968299,0,38.30935
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,7.542253,73.47186,47.13294,1.236925,1.236925,0,-1,0,1.236925,609.7582,6.240226,0,0,7.542253,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1292404,1.360618,6.033803,0,37.14123
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.190843,68.57735,47.71741,0,0,0,0,0,0,0,6.190843,0,0,6.190843,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292404,0,4.952675,0,35.78982
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.21872,61.83736,48.28444,7.604122,7.604122,3.596338,0,1.245873,7.604122,55.47939,0,0,0,4.21872,4.21872,4.007784,0,0,0,29.59898,0,0,0,39.00008,100,0.1292404,8.364533,3.374976,12,33.8177
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.034237,53.39977,47.2289,3.406914,3.406914,0,0,0,3.406914,59.70909,0,4.440892E-16,0,2.034237,3.586225,3.406914,0,0,0,29.59898,0,1.551988,-1.551988,37.36414,95.80529,0.1292404,3.747605,1.62739,0,31.63321
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,44.33271,44.33271,1.490862,1.490862,0,0,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,1.724431,28.04699,0,1.569329,-1.569329,35.70992,91.56372,0.1292404,1.639949,0,0,28.04699
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,41.58481,41.58481,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,3.46813,26.47766,0,4.860938,-4.860938,30.58604,78.42559,0.1292404,5.07968,0,0,26.47766
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,39.52607,39.52607,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,8.869172,21.61672,0,4.990939,-4.990939,25.32513,64.9361,0.1292404,5.215531,0,0,21.61672
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,37.58946,37.58946,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,14.41466,16.62578,0,4.259345,-4.259345,20.83539,53.42396,0.1292404,4.451015,0,0,16.62578
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,35.62667,35.62667,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,19.14726,12.36644,0,0.9825633,-0.9825633,19.79967,50.7683,0.1292404,1.026779,0,0,12.36644
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,33.96049,33.96049,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,20.239,11.38388,0,2.444541,-2.444541,17.2229,44.1612,0.1292404,2.554545,0,0,11.38388
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,32.67814,32.67814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.95516,8.939336,0,0,0,17.2229,44.1612,0.1292404,0,0,0,8.939336
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,31.37834,31.37834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.95516,8.939336,0,0,0,17.2229,44.1612,0.1292404,0,0,0,8.939336
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,30.22684,30.22684,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,22.95516,8.939336,0,2.427238,-2.427238,14.66437,37.60087,0.1292404,2.536464,0,0,8.939336
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,29.1713,29.1713,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,25.65209,6.512097,0,1.413834,-1.413834,13.17406,33.77956,0.1292404,1.477456,0,0,6.512097
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,28.08959,28.08959,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0,0,1.160622,1.102591,0,0,27.22302,5.098263,0,1.160622,-1.160622,11.95065,30.64264,0.1292404,1.21285,0,0,5.098263
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,27.26086,27.26086,1.357265,1.357265,0,0,0,1.357265,0,0,2.220446E-16,0,0,1.4287,1.357265,0,0,28.5126,3.937642,0,1.4287,-1.4287,10.44467,26.78116,0.1292404,1.492991,0,0,3.937642
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,26.50192,26.50192,0.3595116,0.3595116,0,0,0,0.3595116,0,0,5.551115E-17,0,0,0.3784332,0.3595116,0,0,30.10004,2.508942,0,0.3784332,-0.3784332,10.04577,25.75833,0.1292404,0.3954627,0,0,2.508942
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.529375,32.38165,25.66446,1.765016,1.765016,0,0,0,1.765016,143.306,0,0,0,2.529375,1.857912,1.765016,0,0,30.52052,2.130509,0.6714626,0,0.6714626,10.68277,27.39167,0.1292316,1.941518,2.0235,0,4.659883
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.132164,41.90562,27.45278,0.4657695,0.4657695,0,0,0,0.4657695,1101.868,0,0,0,5.132164,0.4902837,0.4657695,0,0,29.84906,2.734825,4.641881,0,4.641881,15.08645,38.68312,0.1291706,0.5123465,4.105731,0,7.866989
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.209936,53.45897,31.57898,5.046727,5.046727,0,-1,0,5.046727,142.8636,0,0,0,7.209936,5.312345,5.046727,0,0,25.20718,6.912517,1.897591,0,1.897591,16.88666,43.29905,0.1291457,5.5514,5.767949,0,14.12245
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,8.605988,63.9243,35.87093,2.58098,2.58098,0,0,0,2.58098,333.4388,0,0,0,8.605988,2.716821,2.58098,0,0,23.30959,8.620349,5.889166,0,5.889166,22.47362,57.62454,0.1290685,2.839078,6.88479,0,17.22634
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,9.502929,72.30517,39.40394,3.265571,3.265571,0,0,0,3.265571,291.0036,0,0,0,9.502929,3.437443,3.265571,0,0,17.42042,13.9206,6.065485,0,6.065485,28.22784,72.37893,0.1289891,3.592128,7.602343,0,23.42353
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,9.295715,75.30473,42.39609,0.3936055,0.3936055,0,0,0,0.3936055,2361.684,0,0,0,9.295715,0.4143215,0.3936055,0,0,11.35494,19.37954,8.881393,0,8.881393,36.65347,93.98307,0.1288729,0.432966,7.436573,0,28.67525
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,8.930932,77.34766,45.23994,1.3603,1.3603,0,0,0,1.3603,656.5414,5.025495,0,0,8.930932,1.431895,1.3603,0,0,2.473542,27.37279,2.473542,0,2.473542,39.00008,100,0.1288406,1.49633,7.144745,0,36.30372
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,8.232808,76.29585,46.9323,2.057338,2.057338,0,-1,0,2.057338,400.168,6.067189,0,0,8.232808,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1288406,2.263072,6.586246,0,37.83179
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.208557,68.39086,47.49932,6.927161,6.927161,0,0,0,6.927161,89.62628,0,0,0,6.208557,7.291748,6.927161,0,0,0,29.59898,0,1.083191,-1.083191,37.8583,97.07236,0.1288406,7.619877,4.966846,0,35.80753
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.225843,61.65075,48.09252,2.444821,2.444821,0,0,0,2.444821,172.8488,0.4488015,0,0,4.225843,2.573496,2.444821,0,0,1.203546,28.51579,1.203546,0,1.203546,39.00008,100,0.1288249,2.689303,3.380675,0,32.74163
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.037736,53.22889,47.05443,2.454441,2.454441,0,0,0,2.454441,83.02238,0,0,0,2.037736,2.583622,2.454441,0,0,0,29.59898,0,0.5458866,-0.5458866,38.42466,98.52458,0.1288249,2.699885,1.630189,0,31.63671
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,44.16696,44.16696,0.4046943,0.4046943,0,0,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.6065407,29.05309,0,0.4259941,-0.4259941,37.97562,97.37321,0.1288249,0.4451638,0,0,29.05309
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,41.43651,41.43651,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,1.079867,28.6271,0,3.503427,-3.503427,34.28269,87.90415,0.1288249,3.661082,0,0,28.6271
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,39.37777,39.37777,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,4.972565,25.12367,0,4.382443,-4.382443,29.66319,76.0593,0.1288249,4.579654,0,0,25.12367
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,37.44116,37.44116,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.841947,20.74123,0,0.430731,-0.430731,29.20916,74.89513,0.1288249,0.4501139,0,0,20.74123
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,35.50455,35.50455,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.32054,20.3105,0,2.152223,-2.152223,26.94052,69.07811,0.1288249,2.249073,0,0,20.3105
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,33.81219,33.81219,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.71189,18.15827,0,1.596616,-1.596616,25.25754,64.76278,0.1288249,1.668463,0,0,18.15827
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,32.55601,32.55601,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.48591,16.56166,0,2.200736,-2.200736,22.93776,58.81464,0.1288249,2.299769,0,0,16.56166
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,31.28238,31.28238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.93117,14.36092,0,0,0,22.93776,58.81464,0.1288249,0,0,0,14.36092
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,30.15705,30.15705,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,16.93117,14.36092,0,1.56304,-1.56304,21.29017,54.59006,0.1288249,1.633377,0,0,14.36092
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,29.10151,29.10151,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.66788,12.79788,0,0.1534563,-0.1534563,21.12841,54.1753,0.1288249,0.1603618,0,0,12.79788
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,28.0198,28.0198,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.83839,12.64443,0,0.2047428,-0.2047428,20.91259,53.62193,0.1288249,0.2139562,0,0,12.64443
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,27.18235,27.18235,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,19.06588,12.43968,0,0.508321,-0.508321,20.37677,52.24804,0.1288249,0.5311955,0,0,12.43968
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,26.39724,26.39724,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.63069,11.93136,0,0.9169608,-0.9169608,19.41021,49.76968,0.1288249,0.958224,0,0,11.93136
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.68052,32.7008,25.56851,6.003184,6.003184,0,0,0,6.003184,44.65165,0,0,0,2.68052,6.319141,6.003184,0,0,20.64953,11.0144,0,3.638621,-3.638621,15.57477,39.93523,0.1288249,6.603503,2.144416,0,13.69492
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.413706,39.60894,27.35682,3.103788,3.103788,0,0,0,3.103788,142.2038,0,0,0,4.413706,3.267146,3.103788,0,0,24.69244,7.37578,1.146561,0,1.146561,16.66249,42.72425,0.1288099,3.414167,3.530965,0,11.78949
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.214263,53.33141,31.45685,0,0,0,-1,0,0,0,0,0,0,7.214263,0,0,0,0,23.54588,8.407684,7.214263,0,7.214263,23.50654,60.27307,0.1287158,0,5.771411,0,15.62195
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.419068,62.95469,35.69646,6.513821,6.513821,0,0,0,6.513821,129.2493,0,0,0,8.419068,6.856653,6.513821,0,0,16.33162,14.90052,1.562415,0,1.562415,24.98878,64.07367,0.1286955,7.165203,6.735255,0,23.31959
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.138678,66.18735,39.22947,0,0,0,0,0,0,0,0,0,0,8.138678,0,0,0,0,14.7692,16.3067,8.138678,0,8.138678,32.70981,83.87114,0.1285895,0,6.510942,0,24.44537
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,8.056705,69.56252,42.22162,5.129484,5.129484,0,0,0,5.129484,157.0666,0,0,0,8.056705,5.399457,5.129484,0,0,6.630526,23.63151,2.657248,0,2.657248,35.2307,90.33494,0.128555,5.642432,6.445364,0,31.68821
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,5.93714,64.50735,45.0742,0,0,0,0,0,0,0,1.963862,0,0,5.93714,0,0,0,0,3.973278,26.02303,3.973278,0,3.973278,39.00008,100,0.1285033,0,4.749712,0,31.96017
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.423313,68.37888,46.76655,5.489763,5.489763,0,-1,0,5.489763,117.0053,0.6446155,0,0,6.423313,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1285033,6.038739,5.13865,0,36.02229
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,4.870234,63.13968,47.35103,0.4623936,0.4623936,0,0,0,0.4623936,1053.266,4.383504,0,0,4.870234,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1285033,0.5086329,3.896187,0,34.46921
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,3.999147,60.70919,47.96167,0,0,0,0,0,0,0,3.999147,0,0,3.999147,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285033,0,3.199318,0,33.59813
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.590535,51.67626,46.90613,0,0,0,0,0,0,0,1.590535,0,0,1.590535,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285033,0,1.272428,0,31.18951
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,44.03611,44.03611,4.507027,4.507027,0,0,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1285033,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,41.31438,41.31438,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1285033,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,39.28181,39.28181,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1285033,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,37.3452,37.3452,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1285033,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,35.39986,35.39986,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1285033,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,33.70751,33.70751,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1285033,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,32.43388,32.43388,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1285033,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,31.13408,31.13408,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1285033,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,30.03493,30.03493,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1285033,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,28.97939,28.97939,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1285033,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,27.89767,27.89767,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1285033,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,27.06022,27.06022,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1285033,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,26.30128,26.30128,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1285033,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.248353,28.70695,25.46383,2.568591,2.568591,11.36859,0,3.212254,2.568591,48.60071,0,0,0,1.248353,0,0,8.8,8.36,32.13409,0.6783009,9.608354,0,9.608354,17.63029,45.20579,0.1286162,2.82545,0.9986828,12,1.926654
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.701216,34.47354,27.20852,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.701216,0,0,8.8,8.36,22.52573,9.325819,11.06122,0,11.06122,28.12388,72.11237,0.1286372,0,2.160972,12,12.02703
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.471358,44.04594,31.28238,2.950004,2.950004,0,-1,0,2.950004,151.5713,0,0,0,4.471358,3.105267,2.950004,0,0,11.46452,19.28091,1.366091,0,1.366091,29.41987,75.43542,0.1286194,3.245004,3.577086,0,23.75227
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.654664,49.24333,35.50455,3.598628,3.598628,0,0,0,3.598628,129.3455,0,0,0,4.654664,3.78803,3.598628,0,0,10.09843,20.5104,0.8666345,0,0.8666345,30.24203,77.54352,0.1286082,3.958491,3.723732,0,25.16506
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,5.82198,57.119,39.01138,5.489497,5.489497,0,0,0,5.489497,106.0567,0,0,0,5.82198,5.778418,5.489497,0,0,9.231791,21.29037,0.04356293,0,0.04356293,30.28336,77.64948,0.1286076,6.038446,4.657584,0,27.11235
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,6.045969,61.36276,42.00354,6.932096,6.932096,0,0,0,6.932096,87.21704,0,8.881784E-16,0,6.045969,7.296944,6.932096,0,0,9.188229,21.32957,0,1.250974,-1.250974,28.96472,74.26836,0.1286076,7.625306,4.836775,0,27.37554
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,6.71768,67.30235,44.87356,6.556189,6.556189,0,0,0,6.556189,102.4632,0,0,0,6.71768,6.901251,6.556189,0,0,10.5782,20.0786,0,0.1835711,-0.1835711,28.77122,73.7722,0.1286076,7.211808,5.374144,0,26.79628
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,4.738591,61.75397,46.53975,6.568397,6.568397,0,-1,0,6.568397,72.14227,0,0,0,4.738591,6.914102,6.568397,0,0,10.78217,19.89503,0,2.175511,-2.175511,26.47803,67.89223,0.1286076,7.225236,3.790873,0,24.63362
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.801964,55.7963,47.15911,0,0,0,0,0,0,0,0,0,0,2.801964,0,0,0,0,13.1994,17.71952,2.801964,0,2.801964,29.1362,74.70806,0.1285713,0,2.241571,0,20.52148
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.480268,52.22531,47.76975,4.097981,4.097981,0,0,0,4.097981,36.12189,0,0,0,1.480268,4.313664,4.097981,0,0,10.39744,20.24128,0,2.833396,-2.833396,26.14954,67.04997,0.1285713,4.50778,1.184215,0,21.72155
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.23891,50.42553,46.74038,4.694821,4.694821,0,0,0,4.694821,26.38886,0,0,0,1.23891,4.941917,4.694821,0,0,13.54566,17.40789,0,3.703007,-3.703007,22.24623,57.0415,0.1285713,5.164303,0.9911278,0,18.6468
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,43.89653,43.89653,6.415164,6.415164,0,0,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,17.66011,13.70488,0,6.752805,-6.752805,15.12815,38.79004,0.1285713,7.056681,0,0,13.70488
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,41.16608,41.16608,5.379649,5.379649,0,-1,0,5.379649,0,0,8.881784E-16,0,0,5.662788,5.379649,0,0,25.16323,6.952076,0,5.662788,-5.662788,9.159044,23.48468,0.1285713,5.917614,0,0,6.952076
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,39.13351,39.13351,5.998551,1.224823,0,-1,0,1.224823,0,0,4.773728,5.373583,0,1.289287,1.224823,0,0,31.45521,1.289287,0,1.289287,-1.289287,7.800015,20,0.1285713,6.598406,0,0,1.289287
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,37.22307,37.22307,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285713,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,35.26029,35.26029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285713,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,33.58538,33.58538,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285713,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,32.31176,32.31176,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285713,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,31.01196,31.01196,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285713,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,29.88663,29.88663,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285713,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,28.84854,28.84854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285713,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,27.77555,27.77555,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285713,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,26.93809,26.93809,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1286325,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,26.17915,26.17915,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1287026,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.12122,30.90782,25.32425,3.209219,3.209219,11.36878,0,3.212301,3.209219,66.09771,0,0,0,2.12122,0,0,8.159559,7.751581,16.16775,15.048,9.872802,0,9.872802,33.02816,84.68742,0.1288114,3.530141,1.696976,12,17.16922
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.173178,41.60064,27.06022,3.864176,3.864176,0,0,0,3.864176,133.8753,0,0,0,5.173178,4.067554,3.864176,0,0,6.294952,23.93352,1.105625,0,1.105625,34.07705,87.37688,0.1287971,4.250593,4.138542,0,29.1067
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.307007,53.25198,31.10792,3.756103,3.756103,0,-1,0,3.756103,194.5369,0,0,0,7.307007,3.953793,3.756103,0,0,5.189327,24.92858,3.353215,0,3.353215,37.25819,95.53362,0.1287537,4.131713,5.845605,0,32.23559
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.518918,62.86889,35.30391,2.125118,2.125118,0,0,0,2.125118,400.868,4.445838,0,0,8.518918,2.236967,2.125118,0,0,1.836113,27.94648,1.836113,0,1.836113,39.00008,100,0.1287299,2.33763,6.815135,0,36.46539
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,9.058836,69.49342,38.76713,5.153066,5.153066,0,0,0,5.153066,175.7951,3.634557,0,0,9.058836,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1287299,5.668372,7.247069,0,38.65781
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,8.733955,71.91055,41.75928,0,0,0,0,0,0,0,8.733955,0,0,8.733955,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287299,0,6.987164,0,38.33294
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,7.553511,70.45561,44.65547,0,0,0,0,0,0,0,7.553511,0,0,7.553511,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287299,0,6.042809,0,37.15249
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,7.396933,71.87718,46.34783,0,0,0,-1,0,0,0,7.396933,0,0,7.396933,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287299,0,5.917547,0,36.99591
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.490992,68.87709,46.95847,5.776403,5.776403,0,0,0,5.776403,112.3708,0.410567,0,0,6.490992,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1287299,6.354043,5.192793,0,36.08997
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.291704,57.88671,47.59528,0.0789234,0.0789234,0,0,0,0.0789234,4170.758,3.208626,0,0,3.291704,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1287299,0.08681574,2.633363,0,32.89068
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.139771,49.9723,46.59208,3.271115,3.271115,0,0,0,3.271115,34.84352,0,0,0,1.139771,3.443279,3.271115,0,0,0,29.59898,0,2.303508,-2.303508,36.57197,93.77409,0.1287299,3.598227,0.9118172,0,30.73875
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,43.74823,43.74823,5.24185,5.24185,0,0,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.559453,27.29547,0,5.517737,-5.517737,30.75576,78.86077,0.1287299,5.766036,0,0,27.29547
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,41.04395,41.04395,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.690272,21.77773,0,2.967997,-2.967997,27.62722,70.83888,0.1287299,3.101556,0,0,21.77773
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,39.01138,39.01138,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,11.98805,18.80974,0,0.3696312,-0.3696312,27.23759,69.83984,0.1287299,0.3862646,0,0,18.80974
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,37.09222,37.09222,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.39875,18.44011,0,3.978884,-3.978884,23.04348,59.08573,0.1287299,4.157934,0,0,18.44011
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,35.12944,35.12944,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.81973,14.46122,0,1.336238,-1.336238,21.63496,55.47416,0.1287299,1.396368,0,0,14.46122
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,33.43708,33.43708,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.30444,13.12498,0,0.4035533,-0.4035533,21.20958,54.38343,0.1287299,0.4217132,0,0,13.12498
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,32.16346,32.16346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.75283,12.72143,0,0,0,21.20958,54.38343,0.1287299,0,0,0,12.72143
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,30.86366,30.86366,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.75283,12.72143,0,0.7864004,-0.7864004,20.38064,52.25795,0.1287299,0.8217884,0,0,12.72143
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,29.7645,29.7645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.62661,11.93503,0,0,0,20.38064,52.25795,0.1287299,0,0,0,11.93503
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,28.72641,28.72641,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.62661,11.93503,0,2.615349,-2.615349,17.62382,45.1892,0.1287299,2.73304,0,0,11.93503
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,27.65342,27.65342,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.53255,9.319681,0,2.257367,-2.257367,15.24435,39.088,0.1287299,2.358948,0,0,9.319681
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,26.84213,26.84213,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,25.04074,7.062315,0,1.32187,-1.32187,13.85098,35.51525,0.1287299,1.381354,0,0,7.062315
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,26.05702,26.05702,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.50948,5.740445,0,1.883828,-1.883828,11.86525,30.42365,0.1287299,1.968601,0,0,5.740445
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.077762,30.68133,25.21957,3.119403,3.119403,0,0,0,3.119403,66.60768,0,4.440892E-16,0,2.077762,3.283582,3.119403,0,0,28.60262,3.856617,0,1.20582,-1.20582,10.5942,27.16456,0.1287299,3.431344,1.66221,0,5.934379
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.381812,39.06024,26.93809,1.794963,1.794963,0,0,0,1.794963,244.1171,0,0,0,4.381812,1.889435,1.794963,0,0,29.94242,2.650796,2.492377,0,2.492377,12.95868,33.22731,0.1286977,1.97446,3.50545,0,7.032609
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.424444,49.99837,30.94217,5.396044,5.396044,0,-1,0,5.396044,119.0584,0,0,0.06576452,6.424444,5.680046,5.396044,0,0,27.45005,4.893936,0.7443977,0,0.7443977,13.66488,35.03807,0.1286881,5.935648,5.139555,0,11.31838
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,8.032561,60.71778,35.11199,1.533024,1.533024,0,0,0,1.533024,523.9683,0,0,0,8.032561,1.61371,1.533024,0,0,26.70565,5.563894,6.418851,0,6.418851,19.75433,50.65203,0.1286051,1.686327,6.426049,0,13.59646
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,8.958904,68.76891,38.54032,2.136533,2.136533,0,0,0,2.136533,419.3198,0,0,0,8.958904,2.248982,2.136533,0,0,20.2868,11.34086,6.709923,0,6.709923,26.11992,66.97403,0.1285186,2.350186,7.167123,0,20.29976
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,8.753547,71.71725,41.54119,5.20534,5.20534,0,0,0,5.20534,168.1647,0,0,0,8.753547,5.479306,5.20534,0,0,13.57687,17.37979,3.274241,0,3.274241,29.22614,74.93867,0.1284764,5.725874,7.002838,0,26.13334
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,7.798686,71.19243,44.41121,3.559282,3.559282,0,0,0,3.559282,219.1084,0,0,0,7.798686,3.746612,3.559282,0,0,10.30263,20.32661,4.052074,0,4.052074,33.07027,84.79541,0.1284242,3.91521,6.238949,0,28.12529
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,7.182955,70.70966,46.12974,5.006517,5.006517,0,-1,0,5.006517,143.4721,0,0,0,7.182955,5.270019,5.006517,0,0,6.25056,23.97347,1.912937,0,1.912937,34.88505,89.44866,0.1283996,5.507169,5.746364,0,31.15643
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,5.029168,63.06155,46.76655,2.313898,2.313898,0,0,0,2.313898,217.3462,0,0,0,5.029168,2.435682,2.313898,0,0,4.337623,25.69512,2.593487,0,2.593487,37.34544,95.75735,0.1283662,2.545287,4.023335,0,30.72429
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,3.900816,59.75608,47.40337,2.693683,2.693683,0,0,0,2.693683,144.8135,0,0,0,3.900816,2.835456,2.693683,0,0,1.744137,28.02925,1.06536,0,1.06536,38.35613,98.34886,0.1283525,2.963052,3.120653,0,31.93007
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.101311,52.76514,46.41761,1.280482,1.280482,0,0,0,1.280482,164.1032,0.07465872,0,0,2.101311,1.347875,1.280482,0,0,0.6787772,28.98808,0.6787772,0,0.6787772,39.00008,100,0.1283438,1.40853,1.681049,0,31.08939
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,43.59993,43.59993,7.388195,7.388195,0,0,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,0,29.59898,0,7.777047,-7.777047,30.80235,78.98022,0.1283438,8.127014,0,0,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,40.92183,40.92183,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,8.641164,21.82193,0,3.978786,-3.978786,26.60834,68.22638,0.1283438,4.157832,0,0,21.82193
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,38.88926,38.88926,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,13.06204,17.84314,0,2.134125,-2.134125,24.35878,62.45827,0.1283438,2.23016,0,0,17.84314
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,36.97009,36.97009,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,15.43329,15.70902,0,1.28773,-1.28773,23.00139,58.9778,0.1283438,1.345678,0,0,15.70902
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,35.00731,35.00731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1283438,0,0,0,14.42129
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,33.31496,33.31496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1283438,0,0,0,14.42129
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,32.04133,32.04133,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,16.8641,14.42129,0,2.102254,-2.102254,20.78542,53.29584,0.1283438,2.196855,0,0,14.42129
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,30.74153,30.74153,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,19.19994,12.31903,0,0.5442839,-0.5442839,20.21169,51.82475,0.1283438,0.5687767,0,0,12.31903
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,29.6162,29.6162,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,19.8047,11.77475,0,0.6700054,-0.6700054,19.50545,50.01386,0.1283438,0.7001557,0,0,11.77475
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,28.58683,28.58683,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,20.54915,11.10475,0,1.058931,-1.058931,18.38923,47.15179,0.1283438,1.106583,0,0,11.10475
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,27.54874,27.54874,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,21.72574,10.04581,0,0.6199349,-0.6199349,17.73577,45.47623,0.1283438,0.6478319,0,0,10.04581
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,26.72001,26.72001,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,22.41455,9.42588,0,1.481272,-1.481272,16.17437,41.47266,0.1283438,1.547929,0,0,9.42588
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,25.93489,25.93489,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06041,7.944609,0,0,0,16.17437,41.47266,0.1283438,0,0,0,7.944609
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.709552,29.55238,25.08872,4.87872,4.87872,0,0,0,4.87872,35.041,0,0,0,1.709552,5.135494,4.87872,0,0,24.06041,7.944609,0,3.425942,-3.425942,12.56311,32.21303,0.1283438,5.366591,1.367642,0,9.65416
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,4.848766,40.30848,26.78979,0,0,0,0,0,0,0,0,0,0,4.848766,0,0,0,0,27.86701,4.518666,4.848766,0,4.848766,17.16305,44.00774,0.1282814,0,3.879013,0,9.367433
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.325851,49.46636,30.7677,8.284469,8.284469,0,-1,0,8.284469,76.35796,0,0,0.7529151,6.325851,8.720493,8.284469,0,0,23.01825,8.882556,0,2.394642,-2.394642,14.63888,37.53551,0.1282814,9.112915,5.060681,0,15.20841
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,8.153193,60.94198,34.91135,2.569912,2.569912,0,0,0,2.569912,317.2557,0,0,0,8.153193,2.705171,2.569912,0,0,25.67896,6.487914,5.448021,0,5.448021,19.80733,50.78791,0.1282115,2.826903,6.522553,0,14.64111
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,8.841386,67.98681,38.32223,0.3576092,0.3576092,0,0,0,0.3576092,2472.36,0,0,0,8.841386,0.3764307,0.3576092,0,0,20.23094,11.39113,8.464955,0,8.464955,27.83789,71.37905,0.128103,0.3933701,7.073109,0,20.23252
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,9.479177,74.72814,41.31438,2.329372,2.329372,0,0,0,2.329372,406.9413,0,0,0,9.479177,2.451971,2.329372,0,0,11.76598,19.00959,7.027207,0,7.027207,34.50448,88.47285,0.128013,2.56231,7.583342,0,28.48877
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,8.509255,74.02181,44.18441,2.340312,2.340312,0,0,0,2.340312,363.5948,1.306993,0,0,8.509255,2.463487,2.340312,0,0,4.738776,25.33408,4.738776,0,4.738776,39.00008,100,0.1279524,2.574344,6.807405,0,33.84333
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,7.442958,71.55704,45.9291,5.31208,5.31208,0,-1,0,5.31208,140.1138,1.851295,0,0,7.442958,5.591663,5.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.1279524,5.843288,5.954366,0,37.04193
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,5.913416,66.17787,46.59208,1.29483,1.29483,0,0,0,1.29483,456.6945,4.550438,0,0,5.913416,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.1279524,1.424313,4.730733,0,35.51239
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.720431,58.94505,47.2289,0,0,0,0,0,0,0,3.720431,0,0,3.720431,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1279524,0,2.976345,0,33.31941
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.554629,50.90825,46.26932,4.230012,4.230012,0,0,0,4.230012,36.75234,0,8.881784E-16,0,1.554629,4.452645,4.230012,0,0,0,29.59898,0,2.898016,-2.898016,35.9453,92.16725,0.1279524,4.653014,1.243703,0,31.15361
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,43.45163,43.45163,8.15519,8.15519,11.54468,0,3.256804,8.15519,0,0,0,0,0,0,0,3.389492,3.220018,3.220018,26.70096,3.220018,0,3.220018,39.00008,100,0.1280064,8.970708,0,12,26.70096
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,40.77353,40.77353,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,0,29.59898,0,0.9499509,-0.9499509,37.99874,97.43248,0.1280064,0.9926987,0,0,29.59898
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,38.76713,38.76713,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,1.055501,28.64903,0,1.382143,-1.382143,36.54184,93.69682,0.1280064,1.44434,0,0,28.64903
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,36.83051,36.83051,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,2.591216,27.26688,0,8.025627,-8.025627,28.08208,72.0052,0.1280064,8.386781,0,0,27.26688
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,34.86773,34.86773,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,11.50858,19.24126,0,0.5165069,-0.5165069,27.53764,70.60918,0.1280064,0.5397497,0,0,19.24126
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,33.16666,33.16666,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,12.08248,18.72475,0,1.183342,-1.183342,26.29028,67.41085,0.1280064,1.236592,0,0,18.72475
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,31.89303,31.89303,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,13.3973,17.54141,0,0.7132869,-0.7132869,25.53841,65.48298,0.1280064,0.7453848,0,0,17.54141
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,30.6194,30.6194,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,14.18984,16.82812,0,1.326525,-1.326525,24.14013,61.89765,0.1280064,1.386219,0,0,16.82812
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,29.51152,29.51152,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,15.66376,15.5016,0,0.6930909,-0.6930909,23.40955,60.02437,0.1280064,0.7242799,0,0,15.5016
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,28.48215,28.48215,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,16.43386,14.80851,0,0.6324659,-0.6324659,22.74287,58.31495,0.1280064,0.6609269,0,0,14.80851
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,27.45278,27.45278,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,17.1366,14.17604,0,0.480606,-0.480606,22.23627,57.01596,0.1280064,0.5022333,0,0,14.17604
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,26.59788,26.59788,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,17.6706,13.69543,0,0.4932522,-0.4932522,21.71634,55.6828,0.1280064,0.5154486,0,0,13.69543
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,25.83893,25.83893,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.21866,13.20218,0,0,0,21.71634,55.6828,0.1280064,0,0,0,13.20218
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3949432,26.00254,24.99276,4.481871,4.481871,0,0,0,4.481871,8.812016,0,0,0,0.3949432,4.717759,4.481871,0,0,18.21866,13.20218,0,4.322816,-4.322816,17.15969,43.99911,0.1280064,4.930058,0.3159546,0,13.59713
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9569066,29.13377,26.6415,3.274697,3.274697,0,0,0,3.274697,29.22122,0,4.440892E-16,0,0.9569066,3.44705,3.274697,0,0,23.02179,8.879366,0,2.490143,-2.490143,14.53485,37.26876,0.1280064,3.602167,0.7655253,0,9.836272
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.37966,34.32674,30.6194,0.5409214,0.5409214,0,-1,0,0.5409214,255.0574,0,0,0,1.37966,0.569391,0.5409214,0,0,25.78862,6.389223,0.8102691,0,0.8102691,15.30354,39.23976,0.127996,0.5950136,1.103728,0,7.768883
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.236569,40.98145,34.71943,4.992229,4.992229,0,0,0,4.992229,44.80101,0,8.881784E-16,0,2.236569,5.254977,4.992229,0,0,24.97835,7.118465,0,3.018409,-3.018409,12.12185,31.08162,0.127996,5.491451,1.789255,0,9.355034
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.155219,47.32834,38.13031,1.632375,1.632375,0,0,0,1.632375,193.2901,0,0,0,3.155219,1.718289,1.632375,0,0,28.33214,4.100056,1.43693,0,1.43693,13.48505,34.57697,0.1279777,1.795612,2.524175,0,7.255275
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.090697,47.21267,41.12246,0,0,0,0,0,0,0,0,0,0,2.090697,0,0,0,0,26.89521,5.393293,2.090697,0,2.090697,15.46845,39.66262,0.127951,0,1.672557,0,7.48399
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.6711844,45.9581,44.01866,3.422201,3.422201,0,0,0,3.422201,19.61265,0,4.440892E-16,0,0.6711844,3.602317,3.422201,0,0,24.80451,7.27492,0,2.931133,-2.931133,12.37877,31.74037,0.127951,3.764421,0.5369475,0,7.946105
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.04946748,45.89752,45.75463,0,0,0,-1,0,0,0,0,0,0,0.04946748,0,0,0,0,28.06132,4.343787,0.04946748,0,0.04946748,12.4257,31.8607,0.1279504,0,0.03957398,0,4.393255
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6546473,48.33855,46.41761,5.726895,5.726895,12,0,3.372,5.726895,11.4311,0,0,0,0.6546473,0,0,6.273105,5.95945,28.01186,4.388308,6.614097,0,6.614097,18.70038,47.9496,0.1280593,6.299584,0.5237178,12,5.042955
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03554519,47.18412,47.0806,2.510606,2.510606,11.31061,0,3.197583,2.510606,1.415801,1.776357E-15,0,0,0.03554519,0,0,8.8,8.36,21.39776,10.341,8.395545,0,8.395545,26.6651,68.3719,0.1281849,2.761666,0.02843615,12,10.37654
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1213882,46.48168,46.12974,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1213882,0,0,8.8,8.36,13.00221,17.89699,8.481388,0,8.481388,34.71125,89.00302,0.128239,0,0.09711056,12,18.01837
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,43.32951,43.32951,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.520825,25.53024,0,0,0,34.71125,89.00302,0.128239,0,0,0,25.53024
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,40.67757,40.67757,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,4.520825,25.53024,0,0.7178878,-0.7178878,33.95452,87.06271,0.128239,0.7501928,0,0,25.53024
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,38.645,38.645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.318478,24.81235,0,0,0,33.95452,87.06271,0.128239,0,0,0,24.81235
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,36.72583,36.72583,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,5.318478,24.81235,0,2.830663,-2.830663,30.97075,79.41201,0.128239,2.958043,0,0,24.81235
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,34.76305,34.76305,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,8.46366,21.98168,0,0.1516011,-0.1516011,30.81094,79.00226,0.128239,0.1584232,0,0,21.98168
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,33.0707,33.0707,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,8.632106,21.83008,0,0.3862124,-0.3862124,30.40384,77.9584,0.128239,0.403592,0,0,21.83008
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,31.79707,31.79707,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,9.061231,21.44387,0,1.743289,-1.743289,28.56625,73.24665,0.128239,1.821738,0,0,21.44387
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,30.49727,30.49727,1.754043,1.754043,0,-1,0,1.754043,0,0,2.220446E-16,0,0,1.846361,1.754043,0,0,10.99822,19.70058,0,1.846361,-1.846361,26.62002,68.25632,0.128239,1.929447,0,0,19.70058
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,29.38939,29.38939,2.289885,2.289885,0,-1,0,2.289885,0,0,4.440892E-16,0,0,2.410405,2.289885,0,0,13.04973,17.85422,0,2.410405,-2.410405,24.07923,61.74148,0.128239,2.518874,0,0,17.85422
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,28.38619,28.38619,0.6734619,0.6734619,0,-1,0,0.6734619,0,0,1.110223E-16,0,0,0.7089072,0.6734619,0,0,15.72796,15.44382,0,0.7089072,-0.7089072,23.33197,59.82545,0.128239,0.7408081,0,0,15.44382
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,27.33065,27.33065,0.8719414,0.8719414,0,-1,0,0.8719414,0,0,1.110223E-16,0,0,0.9178331,0.8719414,0,0,16.51563,14.73491,0,0.9178331,-0.9178331,22.36449,57.34473,0.128239,0.9591355,0,0,14.73491
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,26.47575,26.47575,1.47537,1.47537,0,0,0,1.47537,0,0,0,0,0,1.553021,1.47537,0,0,17.53545,13.81707,0,1.553021,-1.553021,20.72746,53.14724,0.128239,1.622907,0,0,13.81707
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,25.70808,25.70808,0.3728682,0.3728682,0,0,0,0.3728682,0,0,0,0,0,0.3924928,0.3728682,0,0,19.26103,12.26405,0,0.3924928,-0.3924928,20.31374,52.08641,0.128239,0.410155,0,0,12.26405
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,1.999269,30.09907,24.86191,0,0,0,0,0,0,0,0,0,0,1.999269,0,0,0,0,19.69713,11.87156,1.999269,0,1.999269,22.21041,56.94966,0.1282135,0,1.599415,0,13.87083
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,2.964212,34.49266,26.51937,4.31014,4.31014,0,0,0,4.31014,68.77299,0,0,0,2.964212,4.536989,4.31014,0,0,17.69786,13.6709,0,1.572777,-1.572777,20.55256,52.69876,0.1282135,4.741154,2.37137,0,16.63511
