Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,30.22657,30.22657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,30.22657,30.22657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,29.13307,29.13307,1.33589,1.33589,0,-1,0,1.33589,0,0,2.220446E-16,0,0,1.4062,1.33589,0,0,0,29.59898,0,1.4062,-1.4062,37.51781,96.19933,0,1.469479,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,28.12849,28.12849,2.457308,2.457308,0,-1,0,2.457308,0,0,0,0,0,2.58664,2.457308,0,0,1.562444,28.19278,0,2.58664,-2.58664,34.79126,89.20817,0,2.703039,0,0,28.19278
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,27.10612,27.10612,2.482134,2.482134,0,-1,0,2.482134,0,0,0,0,0,2.612772,2.482134,0,0,4.436489,25.60614,0,2.612772,-2.612772,32.03715,82.14638,0,2.730347,0,0,25.60614
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,26.18154,26.18154,2.267576,2.267576,0,0,0,2.267576,0,0,0,0,0,2.386923,2.267576,0,0,7.339569,22.99337,0,2.386923,-2.386923,29.52111,75.69501,0,2.494334,0,0,22.99337
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,25.33697,25.33697,0.7642136,0.7642136,0,0,0,0.7642136,0,0,1.110223E-16,0,0,0.8044354,0.7642136,0,0,9.991705,20.60644,0,0.8044354,-0.8044354,28.67316,73.52079,0,0.840635,0,0,20.60644
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7416202,26.35696,24.45685,2.100509,2.100509,0,0,0,2.100509,35.30669,0,0,0,0.7416202,2.211062,2.100509,0,0,10.88552,19.80201,0,1.469442,-1.469442,27.12424,69.54919,0,2.31056,0.5932961,0,20.54363
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.631622,30.25515,25.97707,2.152498,2.152498,0,0,0,2.152498,75.80131,0,4.440892E-16,0,1.631622,2.265788,2.152498,0,0,12.51824,18.33257,0,0.6341658,-0.6341658,26.45577,67.83517,0,2.367748,1.305297,0,19.96419
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.051195,38.25201,29.85318,4.468535,4.468535,0,-1,0,4.468535,68.28178,0,8.881784E-16,0,3.051195,4.703721,4.468535,0,0,13.22286,17.6984,0,1.652526,-1.652526,24.71385,63.36872,0,4.915388,2.440956,0,20.7496
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7530471,35.86977,33.82708,1.345066,1.345066,0,0,0,1.345066,55.98589,0,2.220446E-16,0,0.7530471,1.415859,1.345066,0,0,15.059,16.04587,0,0.6628118,-0.6628118,24.01519,61.57728,0,1.479573,0.6024377,0,16.79892
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.5996522,38.86223,37.20535,5.412807,5.412807,0,0,0,5.412807,11.0784,0,0,0,0.5996522,5.697691,5.412807,0,0,15.79546,15.38306,0,5.098039,-5.098039,18.64138,47.79832,0,5.954088,0.4797218,0,15.98271
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.07294,49.41499,40.33468,4.695997,4.695997,0,0,0,4.695997,65.43745,0,0,0,3.07294,4.943154,4.695997,0,0,21.45995,10.28502,0,1.870214,-1.870214,16.67,42.74352,0,5.165596,2.458352,0,13.35796
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,2.684883,51.36641,43.33067,3.565323,3.565323,0,0,0,3.565323,75.30547,0,0,0,2.684883,3.752971,3.565323,0,0,23.53797,8.414809,0,1.068088,-1.068088,15.54414,39.85669,0,3.921855,2.147906,0,11.09969
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.155353,48.60247,45.2065,2.16586,2.16586,0,-1,0,2.16586,53.34386,0,0,0,1.155353,2.279853,2.16586,0,0,24.72473,7.346721,0,1.124499,-1.124499,14.35881,36.8174,0,2.382446,0.9242827,0,8.502074
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.6572153,47.92998,46.00661,0,0,0,0,0,0,0,0,0,0,0.6572153,0,0,0,0,25.97417,6.222222,0.6572153,0,0.6572153,14.9823,38.41608,0,0,0.5257723,0,6.879437
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.276563,50.58109,46.78006,2.895732,2.895732,0,0,0,2.895732,44.0843,0,0,0,1.276563,3.048139,2.895732,0,0,25.31696,6.813715,0,1.771576,-1.771576,13.1149,33.62788,0,3.185305,1.021251,0,8.090279
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.6817193,47.93058,45.93549,0,0,0,0,0,0,0,0,0,0,0.6817193,0,0,0,0,27.28538,5.04214,0.6817193,0,0.6817193,13.76163,35.28617,0,0,0.5453755,0,5.723859
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,43.25955,43.25955,3.031366,3.031366,0,0,0,3.031366,0,0,0,0,0,3.190912,3.031366,0,0,26.60366,5.655687,0,3.190912,-3.190912,10.39812,26.66179,0,3.334502,0,0,5.655687
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,40.73474,40.73474,4.192241,2.341537,0,-1,0,2.341537,0,0,1.850704,2.269928,0,2.464776,2.341537,0,0,30.14911,2.464776,0,2.464776,-2.464776,7.800015,20,0,4.611465,0,0,2.464776
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,38.70778,38.70778,5.847816,0,0,-1,0,0,0,0,5.847816,6.432598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,6.432598,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,36.73417,36.73417,6.911799,0,0,-1,0,0,0,0,6.911799,7.602979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,7.602979,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,34.70721,34.70721,0.1083797,0,0,-1,0,0,0,0,0.1083797,0.1192177,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.1192177,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,32.92918,32.92918,0.4495324,0,0,-1,0,0,0,0,0.4495324,0.4944856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.4944856,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,31.57787,31.57787,1.374827,0,0,-1,0,0,0,0,1.374827,1.51231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,1.51231,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,30.22657,30.22657,0.5669038,0,0,-1,0,0,0,0,0.5669038,0.6235942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.6235942,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,29.10641,29.10641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,28.10182,28.10182,1.9989,0,0,-1,0,0,0,0,1.9989,2.19879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,2.19879,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,27.07945,27.07945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,26.18154,26.18154,0.3252783,0.3252783,9.125278,0,2.644696,0.3252783,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1775333,0.3578062,0,12,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,25.31919,25.31919,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1856327,0,0,12,7.524
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.127449,27.34457,24.43907,1.373054,1.373054,10.17305,0,2.909783,1.373054,82.11253,0,0,0,1.127449,0,0,8.8,8.36,16.16775,15.048,9.48745,0,9.48745,32.66259,83.75005,0.1948987,1.510359,0.9019594,12,16.17545
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.014848,34.03747,25.9504,0.9090994,0.9090994,0,0,0,0.9090994,331.6301,0,0,0,3.014848,0.9569467,0.9090994,0,0,6.680304,23.5867,2.057901,0,2.057901,34.61488,88.75593,0.1813506,1.000009,2.411878,0,26.60155
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.243733,44.87397,29.82651,1.071948,1.071948,0,-1,0,1.071948,489.178,0,0,0,5.243733,1.128366,1.071948,0,0,4.622404,25.43881,4.115367,0,4.115367,38.51906,98.76662,0.1592173,1.179143,4.194986,0,30.68255
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,7.867325,58.47915,33.78263,0,0,0,0,0,0,0,7.360289,0,0,7.867325,0,0,0,0,0.5070363,29.14264,0.5070363,0,0.5070363,39.00008,100,0.1568587,0,6.29386,0,37.00997
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,9.343268,68.65061,37.15201,0,0,0,0,0,0,0,9.343268,0,0,9.343268,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1568587,0,7.474615,0,38.94225
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,9.5875,73.85891,40.28135,2.91023,2.91023,0,0,0,2.91023,329.4413,6.524099,0,0,9.5875,3.0634,2.91023,0,0,0,29.59898,0,0,0,39.00008,100,0.1568587,3.201253,7.669999,0,39.18648
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,8.762709,73.99803,43.27733,5.288086,5.288086,0,0,0,5.288086,165.7066,3.196302,0,0,8.762709,5.566407,5.288086,0,0,0,29.59898,0,0,0,39.00008,100,0.1568587,5.816895,7.010167,0,38.36169
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,8.567158,75.56947,45.17982,5.110394,5.110394,0,-1,0,5.110394,167.6418,3.187796,0,0,8.567158,5.379362,5.110394,0,0,0,29.59898,0,0,0,39.00008,100,0.1568587,5.621433,6.853726,0,38.16614
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,6.427131,67.46342,45.97994,1.354891,1.354891,0,0,0,1.354891,474.3652,5.00093,0,0,6.427131,1.426201,1.354891,0,0,0,29.59898,0,0,0,39.00008,100,0.1568587,1.49038,5.141705,0,36.02611
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,2.664796,54.91951,46.75339,3.158195,3.158195,0,0,0,3.158195,84.37718,0,4.440892E-16,0,2.664796,3.324416,3.158195,0,0,0,29.59898,0,0.6596197,-0.6596197,38.30478,98.21719,0.1568587,3.474014,2.131837,0,32.26377
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.022028,52.0132,45.93549,4.439489,4.439489,0,0,0,4.439489,45.54642,0,0,0,2.022028,4.673147,4.439489,0,0,0.7329108,28.93936,0,2.651118,-2.651118,35.51025,91.05175,0.1568587,4.883438,1.617623,0,30.96139
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,43.27733,43.27733,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.678598,26.28824,0,0,0,35.51025,91.05175,0.1568587,0,0,0,26.28824
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,40.73474,40.73474,1.187647,1.187647,0,-1,0,1.187647,0,0,2.220446E-16,0,0,1.250155,1.187647,0,0,3.678598,26.28824,0,1.250155,-1.250155,34.19247,87.67284,0.1568587,1.306412,0,0,26.28824
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,38.73446,38.73446,3.127422,3.127422,0,-1,0,3.127422,0,0,4.440892E-16,0,0,3.292023,3.127422,0,0,5.067659,25.03808,0,3.292023,-3.292023,30.72238,78.77517,0.1568587,3.440164,0,0,25.03808
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,36.75195,36.75195,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.725462,21.74606,0,0,0,30.72238,78.77517,0.1568587,0,0,0,21.74606
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,34.70721,34.70721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.725462,21.74606,0,0,0,30.72238,78.77517,0.1568587,0,0,0,21.74606
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,32.95585,32.95585,1.170239,1.170239,0,-1,0,1.170239,0,0,2.220446E-16,0,0,1.231831,1.170239,0,0,8.725462,21.74606,0,1.231831,-1.231831,29.42391,75.44579,0.1568587,1.287263,0,0,21.74606
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,31.57787,31.57787,1.427418,1.427418,0,-1,0,1.427418,0,0,2.220446E-16,0,0,1.502545,1.427418,0,0,10.09416,20.51423,0,1.502545,-1.502545,27.84009,71.38471,0.1568587,1.57016,0,0,20.51423
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,30.22657,30.22657,0.1522443,0.1522443,0,-1,0,0.1522443,0,0,2.775558E-17,0,0,0.1602572,0.1522443,0,0,11.76366,19.01169,0,0.1602572,-0.1602572,27.67117,70.95157,0.1568587,0.1674688,0,0,19.01169
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,29.10641,29.10641,0.3785321,0.3785321,0,-1,0,0.3785321,0,0,5.551115E-17,0,0,0.3984549,0.3785321,0,0,11.94172,18.85143,0,0.3984549,-0.3984549,27.25116,69.87463,0.1568587,0.4163854,0,0,18.85143
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,28.10182,28.10182,2.060737,2.060737,0,-1,0,2.060737,0,0,4.440892E-16,0,0,2.169197,2.060737,0,0,12.38445,18.45297,0,2.169197,-2.169197,24.96462,64.01173,0.1568587,2.266811,0,0,18.45297
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,27.10612,27.10612,1.427936,1.427936,0,-1,0,1.427936,0,0,0,0,0,1.50309,1.427936,0,0,14.79467,16.28378,0,1.50309,-1.50309,23.38023,59.94918,0.1568587,1.570729,0,0,16.28378
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,26.18154,26.18154,2.163044,2.163044,0,0,0,2.163044,0,0,0,0,0,2.276889,2.163044,0,0,16.46477,14.78069,0,2.276889,-2.276889,20.98018,53.79522,0.1568587,2.379349,0,0,14.78069
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,25.31919,25.31919,0.8377214,0.8377214,0,0,0,0.8377214,0,0,1.110223E-16,0,0,0.881812,0.8377214,0,0,18.99464,12.5038,0,0.881812,-0.881812,20.05066,51.41186,0.1568587,0.9214936,0,0,12.5038
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.407178,30.76088,24.43018,0,0,0,0,0,0,0,0,0,0,2.407178,0,0,0,0,19.97444,11.62199,2.407178,0,2.407178,22.33431,57.26736,0.1465517,0,1.925742,0,14.02916
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,4.768493,39.13024,25.93262,2.922413,2.922413,0,0,0,2.922413,163.1697,0,0,0,4.768493,3.076224,2.922413,0,0,17.56726,13.78845,1.692268,0,1.692268,23.93974,61.38383,0.1400807,3.214654,3.814794,0,18.55694
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,6.637208,49.39148,29.78206,3.906072,3.906072,0,-1,0,3.906072,169.9203,0,0,0,6.637208,4.111654,3.906072,0,0,15.87499,15.31149,2.525553,0,2.525553,26.33569,67.52728,0.1314206,4.296679,5.309766,0,21.94869
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,8.812233,62.08869,33.72929,2.619265,2.619265,0,0,0,2.619265,336.4392,0,0,0,8.812233,2.757121,2.619265,0,0,13.34944,17.58449,6.055112,0,6.055112,32.08007,82.25644,0.1144558,2.881191,7.049786,0,26.39672
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,9.924545,71.15249,37.08088,7.47743,7.47743,0,0,0,7.47743,132.7267,0,0,0,9.924545,7.870979,7.47743,0,0,7.294325,23.03409,2.053567,0,2.053567,34.02826,87.25177,0.1096551,8.225173,7.939636,0,32.95863
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,10.10056,76.23727,40.228,1.601719,1.601719,0,0,0,1.601719,630.6072,3.17378,0,0,10.10056,1.68602,1.601719,0,0,5.240758,24.8823,5.240758,0,5.240758,39.00008,100,0.09905244,1.761891,8.080446,0,34.98285
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,9.695452,78.39437,43.25955,2.63015,2.63015,0,0,0,2.63015,368.6273,6.926873,0,0,9.695452,2.768579,2.63015,0,0,0,29.59898,0,0,0,39.00008,100,0.09905244,2.893165,7.756361,0,39.29443
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,8.701171,76.15407,45.15316,1.663613,1.663613,0,-1,0,1.663613,523.0285,6.949999,0,0,8.701171,1.751172,1.663613,0,0,0,29.59898,0,0,0,39.00008,100,0.09905244,1.829974,6.960937,0,38.30015
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,6.831233,69.04956,45.95327,4.605486,4.605486,0,0,0,4.605486,148.3282,1.983353,0,0,6.831233,4.84788,4.605486,0,0,0,29.59898,0,0,0,39.00008,100,0.09905244,5.066034,5.464987,0,36.43021
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,4.787083,62.19744,46.78006,3.902028,3.902028,0,0,0,3.902028,122.6819,0.6796855,0,0,4.787083,4.107398,3.902028,0,0,0,29.59898,0,0,0,39.00008,100,0.09905244,4.292231,3.829667,0,34.38606
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.304157,52.92073,45.95327,9.352157,9.352157,3,0,1.095,9.352157,24.63771,0,0,0,2.304157,6.686481,6.352157,0,0,0,29.59898,0,4.382323,-4.382323,34.3807,88.15547,0.09905244,10.28737,1.843326,12,31.90314
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,43.304,43.304,4.701123,4.701123,0,0,0,4.701123,0,0,0,0,0,4.948551,4.701123,0,0,4.869248,25.21665,0,4.948551,-4.948551,29.16447,74.78055,0.09905244,5.171236,0,0,25.21665
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,40.77919,40.77919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.36764,20.2681,0,0,0,29.16447,74.78055,0.09905244,0,0,0,20.2681
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,38.75224,38.75224,4.616557,4.616557,0,-1,0,4.616557,0,0,0,0,0,4.859534,4.616557,0,0,10.36764,20.2681,0,4.859534,-4.859534,24.04207,61.64622,0.09905244,5.078213,0,0,20.2681
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,36.75195,36.75195,5.091732,5.091732,0,-1,0,5.091732,0,0,0,0,0,5.359718,5.091732,0,0,15.76712,15.40857,0,5.359718,-5.359718,18.39244,47.16,0.09905244,5.600905,0,0,15.40857
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,34.73388,34.73388,2.306654,2.306654,0,-1,0,2.306654,0,0,4.440892E-16,0,0,2.428057,2.306654,0,0,21.72236,10.04885,0,2.428057,-2.428057,15.83304,40.59745,0.09905244,2.53732,0,0,10.04885
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,32.98252,32.98252,1.502362,1.502362,0,-1,0,1.502362,0,0,0,0,0,1.581434,1.502362,0,0,24.4202,7.620795,0,1.581434,-1.581434,14.16606,36.32316,0.09905244,1.652598,0,0,7.620795
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,31.60454,31.60454,0.554598,0.554598,0,-1,0,0.554598,0,0,1.110223E-16,0,0,0.5837874,0.554598,0,0,26.17735,6.039361,0,0.5837874,-0.5837874,13.5507,34.7453,0.09905244,0.6100578,0,0,6.039361
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,30.22657,30.22657,2.068109,2.068109,0,-1,0,2.068109,0,0,4.440892E-16,0,0,2.176956,2.068109,0,0,26.826,5.455574,0,2.176956,-2.176956,11.25598,28.86143,0.09905244,2.274919,0,0,5.455574
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,29.13307,29.13307,1.788018,1.788018,0,-1,0,1.788018,0,0,2.220446E-16,0,0,1.882125,1.788018,0,0,29.24484,3.278618,0,1.882125,-1.882125,9.272049,23.77444,0.09905244,1.96682,0,0,3.278618
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,28.12849,28.12849,0.367391,0.367391,0,-1,0,0.367391,0,0,5.551115E-17,0,0,0.3867273,0.367391,0,0,31.33609,1.396493,0,0.3867273,-0.3867273,8.864403,22.72919,0.09905244,0.40413,0,0,1.396493
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,27.13279,27.13279,0.01352681,0.01352681,0,-1,0,0.01352681,0,0,1.734723E-18,0,0,0.01423874,0.01352681,0,0,31.76579,1.009766,0,0.01423874,-0.01423874,8.849394,22.69071,0.09905244,0.01487949,0,0,1.009766
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,26.18154,26.18154,0.8370925,0.8370925,0,0,0,0.8370925,0,0,1.110223E-16,0,0,0.8811499,0.8370925,0,0,31.78161,0.9955272,0,0.8811499,-0.8811499,7.92058,20.30914,0.09905244,0.9208017,0,0,0.9955272
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,25.31919,25.31919,1.41951,1.41951,10.21951,0,2.921536,1.41951,0,0,0,0,0,0,0,8.8,8.36,32.76067,0.1143773,8.36,0,8.36,15.85157,40.64498,0.1182562,1.56146,0,12,0.1143773
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6489807,26.09033,24.43018,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6489807,0,0,8.8,8.36,24.40067,7.638377,9.008981,0,9.008981,24.39824,62.55947,0.1261516,0,0.5191845,12,8.287358
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.267335,31.91015,25.90594,0.06675858,0.06675858,8.866758,0,2.57929,0.06675858,3396.32,1.776357E-15,0,0,2.267335,0,0,8.8,8.36,15.39169,15.74646,10.62733,0,10.62733,34.48022,88.41064,0.1299054,0.07343443,1.813868,12,18.01379
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.407947,42.22001,29.78206,0,0,0,-1,0,0,0,0,0,0,4.407947,0,0,0,0,4.764352,25.31106,4.407947,0,4.407947,38.66196,99.13303,0.1232936,0,3.526357,0,29.71901
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.322544,43.13205,33.70262,8.642002,8.642002,5.824171,0,1.809515,8.642002,38.44646,2.775558E-16,0,0,3.322544,2.966138,2.817832,0,0,0.3564056,29.27821,0.3564056,0,0.3564056,39.00008,100,0.1238828,9.506203,2.658035,12,32.60076
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.271321,40.60532,37.05421,3.721152,3.721152,0,0,0,3.721152,34.16471,0,4.440892E-16,0,1.271321,3.917002,3.721152,0,0,0,29.59898,0,2.645681,-2.645681,36.21128,92.84927,0.1238828,4.093267,1.017057,0,30.8703
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.178319,49.60465,40.20133,0.9697688,0.9697688,0,0,0,0.9697688,327.7398,0,0,0,3.178319,1.020809,0.9697688,0,0,2.939646,26.9533,2.157509,0,2.157509,38.25808,98.09744,0.1208837,1.066746,2.542655,0,30.13161
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,5.237162,59.85539,43.25955,3.052879,3.052879,0,0,0,3.052879,171.5483,1.241469,0,0,5.237162,3.213556,3.052879,0,0,0.7821366,28.89506,0.7821366,0,0.7821366,39.00008,100,0.119832,3.358166,4.18973,0,34.13222
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.234634,48.81382,45.17982,4.128068,4.128068,0,-1,0,4.128068,29.90828,0,8.881784E-16,0,1.234634,4.345335,4.128068,0,0,0,29.59898,0,3.110701,-3.110701,35.72111,91.59241,0.119832,4.540875,0.9877074,0,30.83361
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.466071,50.33829,45.97994,1.271453,1.271453,0,0,0,1.271453,115.3067,0,0,0,1.466071,1.338372,1.271453,0,0,3.456335,26.48828,0.127699,0,0.127699,35.84226,91.90304,0.1196621,1.398599,1.172857,0,27.95435
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.9384762,49.58289,46.80672,0,0,0,0,0,0,0,0,0,0,0.9384762,0,0,0,0,3.328636,26.60321,0.9384762,0,0.9384762,36.73257,94.1859,0.1184276,0,0.750781,0,27.54168
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.556665,47.60563,45.97994,1.154426,1.154426,0,0,0,1.154426,48.22009,0,2.220446E-16,0,0.556665,1.215185,1.154426,0,0,2.390159,27.44783,0,0.6585197,-0.6585197,36.03843,92.40605,0.1184276,1.269868,0.445332,0,28.0045
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,43.35734,43.35734,5.998218,5.998218,0,0,0,5.998218,0,0,0,0,0,6.313914,5.998218,0,0,3.121848,26.78931,0,6.313914,-6.313914,29.38298,75.34084,0.1184276,6.59804,0,0,26.78931
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,40.83253,40.83253,3.696862,3.696862,0,-1,0,3.696862,0,0,4.440892E-16,0,0,3.891434,3.696862,0,0,10.13731,20.4754,0,3.891434,-3.891434,25.28105,64.82308,0.1184276,4.066549,0,0,20.4754
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,38.80558,38.80558,0.8750609,0.8750609,0,-1,0,0.8750609,0,0,1.110223E-16,0,0,0.9211168,0.8750609,0,0,14.46112,16.58397,0,0.9211168,-0.9211168,24.31011,62.33349,0.1184276,0.962567,0,0,16.58397
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,36.80529,36.80529,4.350746,4.350746,0,-1,0,4.350746,0,0,8.881784E-16,0,0,4.579733,4.350746,0,0,15.48459,15.66285,0,4.579733,-4.579733,19.48265,49.95541,0.1184276,4.785821,0,0,15.66285
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,34.75166,34.75166,1.217282,1.217282,0,-1,0,1.217282,0,0,0,0,0,1.28135,1.217282,0,0,20.57318,11.08312,0,1.28135,-1.28135,18.13198,46.49218,0.1184276,1.33901,0,0,11.08312
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,33.02697,33.02697,1.219072,1.219072,0,-1,0,1.219072,0,0,2.220446E-16,0,0,1.283234,1.219072,0,0,21.9969,9.801767,0,1.283234,-1.283234,16.77934,43.02386,0.1184276,1.340979,0,0,9.801767
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,31.65788,31.65788,0.1232207,0.1232207,0,-1,0,0.1232207,0,0,2.775558E-17,0,0,0.129706,0.1232207,0,0,23.42272,8.518534,0,0.129706,-0.129706,16.64262,42.67329,0.1184276,0.1355428,0,0,8.518534
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,30.27991,30.27991,0.9141096,0.9141096,0,-1,0,0.9141096,0,0,1.110223E-16,0,0,0.9622206,0.9141096,0,0,23.56683,8.388827,0,0.9622206,-0.9622206,15.62835,40.07261,0.1184276,1.005521,0,0,8.388827
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,29.17753,29.17753,0.6020842,0.6020842,0,-1,0,0.6020842,0,0,0,0,0,0.6337729,0.6020842,0,0,24.63597,7.426607,0,0.6337729,-0.6337729,14.96029,38.35965,0.1184276,0.6622927,0,0,7.426607
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,28.18183,28.18183,2.377678,2.377678,0,-1,0,2.377678,0,0,4.440892E-16,0,0,2.502819,2.377678,0,0,25.34016,6.792834,0,2.502819,-2.502819,12.32209,31.59504,0.1184276,2.615446,0,0,6.792834
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,27.15057,27.15057,0.3674605,0.3674605,0,-1,0,0.3674605,0,0,5.551115E-17,0,0,0.3868005,0.3674605,0,0,28.12107,4.290015,0,0.3868005,-0.3868005,11.91436,30.54959,0.1184276,0.4042065,0,0,4.290015
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,26.19932,26.19932,2.067688,2.067688,0,0,0,2.067688,0,0,4.440892E-16,0,0,2.176514,2.067688,0,0,28.55085,3.903214,0,2.176514,-2.176514,9.620117,24.66692,0.1184276,2.274457,0,0,3.903214
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,25.32808,25.32808,0.3963166,0.3963166,0,0,0,0.3963166,0,0,5.551115E-17,0,0,0.4171754,0.3963166,0,0,30.9692,1.7267,0,0.4171754,-0.4171754,9.180376,23.53938,0.1184276,0.4359483,0,0,1.7267
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9610539,26.90039,24.43018,0,0,0,0,0,0,0,0,0,0,0.9610539,0,0,0,0,31.43273,1.309525,0.9610539,0,0.9610539,10.09211,25.87716,0.1171895,0,0.7688431,0,2.270579
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.046266,31.30506,25.90594,2.751495,2.751495,11.55149,0,3.258528,2.751495,74.36926,1.776357E-15,0,0,2.046266,0,0,8.8,8.36,30.47167,2.174473,10.40627,0,10.40627,19.96436,51.19057,0.1287634,3.026644,1.637013,12,4.220739
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.220024,35.7738,29.75539,2.552215,2.552215,0,-1,0,2.552215,86.9842,0,0,0,2.220024,2.686542,2.552215,0,0,20.06541,11.54011,0,0.4665183,-0.4665183,19.47261,49.92967,0.1287634,2.807436,1.776019,0,13.76014
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.372494,43.25456,33.67595,1.77134,1.77134,0,0,0,1.77134,190.3922,0,0,0,3.372494,1.864569,1.77134,0,0,20.58376,11.07359,1.507925,0,1.507925,20.90315,53.59772,0.1268936,1.948474,2.697995,0,14.44609
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,2.932292,45.47443,37.02754,0.4003319,0.4003319,0,0,0,0.4003319,732.4653,0,0,0,2.932292,0.421402,0.4003319,0,0,19.07583,12.43073,2.51089,0,2.51089,23.28519,59.7055,0.1238978,0.4403651,2.345834,0,15.36302
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,4.505249,53.91501,40.20133,0,0,0,0,0,0,0,0,0,0,4.505249,0,0,0,0,16.56494,14.69053,4.505249,0,4.505249,27.55925,70.66459,0.1188626,0,3.604199,0,19.19578
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.9090016,45.88495,43.25955,6.045059,6.045059,0,0,0,6.045059,15.0371,0,0,0,0.9090016,6.36322,6.045059,0,0,12.0597,18.74525,0,5.454219,-5.454219,21.81,55.92295,0.1188626,6.649565,0.7272013,0,19.65425
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,2.846907,53.84137,45.17982,0,0,0,-1,0,0,0,0,0,0,2.846907,0,0,0,0,18.11994,13.29103,2.846907,0,2.846907,24.51081,62.8481,0.1158866,0,2.277526,0,16.13794
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,2.976711,55.14221,46.00661,7.904196,7.904196,3,0,1.095,7.904196,37.65988,8.881784E-16,0,0,2.976711,5.162312,4.904196,0,0,15.27303,15.85325,0,2.185601,-2.185601,22.20698,56.94086,0.1158866,8.694615,2.381369,12,18.82996
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.239341,53.63719,46.8334,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.239341,0,0,8.8,8.36,17.70148,13.66765,10.59934,0,10.59934,32.2624,82.72394,0.1191216,0,1.791473,12,15.90699
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.9055049,48.69649,46.03328,2.281157,2.281157,0,0,0,2.281157,39.69499,0,4.440892E-16,0,0.9055049,2.401217,2.281157,0,0,7.102136,23.20706,0,1.495713,-1.495713,30.68578,78.68134,0.1191216,2.509272,0.7244039,0,24.11256
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,43.40179,43.40179,0.3017374,0.3017374,0,0,0,0.3017374,0,0,5.551115E-17,0,0,0.3176184,0.3017374,0,0,8.764039,21.71134,0,0.3176184,-0.3176184,30.35098,77.82288,0.1191216,0.3319112,0,0,21.71134
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,40.90366,40.90366,2.310256,2.310256,0,-1,0,2.310256,0,0,4.440892E-16,0,0,2.431849,2.310256,0,0,9.116948,21.39372,0,2.431849,-2.431849,27.78759,71.25008,0.1191216,2.541282,0,0,21.39372
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,38.85892,38.85892,1.925813,1.925813,0,-1,0,1.925813,0,0,2.220446E-16,0,0,2.027171,1.925813,0,0,11.819,18.96188,0,2.027171,-2.027171,25.65076,65.77105,0.1191216,2.118394,0,0,18.96188
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,36.87641,36.87641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.07141,16.93471,0,0,0,25.65076,65.77105,0.1191216,0,0,0,16.93471
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,34.83167,34.83167,0.7881969,0.7881969,0,-1,0,0.7881969,0,0,1.110223E-16,0,0,0.8296809,0.7881969,0,0,14.07141,16.93471,0,0.8296809,-0.8296809,24.7762,63.52859,0.1191216,0.8670166,0,0,16.93471
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,33.08031,33.08031,1.053451,1.053451,0,-1,0,1.053451,0,0,0,0,0,1.108896,1.053451,0,0,14.99328,16.10502,0,1.108896,-1.108896,23.60732,60.53148,0.1191216,1.158796,0,0,16.10502
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,31.70233,31.70233,1.512176,1.512176,0,-1,0,1.512176,0,0,2.220446E-16,0,0,1.591764,1.512176,0,0,16.22539,14.99613,0,1.591764,-1.591764,21.92946,56.22926,0.1191216,1.663393,0,0,14.99613
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,30.33325,30.33325,0.7851064,0.7851064,0,-1,0,0.7851064,0,0,1.110223E-16,0,0,0.8264278,0.7851064,0,0,17.99401,13.40436,0,0.8264278,-0.8264278,21.05832,53.9956,0.1191216,0.8636171,0,0,13.40436
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,29.23087,29.23087,1.151624,1.151624,0,-1,0,1.151624,0,0,0,0,0,1.212235,1.151624,0,0,18.91227,12.57794,0,1.212235,-1.212235,19.78052,50.71917,0.1191216,1.266786,0,0,12.57794
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,28.22628,28.22628,0.08949883,0.08949883,0,-1,0,0.08949883,0,0,1.387779E-17,0,0,0.0942093,0.08949883,0,0,20.2592,11.3657,0,0.0942093,-0.0942093,19.68121,50.46454,0.1191216,0.09844872,0,0,11.3657
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,27.20391,27.20391,2.435689,2.435689,0,-1,0,2.435689,0,0,0,0,0,2.563884,2.435689,0,0,20.36387,11.27149,0,2.563884,-2.563884,16.97864,43.53489,0.1191216,2.679258,0,0,11.27149
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,26.19932,26.19932,1.719692,1.719692,0,0,0,1.719692,0,0,2.220446E-16,0,0,1.810202,1.719692,0,0,23.21263,8.707608,0,1.810202,-1.810202,15.07052,38.64228,0.1191216,1.891661,0,0,8.707608
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,25.32808,25.32808,1.484295,1.484295,0,0,0,1.484295,0,0,2.220446E-16,0,0,1.562415,1.484295,0,0,25.22397,6.897406,0,1.562415,-1.562415,13.42359,34.41939,0.1191216,1.632724,0,0,6.897406
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.014705,29.69507,24.43018,0.4989239,0.4989239,0,0,0,0.4989239,403.8102,0,0,0,2.014705,0.5251831,0.4989239,0,0,26.95999,5.334991,1.489522,0,1.489522,14.83667,38.04268,0.1177111,0.5488163,1.611764,0,7.349696
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.28257,40.66717,25.90594,0,0,0,0,0,0,0,0,0,0,5.28257,0,0,0,0,25.47046,6.675561,5.28257,0,5.28257,19.84816,50.89262,0.1129672,0,4.226056,0,11.95813
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,7.81921,53.4891,29.75539,0,0,0,-1,0,0,0,0,0,0,7.81921,0,0,0,0,20.18789,11.42987,7.81921,0,7.81921,27.26611,69.91297,0.1066077,0,6.255368,0,19.24908
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,8.740701,61.73635,33.67595,2.614535,2.614535,0,0,0,2.614535,334.3119,0,0,0,8.740701,2.752142,2.614535,0,0,12.36868,18.46716,5.988559,0,5.988559,32.94736,84.48024,0.1022012,2.875988,6.992561,0,27.20786
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,9.093558,67.41287,37.02754,0,0,0,0,0,0,0,2.713433,0,0,9.093558,0,0,0,0,6.380125,23.85686,6.380125,0,6.380125,39.00008,100,0.09789056,0,7.274847,0,32.95042
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,9.279023,72.36916,40.228,0,0,0,0,0,0,0,9.279023,0,0,9.279023,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09789056,0,7.423219,0,38.878
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,9.403753,76.99463,43.27733,3.752402,3.752402,0,0,0,3.752402,250.6062,5.453856,0,0,9.403753,3.949897,3.752402,0,0,0,29.59898,0,0,0,39.00008,100,0.09789056,4.127642,7.523002,0,39.00273
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,8.398921,74.83631,45.2065,0.6606663,0.6606663,0,-1,0,0.6606663,1271.28,7.703483,0,0,8.398921,0.6954382,0.6606663,0,0,0,29.59898,0,0,0,39.00008,100,0.09789056,0.726733,6.719137,0,37.9979
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,7.264754,70.96643,46.05995,5.486922,5.486922,0,0,0,5.486922,132.4013,1.489046,0,0,7.264754,5.775708,5.486922,0,0,0,29.59898,0,0,0,39.00008,100,0.09789056,6.035614,5.811803,0,36.86373
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,5.458784,64.77962,46.87785,1.647441,1.647441,0,0,0,1.647441,331.3493,3.724636,0,0,5.458784,1.734148,1.647441,0,0,0,29.59898,0,0,0,39.00008,100,0.09789056,1.812185,4.367027,0,35.05776
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.452009,53.52197,46.07773,3.017946,3.017946,0,0,0,3.017946,81.2476,0,0,0,2.452009,3.176786,3.017946,0,0,0,29.59898,0,0.7247769,-0.7247769,38.2361,98.04108,0.09789056,3.319741,1.961607,0,32.05099
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,43.45514,43.45514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8053076,28.8742,0,0,0,38.2361,98.04108,0.09789056,0,0,0,28.8742
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,40.957,40.957,3.016843,3.016843,0,-1,0,3.016843,0,0,4.440892E-16,0,0,3.175625,3.016843,0,0,0.8053076,28.8742,0,3.175625,-3.175625,34.88869,89.45801,0.09789056,3.318528,0,0,28.8742
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,38.90337,38.90337,0.3182018,0.3182018,0,-1,0,0.3182018,0,0,0,0,0,0.3349493,0.3182018,0,0,4.333779,25.69858,0,0.3349493,-0.3349493,34.53563,88.55271,0.09789056,0.350022,0,0,25.69858
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,36.92975,36.92975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.705945,25.36363,0,0,0,34.53563,88.55271,0.09789056,0,0,0,25.36363
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,34.87613,34.87613,1.25686,1.25686,0,-1,0,1.25686,0,0,2.220446E-16,0,0,1.32301,1.25686,0,0,4.705945,25.36363,0,1.32301,-1.32301,33.14105,84.97688,0.09789056,1.382545,0,0,25.36363
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,33.15143,33.15143,0.4124642,0.4124642,0,-1,0,0.4124642,0,0,5.551115E-17,0,0,0.4341728,0.4124642,0,0,6.175957,24.04062,0,0.4341728,-0.4341728,32.68339,83.80341,0.09789056,0.4537106,0,0,24.04062
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,31.78234,31.78234,0.3567089,0.3567089,0,-1,0,0.3567089,0,0,5.551115E-17,0,0,0.3754831,0.3567089,0,0,6.658371,23.60645,0,0.3754831,-0.3754831,32.2876,82.78855,0.09789056,0.3923799,0,0,23.60645
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,30.40437,30.40437,0.801446,0.801446,0,-1,0,0.801446,0,0,1.110223E-16,0,0,0.8436274,0.801446,0,0,7.075574,23.23096,0,0.8436274,-0.8436274,31.39834,80.5084,0.09789056,0.8815906,0,0,23.23096
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,29.30199,29.30199,2.101962,2.101962,0,-1,0,2.101962,0,0,0,0,0,2.212591,2.101962,0,0,8.012938,22.38733,0,2.212591,-2.212591,29.06606,74.52821,0.09789056,2.312158,0,0,22.38733
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,28.30629,28.30629,0.3818407,0.3818407,0,-1,0,0.3818407,0,0,5.551115E-17,0,0,0.4019376,0.3818407,0,0,10.47137,20.17474,0,0.4019376,-0.4019376,28.64238,73.44186,0.09789056,0.4200248,0,0,20.17474
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,27.27503,27.27503,0.9245836,0.9245836,0,-1,0,0.9245836,0,0,1.110223E-16,0,0,0.9732459,0.9245836,0,0,10.91797,19.7728,0,0.9732459,-0.9732459,27.61649,70.81137,0.09789056,1.017042,0,0,19.7728
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,26.25266,26.25266,1.029473,1.029473,0,0,0,1.029473,0,0,0,0,0,1.083656,1.029473,0,0,11.99935,18.79956,0,1.083656,-1.083656,26.47422,67.88247,0.09789056,1.132421,0,0,18.79956
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,25.38142,25.38142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.20342,17.7159,0,0,0,26.47422,67.88247,0.09789056,0,0,0,17.7159
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.546791,28.50606,24.49241,0,0,0,0,0,0,0,0,0,0,1.546791,0,0,0,0,13.20342,17.7159,1.546791,0,1.546791,27.94163,71.64507,0.0968997,0,1.237433,0,19.26269
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.642191,35.8275,25.9504,1.405282,1.405282,0,0,0,1.405282,259.1786,0,0,0,3.642191,1.479244,1.405282,0,0,11.65663,19.10802,2.162947,0,2.162947,29.99358,76.90647,0.09554729,1.54581,2.913753,0,22.75021
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,6.312637,48.3209,29.79984,1.223243,1.223243,0,-1,0,1.223243,516.0574,0,0,0,6.312637,1.287624,1.223243,0,0,9.493679,21.05467,5.025013,0,5.025013,34.76073,89.1299,0.0925465,1.345568,5.05011,0,27.3673
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,8.565482,61.10758,33.72929,6.073317,6.073317,0,0,0,6.073317,141.0347,0,0,0,8.565482,6.392965,6.073317,0,0,4.468667,25.57718,2.172517,0,2.172517,36.82176,94.41458,0.09130672,6.680648,6.852386,0,34.14266
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,7.984103,62.89303,37.05421,0.3865908,0.3865908,0,0,0,0.3865908,2065.26,5.281016,0,0,7.984103,0.4069377,0.3865908,0,0,2.296149,27.53244,2.296149,0,2.296149,39.00008,100,0.09003198,0.4252499,6.387282,0,35.51655
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,9.007781,71.18671,40.25467,0,0,0,0,0,0,0,9.007781,0,0,9.007781,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09003198,0,7.206225,0,38.60676
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,8.662965,73.61556,43.33067,0,0,0,0,0,0,0,8.662965,0,0,8.662965,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09003198,0,6.930372,0,38.26194
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,8.167821,73.86711,45.25984,0.9089374,0.9089374,0,-1,0,0.9089374,898.6121,7.211045,0,0,8.167821,0.9567762,0.9089374,0,0,0,29.59898,0,0,0,39.00008,100,0.09003198,0.9998311,6.534257,0,37.7668
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,6.98732,69.83683,46.07773,0.09477016,0.09477016,0,0,0,0.09477016,7372.913,6.887562,0,0,6.98732,0.09975806,0.09477016,0,0,0,29.59898,0,0,0,39.00008,100,0.09003198,0.1042472,5.589856,0,36.5863
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,5.163475,63.7412,46.93119,5.904522,5.904522,0,0,0,5.904522,87.44949,0,0,0,5.163475,6.215286,5.904522,0,0,0,29.59898,0,1.051811,-1.051811,37.89137,97.15717,0.09003198,6.494974,4.13078,0,34.76245
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,2.576664,53.97754,46.13107,0.8086456,0.8086456,0,0,0,0.8086456,318.6395,0.5567791,0,0,2.576664,0.8512059,0.8086456,0,0,1.168679,28.54717,1.168679,0,1.168679,39.00008,100,0.08939674,0.8895102,2.061332,0,31.12383
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,43.53514,43.53514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08939674,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,41.02812,41.02812,2.58638,2.58638,0,-1,0,2.58638,0,0,0,0,0,2.722506,2.58638,0,0,0,29.59898,0,2.722506,-2.722506,36.13031,92.64162,0.08939674,2.845018,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,38.98338,38.98338,2.507745,2.507745,0,-1,0,2.507745,0,0,0,0,0,2.639732,2.507745,0,0,3.025006,26.87647,0,2.639732,-2.639732,33.34778,85.50697,0.08939674,2.75852,0,0,26.87647
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,36.98309,36.98309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.958041,24.23674,0,0,0,33.34778,85.50697,0.08939674,0,0,0,24.23674
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,34.95613,34.95613,0.4925536,0.4925536,0,-1,0,0.4925536,0,0,5.551115E-17,0,0,0.5184775,0.4925536,0,0,5.958041,24.23674,0,0.5184775,-0.5184775,32.80126,84.10563,0.08939674,0.541809,0,0,24.23674
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,33.23144,33.23144,0.1637993,0.1637993,0,-1,0,0.1637993,0,0,2.775558E-17,0,0,0.1724203,0.1637993,0,0,6.534127,23.71826,0,0.1724203,-0.1724203,32.61951,83.63961,0.08939674,0.1801792,0,0,23.71826
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,31.8268,31.8268,0.5785124,0.5785124,0,-1,0,0.5785124,0,0,1.110223E-16,0,0,0.6089604,0.5785124,0,0,6.725706,23.54584,0,0.6089604,-0.6089604,31.97761,81.99371,0.08939674,0.6363637,0,0,23.54584
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,30.45771,30.45771,1.415812,1.415812,0,-1,0,1.415812,0,0,2.220446E-16,0,0,1.490328,1.415812,0,0,7.402328,22.93688,0,1.490328,-1.490328,30.40667,77.96566,0.08939674,1.557393,0,0,22.93688
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,29.35533,29.35533,0.6310827,0.6310827,0,-1,0,0.6310827,0,0,0,0,0,0.6642976,0.6310827,0,0,9.058249,21.44655,0,0.6642976,-0.6642976,29.70644,76.1702,0.08939674,0.6941909,0,0,21.44655
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,28.35074,28.35074,0.480641,0.480641,0,-1,0,0.480641,0,0,0,0,0,0.5059379,0.480641,0,0,9.796357,20.78226,0,0.5059379,-0.5059379,29.17313,74.80276,0.08939674,0.5287052,0,0,20.78226
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,27.32837,27.32837,1.344031,1.344031,0,-1,0,1.344031,0,0,0,0,0,1.41477,1.344031,0,0,10.35851,20.27632,0,1.41477,-1.41477,27.68184,70.97892,0.08939674,1.478434,0,0,20.27632
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,26.27933,26.27933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.93048,18.86155,0,0,0,27.68184,70.97892,0.08939674,0,0,0,18.86155
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,25.41699,25.41699,1.150537,1.150537,0,0,0,1.150537,0,0,2.220446E-16,0,0,1.211091,1.150537,0,0,11.93048,18.86155,0,1.211091,-1.211091,26.40523,67.70559,0.08939674,1.26559,0,0,18.86155
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.43216,30.93089,24.52797,0.9251379,0.9251379,0,0,0,0.9251379,262.897,0,0,0,2.43216,0.9738294,0.9251379,0,0,13.27613,17.65046,1.458331,0,1.458331,27.78873,71.253,0.08861654,1.017652,1.945728,0,20.08262
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,4.732656,39.07066,25.97707,2.848554,2.848554,0,0,0,2.848554,166.1424,0,0,0,4.732656,2.998478,2.848554,0,0,11.8178,18.96296,1.734178,0,1.734178,29.43391,75.47142,0.08770629,3.13341,3.786125,0,23.69561
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,5.738974,46.46369,29.82651,3.00581,3.00581,0,-1,0,3.00581,190.9294,0,0,0,5.738974,3.164011,3.00581,0,0,10.08362,20.52372,2.574963,0,2.574963,31.87674,81.73506,0.0863887,3.306391,4.591179,0,26.26269
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,7.544381,57.20813,33.72929,6.328482,6.328482,0,0,0,6.328482,119.2131,0,0,0,7.544381,6.66156,6.328482,0,0,7.508661,22.84118,0.8828218,0,0.8828218,32.71426,83.88254,0.08594604,6.961329,6.035505,0,30.38556
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,7.935148,62.73249,37.08088,7.044173,7.044173,0,0,0,7.044173,112.6484,0,0,0,7.935148,7.414919,7.044173,0,0,6.625839,23.63572,0.5202289,0,0.5202289,33.20779,85.148,0.0856873,7.748591,6.348119,0,31.57087
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,8.997984,71.1777,40.28135,0.1086655,0.1086655,0,0,0,0.1086655,8280.44,2.777989,0,0,8.997984,0.1143848,0.1086655,0,0,6.10561,24.10393,6.10561,0,6.10561,39.00008,100,0.08276313,0.1195321,7.198387,0,33.10191
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,8.957561,74.99557,43.35734,5.511334,5.511334,0,0,0,5.511334,162.5298,3.156158,0,0,8.957561,5.801404,5.511334,0,0,0,29.59898,0,0,0,39.00008,100,0.08276313,6.062468,7.166049,0,38.55654
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,8.15494,73.86627,45.30429,4.303222,4.303222,0,-1,0,4.303222,189.5077,3.625232,0,0,8.15494,4.529707,4.303222,0,0,0,29.59898,0,0,0,39.00008,100,0.08276313,4.733544,6.523952,0,37.75392
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,6.430641,67.65596,46.13107,2.834822,2.834822,0,0,0,2.834822,226.8446,3.446618,0,0,6.430641,2.984024,2.834822,0,0,0,29.59898,0,0,0,39.00008,100,0.08276313,3.118305,5.144513,0,36.02962
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,4.383564,60.98396,46.98453,5.188064,5.188064,0,0,0,5.188064,84.49325,0,8.881784E-16,0,4.383564,5.46112,5.188064,0,0,0,29.59898,0,1.077556,-1.077556,37.86423,97.08759,0.08276313,5.70687,3.506851,0,33.98254
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.319465,53.23038,46.2022,3.388998,3.388998,0,0,0,3.388998,68.44102,0,4.440892E-16,0,2.319465,3.567366,3.388998,0,0,1.197285,28.52142,0,1.247901,-1.247901,36.54883,93.71476,0.08276313,3.727897,1.855572,0,30.84089
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,43.60627,43.60627,4.170635,4.170635,0,0,0,4.170635,0,0,0,0,0,4.390142,4.170635,0,0,2.583842,27.27352,0,4.390142,-4.390142,31.92122,81.84911,0.08276313,4.587698,0,0,27.27352
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,41.10813,41.10813,8.089623,8.089623,0,-1,0,8.089623,0,0,0,0.538586,0,8.515393,8.089623,0,0,7.461777,22.88338,0,8.515393,-8.515393,22.9452,58.83373,0.08276313,8.898586,0,0,22.88338
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,39.0545,39.0545,7.023664,7.023664,0,-1,0,7.023664,0,0,8.881784E-16,0,0,7.393331,7.023664,0,0,16.92332,14.36799,0,7.393331,-7.393331,15.15195,38.85107,0.08276313,7.726031,0,0,14.36799
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,37.05421,37.05421,4.032317,4.032317,0,-1,0,4.032317,0,0,0,0,0,4.244544,4.032317,0,0,25.13814,6.974654,0,4.244544,-4.244544,10.6778,27.37893,0.08276313,4.435548,0,0,6.974654
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,35.00948,35.00948,1.548775,1.548775,0,-1,0,1.548775,0,0,2.220446E-16,0,0,1.630289,1.548775,0,0,29.8543,2.73011,0,1.630289,-1.630289,8.959329,22.97259,0.08276313,1.703652,0,0,2.73011
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,33.27589,33.27589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.66573,1.099821,0,0,0,8.959329,22.97259,0.08276313,0,0,0,1.099821
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,31.90681,31.90681,1.07181,1.04483,0,-1,0,1.04483,0,0,0.02698025,0.1341613,0,1.099821,1.04483,0,0,31.66573,1.099821,0,1.099821,-1.099821,7.800015,20,0.08276313,1.178991,0,0,1.099821
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,30.52883,30.52883,1.180738,0,0,-1,0,0,0,0,1.180738,1.298812,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08276313,1.298812,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,29.39978,29.39978,1.327965,0,0,-1,0,0,0,0,1.327965,1.460762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08276313,1.460762,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,28.40408,28.40408,1.362373,0,0,-1,0,0,0,0,1.362373,1.498611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08276313,1.498611,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,27.38171,27.38171,1.721228,0,0,-1,0,0,0,0,1.721228,1.893351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08276313,1.893351,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,26.33267,26.33267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08276313,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,25.45255,25.45255,1.366779,1.366779,10.16678,0,2.908195,1.366779,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.08982639,1.503456,0,12,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.581056,28.67009,24.56353,4.544374,4.544374,12,0,3.372,4.544374,34.79149,0,0,0,1.581056,0,0,7.455626,7.082845,24.52775,7.524,8.6639,0,8.6639,23.95031,61.41092,0.09870598,4.998812,1.264844,12,9.105056
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,3.806157,36.3592,26.00374,4.029135,4.029135,12,0,3.372,4.029135,94.46584,0,0,0,3.806157,0,0,7.970865,7.572321,15.86385,15.32151,11.37848,0,11.37848,34.74488,89.08925,0.1054921,4.432049,3.044925,12,19.12767
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,5.878806,46.94907,29.85318,4.578087,4.578087,0,-1,0,4.578087,128.4118,0,0,0,5.878806,4.819038,4.578087,0,0,4.485375,25.56214,1.059767,0,1.059767,35.75026,91.66715,0.1049556,5.035895,4.703044,0,31.44095
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,8.502013,60.89064,33.75596,1.164127,1.164127,0,0,0,1.164127,730.334,3.851008,0,0,8.502013,1.225397,1.164127,0,0,3.425608,26.51593,3.425608,0,3.425608,39.00008,100,0.1032581,1.280539,6.80161,0,35.01794
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,8.85446,66.46838,37.08088,1.725978,1.725978,0,0,0,1.725978,513.0112,7.037641,0,0,8.85446,1.816819,1.725978,0,0,0,29.59898,0,0,0,39.00008,100,0.1032581,1.898576,7.083568,0,38.45344
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,9.792553,74.89651,40.33468,7.10559,7.10559,0,0,0,7.10559,137.8148,2.312984,0,0,9.792553,7.479569,7.10559,0,0,0,29.59898,0,0,0,39.00008,100,0.1032581,7.81615,7.834043,0,39.39153
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,9.68353,78.52966,43.40179,2.362586,2.362586,0,0,0,2.362586,409.87,7.196598,0,0,9.68353,2.486933,2.362586,0,0,0,29.59898,0,0,0,39.00008,100,0.1032581,2.598845,7.746824,0,39.28251
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,8.411149,75.08602,45.35763,2.006588,2.006588,0,-1,0,2.006588,419.1768,6.298952,0,0,8.411149,2.112198,2.006588,0,0,0,29.59898,0,0,0,39.00008,100,0.1032581,2.207247,6.72892,0,38.01013
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,6.877142,69.53563,46.2022,6.667738,6.667738,0,0,0,6.667738,103.1406,0,0,0,6.877142,7.018672,6.667738,0,0,0,29.59898,0,0.1415292,-0.1415292,38.85089,99.61748,0.1032581,7.334512,5.501714,0,36.47612
