Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,4.76763,62.43591,47.05565,6.346226,6.346226,0,0,0,6.346226,75.12543,0,0,0,4.76763,6.680238,6.346226,0,0,0.1572546,29.45745,0,1.912608,-1.912608,36.83483,94.44808,0.1032581,6.980849,3.814104,0,34.22508
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.487695,53.87946,46.30888,1.592955,1.592955,0,0,0,1.592955,156.1685,0,0,0,2.487695,1.676795,1.592955,0,0,2.282375,27.54484,0.8108999,0,0.8108999,37.60411,96.42062,0.1028643,1.752251,1.990156,0,30.03254
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,43.70406,43.70406,9.521149,9.521149,3,0,1.095,9.521149,0,0,0,0,0,6.864367,6.521149,0,0,1.471475,28.27465,0,6.864367,-6.864367,30.36843,77.86763,0.1028643,10.47326,0,12,28.27465
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,41.20592,41.20592,10.8342,8.36,0,-1,0,8.36,0,0,2.474199,3.557618,0,8.8,8.36,0,0,9.09855,21.41028,0,8.8,-8.8,21.09242,54.08302,0.1028643,11.91762,0,0,21.41028
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,39.15229,39.15229,9.300228,8.36,0,-1,0,8.36,0,0,0.9402282,1.870251,0,8.8,8.36,0,0,18.87633,12.61028,0,8.8,-8.8,11.81641,30.29842,0.1028643,10.23025,0,0,12.61028
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,37.15201,37.15201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.65411,3.810283,0,0,0,11.81641,30.29842,0.1028643,0,0,0,3.810283
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,35.0806,35.0806,1.25232,1.25232,0,-1,0,1.25232,0,0,0,0,0,1.318231,1.25232,0,0,28.65411,3.810283,0,1.318231,-1.318231,10.42687,26.73551,0.1028643,1.377552,0,0,3.810283
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,33.3559,33.3559,0.876074,0.876074,0,-1,0,0.876074,0,0,1.110223E-16,0,0,0.9221831,0.876074,0,0,30.11881,2.492052,0,0.9221831,-0.9221831,9.454803,24.24303,0.1028643,0.9636813,0,0,2.492052
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,31.97793,31.97793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.14346,1.569869,0,0,0,9.454803,24.24303,0.1028643,0,0,0,1.569869
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,30.58217,30.58217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.14346,1.569869,0,0,0,9.454803,24.24303,0.1028643,0,0,0,1.569869
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,29.47979,29.47979,0.5545206,0.5545206,0,-1,0,0.5545206,0,0,1.110223E-16,0,0,0.5837059,0.5545206,0,0,31.14346,1.569869,0,0.5837059,-0.5837059,8.839522,22.6654,0.1028643,0.6099727,0,0,1.569869
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,28.4752,28.4752,0.7790099,0.7790099,0,-1,0,0.7790099,0,0,1.110223E-16,0,0,0.8200105,0.7790099,0,0,31.79202,0.9861627,0,0.8200105,-0.8200105,7.975155,20.44908,0.1028643,0.8569109,0,0,0.9861627
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,27.45284,27.45284,0.3816615,0.1578446,0,-1,0,0.1578446,0,0,0.2238169,0.2619831,0,0.1661522,0.1578446,0,0,32.70314,0.1661522,0,0.1661522,-0.1661522,7.800015,20,0.1028643,0.4198277,0,0,0.1661522
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,26.37712,26.37712,0.6869112,0.6869112,9.486911,0,2.736189,0.6869112,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.107225,0.7556023,0,12,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,25.51478,25.51478,0.6866911,0.6866911,9.486691,0,2.736133,0.6866911,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1112675,0.7553602,0,12,7.524
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.100015,30.11859,24.61687,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.100015,0,0,8.8,8.36,16.16775,15.048,10.46001,0,10.46001,33.58524,86.11583,0.1132133,0,1.680012,12,17.14801
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.49611,38.44829,26.05708,2.907259,2.907259,0,0,0,2.907259,154.6512,0,0,0,4.49611,3.060273,2.907259,0,0,5.707739,24.46201,1.435837,0,1.435837,34.9474,89.60853,0.1125394,3.197985,3.596888,0,28.95812
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,6.586353,49.36195,29.90652,1.822536,1.822536,0,-1,0,1.822536,361.3839,0.3959922,0,0,6.586353,1.918459,1.822536,0,0,4.271902,25.75427,4.271902,0,4.271902,39.00008,100,0.1105811,2.00479,5.269083,0,32.34062
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,8.784347,62.09871,33.82708,4.570286,4.570286,0,0,0,4.570286,192.2056,3.973519,0,0,8.784347,4.810827,4.570286,0,0,0,29.59898,0,0,0,39.00008,100,0.1105811,5.027314,7.027477,0,38.38332
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,9.136651,67.79082,37.17868,7.993592,7.993592,3,0,1.095,7.993592,114.2997,3.880238,0,0,9.136651,5.256413,4.993592,0,0,0,29.59898,0,0,0,39.00008,100,0.1105811,8.792952,7.309321,12,38.73563
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,8.732766,70.17247,40.40581,0,0,0,0,0,0,0,8.732766,0,0,8.732766,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1105811,0,6.986213,0,38.33175
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,7.789141,70.03149,43.50847,4.26986,4.26986,0,0,0,4.26986,182.4215,3.294552,0,0,7.789141,4.494589,4.26986,0,0,0,29.59898,0,0,0,39.00008,100,0.1105811,4.696846,6.231313,0,37.38812
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,7.24823,70.15955,45.45542,2.472693,2.472693,0,-1,0,2.472693,293.1311,4.645396,0,0,7.24823,2.602834,2.472693,0,0,0,29.59898,0,0,0,39.00008,100,0.1105811,2.719962,5.798584,0,36.84721
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,5.965468,66.04897,46.30888,4.237622,4.237622,0,0,0,4.237622,140.774,1.504814,0,0,5.965468,4.460654,4.237622,0,0,0,29.59898,0,0,0,39.00008,100,0.1105811,4.661384,4.772375,0,35.56445
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,4.594298,61.9513,47.18011,0,0,0,0,0,0,0,4.594298,0,0,4.594298,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1105811,0,3.675438,0,34.19328
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,2.674205,54.58318,46.40667,3.232779,3.232779,0,0,0,3.232779,82.72156,0,0,0,2.674205,3.402925,3.232779,0,0,0,29.59898,0,0.72872,-0.72872,38.23194,98.03042,0.1105811,3.556057,2.139364,0,32.27318
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,43.82852,43.82852,4.815426,4.815426,0,0,0,4.815426,0,0,8.881784E-16,0,0,5.06887,4.815426,0,0,0.8096889,28.87026,0,5.06887,-5.06887,32.88888,84.3303,0.1105811,5.296968,0,0,28.87026
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,41.33038,41.33038,8.135057,8.135057,0,-1,0,8.135057,0,0,0,0.5885632,0,8.563218,8.135057,0,0,6.441766,23.80139,0,8.563218,-8.563218,23.86246,61.18567,0.1105811,8.948564,0,0,23.80139
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,39.25898,39.25898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.95645,15.23817,0,0,0,23.86246,61.18567,0.1105811,0,0,0,15.23817
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,37.25869,37.25869,7.732821,7.732821,0,-1,0,7.732821,0,0,1.776357E-15,0.1461024,0,8.139811,7.732821,0,0,15.95645,15.23817,0,8.139811,-8.139811,15.28234,39.18542,0.1105811,8.506103,0,0,15.23817
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,35.17839,35.17839,0.5434562,0.5434562,0,-1,0,0.5434562,0,0,1.110223E-16,0,0,0.5720592,0.5434562,0,0,25.00069,7.09836,0,0.5720592,-0.5720592,14.67934,37.63926,0.1105811,0.5978019,0,0,7.09836
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,33.4537,33.4537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.63631,6.5263,0,0,0,14.67934,37.63926,0.1105811,0,0,0,6.5263
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,32.05794,32.05794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.63631,6.5263,0,0,0,14.67934,37.63926,0.1105811,0,0,0,6.5263
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,30.65329,30.65329,2.097104,2.097104,0,-1,0,2.097104,0,0,4.440892E-16,0,0,2.207478,2.097104,0,0,25.63631,6.5263,0,2.207478,-2.207478,12.35245,31.6729,0.1105811,2.306814,0,0,6.5263
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,29.53313,29.53313,1.456474,1.456474,0,-1,0,1.456474,0,0,2.220446E-16,0,0,1.533131,1.456474,0,0,28.08906,4.318822,0,1.533131,-1.533131,10.73639,27.52916,0.1105811,1.602122,0,0,4.318822
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,28.52854,28.52854,0.5352177,0.5352177,0,-1,0,0.5352177,0,0,0,0,0,0.5633871,0.5352177,0,0,29.79254,2.785692,0,0.5633871,-0.5633871,10.14253,26.00644,0.1105811,0.5887395,0,0,2.785692
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,27.50617,27.50617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.41853,2.222305,0,0,0,10.14253,26.00644,0.1105811,0,0,0,2.222305
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,26.45713,26.45713,1.739479,1.739479,0,0,0,1.739479,0,0,2.220446E-16,0,0,1.831031,1.739479,0,0,30.41853,2.222305,0,1.831031,-1.831031,8.212455,21.05753,0.1105811,1.913427,0,0,2.222305
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,25.56812,25.56812,2.444503,2.444503,11.2445,0,3.180859,2.444503,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.453,0.3912737,8.36,0,8.36,16.14345,41.39337,0.1160691,2.688954,0,12,0.3912737
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4776124,25.89056,24.67021,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4776124,0,0,8.8,8.36,24.093,7.915274,8.837612,0,8.837612,24.52754,62.89101,0.1183708,0,0.3820899,12,8.392886
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.396054,35.28039,26.10153,0.1355503,0.1355503,8.935551,0,2.596694,0.1355503,2505.382,0,0,0,3.396054,0,0,8.8,8.36,15.25539,15.86913,11.75605,0,11.75605,35.68031,91.4878,0.11938,0.1491054,2.716843,12,19.26518
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,5.751145,46.67252,29.97764,5.04218,5.04218,0,-1,0,5.04218,114.0607,0,0,0,5.751145,5.307557,5.04218,0,0,3.499339,26.44957,0.4435874,0,0.4435874,36.10114,92.56683,0.1191874,5.546397,4.600916,0,32.20072
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,5.879723,51.523,33.90709,0,0,0,0,0,0,0,2.823972,0,0,5.879723,0,0,0,0,3.055751,26.8488,3.055751,0,3.055751,39.00008,100,0.1178771,0,4.703778,0,32.72852
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,7.088706,59.71847,37.27647,3.005318,3.005318,0,0,0,3.005318,235.8721,3.925214,0,0,7.088706,3.163492,3.005318,0,0,0,29.59898,0,0,0,39.00008,100,0.1178771,3.30585,5.670965,0,36.68768
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,7.101663,63.63255,40.53027,0.9378358,0.9378358,0,0,0,0.9378358,757.2395,6.114468,0,0,7.101663,0.9871956,0.9378358,0,0,0,29.59898,0,0,0,39.00008,100,0.1178771,1.031619,5.681331,0,36.70064
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,3.643974,54.79001,43.63294,3.856593,3.856593,0,0,0,3.856593,94.48687,0,4.440892E-16,0,3.643974,4.059572,3.856593,0,0,0,29.59898,0,0.4155977,-0.4155977,38.562,98.87672,0.1178771,4.242252,2.915179,0,33.24295
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.26343,55.65679,45.60655,4.151196,4.151196,0,-1,0,4.151196,78.6142,0,0,0,3.26343,4.369681,4.151196,0,0,0.4617752,29.18338,0,1.106251,-1.106251,37.39591,95.88676,0.1178771,4.566316,2.610744,0,32.44681
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.028702,55.79612,46.46001,2.105811,2.105811,0,0,0,2.105811,143.8259,0,0,0,3.028702,2.216643,2.105811,0,0,1.690942,28.07713,0.8120587,0,0.8120587,38.16629,97.8621,0.1175337,2.316392,2.422961,0,31.10583
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,1.890856,53.054,47.33125,1.265183,1.265183,0,0,0,1.265183,149.4532,0,0,0,1.890856,1.331771,1.265183,0,0,0.8788837,28.80798,0.5590842,0,0.5590842,38.69669,99.22208,0.1172984,1.391701,1.512684,0,30.69884
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.362265,50.61491,46.5578,4.330113,4.330113,0,0,0,4.330113,31.46027,0,8.881784E-16,0,1.362265,4.558014,4.330113,0,0,0.3197995,29.31116,0,3.195749,-3.195749,35.32808,90.58463,0.1172984,4.763124,1.089812,0,30.67342
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,43.95298,43.95298,7.050193,7.050193,0,0,0,7.050193,0,0,0,0,0,7.421256,7.050193,0,0,3.870631,26.11541,0,7.421256,-7.421256,27.50538,70.52648,0.1172984,7.755213,0,0,26.11541
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,41.45485,41.45485,5.83977,5.83977,0,-1,0,5.83977,0,0,0,0,0,6.147127,5.83977,0,0,12.11647,18.69415,0,6.147127,-6.147127,21.02574,53.91206,0.1172984,6.423748,0,0,18.69415
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,39.38344,39.38344,5.991436,5.991436,0,-1,0,5.991436,0,0,8.881784E-16,0,0,6.306774,5.991436,0,0,18.94661,12.54703,0,6.306774,-6.306774,14.37782,36.86613,0.1172984,6.590579,0,0,12.54703
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,37.35648,37.35648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.95414,6.240253,0,0,0,14.37782,36.86613,0.1172984,0,0,0,6.240253
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,35.27618,35.27618,0.1679433,0.1679433,0,-1,0,0.1679433,0,0,2.775558E-17,0,0,0.1767825,0.1679433,0,0,25.95414,6.240253,0,0.1767825,-0.1767825,14.19147,36.38832,0.1172984,0.1847377,0,0,6.240253
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,33.55149,33.55149,1.077271,1.077271,0,-1,0,1.077271,0,0,0,0,0,1.13397,1.077271,0,0,26.15056,6.06347,0,1.13397,-1.13397,12.99617,33.32343,0.1172984,1.184999,0,0,6.06347
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,32.12906,32.12906,0.6522554,0.6522554,0,-1,0,0.6522554,0,0,1.110223E-16,0,0,0.6865846,0.6522554,0,0,27.41053,4.929501,0,0.6865846,-0.6865846,12.27244,31.46774,0.1172984,0.7174809,0,0,4.929501
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,30.7333,30.7333,0.6379936,0.6379936,0,-1,0,0.6379936,0,0,1.110223E-16,0,0,0.6715723,0.6379936,0,0,28.1734,4.242916,0,0.6715723,-0.6715723,11.56454,29.65261,0.1172984,0.701793,0,0,4.242916
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,29.60425,29.60425,0.8446684,0.8446684,0,-1,0,0.8446684,0,0,1.110223E-16,0,0,0.8891247,0.8446684,0,0,28.91959,3.571344,0,0.8891247,-0.8891247,10.62732,27.24949,0.1172984,0.9291353,0,0,3.571344
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,28.60855,28.60855,0.5481373,0.5481373,0,-1,0,0.5481373,0,0,1.110223E-16,0,0,0.5769866,0.5481373,0,0,29.90751,2.682219,0,0.5769866,-0.5769866,10.01913,25.69001,0.1172984,0.602951,0,0,2.682219
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,27.60397,27.60397,1.211717,1.211717,0,-1,0,1.211717,0,0,0,0,0,1.275491,1.211717,0,0,30.54861,2.105232,0,1.275491,-1.275491,8.67464,22.24262,0.1172984,1.332888,0,0,2.105232
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,26.52826,26.52826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.96582,0.8297412,0,0,0,8.67464,22.24262,0.1172984,0,0,0,0.8297412
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,25.65702,25.65702,1.557744,1.557744,10.35774,0,2.956509,1.557744,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.96582,0.8297412,8.36,0,8.36,16.60563,42.57846,0.1210794,1.713519,0,12,0.8297412
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.183395,27.82637,24.768,1.193483,1.193483,9.993483,0,2.864351,1.193483,99.15482,0,0,0,1.183395,0,0,8.8,8.36,23.60582,8.353742,9.543395,0,9.543395,25.65929,65.79292,0.1238061,1.312831,0.9467163,12,9.537137
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.651169,33.27819,26.19932,0.4916531,0.4916531,9.291653,0,2.686788,0.4916531,539.2356,1.776357E-15,0,0,2.651169,0,0,8.8,8.36,14.06242,16.9428,11.01117,0,11.01117,36.1054,92.57777,0.1251213,0.5408185,2.120935,12,19.59397
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.122605,48.00183,30.07543,4.662795,4.662795,0,-1,0,4.662795,131.3076,0,0,0,6.122605,4.908205,4.662795,0,0,3.051255,26.85285,1.214401,0,1.214401,37.25748,95.53182,0.1246303,5.129074,4.898084,0,32.97545
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,6.700323,54.4769,34.00489,0,0,0,0,0,0,0,4.863469,0,0,6.700323,0,0,0,0,1.836854,27.94581,1.836854,0,1.836854,39.00008,100,0.1238949,0,5.360259,0,34.64613
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.13578,52.88244,37.35648,3.772237,3.772237,0,0,0,3.772237,136.1468,1.165004,0,0,5.13578,3.970776,3.772237,0,0,0,29.59898,0,0,0,39.00008,100,0.1238949,4.149461,4.108624,0,34.73476
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,3.828895,52.14694,40.62806,6.105278,6.105278,0,0,0,6.105278,62.71451,0,0,0,3.828895,6.426609,6.105278,0,0,0,29.59898,0,2.597713,-2.597713,36.26185,92.97891,0.1238949,6.715806,3.063116,0,33.42787
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,5.219767,60.325,43.73073,9.854874,9.854874,7.638126,0,2.268446,9.854874,52.96635,4.440892E-16,0,0,5.219767,2.333418,2.216747,0,0,2.886348,27.00126,2.886348,0,2.886348,39.00008,100,0.1252101,10.84036,4.175813,12,32.22103
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,2.605643,53.62018,45.70435,2.760384,2.760384,0,-1,0,2.760384,94.39423,0,0,0,2.605643,2.905667,2.760384,0,0,0,29.59898,0,0.3000243,-0.3000243,38.68383,99.18909,0.1252101,3.036422,2.084514,0,32.20462
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,1.966077,52.5136,46.58447,5.893291,5.893291,0,0,0,5.893291,33.36127,0,8.881784E-16,0,1.966077,6.203464,5.893291,0,0,0.3333604,29.29895,0,4.237387,-4.237387,34.21723,87.73631,0.1252101,6.48262,1.572862,0,31.26503
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.9661269,50.30044,47.42904,1.968921,1.968921,0,0,0,1.968921,49.06885,0,0,0,0.9661269,2.072549,1.968921,0,0,5.041568,25.06157,0,1.106422,-1.106422,33.05096,84.74587,0.1252101,2.165813,0.7729015,0,26.02769
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.6895874,48.71062,46.68226,0,0,0,0,0,0,0,0,0,0,0.6895874,0,0,0,0,6.270926,23.95514,0.6895874,0,0.6895874,33.70515,86.4233,0.1249359,0,0.55167,0,24.64473
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,44.10411,44.10411,3.239325,3.239325,0,0,0,3.239325,0,0,0,0,0,3.409816,3.239325,0,0,5.581338,24.57577,0,3.409816,-3.409816,30.1109,77.20727,0.1249359,3.563257,0,0,24.57577
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,41.60598,41.60598,9.081919,8.36,0,-1,0,8.36,0,0,0.7219187,1.630111,0,8.8,8.36,0,0,9.370023,21.16596,0,8.8,-8.8,20.83488,53.42266,0.1249359,9.99011,0,0,21.16596
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,39.5079,39.5079,6.448332,6.448332,0,-1,0,6.448332,0,0,8.881784E-16,0,0,6.787718,6.448332,0,0,19.1478,12.36596,0,6.787718,-6.787718,13.68,35.07685,0.1249359,7.093165,0,0,12.36596
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,37.48094,37.48094,5.040755,5.040755,0,-1,0,5.040755,0,0,8.881784E-16,0.2455022,0,5.306058,5.040755,0,0,26.68971,5.57824,0,5.306058,-5.306058,8.086921,20.73565,0.1249359,5.54483,0,0,5.57824
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,35.40064,35.40064,1.187872,0.2585733,0,-1,0,0.2585733,0,0,0.9292982,1.048085,0,0.2721824,0.2585733,0,0,32.58533,0.2721824,0,0.2721824,-0.2721824,7.800015,20,0.1249359,1.306659,0,0,0.2721824
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,33.65817,33.65817,0.3954509,0,0,-1,0,0,0,0,0.3954509,0.4349959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249359,0.4349959,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,32.25352,32.25352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249359,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,30.85777,30.85777,0.3697938,0,0,-1,0,0,0,0,0.3697938,0.4067732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249359,0.4067732,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,29.72872,29.72872,1.931145,0,0,-1,0,0,0,0,1.931145,2.124259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249359,2.124259,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,28.73302,28.73302,0.7563625,0,0,-1,0,0,0,0,0.7563625,0.8319987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249359,0.8319987,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,27.70176,27.70176,0.3140152,0,0,-1,0,0,0,0,0.3140152,0.3454168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249359,0.3454168,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,26.62605,26.62605,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249359,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,25.75481,25.75481,2.428621,2.428621,11.22862,0,3.176841,2.428621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.128861,2.671483,0,12,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.070493,30.29592,24.8658,0.6110466,0.6110466,9.411047,0,2.716995,0.6110466,338.8438,0,0,0,2.070493,0,0,8.8,8.36,24.52775,7.524,10.43049,0,10.43049,25.62624,65.70818,0.130234,0.6721512,1.656395,12,9.594494
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,3.983174,37.1706,26.27933,4.380526,4.380526,12,0,3.372,4.380526,90.92912,-8.881784E-16,0,0,3.983174,0,0,7.619474,7.2385,14.09726,16.91144,11.22167,0,11.22167,36.27206,93.00509,0.1333324,4.818579,3.186539,12,20.89462
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,5.493902,46.03875,30.15545,0,0,0,-1,0,0,0,2.618316,0,0,5.493902,0,0,0,0,2.875586,27.01095,2.875586,0,2.875586,39.00008,100,0.1322299,0,4.395122,0,32.50485
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,6.974264,55.53704,34.07601,2.799872,2.799872,0,0,0,2.799872,249.0922,4.02703,0,0,6.974264,2.947234,2.799872,0,0,0,29.59898,0,0,0,39.00008,100,0.1322299,3.079859,5.579411,0,36.57324
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,9.004819,67.54488,37.4276,0.3340946,0.3340946,0,0,0,0.3340946,2695.29,8.65314,0,0,9.004819,0.3516785,0.3340946,0,0,0,29.59898,0,0,0,39.00008,100,0.1322299,0.367504,7.203855,0,38.6038
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,9.068668,72.046,40.70807,0,0,0,0,0,0,0,9.068668,0,0,9.068668,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1322299,0,7.254935,0,38.66764
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,8.854119,75.09889,43.80185,0,0,0,0,0,0,0,8.854119,0,0,8.854119,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1322299,0,7.083295,0,38.4531
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,7.418099,71.27377,45.78436,2.325493,2.325493,0,-1,0,2.325493,318.9904,4.970212,0,0,7.418099,2.447887,2.325493,0,0,0,29.59898,0,0,0,39.00008,100,0.1322299,2.558042,5.934479,0,37.01708
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,5.557622,64.86594,46.62893,0,0,0,0,0,0,0,5.557622,0,0,5.557622,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1322299,0,4.446098,0,35.1566
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,2.704709,55.84943,47.50905,0,0,0,0,0,0,0,2.704709,0,0,2.704709,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1322299,0,2.163767,0,32.30369
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.573808,51.46684,46.75339,6.922986,6.922986,0,0,0,6.922986,22.73308,0,0,0,1.573808,7.287353,6.922986,0,0,0,29.59898,0,5.713545,-5.713545,32.97747,84.55745,0.1322299,7.615284,1.259046,0,31.17279
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,44.18413,44.18413,3.302223,3.302223,0,0,0,3.302223,0,0,4.440892E-16,0,0,3.476025,3.302223,0,0,6.348384,23.88543,0,3.476025,-3.476025,29.31342,75.16247,0.1322299,3.632446,0,0,23.88543
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,41.6771,41.6771,6.630739,6.630739,0,-1,0,6.630739,0,0,8.881784E-16,0,0,6.979725,6.630739,0,0,10.21063,20.40941,0,6.979725,-6.979725,21.95614,56.2977,0.1322299,7.293813,0,0,20.40941
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,39.60569,39.60569,4.11445,4.11445,0,-1,0,4.11445,0,0,8.881784E-16,0,0,4.331,4.11445,0,0,17.96588,13.42968,0,4.331,-4.331,17.39087,44.59188,0.1322299,4.525896,0,0,13.42968
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,37.57874,37.57874,4.56067,4.56067,0,-1,0,4.56067,0,0,0,0,0,4.800706,4.56067,0,0,22.77811,9.098682,0,4.800706,-4.800706,12.33048,31.61655,0.1322299,5.016737,0,0,9.098682
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,35.48066,35.48066,0.15552,0.15552,0,-1,0,0.15552,0,0,2.775558E-17,0,0,0.1637052,0.15552,0,0,28.11222,4.297977,0,0.1637052,-0.1637052,12.15792,31.17409,0.1322299,0.171072,0,0,4.297977
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,33.72929,33.72929,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,28.29412,4.134272,0,1.437715,-1.437715,10.64244,27.28824,0.1322299,1.502412,0,0,4.134272
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,32.30687,32.30687,2.076393,2.076393,0,-1,0,2.076393,0,0,4.440892E-16,0,0,2.185677,2.076393,0,0,29.89158,2.696557,0,2.185677,-2.185677,8.338531,21.38081,0.1322299,2.284032,0,0,2.696557
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,30.90222,30.90222,0.7750739,0.4853365,0,-1,0,0.4853365,0,0,0.2897374,0.3672448,0,0.5108805,0.4853365,0,0,32.32011,0.5108805,0,0.5108805,-0.5108805,7.800015,20,0.1322299,0.8525813,0,0,0.5108805
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,29.79984,29.79984,0.6926094,0,0,-1,0,0,0,0,0.6926094,0.7618704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322299,0.7618704,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,28.80414,28.80414,0.3639762,0,0,-1,0,0,0,0,0.3639762,0.4003738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322299,0.4003738,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,27.78177,27.78177,1.340658,0,0,-1,0,0,0,0,1.340658,1.474724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322299,1.474724,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,26.67939,26.67939,0.03349373,0.03349373,8.833494,0,2.570874,0.03349373,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1337306,0.0368431,0,12,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,25.80815,25.80815,1.912358,1.912358,10.71236,0,3.046227,1.912358,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1366116,2.103594,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.10521,27.78361,24.92803,5.126307,5.126307,12,0,3.372,5.126307,21.55958,0,0,0,1.10521,0,0,6.873693,6.530008,16.16775,15.048,7.635219,0,7.635219,30.90541,79.24447,0.1397944,5.638938,0.8841681,12,16.15321
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.263159,38.05318,26.33267,5.781219,5.781219,9.837127,0,2.824793,5.781219,73.74152,0,0,0,4.263159,0,0,4.055908,3.853112,8.532535,21.9197,8.116271,0,8.116271,38.60518,98.98743,0.1418652,6.359341,3.410527,12,26.18286
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,5.469764,46.01056,30.1999,2.001248,2.001248,0,-1,0,2.001248,273.3176,2.946923,0,0,5.469764,2.106577,2.001248,0,0,0.4162642,29.22434,0.4162642,0,0.4162642,39.00008,100,0.1417101,2.201373,4.375812,0,34.6941
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,4.473347,47.15541,34.12935,0.3277737,0.3277737,0,0,0,0.3277737,1364.767,4.128322,0,0,4.473347,0.3450249,0.3277737,0,0,0,29.59898,0,0,0,39.00008,100,0.1417101,0.360551,3.578677,0,34.07232
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,4.568793,51.13426,37.48094,0,0,0,0,0,0,0,4.568793,0,0,4.568793,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1417101,0,3.655035,0,34.16777
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,6.781915,62.66594,40.75253,0,0,0,0,0,0,0,6.781915,0,0,6.781915,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1417101,0,5.425532,0,36.38089
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,7.193228,67.99052,43.85519,2.808376,2.808376,0,0,0,2.808376,256.1348,4.237042,0,0,7.193228,2.956186,2.808376,0,0,0,29.59898,0,0,0,39.00008,100,0.1417101,3.089214,5.754582,0,36.79221
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,6.150589,66.2039,45.82881,2.494377,2.494377,0,-1,0,2.494377,246.5782,3.52493,0,0,6.150589,2.62566,2.494377,0,0,0,29.59898,0,0,0,39.00008,100,0.1417101,2.743814,4.920472,0,35.74957
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,3.975451,59.25475,46.70893,2.49394,2.49394,0,0,0,2.49394,159.4044,1.350251,0,0,3.975451,2.6252,2.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1417101,2.743334,3.180361,0,33.57443
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,2.861485,56.43916,47.58017,0,0,0,0,0,0,0,2.861485,0,0,2.861485,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1417101,0,2.289188,0,32.46046
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.474236,51.24211,46.8334,3.857709,3.857709,0,0,0,3.857709,38.21534,0,0,0,1.474236,4.060746,3.857709,0,0,0,29.59898,0,2.586509,-2.586509,36.27366,93.00919,0.1417101,4.24348,1.179389,0,31.07322
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,44.28192,44.28192,4.015272,4.015272,0,0,0,4.015272,0,0,0,0,0,4.226603,4.015272,0,0,2.873899,27.01247,0,4.226603,-4.226603,31.81843,81.58555,0.1417101,4.4168,0,0,27.01247
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,41.78378,41.78378,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.570124,22.78587,0,0,0,31.81843,81.58555,0.1417101,0,0,0,22.78587
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,39.67682,39.67682,9.623375,8.36,0,-1,0,8.36,0,0,1.263375,2.225712,0,8.8,8.36,0,0,7.570124,22.78587,0,8.8,-8.8,22.54241,57.80094,0.1417101,10.58571,0,0,22.78587
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,37.65874,37.65874,10.78322,8.36,0,-1,0,8.36,0,0,2.423219,3.501541,0,8.8,8.36,0,0,17.3479,13.98587,0,8.8,-8.8,13.2664,34.01634,0.1417101,11.86154,0,0,13.98587
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,35.55178,35.55178,1.748899,1.748899,0,-1,0,1.748899,0,0,2.220446E-16,0,0,1.840947,1.748899,0,0,27.12568,5.185866,0,1.840947,-1.840947,11.32587,29.04063,0.1417101,1.923789,0,0,5.185866
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,33.80042,33.80042,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.17118,3.344919,0,0,0,11.32587,29.04063,0.1417101,0,0,0,3.344919
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,32.37799,32.37799,0.2375587,0.2375587,0,-1,0,0.2375587,0,0,2.775558E-17,0,0,0.2500618,0.2375587,0,0,29.17118,3.344919,0,0.2500618,-0.2500618,11.06228,28.36477,0.1417101,0.2613145,0,0,3.344919
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,30.95556,30.95556,1.800912,1.800912,0,-1,0,1.800912,0,0,2.220446E-16,0,0,1.895697,1.800912,0,0,29.44902,3.094858,0,1.895697,-1.895697,9.064041,23.24109,0.1417101,1.981004,0,0,3.094858
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,29.85318,29.85318,0.5653149,0.5653149,0,-1,0,0.5653149,0,0,0,0,0,0.5950684,0.5653149,0,0,31.55535,1.19916,0,0.5950684,-0.5950684,8.436785,21.63274,0.1417101,0.6218464,0,0,1.19916
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,28.85748,28.85748,1.353894,0.5738874,0,-1,0,0.5738874,0,0,0.7800065,0.9153959,0,0.604092,0.5738874,0,0,32.21654,0.604092,0,0.604092,-0.604092,7.800015,20,0.1417101,1.489283,0,0,0.604092
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,27.82622,27.82622,1.794105,0,0,-1,0,0,0,0,1.794105,1.973515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1417101,1.973515,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,26.73273,26.73273,0.9425465,0.9425465,9.742546,0,2.800864,0.9425465,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1435371,1.036801,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,25.8526,25.8526,1.178601,1.178601,9.978601,0,2.860586,1.178601,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1454542,1.296461,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.322306,31.08288,24.96359,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.322306,0,0,8.8,8.36,16.16775,15.048,10.68231,0,10.68231,33.79613,86.65656,0.1456421,0,1.857845,12,17.37031
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.344336,41.37759,26.37712,5.582711,5.582711,0,0,0,5.582711,95.73011,0,8.881784E-16,0,5.344336,5.876538,5.582711,0,0,5.485447,24.66208,0,0.5322023,-0.5322023,33.23513,85.21812,0.1456421,6.140982,4.275468,0,30.00641
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,7.052267,51.35938,30.25324,0.7083393,0.7083393,0,-1,0,0.7083393,995.6058,0.2298633,0,0,7.052267,0.7456203,0.7083393,0,0,6.076783,24.12987,6.076783,0,6.076783,39.00008,100,0.1435049,0.7791732,5.641814,0,31.18214
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,7.88064,59.01113,34.18269,5.386504,5.386504,0,0,0,5.386504,146.3034,2.210636,0,0,7.88064,5.670004,5.386504,0,0,0,29.59898,0,0,0,39.00008,100,0.1435049,5.925154,6.304512,0,37.47962
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,9.049245,67.92787,37.57874,0.5123512,0.5123512,0,0,0,0.5123512,1766.219,8.509929,0,0,9.049245,0.5393171,0.5123512,0,0,0,29.59898,0,0,0,39.00008,100,0.1435049,0.5635864,7.239396,0,38.64822
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,8.187806,68.38251,40.83253,3.455737,3.455737,0,0,0,3.455737,236.9337,4.550189,0,0,8.187806,3.637618,3.455737,0,0,0,29.59898,0,0,0,39.00008,100,0.1435049,3.801311,6.550245,0,37.78679
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,8.596525,74.11796,43.95298,0,0,0,0,0,0,0,8.596525,0,0,8.596525,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1435049,0,6.87722,0,38.1955
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,7.721341,72.7578,45.93549,2.087664,2.087664,0,-1,0,2.087664,369.8555,5.523799,0,0,7.721341,2.197541,2.087664,0,0,0,29.59898,0,0,0,39.00008,100,0.1435049,2.29643,6.177073,0,37.32032
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,5.291104,64.07236,46.80672,5.167995,5.167995,0,0,0,5.167995,102.3821,0,0,0,5.291104,5.439995,5.167995,0,0,0,29.59898,0,0.1488914,-0.1488914,38.84313,99.59758,0.1435049,5.684795,4.232883,0,34.89008
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,4.635972,62.65653,47.67796,0.9853058,0.9853058,0,0,0,0.9853058,470.511,3.433374,0,0,4.635972,1.037164,0.9853058,0,0,0.1654349,29.45009,0.1654349,0,0.1654349,39.00008,100,0.1434476,1.083836,3.708778,0,34.08606
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.448944,54.43838,46.95786,6.096034,6.096034,0,0,0,6.096034,40.17274,0,8.881784E-16,0,2.448944,6.416878,6.096034,0,0,0,29.59898,0,3.967934,-3.967934,34.81751,89.27548,0.1434476,6.705637,1.959155,0,32.04792
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,44.37971,44.37971,4.485969,4.485969,0,0,0,4.485969,0,0,8.881784E-16,0,0,4.722072,4.485969,0,0,4.408815,25.63104,0,4.722072,-4.722072,29.84001,76.51269,0.1434476,4.934566,0,0,25.63104
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,41.88157,41.88157,9.166821,8.36,0,-1,0,8.36,0,0,0.806821,1.723503,0,8.8,8.36,0,0,9.655562,20.90897,0,8.8,-8.8,20.56399,52.72808,0.1434476,10.0835,0,0,20.90897
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,39.78349,39.78349,6.607301,6.607301,0,-1,0,6.607301,0,0,8.881784E-16,0,0,6.955054,6.607301,0,0,19.43334,12.10897,0,6.955054,-6.955054,13.23272,33.92999,0.1434476,7.268032,0,0,12.10897
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,37.75654,37.75654,2.654451,2.654451,0,-1,0,2.654451,0,0,4.440892E-16,0,0,2.794159,2.654451,0,0,27.16118,5.153918,0,2.794159,-2.794159,10.28742,26.37795,0.1434476,2.919896,0,0,5.153918
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,35.63179,35.63179,0.4849142,0.4849142,0,-1,0,0.4849142,0,0,5.551115E-17,0,0,0.5104361,0.4849142,0,0,30.2658,2.359759,0,0.5104361,-0.5104361,9.749372,24.99834,0.1434476,0.5334057,0,0,2.359759
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,33.88042,33.88042,1.079615,1.079615,0,-1,0,1.079615,0,0,2.220446E-16,0,0,1.136437,1.079615,0,0,30.83295,1.849323,0,1.136437,-1.136437,8.551463,21.92678,0.1434476,1.187577,0,0,1.849323
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,32.458,32.458,0.8591927,0.6772415,0,-1,0,0.6772415,0,0,0.1819512,0.2678704,0,0.7128858,0.6772415,0,0,32.09566,0.7128858,0,0.7128858,-0.7128858,7.800015,20,0.1434476,0.9451119,0,0,0.7128858
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,30.98223,30.98223,1.009869,0,0,-1,0,0,0,0,1.009869,1.110856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1434476,1.110856,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,29.87985,29.87985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1434476,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,28.87526,28.87526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1434476,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,27.82622,27.82622,1.758844,0,0,-1,0,0,0,0,1.758844,1.934729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1434476,1.934729,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,26.75051,26.75051,0.5602056,0.5602056,9.360206,0,2.704132,0.5602056,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1448405,0.6162261,0,12,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,25.87927,25.87927,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.145814,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.582565,29.11153,24.99026,2.975453,2.975453,11.77545,0,3.31519,2.975453,53.18736,0,0,0,1.582565,0,0,8.8,8.36,16.16775,15.048,9.942565,0,9.942565,33.09435,84.85712,0.1481207,3.272999,1.266052,12,16.63057
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,3.875812,36.9897,26.4038,0,0,0,0,0,0,0,0,0,0,3.875812,0,0,0,0,6.225188,23.99631,3.875812,0,3.875812,36.77126,94.2851,0.1468301,0,3.100649,0,27.87212
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,3.808343,40.93985,30.27991,1.964427,1.964427,0,-1,0,1.964427,193.8653,0,0,0,3.808343,2.067818,1.964427,0,0,2.349377,27.48454,1.740525,0,1.740525,38.42247,98.51896,0.1462578,2.16087,3.046674,0,31.29288
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.549795,44.38176,34.22714,1.65595,1.65595,0,0,0,1.65595,214.366,1.197838,0,0,3.549795,1.743106,1.65595,0,0,0.608852,29.05101,0.608852,0,0.608852,39.00008,100,0.1460586,1.821545,2.839836,0,32.60081
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,6.361411,57.43295,37.6054,0,0,0,0,0,0,0,6.361411,0,0,6.361411,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1460586,0,5.089129,0,35.96039
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,6.63987,62.27271,40.87699,1.971633,1.971633,0,0,0,1.971633,336.7701,4.564467,0,0,6.63987,2.075403,1.971633,0,0,0,29.59898,0,0,0,39.00008,100,0.1460586,2.168796,5.311896,0,36.23885
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.203321,50.56617,44.00632,0,0,0,0,0,0,0,2.203321,0,0,2.203321,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1460586,0,1.762656,0,31.8023
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.32237,49.9272,46.00661,1.125063,1.125063,0,-1,0,1.125063,117.5375,0.1380938,0,0,1.32237,1.184277,1.125063,0,0,0,29.59898,0,0,0,39.00008,100,0.1460586,1.237569,1.057896,0,30.92135
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,1.808779,52.32584,46.87785,0,0,0,0,0,0,0,1.808779,0,0,1.808779,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1460586,0,1.447023,0,31.40776
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,1.946639,53.6739,47.75797,0,0,0,0,0,0,0,1.946639,0,0,1.946639,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1460586,0,1.557312,0,31.54562
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.8385182,49.50824,47.02898,2.885458,2.885458,0,0,0,2.885458,29.06014,0,4.440892E-16,0,0.8385182,3.037324,2.885458,0,0,0,29.59898,0,2.198806,-2.198806,36.68233,94.05708,0.1460586,3.174004,0.6708145,0,30.4375
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,44.50417,44.50417,3.305402,3.305402,0,0,0,3.305402,0,0,4.440892E-16,0,0,3.47937,3.305402,0,0,2.443118,27.40017,0,3.47937,-3.47937,33.01476,84.65305,0.1460586,3.635942,0,0,27.40017
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,42.00603,42.00603,5.201709,5.201709,0,-1,0,5.201709,0,0,8.881784E-16,0,0,5.475483,5.201709,0,0,6.309085,23.9208,0,5.475483,-5.475483,27.24309,69.85394,0.1460586,5.72188,0,0,23.9208
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,39.90796,39.90796,3.124343,3.124343,0,-1,0,3.124343,0,0,4.440892E-16,0,0,3.288782,3.124343,0,0,12.39295,18.44532,0,3.288782,-3.288782,23.77641,60.96503,0.1460586,3.436777,0,0,18.44532
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,37.85433,37.85433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.04716,15.15654,0,0,0,23.77641,60.96503,0.1460586,0,0,0,15.15654
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,35.72958,35.72958,0.3080893,0.3080893,0,-1,0,0.3080893,0,0,0,0,0,0.3243045,0.3080893,0,0,16.04716,15.15654,0,0.3243045,-0.3243045,23.43456,60.0885,0.1460586,0.3388982,0,0,15.15654
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,33.97822,33.97822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.4075,14.83223,0,0,0,23.43456,60.0885,0.1460586,0,0,0,14.83223
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,32.55579,32.55579,0.6086931,0.6086931,0,-1,0,0.6086931,0,0,0,0,0,0.6407295,0.6086931,0,0,16.4075,14.83223,0,0.6407295,-0.6407295,22.75917,58.35674,0.1460586,0.6695623,0,0,14.83223
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,31.10669,31.10669,0.8478182,0.8478182,0,-1,0,0.8478182,0,0,1.110223E-16,0,0,0.8924402,0.8478182,0,0,17.11942,14.1915,0,0.8924402,-0.8924402,21.81846,55.94465,0.1460586,0.9326,0,0,14.1915
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,29.97764,29.97764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.11102,13.29906,0,0,0,21.81846,55.94465,0.1460586,0,0,0,13.29906
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,28.95527,28.95527,0.363615,0.363615,0,-1,0,0.363615,0,0,5.551115E-17,0,0,0.3827526,0.363615,0,0,18.11102,13.29906,0,0.3827526,-0.3827526,21.415,54.91015,0.1460586,0.3999765,0,0,13.29906
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,27.9329,27.9329,0.6705533,0.6705533,0,-1,0,0.6705533,0,0,0,0,0,0.7058455,0.6705533,0,0,18.5363,12.91631,0,0.7058455,-0.7058455,20.67097,53.00239,0.1460586,0.7376086,0,0,12.91631
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,26.85719,26.85719,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.32057,12.21046,0,0,0,20.67097,53.00239,0.1460586,0,0,0,12.21046
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,25.9504,25.9504,0.5556455,0.5556455,0,0,0,0.5556455,0,0,0,0,0,0.5848899,0.5556455,0,0,19.32057,12.21046,0,0.5848899,-0.5848899,20.05445,51.42155,0.1460586,0.61121,0,0,12.21046
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.0776,30.52655,25.07027,0.3254424,0.3254424,0,0,0,0.3254424,638.3926,0,0,0,2.0776,0.3425709,0.3254424,0,0,19.97045,11.62557,1.735029,0,1.735029,21.70044,55.64204,0.1454941,0.3579866,1.66208,0,13.70317
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,4.853766,39.9798,26.47492,5.698459,5.698459,0,0,0,5.698459,85.17683,0,0,0,4.853766,5.998377,5.698459,0,0,18.23542,13.1871,0,1.144611,-1.144611,20.49391,52.54839,0.1454941,6.268304,3.883013,0,18.04087
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,7.23836,52.12361,30.35103,5.393353,5.393353,0,-1,0,5.393353,134.2089,0,0,0,7.23836,5.677214,5.393353,0,0,19.50721,12.04249,1.561146,0,1.561146,21.97495,56.34591,0.1449899,5.932688,5.790688,0,19.28085
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,8.411995,61.21481,34.30715,0,0,0,0,0,0,0,0,0,0,8.411995,0,0,0,0,17.94606,13.44752,8.411995,0,8.411995,29.95527,76.80822,0.142332,0,6.729596,0,21.85952
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,9.4123,69.66906,37.7032,4.373496,4.373496,0,0,0,4.373496,215.2123,0,0,0,9.4123,4.60368,4.373496,0,0,9.534068,21.01832,4.80862,0,4.80862,34.51712,88.50527,0.140856,4.810845,7.52984,0,30.43062
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,9.083526,72.47134,40.98367,0,0,0,0,0,0,0,4.358077,0,0,9.083526,0,0,0,0,4.725448,25.34608,4.725448,0,4.725448,39.00008,100,0.139435,0,7.26682,0,34.4296
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,8.172184,72.42246,44.10411,2.147643,2.147643,0,0,0,2.147643,380.5187,5.911507,0,0,8.172184,2.260677,2.147643,0,0,0,29.59898,0,0,0,39.00008,100,0.139435,2.362407,6.537747,0,37.77116
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,8.731943,77.57841,46.13107,0.4191019,0.4191019,0,-1,0,0.4191019,2083.49,8.290783,0,0,8.731943,0.4411599,0.4191019,0,0,0,29.59898,0,0,0,39.00008,100,0.139435,0.4610121,6.985555,0,38.33092
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,7.08516,71.37457,47.0112,4.574494,4.574494,0,0,0,4.574494,154.884,2.269903,0,0,7.08516,4.815257,4.574494,0,0,0,29.59898,0,0,0,39.00008,100,0.139435,5.031943,5.668128,0,36.68414
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,5.496698,66.10529,47.90911,1.158426,1.158426,0,0,0,1.158426,474.4971,4.277302,0,0,5.496698,1.219396,1.158426,0,0,0,29.59898,0,0,0,39.00008,100,0.139435,1.274269,4.397358,0,35.09568
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,2.814188,55.85862,47.18011,6.641122,6.641122,0,0,0,6.641122,42.37519,0,8.881784E-16,0,2.814188,6.990655,6.641122,0,0,0,29.59898,0,4.176467,-4.176467,34.59769,88.71186,0.139435,7.305234,2.25135,0,32.41317
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,44.65531,44.65531,4.072486,4.072486,0,0,0,4.072486,0,0,0,0,0,4.286828,4.072486,0,0,4.640519,25.42251,0,4.286828,-4.286828,30.07898,77.12544,0.139435,4.479735,0,0,25.42251
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,42.15717,42.15717,4.75871,4.75871,0,-1,0,4.75871,0,0,0,0,0,5.009169,4.75871,0,0,9.403661,21.13568,0,5.009169,-5.009169,24.79885,63.58668,0.139435,5.234581,0,0,21.13568
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,40.03242,40.03242,4.372386,4.372386,0,-1,0,4.372386,0,0,8.881784E-16,0,0,4.602511,4.372386,0,0,14.9694,16.12651,0,4.602511,-4.602511,19.94738,51.14703,0.139435,4.809624,0,0,16.12651
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,38.00546,38.00546,0.2006991,0.2006991,0,-1,0,0.2006991,0,0,2.775558E-17,0,0,0.2112622,0.2006991,0,0,20.08331,11.524,0,0.2112622,-0.2112622,19.72469,50.57603,0.139435,0.220769,0,0,11.524
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,35.88071,35.88071,0.6479649,0.6479649,0,-1,0,0.6479649,0,0,0,0,0,0.6820683,0.6479649,0,0,20.31804,11.31274,0,0.6820683,-0.6820683,19.00573,48.73254,0.139435,0.7127614,0,0,11.31274
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,34.10268,34.10268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.0759,10.63067,0,0,0,19.00573,48.73254,0.139435,0,0,0,10.63067
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,32.68025,32.68025,1.405753,1.405753,0,-1,0,1.405753,0,0,2.220446E-16,0,0,1.47974,1.405753,0,0,21.0759,10.63067,0,1.47974,-1.47974,17.44595,44.7331,0.139435,1.546329,0,0,10.63067
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,31.20448,31.20448,1.341934,1.341934,0,-1,0,1.341934,0,0,2.220446E-16,0,0,1.412562,1.341934,0,0,22.72005,9.150932,0,1.412562,-1.412562,15.95697,40.91524,0.139435,1.476127,0,0,9.150932
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,30.07543,30.07543,1.617314,1.617314,0,-1,0,1.617314,0,0,2.220446E-16,0,0,1.702436,1.617314,0,0,24.28956,7.73837,0,1.702436,-1.702436,14.16245,36.3139,0.139435,1.779046,0,0,7.73837
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,29.07973,29.07973,0.3443492,0.3443492,0,-1,0,0.3443492,0,0,0,0,0,0.3624728,0.3443492,0,0,26.18116,6.035934,0,0.3624728,-0.3624728,13.78037,35.33421,0.139435,0.3787841,0,0,6.035934
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,28.03069,28.03069,1.497079,1.497079,0,-1,0,1.497079,0,0,2.220446E-16,0,0,1.575873,1.497079,0,0,26.58391,5.673462,0,1.575873,-1.575873,12.11925,31.07495,0.139435,1.646787,0,0,5.673462
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,26.95498,26.95498,0.1860288,0.1860288,0,0,0,0.1860288,0,0,0,0,0,0.1958198,0.1860288,0,0,28.33488,4.097589,0,0.1958198,-0.1958198,11.91284,30.54568,0.139435,0.2046317,0,0,4.097589
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,26.05708,26.05708,1.751364,1.751364,0,0,0,1.751364,0,0,0,0,0,1.843541,1.751364,0,0,28.55245,3.901769,0,1.843541,-1.843541,9.969578,25.56297,0.139435,1.926501,0,0,3.901769
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.794698,29.86272,25.16806,4.878098,4.878098,11.69795,0,3.295581,4.878098,36.79094,0,0,0,1.794698,0,0,6.819852,6.478859,30.60083,2.058228,8.273558,0,8.273558,17.81856,45.68853,0.1420422,5.365908,1.435758,12,3.852926
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.11244,40.85781,26.55493,3.193059,3.193059,11.49461,0,3.244137,3.193059,160.111,0,0,0,5.11244,0,0,8.301553,7.886475,22.32728,9.50443,12.99891,0,12.99891,30.15042,77.30861,0.143148,3.512365,4.089952,12,14.61687
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,7.55092,53.35693,30.45771,1.490283,1.490283,0,-1,0,1.490283,506.6768,0,0,0,7.55092,1.568719,1.490283,0,0,9.328361,21.20345,5.982201,0,5.982201,35.82563,91.86041,0.1414204,1.639311,6.040736,0,28.75437
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,8.964124,63.58237,34.43161,4.528041,4.528041,0,0,0,4.528041,197.9691,0.8516043,0,0,8.964124,4.766359,4.528041,0,0,3.346161,26.58743,3.346161,0,3.346161,39.00008,100,0.1404721,4.980845,7.171299,0,35.55156
