Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,33.75596,33.75596,1.609957,1.609957,0,-1,0,1.609957,0,0,2.220446E-16,0,0,1.694692,1.609957,0,0,9.167449,21.34827,0,1.694692,-1.694692,28.51671,73.11962,0.1303616,1.770953,0,0,21.34827
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,32.30687,32.30687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05044,19.65358,0,0,0,28.51671,73.11962,0.1303616,0,0,0,19.65358
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,31.08002,31.08002,1.765287,1.765287,0,-1,0,1.765287,0,0,0,0,0,1.858197,1.765287,0,0,11.05044,19.65358,0,1.858197,-1.858197,26.558,68.0973,0.1303616,1.941816,0,0,19.65358
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,30.03098,30.03098,0.3672832,0.3672832,0,-1,0,0.3672832,0,0,5.551115E-17,0,0,0.3866139,0.3672832,0,0,13.1151,17.79539,0,0.3866139,-0.3866139,26.15047,67.05236,0.1303616,0.4040115,0,0,17.79539
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,28.95527,28.95527,0.5481664,0.5481664,0,-1,0,0.5481664,0,0,0,0,0,0.5770172,0.5481664,0,0,13.54467,17.40877,0,0.5770172,-0.5770172,25.54224,65.4928,0.1303616,0.602983,0,0,17.40877
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,27.85289,27.85289,1.720212,1.720212,0,0,0,1.720212,0,0,2.220446E-16,0,0,1.81075,1.720212,0,0,14.1858,16.83175,0,1.81075,-1.81075,23.63354,60.59871,0.1303616,1.892234,0,0,16.83175
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,26.95498,26.95498,0.772557,0.772557,0,0,0,0.772557,0,0,0,0,0,0.8132178,0.772557,0,0,16.19775,15.021,0,0.8132178,-0.8132178,22.77634,58.40075,0.1303616,0.8498126,0,0,15.021
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7306189,27.94663,26.05708,2.488904,2.488904,0,0,0,2.488904,29.35505,0,0,0,0.7306189,2.619899,2.488904,0,0,17.10132,14.20779,0,1.88928,-1.88928,20.78486,53.29441,0.1303616,2.737794,0.5844951,0,14.93841
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.612871,34.53627,27.50617,4.113496,4.113496,0,0,0,4.113496,63.51948,0,0,0,2.612871,4.329996,4.113496,0,0,19.20052,12.31851,0,1.717124,-1.717124,18.97485,48.65337,0.1303616,4.524846,2.090297,0,14.93138
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.336868,43.8149,31.45341,6.636457,6.636457,0,-1,0,6.636457,65.34915,0,0,0,4.336868,6.985744,6.636457,0,0,21.10844,10.60138,0,2.648875,-2.648875,16.18269,41.494,0.1303616,7.300102,3.469495,0,14.93825
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.480023,45.58348,35.55178,3.208828,3.208828,0,0,0,3.208828,108.4515,0,0,0,3.480023,3.377714,3.208828,0,0,24.05163,7.952507,0.1023093,0,0.1023093,16.27975,41.74287,0.1303432,3.529711,2.784019,0,11.43253
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.116811,51.4058,39.08117,4.339729,4.339729,0,0,0,4.339729,94.86333,0,0,0,4.116811,4.568136,4.339729,0,0,23.94933,8.044585,0,0.4513243,-0.4513243,15.80402,40.52304,0.1303432,4.773702,3.293449,0,12.1614
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,5.668751,60.41187,42.37943,3.653309,3.653309,0,0,0,3.653309,155.1676,0,0,0,5.668751,3.845588,3.653309,0,0,24.4508,7.593261,1.823163,0,1.823163,17.53362,44.95791,0.1300169,4.01864,4.535001,0,13.26201
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,4.314745,59.16105,45.55322,5.780865,5.780865,0,0,0,5.780865,74.6384,0,0,0,4.314745,6.085121,5.780865,0,0,22.62763,9.234108,0,1.770376,-1.770376,15.66748,40.17295,0.1300169,6.358952,3.451796,0,13.54885
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.219601,54.3285,47.5535,0,0,0,-1,0,0,0,0,0,0,2.219601,0,0,0,0,24.59472,7.463732,2.219601,0,2.219601,17.77318,45.57216,0.1296218,0,1.775681,0,9.683333
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.042336,61.40793,48.4603,5.407625,5.407625,0,0,0,5.407625,74.75253,0,0,0,4.042336,5.692236,5.407625,0,0,22.37512,9.461373,0,1.6499,-1.6499,16.03403,41.11282,0.1296218,5.948387,3.233869,0,13.50371
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,4.292042,63.28677,49.3582,0,0,0,0,0,0,0,0,0,0,4.292042,0,0,0,0,24.20834,7.811473,4.292042,0,4.292042,20.10582,51.55328,0.1288646,0,3.433634,0,12.10352
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.233945,55.52979,48.65588,0,0,0,0,0,0,0,0,0,0,2.233945,0,0,0,0,19.9163,11.67431,2.233945,0,2.233945,22.22513,56.98739,0.1284739,0,1.787156,0,13.90826
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.6598386,48.0908,46.15775,0,0,0,0,0,0,0,0,0,0,0.6598386,0,0,0,0,17.68235,13.68486,0.6598386,0,0.6598386,22.8511,58.59246,0.128359,0,0.5278708,0,14.3447
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,43.63294,43.63294,5.457273,5.457273,0,-1,0,5.457273,0,0,8.881784E-16,0,0,5.744498,5.457273,0,0,17.02251,14.27872,0,5.744498,-5.744498,16.79587,43.06625,0.128359,6.003001,0,0,14.27872
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,41.50819,41.50819,0.9597351,0.9597351,0,-1,0,0.9597351,0,0,2.220446E-16,0,0,1.010247,0.9597351,0,0,23.40529,8.534219,0,1.010247,-1.010247,15.73098,40.33576,0.128359,1.055709,0,0,8.534219
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,39.38344,39.38344,5.16688,5.16688,0,-1,0,5.16688,0,0,8.881784E-16,0,0,5.43882,5.16688,0,0,24.52779,7.523971,0,5.43882,-5.43882,9.997957,25.63574,0.128359,5.683568,0,0,7.523971
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,37.13422,37.13422,1.645973,1.645973,0,-1,0,1.645973,0,0,2.220446E-16,0,0,1.732603,1.645973,0,0,30.57092,2.08515,0,1.732603,-1.732603,8.171633,20.95286,0.128359,1.81057,0,0,2.08515
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,35.35619,35.35619,0.4524163,0.3349198,0,-1,0,0.3349198,0,0,0.1174965,0.1627381,0,0.3525471,0.3349198,0,0,32.49603,0.3525471,0,0.3525471,-0.3525471,7.800015,20,0.128359,0.4976579,0,0,0.3525471
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,33.90709,33.90709,0.6674419,0,0,-1,0,0,0,0,0.6674419,0.7341861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128359,0.7341861,0,0,0
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,32.43133,32.43133,1.057741,0,0,-1,0,0,0,0,1.057741,1.163515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128359,1.163515,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,31.20448,31.20448,1.140518,0,0,-1,0,0,0,0,1.140518,1.25457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128359,1.25457,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,30.12877,30.12877,0.508927,0,0,-1,0,0,0,0,0.508927,0.5598198,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128359,0.5598198,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,29.05306,29.05306,0.5273522,0,0,-1,0,0,0,0,0.5273522,0.5800874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128359,0.5800874,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,27.95068,27.95068,0.403438,0.403438,9.203438,0,2.66447,0.403438,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1292582,0.4437819,0,12,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,27.05278,27.05278,0.4664079,0.4664079,9.266408,0,2.680401,0.4664079,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1301609,0.5130486,0,12,7.524
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.049795,28.88504,26.15487,2.112202,2.112202,10.9122,0,3.096787,2.112202,49.70144,1.776357E-15,0,0,1.049795,0,0,8.8,8.36,16.16775,15.048,9.409795,0,9.409795,32.58892,83.56116,0.1314695,2.323422,0.8398359,12,16.0978
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.078288,35.98666,27.63064,2.360401,2.360401,0,0,0,2.360401,130.4138,0,0,0,3.078288,2.484633,2.360401,0,0,6.757958,23.51682,0.5936556,0,0.5936556,33.15211,85.00523,0.1313674,2.596441,2.462631,0,26.5951
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,5.758936,48.52328,31.60454,4.604822,4.604822,0,-1,0,4.604822,125.0632,0,0,0,5.758936,4.847181,4.604822,0,0,6.164303,24.05111,0.9117552,0,0.9117552,34.01707,87.22309,0.1312109,5.065304,4.607149,0,29.81004
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,7.680441,60.07856,35.70291,0,0,0,0,0,0,0,2.427894,0,0,7.680441,0,0,0,0,5.252548,24.87169,5.252548,0,5.252548,39.00008,100,0.1303164,0,6.144353,0,32.55213
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,5.456768,56.116,39.25898,4.515035,4.515035,0,0,0,4.515035,120.8577,0.7040987,0,0,5.456768,4.752669,4.515035,0,0,0,29.59898,0,0,0,39.00008,100,0.1303164,4.966539,4.365414,0,35.05574
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,7.560149,67.94141,42.5839,2.67404,2.67404,0,0,0,2.67404,282.7239,4.745371,0,0,7.560149,2.814778,2.67404,0,0,0,29.59898,0,0,0,39.00008,100,0.1303164,2.941443,6.04812,0,37.15913
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,7.168524,70.16433,45.73102,0,0,0,0,0,0,0,7.168524,0,0,7.168524,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303164,0,5.734819,0,36.7675
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,7.028329,72.04509,47.75797,0.1561998,0.1561998,0,-1,0,0.1561998,4499.576,6.863908,0,0,7.028329,0.1644208,0.1561998,0,0,0,29.59898,0,0,0,39.00008,100,0.1303164,0.1718198,5.622663,0,36.62731
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,4.447384,63.03666,48.62921,0.6184332,0.6184332,0,0,0,0.6184332,719.1373,3.796402,0,0,4.447384,0.6509823,0.6184332,0,0,0,29.59898,0,0,0,39.00008,100,0.1303164,0.6802765,3.557907,0,34.04636
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.369591,56.89476,49.53601,2.728959,2.728959,0,0,0,2.728959,86.83133,0,0,0,2.369591,2.872588,2.728959,0,0,0,29.59898,0,0.502997,-0.502997,38.46987,98.6405,0.1303164,3.001854,1.895673,0,31.96857
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,1.880781,54.58431,48.83368,3.55297,3.55297,0,0,0,3.55297,52.93546,0,0,0,1.880781,3.739968,3.55297,0,0,0.5588855,29.09598,0,1.859187,-1.859187,36.51012,93.61549,0.1303164,3.908267,1.504625,0,30.97676
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.087411,49.55163,46.33555,0,0,0,0,0,0,0,0,0,0,1.087411,0,0,0,0,2.624649,27.23679,1.087411,0,1.087411,37.54173,96.26064,0.1301327,0,0.8699289,0,28.32421
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,43.80185,43.80185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.537238,28.21546,0,0,0,37.54173,96.26064,0.1301327,0,0,0,28.21546
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,41.65932,41.65932,9.439634,8.36,0,-1,0,8.36,0,0,1.079634,2.023598,0,8.8,8.36,0,0,1.537238,28.21546,0,8.8,-8.8,28.26571,72.47604,0.1301327,10.3836,0,0,28.21546
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,39.5079,39.5079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.31502,19.41546,0,0,0,28.26571,72.47604,0.1301327,0,0,0,19.41546
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,37.27647,37.27647,0.8017352,0.8017352,0,-1,0,0.8017352,0,0,1.110223E-16,0,0,0.8439318,0.8017352,0,0,11.31502,19.41546,0,0.8439318,-0.8439318,27.37613,70.19506,0.1301327,0.8819087,0,0,19.41546
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,35.50732,35.50732,0.0972469,0.0972469,0,-1,0,0.0972469,0,0,1.387779E-17,0,0,0.1023652,0.0972469,0,0,12.25272,18.57153,0,0.1023652,-0.1023652,27.26823,69.91839,0.1301327,0.1069716,0,0,18.57153
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,34.03156,34.03156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.36646,18.46917,0,0,0,27.26823,69.91839,0.1301327,0,0,0,18.46917
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,32.55579,32.55579,1.622013,1.622013,0,-1,0,1.622013,0,0,0,0,0,1.707382,1.622013,0,0,12.36646,18.46917,0,1.707382,-1.707382,25.46849,65.30368,0.1301327,1.784215,0,0,18.46917
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,31.32895,31.32895,1.183849,1.183849,0,-1,0,1.183849,0,0,0,0,0,1.246157,1.183849,0,0,14.26355,16.76178,0,1.246157,-1.246157,24.15492,61.93558,0.1301327,1.302234,0,0,16.76178
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,30.25324,30.25324,0.5645444,0.5645444,0,-1,0,0.5645444,0,0,0,0,0,0.5942573,0.5645444,0,0,15.64817,15.51563,0,0.5942573,-0.5942573,23.52852,60.32942,0.1301327,0.6209989,0,0,15.51563
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,29.17753,29.17753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.30845,14.92137,0,0,0,23.52852,60.32942,0.1301327,0,0,0,14.92137
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,28.05737,28.05737,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.30845,14.92137,0,0,0,23.52852,60.32942,0.1301327,0,0,0,14.92137
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,27.15057,27.15057,1.896484,1.896484,0,0,0,1.896484,0,0,2.220446E-16,0,0,1.996299,1.896484,0,0,16.30845,14.92137,0,1.996299,-1.996299,21.42424,54.93383,0.1301327,2.086132,0,0,14.92137
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7810119,28.30349,26.27933,6.673648,6.673648,0,0,0,6.673648,11.70292,0,8.881784E-16,0,0.7810119,7.024893,6.673648,0,0,18.52656,12.92507,0,6.243881,-6.243881,14.84261,38.0579,0.1301327,7.341013,0.6248095,0,13.70608
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.496916,31.71447,27.7551,1.807308,1.807308,0,0,0,1.807308,82.82575,0,0,0,1.496916,1.902429,1.807308,0,0,25.46421,6.68119,0,0.405513,-0.405513,14.41516,36.96188,0.1301327,1.988039,1.197533,0,8.178107
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.096761,49.78843,31.729,0,0,0,-1,0,0,0,0,0,0,6.096761,0,0,0,0,25.91478,6.275678,6.096761,0,6.096761,20.19906,51.79235,0.1291126,0,4.877409,0,12.37244
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,6.011724,54.18651,35.85404,0,0,0,0,0,0,0,0,0,0,6.011724,0,0,0,0,19.81802,11.76276,6.011724,0,6.011724,25.90228,66.41596,0.1281221,0,4.809379,0,17.77449
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,6.249949,59.13551,39.42789,1.532911,1.532911,0,0,0,1.532911,407.7177,0,0,0,6.249949,1.61359,1.532911,0,0,13.80629,17.17332,4.636358,0,4.636358,30.30071,77.69398,0.1273686,1.686202,4.999959,0,23.42326
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,4.864794,57.97122,42.75281,0,0,0,0,0,0,0,0,0,0,4.864794,0,0,0,0,9.169935,21.34604,4.864794,0,4.864794,34.91586,89.52767,0.1265874,0,3.891835,0,26.21083
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,5.811644,65.02789,45.93549,0.2657466,0.2657466,0,0,0,0.2657466,2186.912,1.22677,0,0,5.811644,0.2797333,0.2657466,0,0,4.30514,25.72435,4.30514,0,4.30514,39.00008,100,0.1259041,0.2923213,4.649315,0,31.536
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,4.409287,62.12973,47.93578,1.733189,1.733189,0,-1,0,1.733189,254.4031,2.584878,0,0,4.409287,1.82441,1.733189,0,0,0,29.59898,0,0,0,39.00008,100,0.1259041,1.906508,3.52743,0,34.00827
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,4.655818,63.99092,48.80701,6.516827,6.516827,0,0,0,6.516827,71.44302,0,8.881784E-16,0,4.655818,6.859818,6.516827,0,0,0,29.59898,0,2.204,-2.204,36.67686,94.04304,0.1259041,7.16851,3.724655,0,34.2548
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,1.946004,55.69967,49.70492,2.653408,2.653408,0,0,0,2.653408,73.33981,0,0,0,1.946004,2.793061,2.653408,0,0,2.448889,27.39498,0,0.8470567,-0.8470567,35.78398,91.75362,0.1259041,2.918749,1.556803,0,29.34098
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.45811,53.43573,49.01149,4.518559,4.518559,0,0,0,4.518559,32.26936,0,0,0,1.45811,4.756378,4.518559,0,0,3.390063,26.54792,0,3.298268,-3.298268,32.3073,82.83907,0.1259041,4.970415,1.166488,0,28.00603
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.395591,50.63469,46.47779,6.031775,6.031775,0,0,0,6.031775,23.13732,0,8.881784E-16,0,1.395591,6.349237,6.031775,0,0,7.054805,23.24965,0,4.953646,-4.953646,27.0857,69.45038,0.1259041,6.634953,1.116473,0,24.64524
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,43.97965,43.97965,4.06213,4.06213,0,-1,0,4.06213,0,0,0,0,0,4.275927,4.06213,0,0,12.55886,18.29601,0,4.275927,-4.275927,22.57848,57.89342,0.1259041,4.468344,0,0,18.29601
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,41.80156,41.80156,1.284299,1.284299,0,-1,0,1.284299,0,0,2.220446E-16,0,0,1.351894,1.284299,0,0,17.30989,14.02008,0,1.351894,-1.351894,21.15346,54.23952,0.1259041,1.412729,0,0,14.02008
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,39.65903,39.65903,4.202267,4.202267,0,-1,0,4.202267,0,0,0,0,0,4.423439,4.202267,0,0,18.81199,12.66819,0,4.423439,-4.423439,16.49074,42.28387,0.1259041,4.622493,0,0,12.66819
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,37.40093,37.40093,1.579727,1.579727,0,-1,0,1.579727,0,0,0,0,0,1.662871,1.579727,0,0,23.72692,8.244748,0,1.662871,-1.662871,14.73792,37.78947,0.1259041,1.7377,0,0,8.244748
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,35.63179,35.63179,0.4133088,0.4133088,0,-1,0,0.4133088,0,0,5.551115E-17,0,0,0.4350619,0.4133088,0,0,25.57456,6.581878,0,0.4350619,-0.4350619,14.27933,36.61359,0.1259041,0.4546396,0,0,6.581878
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,34.18269,34.18269,1.832954,1.832954,0,-1,0,1.832954,0,0,2.220446E-16,0,0,1.929425,1.832954,0,0,26.05796,6.146816,0,1.929425,-1.929425,12.24554,31.39875,0.1259041,2.016249,0,0,6.146816
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,32.70692,32.70692,1.355095,1.355095,0,-1,0,1.355095,0,0,2.220446E-16,0,0,1.426416,1.355095,0,0,28.20176,4.217391,0,1.426416,-1.426416,10.74196,27.54343,0.1259041,1.490605,0,0,4.217391
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,31.45341,31.45341,1.46991,1.46991,0,-1,0,1.46991,0,0,2.220446E-16,0,0,1.547273,1.46991,0,0,29.78667,2.790975,0,1.547273,-1.547273,9.110991,23.36147,0.1259041,1.616901,0,0,2.790975
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,30.3777,30.3777,0.340028,0.340028,0,-1,0,0.340028,0,0,5.551115E-17,0,0,0.3579242,0.340028,0,0,31.50586,1.243701,0,0.3579242,-0.3579242,8.733706,22.39408,0.1259041,0.3740307,0,0,1.243701
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,29.30199,29.30199,2.026871,0.8414883,0,-1,0,0.8414883,0,0,1.185383,1.38807,0,0.8857772,0.8414883,0,0,31.90356,0.8857772,0,0.8857772,-0.8857772,7.800015,20,0.1259041,2.229558,0,0,0.8857772
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,28.18183,28.18183,1.530912,1.530912,10.33091,0,2.949721,1.530912,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1271552,1.684003,0,12,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,27.27503,27.27503,1.654277,1.654277,10.45428,0,2.980932,1.654277,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1284233,1.819705,0,12,7.524
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,1.940782,31.50404,26.37712,7.163,7.163,12,0,3.372,7.163,27.09454,0,0,0,1.940782,0,0,4.837,4.59515,16.16775,15.048,6.535932,0,6.535932,29.86253,76.57043,0.1296888,7.8793,1.552625,12,16.98878
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.016164,38.98496,27.87956,4.42184,4.42184,9.756715,0,2.804449,4.42184,90.82563,0,0,0,4.016164,0,0,5.334876,5.068131,9.631822,20.93034,9.084295,0,9.084295,38.48065,98.66813,0.1305579,4.864024,3.212931,12,24.9465
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,7.172181,53.6772,31.88014,5.307088,5.307088,0,-1,0,5.307088,135.1434,1.038246,0,0,7.172181,5.586409,5.307088,0,0,0.5475267,29.1062,0.5475267,0,0.5475267,39.00008,100,0.1304718,5.837797,5.737745,0,36.27839
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,9.114378,66.2309,36.03185,0.6061059,0.6061059,0,0,0,0.6061059,1503.76,8.476372,0,0,9.114378,0.6380062,0.6061059,0,0,0,29.59898,0,0,0,39.00008,100,0.1304718,0.6667165,7.291502,0,38.71336
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,8.951918,70.10422,39.60569,0,0,0,0,0,0,0,8.951918,0,0,8.951918,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304718,0,7.161534,0,38.5509
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,8.236997,71.22343,42.93061,5.02085,5.02085,0,0,0,5.02085,164.0558,2.951892,0,0,8.236997,5.285105,5.02085,0,0,0,29.59898,0,0,0,39.00008,100,0.1304718,5.522934,6.589597,0,37.83598
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,7.484766,71.95089,46.1044,5.441687,5.441687,0,0,0,5.441687,137.545,1.756674,0,0,7.484766,5.728092,5.441687,0,0,0,29.59898,0,0,0,39.00008,100,0.1304718,5.985856,5.987813,0,37.08374
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,6.811552,71.55886,48.10469,0,0,0,-1,0,0,0,6.811552,0,0,6.811552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304718,0,5.449242,0,36.41053
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,6.718342,72.23281,48.98482,4.193382,4.193382,0,0,0,4.193382,160.213,2.304255,0,0,6.718342,4.414087,4.193382,0,0,0,29.59898,0,0,0,39.00008,100,0.1304718,4.61272,5.374673,0,36.31732
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,5.098283,66.84975,49.88272,4.812717,4.812717,0,0,0,4.812717,105.9336,0.03226509,0,0,5.098283,5.066018,4.812717,0,0,0,29.59898,0,0,0,39.00008,100,0.1304718,5.293989,4.078627,0,34.69726
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.059844,58.80719,49.1804,8.931814,8.931814,6.024962,0,1.860316,8.931814,34.2578,0,0,0,3.059844,3.059844,2.906851,0,0,0,29.59898,0,0,0,39.00008,100,0.1304718,9.824995,2.447875,12,32.65882
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.9359404,49.42134,46.65559,6.461395,6.461395,0,0,0,6.461395,14.48511,0,0,0,0.9359404,6.801469,6.461395,0,0,0,29.59898,0,5.865529,-5.865529,32.81727,84.14668,0.1304718,7.107535,0.7487524,0,30.53492
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,44.13079,44.13079,5.865485,5.865485,0,-1,0,5.865485,0,0,8.881784E-16,0,0,6.174195,5.865485,0,0,6.517254,23.73345,0,6.174195,-6.174195,26.3091,67.45908,0.1304718,6.452034,0,0,23.73345
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,41.97937,41.97937,14.19183,8.36,0,-1,0,8.36,0,0,5.831834,7.251018,0,8.8,8.36,0,0,13.37747,17.55926,0,8.8,-8.8,17.03308,43.67448,0.1304718,15.61102,0,0,17.55926
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,39.80128,39.80128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.15525,8.759255,0,0,0,17.03308,43.67448,0.1304718,0,0,0,8.759255
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,37.55206,37.55206,0.9243918,0.9243918,0,-1,0,0.9243918,0,0,1.110223E-16,0,0,0.973044,0.9243918,0,0,23.15525,8.759255,0,0.973044,-0.973044,16.0074,41.04454,0.1304718,1.016831,0,0,8.759255
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,35.78292,35.78292,0.7968928,0.7968928,0,-1,0,0.7968928,0,0,1.110223E-16,0,0,0.8388346,0.7968928,0,0,24.23641,7.786211,0,0.8388346,-0.8388346,15.12319,38.77734,0.1304718,0.8765821,0,0,7.786211
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,34.33382,34.33382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.16845,6.947376,0,0,0,15.12319,38.77734,0.1304718,0,0,0,6.947376
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,32.85806,32.85806,1.208325,1.208325,0,-1,0,1.208325,0,0,0,0,0,1.271922,1.208325,0,0,25.16845,6.947376,0,1.271922,-1.271922,13.78247,35.3396,0.1304718,1.329158,0,0,6.947376
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,31.60454,31.60454,1.402704,1.402704,0,-1,0,1.402704,0,0,2.220446E-16,0,0,1.476531,1.402704,0,0,26.58169,5.675455,0,1.476531,-1.476531,12.22607,31.34883,0.1304718,1.542975,0,0,5.675455
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,30.50216,30.50216,1.325837,1.325837,0,-1,0,1.325837,0,0,2.220446E-16,0,0,1.395618,1.325837,0,0,28.22228,4.198924,0,1.395618,-1.395618,10.75496,27.57676,0.1304718,1.458421,0,0,4.198924
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,29.42645,29.42645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.77297,2.803306,0,0,0,10.75496,27.57676,0.1304718,0,0,0,2.803306
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,28.30629,28.30629,3.002192,3.002192,11.80219,0,3.321954,3.002192,0,0,0,0,0,0,0,8.8,8.36,29.77297,2.803306,8.36,0,8.36,18.68595,47.9126,0.1321208,3.302411,0,12,2.803306
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,27.39949,27.39949,1.064931,1.064931,9.864931,0,2.831828,1.064931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.41297,10.32731,8.36,0,8.36,26.61694,68.24844,0.133095,1.171424,0,12,10.32731
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.271174,32.56647,26.52826,4.673151,4.673151,11.36576,0,3.211537,4.673151,48.60049,0,0,0,2.271174,0,0,6.692607,6.357976,13.05297,17.85131,8.629151,0,8.629151,34.80328,89.23899,0.1345011,5.140467,1.81694,12,20.12248
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.353817,40.15802,28.03069,2.843445,2.843445,0,0,0,2.843445,153.1177,0,0,0,4.353817,2.9931,2.843445,0,0,4.423818,25.61754,1.360717,0,1.360717,36.09417,92.54896,0.1342875,3.127789,3.483053,0,29.97136
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,5.86169,49.3441,32.03127,4.679788,4.679788,0,-1,0,4.679788,125.2555,0,0,0,5.86169,4.926092,4.679788,0,0,3.063101,26.84219,0.9355974,0,0.9355974,36.98175,94.82481,0.1341411,5.147766,4.689352,0,32.70388
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,8.078956,62.2033,36.18298,1.565752,1.565752,0,0,0,1.565752,515.9794,4.303293,0,0,8.078956,1.64816,1.565752,0,0,2.127504,27.68423,2.127504,0,2.127504,39.00008,100,0.1338093,1.722327,6.463165,0,35.76318
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,6.552044,60.66168,39.78349,4.736426,4.736426,0,0,0,4.736426,138.3331,1.566333,0,0,6.552044,4.985712,4.736426,0,0,0,29.59898,0,0,0,39.00008,100,0.1338093,5.210069,5.241636,0,36.15102
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,7.216456,67.18172,43.10842,2.925285,2.925285,0,0,0,2.925285,246.6924,4.137208,0,0,7.216456,3.079247,2.925285,0,0,0,29.59898,0,0,0,39.00008,100,0.1338093,3.217813,5.773165,0,36.81543
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,6.961649,69.97835,46.28221,1.869721,1.869721,0,0,0,1.869721,372.3363,4.993522,0,0,6.961649,1.968127,1.869721,0,0,0,29.59898,0,0,0,39.00008,100,0.1338093,2.056693,5.569319,0,36.56063
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,6.804138,71.74275,48.28249,0.07823607,0.07823607,0,-1,0,0.07823607,8696.934,6.721785,0,0,6.804138,0.08235375,0.07823607,0,0,0,29.59898,0,0,0,39.00008,100,0.1338093,0.08605967,5.443311,0,36.40312
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,4.693188,64.5162,49.15373,5.014842,5.014842,0,0,0,5.014842,93.58598,0,0,0,4.693188,5.27878,5.014842,0,0,0,29.59898,0,0.5855921,-0.5855921,38.38281,98.41727,0.1338093,5.516325,3.754551,0,34.29217
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.000106,63.01725,50.06053,3.320411,3.320411,0,0,0,3.320411,120.4702,0,0,0,4.000106,3.495169,3.320411,0,0,0.6506579,29.01339,0.5049369,0,0.5049369,38.86184,99.64553,0.1337308,3.652452,3.200085,0,33.01349
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.316597,56.53489,49.3582,4.9221,4.9221,0,0,0,4.9221,47.06522,0,0,0,2.316597,5.181158,4.9221,0,0,0.145721,29.46783,0,2.86456,-2.86456,35.84232,91.90321,0.1337308,5.41431,1.853278,0,31.78443
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5279,48.38286,46.8334,0,0,0,0,0,0,0,0,0,0,0.5279,0,0,0,0,3.328566,26.60327,0.5279,0,0.5279,36.34313,93.18733,0.1336488,0,0.42232,0,27.13117
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,44.33526,44.33526,7.143528,7.143528,0,-1,0,7.143528,0,0,8.881784E-16,0,0,7.519504,7.143528,0,0,2.800666,27.07838,0,7.519504,-7.519504,28.41688,72.86365,0.1336488,7.857882,0,0,27.07838
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,42.15717,42.15717,5.871197,5.871197,0,-1,0,5.871197,0,0,0,0,0,6.180208,5.871197,0,0,11.15567,19.55888,0,6.180208,-6.180208,21.90237,56.15981,0.1336488,6.458317,0,0,19.55888
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,39.97908,39.97908,6.232385,6.232385,0,-1,0,6.232385,0,0,8.881784E-16,0,0,6.560405,6.232385,0,0,18.02257,13.37867,0,6.560405,-6.560405,14.98709,38.42837,0.1336488,6.855623,0,0,13.37867
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,37.72987,37.72987,2.667602,2.667602,0,-1,0,2.667602,0,0,4.440892E-16,0,0,2.808002,2.667602,0,0,25.31191,6.818263,0,2.808002,-2.808002,12.0272,30.83891,0.1336488,2.934363,0,0,6.818263
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,35.95184,35.95184,0.2100525,0.2100525,0,-1,0,0.2100525,0,0,2.775558E-17,0,0,0.2211079,0.2100525,0,0,28.43191,4.01026,0,0.2211079,-0.2211079,11.79413,30.2413,0.1336488,0.2310578,0,0,4.01026
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,34.47607,34.47607,1.519295,1.519295,0,-1,0,1.519295,0,0,0,0,0,1.599258,1.519295,0,0,28.67758,3.789152,0,1.599258,-1.599258,10.10837,25.91884,0.1336488,1.671224,0,0,3.789152
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,32.98252,32.98252,3.318246,2.0804,0,-1,0,2.0804,0,0,1.237846,1.569671,0,2.189894,2.0804,0,0,30.45454,2.189894,0,2.189894,-2.189894,7.800015,20,0.1336488,3.65007,0,0,2.189894
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,31.70233,31.70233,0.2566209,0,0,-1,0,0,0,0,0.2566209,0.282283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336488,0.282283,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,30.62663,30.62663,1.016929,0,0,-1,0,0,0,0,1.016929,1.118622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336488,1.118622,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,29.53313,29.53313,1.43003,0,0,-1,0,0,0,0,1.43003,1.573033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336488,1.573033,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,28.43075,28.43075,2.612118,2.612118,11.41212,0,3.223266,2.612118,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1350834,2.87333,0,12,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,27.53284,27.53284,1.447986,1.447986,10.24799,0,2.928741,1.447986,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1361179,1.592785,0,12,7.524
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.583137,30.79032,26.62605,4.882278,4.882278,12,0,3.372,4.882278,32.42619,0,0,0,1.583137,0,0,7.117722,6.761836,16.16775,15.048,8.344973,0,8.344973,31.57874,80.97095,0.1375709,5.370506,1.266509,12,16.63114
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,3.829546,38.72762,28.15516,1.431747,1.431747,0,0,0,1.431747,267.4736,0,0,0,3.829546,1.507102,1.431747,0,0,7.822781,22.55848,2.322444,0,2.322444,33.782,86.62034,0.1372114,1.574922,3.063637,0,26.38802
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.106673,50.33613,32.1824,0,0,0,-1,0,0,0,0.6063359,0,0,6.106673,0,0,0,0,5.500337,24.64867,5.500337,0,5.500337,39.00008,100,0.1363672,0,4.885339,0,30.75535
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,8.124231,62.58833,36.35189,6.093828,6.093828,0,0,0,6.093828,133.319,1.709675,0,0,8.124231,6.414556,6.093828,0,0,0,29.59898,0,0,0,39.00008,100,0.1363672,6.703211,6.499385,0,37.72321
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,9.298339,72.13068,39.97908,6.474194,6.474194,0,0,0,6.474194,143.6216,2.483398,0,0,9.298339,6.814941,6.474194,0,0,0,29.59898,0,0,0,39.00008,100,0.1363672,7.121614,7.438672,0,38.89732
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,9.358174,76.81143,43.304,1.599005,1.599005,0,0,0,1.599005,585.25,7.675012,0,0,9.358174,1.683163,1.599005,0,0,0,29.59898,0,0,0,39.00008,100,0.1363672,1.758905,7.48654,0,38.95715
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,9.285007,80.73606,46.47779,7.978848,7.978848,3,0,1.095,7.978848,116.3702,4.044113,0,0,9.285007,5.240893,4.978848,0,0,0,29.59898,0,0,0,39.00008,100,0.1363672,8.776733,7.428005,12,38.88398
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,7.966405,77.08877,48.50475,3.844534,3.844534,0,-1,0,3.844534,207.2138,3.919527,0,0,7.966405,4.046878,3.844534,0,0,0,29.59898,0,0,0,39.00008,100,0.1363672,4.228988,6.373124,0,37.56538
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,6.248064,70.77596,49.38487,2.08648,2.08648,0,0,0,2.08648,299.4548,4.051769,0,0,6.248064,2.196295,2.08648,0,0,0,29.59898,0,0,0,39.00008,100,0.1363672,2.295128,4.998451,0,35.84704
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,4.903842,66.50985,50.22944,0.1748781,0.1748781,0,0,0,0.1748781,2804.149,4.71976,0,0,4.903842,0.1840822,0.1748781,0,0,0,29.59898,0,0,0,39.00008,100,0.1363672,0.1923659,3.923074,0,34.50282
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,2.823279,58.41238,49.55379,1.711189,1.711189,0,0,0,1.711189,164.9894,1.022028,0,0,2.823279,1.801251,1.711189,0,0,0,29.59898,0,0,0,39.00008,100,0.1363672,1.882308,2.258624,0,32.42226
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.9000555,49.69341,47.02898,9.075001,9.075001,8.219948,0,2.415647,9.075001,9.917966,0,0,0,0.9000555,0.9000555,0.8550527,0,0,0,29.59898,0,0,0,39.00008,100,0.1363672,9.982501,0.7200444,12,30.49903
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,44.53085,44.53085,3.661944,3.661944,0,-1,0,3.661944,0,0,4.440892E-16,0,0,3.854677,3.661944,0,0,0,29.59898,0,3.854677,-3.854677,34.93689,89.5816,0.1363672,4.028138,0,0,29.59898
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,42.35275,42.35275,5.901929,5.901929,0,-1,0,5.901929,0,0,0,0,0,6.212557,5.901929,0,0,4.282975,25.7443,0,6.212557,-6.212557,28.38828,72.79032,0.1363672,6.492122,0,0,25.7443
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,40.15688,40.15688,2.483121,2.483121,0,-1,0,2.483121,0,0,0,0,0,2.613812,2.483121,0,0,11.18582,19.53174,0,2.613812,-2.613812,25.63308,65.72572,0.1363672,2.731433,0,0,19.53174
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,37.881,37.881,2.50632,2.50632,0,-1,0,2.50632,0,0,0,0,0,2.638232,2.50632,0,0,14.09005,16.91793,0,2.638232,-2.638232,22.85214,58.59512,0.1363672,2.756952,0,0,16.91793
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,36.10297,36.10297,2.099004,2.099004,0,-1,0,2.099004,0,0,0,0,0,2.209477,2.099004,0,0,17.02142,14.2797,0,2.209477,-2.209477,20.52315,52.62335,0.1363672,2.308904,0,0,14.2797
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,34.6272,34.6272,1.723294,1.723294,0,-1,0,1.723294,0,0,2.220446E-16,0,0,1.813993,1.723294,0,0,19.47639,12.07022,0,1.813993,-1.813993,18.61103,47.7205,0.1363672,1.895623,0,0,12.07022
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,33.15143,33.15143,0.1240961,0.1240961,0,-1,0,0.1240961,0,0,1.387779E-17,0,0,0.1306275,0.1240961,0,0,21.49194,10.25623,0,0.1306275,-0.1306275,18.47334,47.36744,0.1363672,0.1365058,0,0,10.25623
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,31.88014,31.88014,1.069808,1.069808,0,-1,0,1.069808,0,0,2.220446E-16,0,0,1.126113,1.069808,0,0,21.63708,10.1256,0,1.126113,-1.126113,17.28631,44.32378,0.1363672,1.176788,0,0,10.1256
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,30.77776,30.77776,1.457228,1.457228,0,-1,0,1.457228,0,0,0,0,0,1.533924,1.457228,0,0,22.88832,8.999489,0,1.533924,-1.533924,15.66941,40.1779,0.1363672,1.60295,0,0,8.999489
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,29.67538,29.67538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.59268,7.465565,0,0,0,15.66941,40.1779,0.1363672,0,0,0,7.465565
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,28.55521,28.55521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.59268,7.465565,0,0,0,15.66941,40.1779,0.1363672,0,0,0,7.465565
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,27.67509,27.67509,0.6880417,0.6880417,0,0,0,0.6880417,0,0,0,0,0,0.7242545,0.6880417,0,0,24.59268,7.465565,0,0.7242545,-0.7242545,14.90598,38.22039,0.1363672,0.756846,0,0,7.465565
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6399978,28.43719,26.77718,0,0,0,0,0,0,0,0,0,0,0.6399978,0,0,0,0,25.39741,6.741311,0.6399978,0,0.6399978,15.51314,39.77719,0.1362697,0,0.5119982,0,7.381308
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.264558,34.42165,28.33296,6.918281,6.918281,12,0,3.372,6.918281,32.73296,0,0,0,2.264558,0,0,5.081719,4.827633,24.75741,7.317308,7.092192,0,7.092192,22.24138,57.02906,0.1374527,7.610109,1.811647,12,9.581867
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.448862,39.12891,32.35132,2.976566,2.976566,0,-1,0,2.976566,82.27139,0,0,0,2.448862,3.133227,2.976566,0,0,17.66522,13.70028,0,0.684365,-0.684365,21.52,55.17937,0.1374527,3.274222,1.95909,0,16.14914
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,2.75979,44.42666,36.52969,0.9292127,0.9292127,0,0,0,0.9292127,297.003,0,0,0,2.75979,0.9781187,0.9292127,0,0,18.42562,13.01592,1.781671,0,1.781671,23.21024,59.51331,0.1371817,1.022134,2.207832,0,15.77571
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,4.334867,53.32703,40.18355,5.991599,5.991599,0,0,0,5.991599,72.34908,0,0,0,4.334867,6.306946,5.991599,0,0,16.64395,14.61942,0,1.97208,-1.97208,21.13148,54.18318,0.1371817,6.590759,3.467894,0,18.95429
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,7.595867,69.25478,43.53514,5.241073,5.241073,0,0,0,5.241073,144.9296,0,0,0,7.595867,5.516919,5.241073,0,0,18.83515,12.64734,2.078948,0,2.078948,23.10375,59.24026,0.1368668,5.765181,6.076694,0,20.24321
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,5.108707,63.2577,46.68226,3.846406,3.846406,0,0,0,3.846406,132.8177,0,0,0,5.108707,4.048849,3.846406,0,0,16.7562,14.51839,1.059858,0,1.059858,24.10922,61.81838,0.1367068,4.231047,4.086966,0,19.6271
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.093863,58.41713,48.70922,0,0,0,-1,0,0,0,0,0,0,3.093863,0,0,0,0,15.69635,15.47227,3.093863,0,3.093863,27.04431,69.34425,0.1362419,0,2.47509,0,18.56613
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,3.880226,62.06575,49.58046,2.03688,2.03688,0,0,0,2.03688,190.4985,0,0,0,3.880226,2.144084,2.03688,0,0,12.60248,18.25674,1.736142,0,1.736142,28.69136,73.56744,0.1359824,2.240568,3.104181,0,22.13697
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,3.380978,61.25148,50.43391,7.029453,7.029453,0,0,0,7.029453,48.09731,0,0,0,3.380978,7.399424,7.029453,0,0,10.86634,19.81927,0,4.018446,-4.018446,24.45555,62.7064,0.1359824,7.732398,2.704782,0,23.20025
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.148672,56.40907,49.75826,3.79246,3.79246,0,0,0,3.79246,56.65642,0,4.440892E-16,0,2.148672,3.992063,3.79246,0,0,15.33128,15.80082,0,1.843391,-1.843391,22.51244,57.72409,0.1359824,4.171706,1.718938,0,17.9495
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.801499,49.63184,47.26012,0,0,0,0,0,0,0,0,0,0,0.801499,0,0,0,0,17.3795,13.95743,0.801499,0,0.801499,23.27281,59.67375,0.135863,0,0.6411992,0,14.75893
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,44.7531,44.7531,5.363739,5.363739,0,-1,0,5.363739,0,0,0,0,0,5.646041,5.363739,0,0,16.578,14.67878,0,5.646041,-5.646041,17.32136,44.41365,0.135863,5.900113,0,0,14.67878
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,42.55723,42.55723,6.681644,6.681644,0,-1,0,6.681644,0,0,8.881784E-16,0,0,7.03331,6.681644,0,0,22.85138,9.032741,0,7.03331,-7.03331,9.907601,25.40405,0.135863,7.349809,0,0,9.032741
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,40.35247,40.35247,3.304095,1.899459,0,-1,0,1.899459,0,0,1.404635,1.735044,0,1.999431,1.899459,0,0,30.66616,1.999431,0,1.999431,-1.999431,7.800015,20,0.135863,3.634504,0,0,1.999431
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,38.07658,38.07658,0.8587245,0,0,-1,0,0,0,0,0.8587245,0.9445969,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135863,0.9445969,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,36.30744,36.30744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135863,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,34.83167,34.83167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135863,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,33.3559,33.3559,1.800813,0,0,-1,0,0,0,0,1.800813,1.980895,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135863,1.980895,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,32.07572,32.07572,0.1722531,0,0,-1,0,0,0,0,0.1722531,0.1894784,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135863,0.1894784,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,30.95556,30.95556,0.3877222,0,0,-1,0,0,0,0,0.3877222,0.4264944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135863,0.4264944,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,29.85318,29.85318,0.5933559,0,0,-1,0,0,0,0,0.5933559,0.6526915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135863,0.6526915,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,28.7508,28.7508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135863,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,27.85289,27.85289,0.6591747,0.6591747,9.459175,0,2.729171,0.6591747,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1366015,0.7250922,0,12,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.869738,31.90619,26.95498,2.809633,2.809633,11.60963,0,3.273237,2.809633,66.54742,0,0,0,1.869738,0,0,8.8,8.36,24.52775,7.524,10.22974,0,10.22974,25.43579,65.21984,0.1377002,3.090596,1.495791,12,9.393738
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.001855,36.71352,28.52854,5.634143,5.634143,12,0,3.372,5.634143,53.27972,0,0,0,3.001855,0,0,6.365857,6.047565,14.29802,16.73076,9.049419,0,9.049419,34.02082,87.2327,0.139066,6.197557,2.401484,12,19.73262
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,3.735975,43.16045,32.55579,2.773999,2.773999,0,-1,0,2.773999,134.6783,0,0,0,3.735975,2.919999,2.773999,0,0,5.248596,24.87524,0.8159758,0,0.8159758,34.79493,89.21758,0.1389454,3.051399,2.98878,0,28.61122
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,5.770915,54.37189,36.75195,0.9081695,0.9081695,0,0,0,0.9081695,635.4446,0.3823269,0,0,5.770915,0.9559679,0.9081695,0,0,4.43262,25.60962,4.43262,0,4.43262,39.00008,100,0.1382939,0.9989864,4.616732,0,31.38054
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,6.59171,61.53819,40.40581,1.715387,1.715387,0,0,0,1.715387,384.2694,4.786039,0,0,6.59171,1.805671,1.715387,0,0,0,29.59898,0,0,0,39.00008,100,0.1382939,1.886926,5.273368,0,36.19069
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,6.508703,65.15972,43.7574,0.6885646,0.6885646,0,0,0,0.6885646,945.2567,5.783898,0,0,6.508703,0.7248048,0.6885646,0,0,0,29.59898,0,0,0,39.00008,100,0.1382939,0.7574211,5.206962,0,36.10768
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,6.010208,66.91586,46.90452,1.619067,1.619067,0,0,0,1.619067,371.2143,4.305927,0,0,6.010208,1.704281,1.619067,0,0,0,29.59898,0,0,0,39.00008,100,0.1382939,1.780974,4.808166,0,35.60918
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,4.690791,64.22833,48.90481,1.169336,1.169336,0,-1,0,1.169336,401.1498,3.45991,0,0,4.690791,1.23088,1.169336,0,0,0,29.59898,0,0,0,39.00008,100,0.1382939,1.28627,3.752633,0,34.28977
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,4.860395,65.84498,49.78493,0,0,0,0,0,0,0,4.860395,0,0,4.860395,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1382939,0,3.888316,0,34.45937
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,2.901129,59.82058,50.6295,0,0,0,0,0,0,0,2.901129,0,0,2.901129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1382939,0,2.320903,0,32.50011
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.423142,54.29685,49.95385,0,0,0,0,0,0,0,1.423142,0,0,1.423142,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1382939,0,1.138514,0,31.02212
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.3899889,48.60201,47.45571,0,0,0,0,0,0,0,0.3899889,0,0,0.3899889,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1382939,0,0.3119911,0,29.98897
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,44.95757,44.95757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1382939,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,42.75281,42.75281,0.8389837,0.8389837,0,-1,0,0.8389837,0,0,1.110223E-16,0,0,0.8831407,0.8389837,0,0,0,29.59898,0,0.8831407,-0.8831407,38.06916,97.61305,0.1382939,0.9228821,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,40.58361,40.58361,1.050926,1.050926,0,-1,0,1.050926,0,0,2.220446E-16,0,0,1.106238,1.050926,0,0,0.9812675,28.71584,0,1.106238,-1.106238,36.90309,94.62312,0.1382939,1.156018,0,0,28.71584
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,38.28106,38.28106,0.9926645,0.9926645,0,-1,0,0.9926645,0,0,1.110223E-16,0,0,1.04491,0.9926645,0,0,2.21042,27.6096,0,1.04491,-1.04491,35.80166,91.79893,0.1382939,1.091931,0,0,27.6096
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,36.47635,36.47635,0.03782999,0.03782999,0,-1,0,0.03782999,0,0,6.938894E-18,0,0,0.03982104,0.03782999,0,0,3.371431,26.56469,0,0.03982104,-0.03982104,35.75968,91.69131,0.1382939,0.04161299,0,0,26.56469
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,35.02726,35.02726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.415677,26.52487,0,0,0,35.75968,91.69131,0.1382939,0,0,0,26.52487
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,33.53371,33.53371,0.7952181,0.7952181,0,-1,0,0.7952181,0,0,1.110223E-16,0,0,0.8370717,0.7952181,0,0,3.415677,26.52487,0,0.8370717,-0.8370717,34.87733,89.42888,0.1382939,0.8747399,0,0,26.52487
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,32.22685,32.22685,0.610009,0.610009,0,-1,0,0.610009,0,0,1.110223E-16,0,0,0.6421146,0.610009,0,0,4.345757,25.6878,0,0.6421146,-0.6421146,34.20048,87.69337,0.1382939,0.6710098,0,0,25.6878
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,31.13336,31.13336,0.8591606,0.8591606,0,-1,0,0.8591606,0,0,0,0,0,0.9043795,0.8591606,0,0,5.059217,25.04568,0,0.9043795,-0.9043795,33.24718,85.24902,0.1382939,0.9450766,0,0,25.04568
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,30.03098,30.03098,0.4135008,0.4135008,0,-1,0,0.4135008,0,0,5.551115E-17,0,0,0.4352641,0.4135008,0,0,6.064084,24.1413,0,0.4352641,-0.4352641,32.78838,84.07259,0.1382939,0.4548509,0,0,24.1413
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,28.9286,28.9286,1.492946,1.492946,0,0,0,1.492946,0,0,2.220446E-16,0,0,1.571522,1.492946,0,0,6.54771,23.70604,0,1.571522,-1.571522,31.13185,79.82509,0.1382939,1.64224,0,0,23.70604
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,28.05737,28.05737,3.274042,3.274042,0,0,0,3.274042,0,0,4.440892E-16,0,0,3.44636,3.274042,0,0,8.293845,22.13452,0,3.44636,-3.44636,27.49906,70.51028,0.1382939,3.601446,0,0,22.13452
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.203827,30.30798,27.15057,3.641071,3.641071,0,0,0,3.641071,33.06244,0,4.440892E-16,0,1.203827,3.832707,3.641071,0,0,12.12313,18.68816,0,2.62888,-2.62888,24.72798,63.40495,0.1382939,4.005178,0.9630617,0,19.89198
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.47466,38.30036,28.73302,3.795027,3.795027,0,0,0,3.795027,91.55823,0,4.440892E-16,0,3.47466,3.994766,3.795027,0,0,15.04411,16.05928,0,0.520106,-0.520106,24.17974,61.99921,0.1382939,4.174531,2.779728,0,19.53394
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,4.898088,46.99995,32.75137,4.867235,4.867235,0,-1,0,4.867235,100.6339,0,0,0,4.898088,5.123406,4.867235,0,0,15.62201,15.53917,0,0.225318,-0.225318,23.94223,61.39022,0.1382939,5.353959,3.91847,0,20.43726
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,5.331805,53.12795,36.98309,0,0,0,0,0,0,0,0,0,0,5.331805,0,0,0,0,15.87236,15.31385,5.331805,0,5.331805,29.00043,74.35992,0.1375182,0,4.265444,0,20.64566
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,8.439091,69.18934,40.62806,2.898896,2.898896,0,0,0,2.898896,291.1139,0,0,0,8.439091,3.05147,2.898896,0,0,10.54056,20.11248,5.38762,0,5.38762,34.11158,87.4654,0.1367431,3.188786,6.751272,0,28.55157
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,8.709129,74.62984,43.95298,0,0,0,0,0,0,0,3.556195,0,0,8.709129,0,0,0,0,5.152935,24.96134,5.152935,0,5.152935,39.00008,100,0.13601,0,6.967304,0,33.67047
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,5.226404,64.17593,47.10899,0,0,0,0,0,0,0,5.226404,0,0,5.226404,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.13601,0,4.181123,0,34.82538
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,5.696093,68.25809,49.10928,10.2028,8.36,0,-1,0,8.36,68.13508,0,1.842804,2.863085,5.696093,8.8,8.36,0,0,0,29.59898,0,3.103907,-3.103907,35.72827,91.61077,0.13601,11.22308,4.556874,0,35.29507
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,5.856802,69.90541,49.98051,5.992543,5.992543,0,0,0,5.992543,97.73483,0,0,0,5.856802,6.30794,5.992543,0,0,3.448786,26.49507,0,0.4511384,-0.4511384,35.25273,90.39143,0.13601,6.591797,4.685441,0,32.35187
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,4.539546,65.83252,50.83397,1.886827,1.886827,0,0,0,1.886827,240.5916,0,0,0,4.539546,1.986133,1.886827,0,0,3.950051,26.04393,2.553412,0,2.553412,37.67511,96.60265,0.1356496,2.075509,3.631636,0,30.58348
