Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.073785,60.35292,53.75883,2.009494,2.009494,0,0,0,2.009494,103.1994,0,0,0,2.073785,2.115257,2.009494,0,0,0.5062687,29.14334,0,0.04147175,-0.04147175,38.47607,98.6564,0.1230635,2.210443,1.659028,0,31.21712
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5148563,52.91529,51.35849,4.049177,4.049177,0,0,0,4.049177,12.71509,0,8.881784E-16,0,0.5148563,4.262291,4.049177,0,0,0.5523485,29.10186,0,3.747435,-3.747435,34.52593,88.52785,0.1230635,4.454095,0.4118851,0,29.61672
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,48.95815,48.95815,5.106164,5.106164,0,-1,0,5.106164,0,0,8.881784E-16,0,0,5.37491,5.106164,0,0,4.716166,25.35443,0,5.37491,-5.37491,28.86028,74.00056,0.1230635,5.616781,0,0,25.35443
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,46.65559,46.65559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.68829,19.97952,0,0,0,28.86028,74.00056,0.1230635,0,0,0,19.97952
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,44.40638,44.40638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.68829,19.97952,0,0,0,28.86028,74.00056,0.1230635,0,0,0,19.97952
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,42.03271,42.03271,0.5800501,0.5800501,0,-1,0,0.5800501,0,0,0,0,0,0.610579,0.5800501,0,0,10.68829,19.97952,0,0.610579,-0.610579,28.21667,72.3503,0.1230635,0.6380551,0,0,19.97952
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,40.10354,40.10354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.36671,19.36894,0,0,0,28.21667,72.3503,0.1230635,0,0,0,19.36894
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,38.62777,38.62777,1.658998,1.658998,0,-1,0,1.658998,0,0,0,0,0,1.746314,1.658998,0,0,11.36671,19.36894,0,1.746314,-1.746314,26.37589,67.63036,0.1230635,1.824898,0,0,19.36894
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,37.10756,37.10756,0.5811203,0.5811203,0,-1,0,0.5811203,0,0,1.110223E-16,0,0,0.6117055,0.5811203,0,0,13.30706,17.62263,0,0.6117055,-0.6117055,25.7311,65.97705,0.1230635,0.6392323,0,0,17.62263
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,35.65846,35.65846,1.333783,1.333783,0,-1,0,1.333783,0,0,0,0,0,1.403982,1.333783,0,0,13.98673,17.01092,0,1.403982,-1.403982,24.25117,62.18237,0.1230635,1.467162,0,0,17.01092
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,34.50274,34.50274,1.477433,1.477433,0,-1,0,1.477433,0,0,2.220446E-16,0,0,1.555193,1.477433,0,0,15.54671,15.60694,0,1.555193,-1.555193,22.61186,57.979,0.1230635,1.625177,0,0,15.60694
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,33.3559,33.3559,1.242015,1.242015,0,-1,0,1.242015,0,0,2.220446E-16,0,0,1.307384,1.242015,0,0,17.2747,14.05175,0,1.307384,-1.307384,21.23375,54.44541,0.1230635,1.366217,0,0,14.05175
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,32.35132,32.35132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.72735,12.74436,0,0,0,21.23375,54.44541,0.1230635,0,0,0,12.74436
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,31.50675,31.50675,1.543823,1.543823,0,0,0,1.543823,0,0,0,0,0,1.625077,1.543823,0,0,18.72735,12.74436,0,1.625077,-1.625077,19.52077,50.05316,0.1230635,1.698206,0,0,12.74436
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.426489,34.41746,30.58217,4.422362,4.422362,0,0,0,4.422362,32.25626,0,8.881784E-16,0,1.426489,4.655118,4.422362,0,0,20.53299,11.11928,0,3.228629,-3.228629,16.1175,41.32683,0.1230635,4.864599,1.141191,0,12.54577
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.213142,41.32238,32.30687,0,0,0,0,0,0,0,0,0,0,3.213142,0,0,0,0,24.12036,7.890655,3.213142,0,3.213142,19.16575,49.14285,0.1227848,0,2.570514,0,11.1038
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,5.799521,54.21889,36.52969,2.978613,2.978613,0,-1,0,2.978613,194.7054,0,0,0,5.799521,3.135382,2.978613,0,0,20.90722,10.78248,2.664139,0,2.664139,21.69317,55.62341,0.1225548,3.276475,4.639617,0,16.582
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,7.881826,67.2657,40.957,0,0,0,0,0,0,0,0,0,0,7.881826,0,0,0,0,18.24308,13.18021,7.881826,0,7.881826,29.17053,74.79608,0.121879,0,6.305461,0,21.06203
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,8.150412,73.14756,44.7531,0,0,0,0,0,0,0,0,0,0,8.150412,0,0,0,0,10.36125,20.27385,8.150412,0,8.150412,36.90269,94.62209,0.1211881,0,6.520329,0,28.42426
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,6.740026,71.1766,48.03357,0,0,0,0,0,0,0,4.529186,0,0,6.740026,0,0,0,0,2.21084,27.60922,2.21084,0,2.21084,39.00008,100,0.121002,0,5.392021,0,34.34925
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,6.474852,73.80325,51.13624,3.093728,3.093728,0,0,0,3.093728,209.2896,3.218296,0,0,6.474852,3.256556,3.093728,0,0,0,29.59898,0,0,0,39.00008,100,0.121002,3.4031,5.179882,0,36.07383
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,6.362532,75.70158,53.10986,7.477917,7.477917,0,-1,0,7.477917,85.08427,0,0,0,6.362532,7.871492,7.477917,0,0,0,29.59898,0,1.50896,-1.50896,37.4095,95.92159,0.121002,8.225709,5.090025,0,35.96151
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,6.247777,76.173,53.90997,0,0,0,0,0,0,0,4.571155,0,0,6.247777,0,0,0,0,1.676622,28.09002,1.676622,0,1.676622,39.00008,100,0.1208613,0,4.998222,0,34.3378
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,4.336928,69.41162,54.71008,0,0,0,0,0,0,0,4.336928,0,0,4.336928,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1208613,0,3.469543,0,33.93591
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,1.834498,59.8196,54.00776,2.302402,2.302402,0,0,0,2.302402,79.67754,0,0,0,1.834498,2.423582,2.302402,0,0,0,29.59898,0,0.5890839,-0.5890839,38.37913,98.40783,0.1208613,2.532643,1.467598,0,31.43348
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.4928021,53.15322,51.66076,1.516051,1.516051,0,0,0,1.516051,32.50565,0,0,0,0.4928021,1.595843,1.516051,0,0,0.6545377,29.00989,0,1.103041,-1.103041,37.21642,95.42653,0.1208613,1.667656,0.3942417,0,29.5027
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,49.26041,49.26041,6.683928,6.683928,0,-1,0,6.683928,0,0,8.881784E-16,0,0,7.035714,6.683928,0,0,1.880138,27.90685,0,7.035714,-7.035714,29.80013,76.41043,0.1208613,7.352321,0,0,27.90685
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,46.95786,46.95786,5.779087,5.779087,0,-1,0,5.779087,0,0,8.881784E-16,0,0,6.083249,5.779087,0,0,9.697598,20.87114,0,6.083249,-6.083249,23.38782,59.96865,0.1208613,6.356995,0,0,20.87114
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,44.68198,44.68198,3.256315,3.256315,0,-1,0,3.256315,0,0,4.440892E-16,0,0,3.4277,3.256315,0,0,16.45676,14.78789,0,3.4277,-3.4277,19.77471,50.70428,0.1208613,3.581946,0,0,14.78789
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,42.3083,42.3083,0.3898836,0.3898836,0,-1,0,0.3898836,0,0,5.551115E-17,0,0,0.4104038,0.3898836,0,0,20.26532,11.36019,0,0.4104038,-0.4104038,19.3421,49.59504,0.1208613,0.428872,0,0,11.36019
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,40.37914,40.37914,1.779951,1.779951,0,-1,0,1.779951,0,0,2.220446E-16,0,0,1.873632,1.779951,0,0,20.72132,10.94979,0,1.873632,-1.873632,17.36712,44.53099,0.1208613,1.957946,0,0,10.94979
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,38.8767,38.8767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.80314,9.076155,0,0,0,17.36712,44.53099,0.1208613,0,0,0,9.076155
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,37.38315,37.38315,2.320078,2.320078,0,-1,0,2.320078,0,0,4.440892E-16,0,0,2.442188,2.320078,0,0,22.80314,9.076155,0,2.442188,-2.442188,14.79283,37.93026,0.1208613,2.552086,0,0,9.076155
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,35.90738,35.90738,0.9646922,0.9646922,0,-1,0,0.9646922,0,0,2.220446E-16,0,0,1.015465,0.9646922,0,0,25.51668,6.633967,0,1.015465,-1.015465,13.72244,35.18566,0.1208613,1.061162,0,0,6.633967
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,34.75166,34.75166,0.4688994,0.4688994,0,-1,0,0.4688994,0,0,5.551115E-17,0,0,0.4935783,0.4688994,0,0,26.64497,5.618501,0,0.4935783,-0.4935783,13.20216,33.85162,0.1208613,0.5157894,0,0,5.618501
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,33.6315,33.6315,0.4968914,0.4968914,0,-1,0,0.4968914,0,0,0,0,0,0.5230436,0.4968914,0,0,27.19339,5.124923,0,0.5230436,-0.5230436,12.65082,32.43794,0.1208613,0.5465805,0,0,5.124923
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,32.62691,32.62691,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.77455,4.60188,0,0,0,12.65082,32.43794,0.1208613,0,0,0,4.60188
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,31.75567,31.75567,1.261822,1.261822,0,0,0,1.261822,0,0,2.220446E-16,0,0,1.328234,1.261822,0,0,27.77455,4.60188,0,1.328234,-1.328234,11.25074,28.848,0.1208613,1.388004,0,0,4.60188
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,1.959936,36.18447,30.85777,0,0,0,0,0,0,0,0,0,0,1.959936,0,0,0,0,29.25037,3.273646,1.959936,0,1.959936,13.1101,33.61557,0.1206972,0,1.567949,0,5.233582
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.374349,45.18692,32.60913,4.41798,4.41798,0,0,0,4.41798,99.01241,0,0,0,4.374349,4.650506,4.41798,0,0,27.29043,5.037588,0,0.2761565,-0.2761565,12.81901,32.86918,0.1206972,4.859778,3.499479,0,9.411937
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,6.201496,55.97086,36.83196,2.542094,2.542094,0,-1,0,2.542094,243.9522,0,0,0,6.201496,2.675889,2.542094,0,0,27.59727,4.761432,3.525607,0,3.525607,16.16369,41.44527,0.1204031,2.796304,4.961196,0,10.96293
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,6.397681,61.77695,41.23259,1.085498,1.085498,0,0,0,1.085498,589.3773,0,0,0,6.397681,1.14263,1.085498,0,0,24.07167,7.934477,5.255051,0,5.255051,21.14907,54.22827,0.1199675,1.194048,5.118145,0,14.33216
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,7.269167,69.72636,45.02869,0,0,0,0,0,0,0,0,0,0,7.269167,0,0,0,0,18.81662,12.66402,7.269167,0,7.269167,28.04521,71.91064,0.11937,0,5.815334,0,19.93319
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,6.45536,70.33983,48.30916,2.874733,2.874733,0,0,0,2.874733,224.5551,0,0,0,6.45536,3.026035,2.874733,0,0,11.54745,19.20627,3.429325,0,3.429325,31.29855,80.25253,0.1190902,3.162207,5.164288,0,25.66163
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,5.746335,71.12677,51.40294,0,0,0,0,0,0,0,0,0,0,5.746335,0,0,0,0,8.118124,22.29267,5.746335,0,5.746335,36.75,94.23058,0.1186243,0,4.597068,0,28.039
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,7.020336,78.89735,53.35878,3.301298,3.301298,0,-1,0,3.301298,212.6538,1.173496,0,0,7.020336,3.475051,3.301298,0,0,2.371789,27.46437,2.371789,0,2.371789,39.00008,100,0.118433,3.631428,5.616269,0,34.4847
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,4.822083,70.7037,54.20335,0,0,0,0,0,0,0,4.822083,0,0,4.822083,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.118433,0,3.857667,0,34.42106
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,4.660193,70.99238,55.01235,4.684907,4.684907,0,0,0,4.684907,99.47247,0,0,0,4.660193,4.931481,4.684907,0,0,0,29.59898,0,0.2712882,-0.2712882,38.71412,99.26676,0.118433,5.153398,3.728155,0,34.25917
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.220921,61.42447,54.31003,7.583268,7.583268,0,0,0,7.583268,29.28712,0,0,0,2.220921,7.982388,7.583268,0,0,0.3014314,29.32769,0,5.761467,-5.761467,32.641,83.69469,0.118433,8.341595,1.776736,0,31.54861
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.2981814,52.81068,51.90968,3.107256,3.107256,0,0,0,3.107256,9.596292,0,0,0,0.2981814,3.270796,3.107256,0,0,6.703062,23.56622,0,2.972615,-2.972615,29.50758,75.66032,0.118433,3.417982,0.2385451,0,23.8644
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,49.53601,49.53601,0.815189,0.815189,0,-1,0,0.815189,0,0,1.110223E-16,0,0,0.8580937,0.815189,0,0,10.00597,20.59361,0,0.8580937,-0.8580937,28.60308,73.34107,0.118433,0.8967079,0,0,20.59361
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,47.23346,47.23346,2.972762,2.972762,0,-1,0,2.972762,0,0,0,0,0,3.129223,2.972762,0,0,10.9594,19.73551,0,3.129223,-3.129223,25.30458,64.88342,0.118433,3.270038,0,0,19.73551
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,44.9309,44.9309,2.945379,2.945379,0,-1,0,2.945379,0,0,4.440892E-16,0,0,3.100399,2.945379,0,0,14.43632,16.60629,0,3.100399,-3.100399,22.03648,56.50367,0.118433,3.239917,0,0,16.60629
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,42.5839,42.5839,1.293737,1.293737,0,-1,0,1.293737,0,0,2.220446E-16,0,0,1.361828,1.293737,0,0,17.88121,13.50589,0,1.361828,-1.361828,20.60098,52.82293,0.118433,1.42311,0,0,13.50589
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,40.62806,40.62806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.39435,12.14406,0,0,0,20.60098,52.82293,0.118433,0,0,0,12.14406
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,39.15229,39.15229,0.6805851,0.6805851,0,-1,0,0.6805851,0,0,1.110223E-16,0,0,0.7164054,0.6805851,0,0,19.39435,12.14406,0,0.7164054,-0.7164054,19.84583,50.88663,0.118433,0.7486436,0,0,12.14406
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,37.65874,37.65874,0.9885958,0.9885958,0,-1,0,0.9885958,0,0,1.110223E-16,0,0,1.040627,0.9885958,0,0,20.19036,11.42766,0,1.040627,-1.040627,18.74891,48.07403,0.118433,1.087455,0,0,11.42766
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,36.18298,36.18298,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.34661,10.38703,0,0,0,18.74891,48.07403,0.118433,0,0,0,10.38703
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,35.02726,35.02726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.34661,10.38703,0,0,0,18.74891,48.07403,0.118433,0,0,0,10.38703
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,33.90709,33.90709,1.024102,1.024102,0,-1,0,1.024102,0,0,0,0,0,1.078002,1.024102,0,0,21.34661,10.38703,0,1.078002,-1.078002,17.61259,45.16041,0.118433,1.126513,0,0,10.38703
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,32.90251,32.90251,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.54439,9.309029,0,0,0,17.61259,45.16041,0.118433,0,0,0,9.309029
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,32.03127,32.03127,1.235916,1.235916,0,0,0,1.235916,0,0,0,0,0,1.300965,1.235916,0,0,22.54439,9.309029,0,1.300965,-1.300965,16.24126,41.64417,0.118433,1.359508,0,0,9.309029
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.765329,35.89603,31.10669,0.489036,0.489036,0,0,0,0.489036,360.9815,0,0,0,1.765329,0.5147747,0.489036,0,0,23.9899,8.008064,1.250555,0,1.250555,17.42764,44.68616,0.1183324,0.5379396,1.412264,0,9.773394
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.590501,43.06116,32.87584,5.530351,5.530351,0,0,0,5.530351,64.92356,0,0,0,3.590501,5.821422,5.530351,0,0,22.73935,9.133564,0,2.230921,-2.230921,15.07604,38.65643,0.1183324,6.083385,2.872401,0,12.72406
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.141351,52.62372,37.10756,3.641737,3.641737,0,-1,0,3.641737,141.1785,0,0,0,5.141351,3.833408,3.641737,0,0,25.21815,6.902643,1.307943,0,1.307943,16.31686,41.83803,0.1182274,4.005911,4.113081,0,12.04399
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,7.133127,64.95683,41.53485,2.395345,2.395345,0,0,0,2.395345,297.7913,0,0,0,7.133127,2.521415,2.395345,0,0,23.91021,8.079791,4.611712,0,4.611712,20.69192,53.05609,0.1178586,2.634879,5.706502,0,15.21292
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,8.698463,76.37349,45.33096,3.304729,3.304729,0,0,0,3.304729,263.2127,0,0,0,8.698463,3.478662,3.304729,0,0,19.2985,12.23033,5.219802,0,5.219802,25.64386,65.75335,0.1174439,3.635201,6.958771,0,20.9288
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,7.15594,73.63071,48.61143,0,0,0,0,0,0,0,0,0,0,7.15594,0,0,0,0,14.07869,16.92815,7.15594,0,7.15594,32.43258,83.16029,0.1168801,0,5.724752,0,24.08409
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,7.458683,78.82296,51.70521,5.090401,5.090401,0,0,0,5.090401,146.5245,0,0,0,7.458683,5.358316,5.090401,0,0,6.922754,23.3685,2.100366,0,2.100366,34.42516,88.26946,0.1167157,5.599441,5.966946,0,30.82718
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,7.874309,83.30156,53.66105,0,0,0,-1,0,0,0,3.051921,0,0,7.874309,0,0,0,0,4.822388,25.25883,4.822388,0,4.822388,39.00008,100,0.1163398,0,6.299447,0,33.13314
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,5.439477,73.50607,54.50561,3.876046,3.876046,0,0,0,3.876046,140.3357,1.359428,0,0,5.439477,4.080049,3.876046,0,0,0,29.59898,0,0,0,39.00008,100,0.1163398,4.263651,4.351582,0,35.03846
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,3.520267,66.98827,55.26127,3.599405,3.599405,0,0,0,3.599405,97.80135,0,0,0,3.520267,3.788847,3.599405,0,0,0,29.59898,0,0.2685807,-0.2685807,38.71697,99.27408,0.1163398,3.959345,2.816213,0,33.11924
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,2.44024,62.43083,54.55895,6.168629,6.168629,0,0,0,6.168629,39.55888,0,8.881784E-16,0,2.44024,6.493294,6.168629,0,0,0.2984231,29.3304,0,4.053054,-4.053054,34.44468,88.3195,0.1163398,6.785492,1.952192,0,31.77064
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.5990651,54.02795,52.20306,0.9011741,0.9011741,0,0,0,0.9011741,66.47607,0,0,0,0.5990651,0.9486043,0.9011741,0,0,4.801816,25.27734,0,0.3495393,-0.3495393,34.07623,87.37477,0.1163398,0.9912915,0.4792521,0,25.87641
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,49.82938,49.82938,10.22305,8.36,0,-1,0,8.36,0,0,1.863051,2.885356,0,8.8,8.36,0,0,5.190193,24.9278,0,8.8,-8.8,24.80021,63.59016,0.1163398,11.24536,0,0,24.9278
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,47.53572,47.53572,7.653874,7.653874,0,-1,0,7.653874,0,0,8.881784E-16,0.05926194,0,8.05671,7.653874,0,0,14.96797,16.1278,0,8.05671,-8.05671,16.3077,41.81452,0.1163398,8.419262,0,0,16.1278
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,45.23317,45.23317,5.234505,5.234505,0,-1,0,5.234505,0,0,8.881784E-16,0,0,5.510005,5.234505,0,0,23.91987,8.071095,0,5.510005,-5.510005,10.49964,26.9221,0.1163398,5.757955,0,0,8.071095
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,42.85949,42.85949,0.9738898,0.9738898,0,-1,0,0.9738898,0,0,1.110223E-16,0,0,1.025147,0.9738898,0,0,30.0421,2.56109,0,1.025147,-1.025147,9.419041,24.15134,0.1163398,1.071279,0,0,2.56109
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,40.93033,40.93033,2.067216,1.459145,0,-1,0,1.459145,0,0,0.608071,0.8147926,0,1.535942,1.459145,0,0,31.18115,1.535942,0,1.535942,-1.535942,7.800015,20,0.1163398,2.273938,0,0,1.535942
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,39.45456,39.45456,0.7392254,0,0,-1,0,0,0,0,0.7392254,0.813148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1163398,0.813148,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,37.93434,37.93434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1163398,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,36.45857,36.45857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1163398,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,35.30285,35.30285,0.8071281,0,0,-1,0,0,0,0,0.8071281,0.8878409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1163398,0.8878409,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,34.18269,34.18269,0.2859758,0,0,-1,0,0,0,0,0.2859758,0.3145733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1163398,0.3145733,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,33.1781,33.1781,1.098382,1.098382,9.898382,0,2.840291,1.098382,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1169817,1.20822,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,32.30687,32.30687,0.5870247,0.5870247,9.387025,0,2.710917,0.5870247,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1175215,0.6457272,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.108019,34.3784,31.40007,2.434291,2.434291,11.23429,0,3.178276,2.434291,45.51711,1.776357E-15,0,0,1.108019,0,0,8.8,8.36,16.16775,15.048,9.468019,0,9.468019,32.64415,83.70279,0.1183104,2.67772,0.8864151,12,16.15602
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.439678,42.8989,33.15143,0,0,0,0,0,0,0,0,0,0,3.439678,0,0,0,0,6.699735,23.56922,3.439678,0,3.439678,35.90732,92.06986,0.1180439,0,2.751742,0,27.0089
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,3.849911,48.72621,37.40093,0,0,0,-1,0,0,0,0.5898547,0,0,3.849911,0,0,0,0,3.260056,26.66493,3.260056,0,3.260056,39.00008,100,0.1177925,0,3.079929,0,30.51484
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,5.28306,58.40391,41.82824,0.0485849,0.0485849,0,0,0,0.0485849,10873.87,5.231918,0,0,5.28306,0.051142,0.0485849,0,0,0,29.59898,0,0,0,39.00008,100,0.1177925,0.05344339,4.226448,0,34.88204
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,4.316273,59.2546,45.63322,0.6162495,0.6162495,0,0,0,0.6162495,700.41,3.66759,0,0,4.316273,0.6486837,0.6162495,0,0,0,29.59898,0,0,0,39.00008,100,0.1177925,0.6778744,3.453019,0,33.91525
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,7.549592,75.71397,48.90481,7.72175,7.72175,3,0,1.095,7.72175,97.77048,2.579329,0,0,7.549592,4.970263,4.72175,0,0,0,29.59898,0,0,0,39.00008,100,0.1177925,8.493925,6.039674,12,37.14857
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,7.215456,78.09573,52.00747,0,0,0,0,0,0,0,7.215456,0,0,7.215456,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1177925,0,5.772365,0,36.81443
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,7.784536,83.24369,53.95442,2.491486,2.491486,0,-1,0,2.491486,312.4455,5.16192,0,0,7.784536,2.622617,2.491486,0,0,0,29.59898,0,0,0,39.00008,100,0.1177925,2.740634,6.227629,0,37.38351
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,6.985372,80.47629,54.75454,0,0,0,0,0,0,0,6.985372,0,0,6.985372,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1177925,0,5.588297,0,36.58435
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,3.331085,66.57424,55.5102,5.988398,5.988398,0,0,0,5.988398,55.62565,0,8.881784E-16,0,3.331085,6.303576,5.988398,0,0,0,29.59898,0,2.972492,-2.972492,35.8668,91.96597,0.1177925,6.587237,2.664868,0,32.93006
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.542299,59.68964,54.80788,2.591704,2.591704,0,0,0,2.591704,59.50908,0,4.440892E-16,0,1.542299,2.72811,2.591704,0,0,3.302768,26.62649,0,1.185811,-1.185811,34.61684,88.76096,0.1177925,2.850875,1.233839,0,28.16879
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.4618324,53.8662,52.46087,0,0,0,0,0,0,0,0,0,0,0.4618324,0,0,0,0,4.620336,25.44068,0.4618324,0,0.4618324,35.05498,89.88438,0.1177569,0,0.3694659,0,25.90251
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,50.10498,50.10498,6.378123,6.378123,0,-1,0,6.378123,0,0,8.881784E-16,0,0,6.713813,6.378123,0,0,4.158503,25.85633,0,6.713813,-6.713813,27.97799,71.7383,0.1177569,7.015935,0,0,25.85633
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,47.80243,47.80243,4.543082,4.543082,0,-1,0,4.543082,0,0,8.881784E-16,0,0,4.782191,4.543082,0,0,11.6183,19.14251,0,4.782191,-4.782191,22.93712,58.81302,0.1177569,4.99739,0,0,19.14251
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,45.50876,45.50876,7.066156,7.066156,0,-1,0,7.066156,0,0,8.881784E-16,0,0,7.438059,7.066156,0,0,16.93184,14.36032,0,7.438059,-7.438059,15.09672,38.70946,0.1177569,7.772771,0,0,14.36032
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,43.13509,43.13509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.19635,6.922262,0,0,0,15.09672,38.70946,0.1177569,0,0,0,6.922262
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,41.20592,41.20592,1.276293,1.276293,0,-1,0,1.276293,0,0,0,0,0,1.343466,1.276293,0,0,25.19635,6.922262,0,1.343466,-1.343466,13.68058,35.07835,0.1177569,1.403922,0,0,6.922262
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,39.73016,39.73016,0.1253012,0.1253012,0,-1,0,0.1253012,0,0,0,0,0,0.131896,0.1253012,0,0,26.68909,5.578795,0,0.131896,-0.131896,13.54155,34.72186,0.1177569,0.1378313,0,0,5.578795
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,38.20105,38.20105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.83564,5.4469,0,0,0,13.54155,34.72186,0.1177569,0,0,0,5.4469
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,36.73417,36.73417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.83564,5.4469,0,0,0,13.54155,34.72186,0.1177569,0,0,0,5.4469
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,35.57845,35.57845,0.6145954,0.6145954,0,-1,0,0.6145954,0,0,0,0,0,0.6469426,0.6145954,0,0,26.83564,5.4469,0,0.6469426,-0.6469426,12.85961,32.9733,0.1177569,0.676055,0,0,5.4469
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,34.45829,34.45829,2.246938,2.246938,0,-1,0,2.246938,0,0,4.440892E-16,0,0,2.365197,2.246938,0,0,27.55447,4.799957,0,2.365197,-2.365197,10.36648,26.58066,0.1177569,2.471632,0,0,4.799957
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,33.4537,33.4537,0.5723549,0.5723549,0,0,0,0.5723549,0,0,1.110223E-16,0,0,0.6024789,0.5723549,0,0,30.18246,2.43476,0,0.6024789,-0.6024789,9.731409,24.95228,0.1177569,0.6295904,0,0,2.43476
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,32.60913,32.60913,1.208786,1.208786,0,0,0,1.208786,0,0,2.220446E-16,0,0,1.272406,1.208786,0,0,30.85189,1.832281,0,1.272406,-1.272406,8.390176,21.51323,0.1177569,1.329664,0,0,1.832281
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.733106,36.39189,31.67566,3.374854,3.374854,11.62164,0,3.276274,3.374854,51.3535,0,0,0,1.733106,0,0,8.246782,7.834444,32.26567,0.5598748,9.567549,0,9.567549,17.46675,44.78645,0.1185989,3.712339,1.386484,12,2.29298
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,4.704981,47.12489,33.42702,3.734201,3.734201,11.81041,0,3.324035,3.734201,125.997,0,0,0,4.704981,0,0,8.076213,7.672402,22.69812,9.170669,12.37738,0,12.37738,29.20897,74.89464,0.1192485,4.107621,3.763985,12,13.87565
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,6.56367,58.24828,37.67653,4.47958,4.47958,0,-1,0,4.47958,146.5242,0,0,0,6.56367,4.715347,4.47958,0,0,10.32074,20.31031,1.848323,0,1.848323,30.96244,79.39071,0.1191067,4.927538,5.250936,0,26.87398
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,8.045693,69.36914,42.10383,3.656803,3.656803,0,0,0,3.656803,220.0199,0,0,0,8.045693,3.849266,3.656803,0,0,8.472415,21.9738,4.196427,0,4.196427,34.94352,89.59859,0.1187861,4.022483,6.436554,0,30.0195
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,8.741807,77.33316,45.90882,5.442139,5.442139,0,0,0,5.442139,160.6318,0,0,0,8.741807,5.728567,5.442139,0,0,4.275989,25.75059,3.01324,0,3.01324,37.80213,96.92834,0.1185569,5.986353,6.993445,0,34.49239
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,9.345523,84.76894,49.1804,0.9183055,0.9183055,0,0,0,0.9183055,1017.692,7.116137,0,0,9.345523,0.9666374,0.9183055,0,0,1.262749,28.4625,1.262749,0,1.262749,39.00008,100,0.1184612,1.010136,7.476418,0,37.80803
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,7.925293,81.72258,52.2564,0,0,0,0,0,0,0,7.925293,0,0,7.925293,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1184612,0,6.340234,0,37.52427
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,7.215516,80.8493,54.20335,0,0,0,-1,0,0,0,7.215516,0,0,7.215516,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1184612,0,5.772413,0,36.8145
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,6.352337,77.95538,55.01235,0.7577292,0.7577292,0,0,0,0.7577292,838.3388,5.554728,0,0,6.352337,0.7976096,0.7577292,0,0,0,29.59898,0,0,0,39.00008,100,0.1184612,0.8335021,5.08187,0,35.95132
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,5.407278,74.83476,55.75912,2.917553,2.917553,0,0,0,2.917553,185.336,2.336169,0,0,5.407278,3.071109,2.917553,0,0,0,29.59898,0,0,0,39.00008,100,0.1184612,3.209309,4.325822,0,35.00626
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,2.957421,64.75372,55.0568,5.10813,5.10813,0,0,0,5.10813,57.89635,0,0,0,2.957421,5.376979,5.10813,0,0,0,29.59898,0,2.419558,-2.419558,36.44964,93.46043,0.1184612,5.618943,2.365937,0,32.5564
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.7469085,54.99989,52.7098,4.611968,4.611968,0,0,0,4.611968,16.19501,0,8.881784E-16,0,0.7469085,4.854703,4.611968,0,0,2.688398,27.17942,0,4.107795,-4.107795,32.11964,82.35789,0.1184612,5.073165,0.5975268,0,27.92633
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,50.38057,50.38057,2.538324,2.538324,0,-1,0,2.538324,0,0,4.440892E-16,0,0,2.67192,2.538324,0,0,7.252614,23.07162,0,2.67192,-2.67192,29.30319,75.13625,0.1184612,2.792156,0,0,23.07162
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,48.06024,48.06024,9.334669,8.36,0,-1,0,8.36,0,0,0.9746686,1.908136,0,8.8,8.36,0,0,10.22141,20.39971,0,8.8,-8.8,20.02718,51.35164,0.1184612,10.26814,0,0,20.39971
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,45.78436,45.78436,2.680772,2.680772,0,-1,0,2.680772,0,0,4.440892E-16,0,0,2.821866,2.680772,0,0,19.99919,11.59971,0,2.821866,-2.821866,17.05267,43.72471,0.1184612,2.94885,0,0,11.59971
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,43.42846,43.42846,0.2740211,0.2740211,0,-1,0,0.2740211,0,0,0,0,0,0.2884433,0.2740211,0,0,23.1346,8.77784,0,0.2884433,-0.2884433,16.74862,42.94511,0.1184612,0.3014233,0,0,8.77784
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,41.48152,41.48152,0.9874281,0.9874281,0,-1,0,0.9874281,0,0,2.220446E-16,0,0,1.039398,0.9874281,0,0,23.45509,8.489397,0,1.039398,-1.039398,15.653,40.13583,0.1184612,1.086171,0,0,8.489397
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,40.00575,40.00575,1.463014,1.463014,0,-1,0,1.463014,0,0,2.220446E-16,0,0,1.540015,1.463014,0,0,24.60998,7.449999,0,1.540015,-1.540015,14.02969,35.97348,0.1184612,1.609316,0,0,7.449999
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,38.47664,38.47664,1.899318,1.899318,0,-1,0,1.899318,0,0,2.220446E-16,0,0,1.999282,1.899318,0,0,26.3211,5.909984,0,1.999282,-1.999282,11.92226,30.56983,0.1184612,2.08925,0,0,5.909984
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,36.98309,36.98309,0.9559942,0.9559942,0,-1,0,0.9559942,0,0,0,0,0,1.00631,0.9559942,0,0,28.54253,3.910702,0,1.00631,-1.00631,10.86151,27.84998,0.1184612,1.051594,0,0,3.910702
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,35.85404,35.85404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.66065,2.904392,0,0,0,10.86151,27.84998,0.1184612,0,0,0,2.904392
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,34.70721,34.70721,1.31056,1.31056,0,-1,0,1.31056,0,0,0,0,0,1.379537,1.31056,0,0,29.66065,2.904392,0,1.379537,-1.379537,9.407354,24.12137,0.1184612,1.441616,0,0,2.904392
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,33.72929,33.72929,1.754346,1.754346,10.55435,0,3.006249,1.754346,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.19347,1.524855,8.36,0,8.36,17.33835,44.45721,0.1191823,1.92978,0,12,1.524855
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,32.85806,32.85806,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.83347,9.048855,8.36,0,8.36,25.26934,64.79305,0.1195836,0,0,12,9.048855
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.704222,36.59467,31.95126,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.704222,0,0,8.8,8.36,14.47347,16.57285,10.06422,0,10.06422,34.8171,89.27443,0.1198521,0,1.363378,12,18.27708
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.446585,40.53346,33.70262,0,0,0,0,0,0,0,0,0,0,2.446585,0,0,0,0,4.409248,25.63066,2.446585,0,2.446585,37.13813,95.22579,0.119668,0,1.957268,0,28.07724
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,5.86024,56.07752,37.97879,7.047101,7.047101,0,-1,0,7.047101,83.15816,0,0,0,5.86024,7.418001,7.047101,0,0,1.962663,27.83258,0,1.557762,-1.557762,35.49611,91.01548,0.119668,7.751811,4.688191,0,33.69282
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,6.232419,62.52409,42.40609,0,0,0,0,0,0,0,2.538909,0,0,6.232419,0,0,0,0,3.693509,26.27482,3.693509,0,3.693509,39.00008,100,0.1193911,0,4.985935,0,32.50724
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,6.69113,68.78097,46.2022,2.050681,2.050681,0,0,0,2.050681,326.2882,4.532518,0,0,6.69113,2.158611,2.050681,0,0,0,29.59898,0,0,0,39.00008,100,0.1193911,2.255749,5.352904,0,36.29011
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,5.847971,69.2888,49.48267,4.23988,4.23988,0,0,0,4.23988,137.9277,1.384939,0,0,5.847971,4.463031,4.23988,0,0,0,29.59898,0,0,0,39.00008,100,0.1193911,4.663868,4.678377,0,35.44695
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,7.200886,78.71817,52.55866,2.249298,2.249298,0,0,0,2.249298,320.1392,4.833204,0,0,7.200886,2.367682,2.249298,0,0,0,29.59898,0,0,0,39.00008,100,0.1193911,2.474228,5.760709,0,36.79987
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,6.802891,79.33659,54.50561,3.05285,3.05285,0,-1,0,3.05285,222.8374,3.589365,0,0,6.802891,3.213527,3.05285,0,0,0,29.59898,0,0,0,39.00008,100,0.1193911,3.358135,5.442313,0,36.40187
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,6.280456,77.99619,55.30573,0,0,0,0,0,0,0,6.280456,0,0,6.280456,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1193911,0,5.024365,0,35.87943
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,4.285393,70.66814,56.00805,2.572703,2.572703,0,0,0,2.572703,166.5716,1.577284,0,0,4.285393,2.708109,2.572703,0,0,0,29.59898,0,0,0,39.00008,100,0.1193911,2.829973,3.428314,0,33.88437
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,3.188895,65.84251,55.30573,7.763823,7.763823,4.734372,0,1.533796,7.763823,41.07378,0,0,0,3.188895,3.188895,3.029451,0,0,0,29.59898,0,0,0,39.00008,100,0.1193911,8.540205,2.551116,12,32.78787
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.8880274,55.74857,53.01206,1.145753,1.145753,0,0,0,1.145753,77.50601,0,0,0,0.8880274,1.206056,1.145753,0,0,0,29.59898,0,0.3180283,-0.3180283,38.66485,99.14043,0.1193911,1.260328,0.7104219,0,30.48701
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,50.65617,50.65617,7.248728,7.248728,0,-1,0,7.248728,0,0,8.881784E-16,0,0,7.63024,7.248728,0,0,0.3533647,29.28095,0,7.63024,-7.63024,30.62187,78.51746,0.1193911,7.973601,0,0,29.28095
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,48.35361,48.35361,0.3459239,0.3459239,0,-1,0,0.3459239,0,0,5.551115E-17,0,0,0.3641304,0.3459239,0,0,8.831409,21.65071,0,0.3641304,-0.3641304,30.23804,77.53328,0.1193911,0.3805163,0,0,21.65071
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,46.07773,46.07773,4.317064,4.317064,0,-1,0,4.317064,0,0,8.881784E-16,0,0,4.544278,4.317064,0,0,9.235998,21.28658,0,4.544278,-4.544278,25.44795,65.25103,0.1193911,4.74877,0,0,21.28658
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,43.73073,43.73073,1.629684,1.629684,0,-1,0,1.629684,0,0,0,0,0,1.715457,1.629684,0,0,14.2852,16.7423,0,1.715457,-1.715457,23.6397,60.6145,0.1193911,1.792652,0,0,16.7423
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,41.78378,41.78378,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.19126,15.02684,0,0,0,23.6397,60.6145,0.1193911,0,0,0,15.02684
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,40.30801,40.30801,0.9398178,0.9398178,0,-1,0,0.9398178,0,0,1.110223E-16,0,0,0.9892819,0.9398178,0,0,16.19126,15.02684,0,0.9892819,-0.9892819,22.59691,57.94067,0.1193911,1.0338,0,0,15.02684
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,38.75224,38.75224,0.4092454,0.4092454,0,-1,0,0.4092454,0,0,5.551115E-17,0,0,0.4307847,0.4092454,0,0,17.29046,14.03756,0,0.4307847,-0.4307847,22.14282,56.77635,0.1193911,0.45017,0,0,14.03756
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,37.27647,37.27647,1.296084,1.296084,0,-1,0,1.296084,0,0,2.220446E-16,0,0,1.364299,1.296084,0,0,17.76911,13.60678,0,1.364299,-1.364299,20.70472,53.08892,0.1193911,1.425693,0,0,13.60678
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,36.15631,36.15631,0.1673414,0.1673414,0,-1,0,0.1673414,0,0,0,0,0,0.1761488,0.1673414,0,0,19.285,12.24248,0,0.1761488,-0.1761488,20.51904,52.61283,0.1193911,0.1840755,0,0,12.24248
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,35.00948,35.00948,1.367251,1.367251,0,-1,0,1.367251,0,0,0,0,0,1.439212,1.367251,0,0,19.48072,12.06633,0,1.439212,-1.439212,19.00198,48.72293,0.1193911,1.503976,0,0,12.06633
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,34.03156,34.03156,1.904084,1.904084,0,0,0,1.904084,0,0,2.220446E-16,0,0,2.004298,1.904084,0,0,21.07984,10.62712,0,2.004298,-2.004298,16.88927,43.30573,0.1193911,2.094492,0,0,10.62712
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,33.1781,33.1781,0.388331,0.388331,0,0,0,0.388331,0,0,5.551115E-17,0,0,0.4087695,0.388331,0,0,23.30684,8.622821,0,0.4087695,-0.4087695,16.45839,42.2009,0.1193911,0.4271641,0,0,8.622821
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.078707,35.16704,32.25352,0.2590178,0.2590178,0,0,0,0.2590178,416.4606,0,0,0,1.078707,0.2726503,0.2590178,0,0,23.76103,8.214051,0.8060565,0,0.8060565,17.22308,44.16165,0.1193308,0.2849195,0.8629654,0,9.292758
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.669548,38.61077,34.00489,5.199888,5.199888,0,0,0,5.199888,32.10739,0,8.881784E-16,0,1.669548,5.473566,5.199888,0,0,22.95497,8.939502,0,3.804018,-3.804018,13.21329,33.88017,0.1193308,5.719876,1.335638,0,10.60905
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,2.991812,46.98333,38.28106,0,0,0,-1,0,0,0,0,0,0,2.991812,0,0,0,0,27.18166,5.135484,2.991812,0,2.991812,16.05157,41.15779,0.1191076,0,2.393449,0,8.127295
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,5.255524,59.29888,42.70836,0,0,0,0,0,0,0,0,0,0,5.255524,0,0,0,0,24.18985,7.828115,5.255524,0,5.255524,21.0374,53.94194,0.1187177,0,4.204419,0,13.08364
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.002214,59.15257,46.53113,2.710656,2.710656,0,0,0,2.710656,147.6474,0,0,0,4.002214,2.853323,2.710656,0,0,18.93432,12.55809,1.148891,0,1.148891,22.12733,56.73664,0.1186328,2.981722,3.201771,0,16.5603
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,4.244586,63.55914,49.75826,3.029256,3.029256,0,0,0,3.029256,140.1198,0,0,0,4.244586,3.18869,3.029256,0,0,17.78543,13.59209,1.055895,0,1.055895,23.12904,59.30512,0.1185548,3.332182,3.395669,0,17.83667
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,4.014104,66.09483,52.80759,6.095648,6.095648,0,0,0,6.095648,65.85196,0,8.881784E-16,0,4.014104,6.416472,6.095648,0,0,16.72954,14.54239,0,2.402368,-2.402368,20.59673,52.81201,0.1185548,6.705213,3.211283,0,18.5565
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,5.368959,73.50909,54.75454,0,0,0,-1,0,0,0,0,0,0,5.368959,0,0,0,0,19.39884,12.14003,5.368959,0,5.368959,25.69017,65.87209,0.1181602,0,4.295167,0,17.50899
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,4.124705,69.5509,55.55465,3.676544,3.676544,0,0,0,3.676544,112.1898,0,0,0,4.124705,3.870046,3.676544,0,0,14.02988,16.97209,0.2546591,0,0.2546591,25.93176,66.49155,0.1181415,4.044198,3.299764,0,21.09679
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.059721,62.98022,56.31031,3.921572,3.921572,0,0,0,3.921572,52.52285,0,0,0,2.059721,4.127971,3.921572,0,0,13.77522,17.20128,0,2.068249,-2.068249,23.75163,60.9015,0.1181415,4.313729,1.647777,0,19.261
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.259749,59.53792,55.55465,5.187548,5.187548,0,0,0,5.187548,24.28409,0,0,0,1.259749,5.460577,5.187548,0,0,16.07327,15.13303,0,4.200828,-4.200828,19.32357,49.54752,0.1181415,5.706302,1.007799,0,16.39278
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.552152,54.95341,53.26099,6.737183,6.737183,0,0,0,6.737183,8.195593,0,0,0,0.552152,7.091771,6.737183,0,0,20.74086,10.93221,0,6.539619,-6.539619,12.43021,31.87226,0.1181415,7.410901,0.4417216,0,11.48436
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,50.95844,50.95844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.0071,4.392586,0,0,0,12.43021,31.87226,0.1181415,0,0,0,4.392586
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,48.65588,48.65588,2.590887,2.590887,0,-1,0,2.590887,0,0,4.440892E-16,0,0,2.72725,2.590887,0,0,28.0071,4.392586,0,2.72725,-2.72725,9.555434,24.50106,0.1181415,2.849976,0,0,4.392586
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,46.38,46.38,3.625237,1.582069,0,-1,0,1.582069,0,0,2.043168,2.405691,0,1.665336,1.582069,0,0,31.03738,1.665336,0,1.665336,-1.665336,7.800015,20,0.1181415,3.987761,0,0,1.665336
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,44.00632,44.00632,1.441421,0,0,-1,0,0,0,0,1.441421,1.585563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181415,1.585563,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,42.07716,42.07716,0.9061319,0,0,-1,0,0,0,0,0.9061319,0.996745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181415,0.996745,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,40.61028,40.61028,0.1447123,0,0,-1,0,0,0,0,0.1447123,0.1591836,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181415,0.1591836,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,39.0545,39.0545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181415,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,37.57874,37.57874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181415,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,36.45857,36.45857,2.070254,0,0,-1,0,0,0,0,2.070254,2.27728,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181415,2.27728,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,35.30285,35.30285,0.6610937,0,0,-1,0,0,0,0,0.6610937,0.727203,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181415,0.727203,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,34.33382,34.33382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181415,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,33.48037,33.48037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181415,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7406409,34.57568,32.58246,3.81859,3.81859,11.55829,0,3.260247,3.81859,19.39566,0,0,0,0.7406409,0,0,7.739697,7.352712,32.88775,0,8.093353,0,8.093353,15.47804,39.68721,0.1190158,4.200449,0.5925127,12,0.7406409
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.676937,38.97043,34.33382,1.135097,1.135097,9.935097,0,2.849579,1.135097,147.7351,1.776357E-15,0,0,1.676937,0,0,8.8,8.36,24.7944,7.284018,10.03694,0,10.03694,24.99992,64.10223,0.1194787,1.248606,1.341549,12,8.960955
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,4.924309,53.56427,38.60999,1.25525,1.25525,0,-1,0,1.25525,392.2971,0,0,0,4.924309,1.321316,1.25525,0,0,14.75746,16.31726,3.602993,0,3.602993,28.41802,72.86657,0.1192153,1.380775,3.939447,0,21.24157
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,5.700549,61.26985,43.02841,3.092464,3.092464,0,0,0,3.092464,184.3368,0,0,0,5.700549,3.255225,3.092464,0,0,11.15447,19.55995,2.445323,0,2.445323,30.73786,78.81486,0.1190373,3.401711,4.560439,0,25.2605
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,7.240308,71.80984,46.8334,1.297665,1.297665,0,0,0,1.297665,557.9489,0,0,0,7.240308,1.365963,1.297665,0,0,8.709147,21.76075,5.874345,0,5.874345,36.31075,93.10429,0.1186117,1.427432,5.792247,0,29.00105
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,7.399924,76.51485,50.07831,2.001295,2.001295,0,0,0,2.001295,369.7567,2.458495,0,0,7.399924,2.106627,2.001295,0,0,2.834802,27.04766,2.834802,0,2.834802,39.00008,100,0.1184074,2.201425,5.919939,0,34.44758
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,7.511131,80.84698,53.10986,0,0,0,0,0,0,0,7.511131,0,0,7.511131,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1184074,0,6.008905,0,37.11011
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,7.192472,81.8183,55.0568,3.195981,3.195981,0,-1,0,3.195981,225.0474,3.828281,0,0,7.192472,3.364191,3.195981,0,0,0,29.59898,0,0,0,39.00008,100,0.1184074,3.515579,5.753977,0,36.79145
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,5.784791,76.52489,55.85691,0.6234491,0.6234491,0,0,0,0.6234491,927.8689,5.128529,0,0,5.784791,0.6562623,0.6234491,0,0,0,29.59898,0,0,0,39.00008,100,0.1184074,0.6857941,4.627832,0,35.38377
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,4.155925,70.78896,56.55924,5.97468,5.97468,0,0,0,5.97468,69.55895,0,8.881784E-16,0,4.155925,6.289137,5.97468,0,0,0,29.59898,0,2.133212,-2.133212,36.75148,94.23436,0.1184074,6.572149,3.32474,0,33.7549
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,2.573937,64.26759,55.85691,3.020991,3.020991,0,0,0,3.020991,85.20174,0,0,0,2.573937,3.17999,3.020991,0,0,2.370236,27.46577,0,0.6060535,-0.6060535,36.11264,92.59632,0.1184074,3.32309,2.05915,0,30.0397
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.5645069,55.28855,53.55436,4.080159,4.080159,0,0,0,4.080159,13.83542,0,8.881784E-16,0,0.5645069,4.294904,4.080159,0,0,3.043628,26.85971,0,3.730397,-3.730397,32.18045,82.51382,0.1184074,4.488174,0.4516056,0,27.42422
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,51.2607,51.2607,8.064907,8.064907,0,-1,0,8.064907,0,0,0,0.511398,0,8.489376,8.064907,0,0,7.188514,23.12932,0,8.489376,-8.489376,23.23187,59.56877,0.1184074,8.871398,0,0,23.12932
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,48.95815,48.95815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.62115,14.63994,0,0,0,23.23187,59.56877,0.1184074,0,0,0,14.63994
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,46.68226,46.68226,6.821942,6.821942,0,-1,0,6.821942,0,0,8.881784E-16,0,0,7.180992,6.821942,0,0,16.62115,14.63994,0,7.180992,-7.180992,15.66244,40.16002,0.1184074,7.504137,0,0,14.63994
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,44.33526,44.33526,0.4933007,0.4933007,0,-1,0,0.4933007,0,0,5.551115E-17,0,0,0.5192639,0.4933007,0,0,24.60003,7.458948,0,0.5192639,-0.5192639,15.11508,38.75655,0.1184074,0.5426307,0,0,7.458948
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,42.37943,42.37943,1.162332,1.162332,0,-1,0,1.162332,0,0,0,0,0,1.223507,1.162332,0,0,25.17699,6.939684,0,1.223507,-1.223507,13.82539,35.44966,0.1184074,1.278565,0,0,6.939684
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,40.90366,40.90366,0.6897795,0.6897795,0,-1,0,0.6897795,0,0,1.110223E-16,0,0,0.7260837,0.6897795,0,0,26.53645,5.716177,0,0.7260837,-0.7260837,13.06003,33.4872,0.1184074,0.7587574,0,0,5.716177
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,39.35677,39.35677,0.9437653,0.9437653,0,-1,0,0.9437653,0,0,1.110223E-16,0,0,0.9934372,0.9437653,0,0,27.34321,4.990093,0,0.9934372,-0.9934372,12.01286,30.80215,0.1184074,1.038142,0,0,4.990093
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,37.881,37.881,0.7085703,0.7085703,0,-1,0,0.7085703,0,0,1.110223E-16,0,0,0.7458635,0.7085703,0,0,28.44703,3.996655,0,0.7458635,-0.7458635,11.22665,28.78623,0.1184074,0.7794273,0,0,3.996655
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,36.75195,36.75195,2.245984,2.245984,0,-1,0,2.245984,0,0,0,0,0,2.364194,2.245984,0,0,29.27576,3.250792,0,2.364194,-2.364194,8.734572,22.39629,0.1184074,2.470582,0,0,3.250792
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,35.60512,35.60512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.90265,0.8865982,0,0,0,8.734572,22.39629,0.1184074,0,0,0,0.8865982
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,34.65387,34.65387,0.9244675,0.9244675,9.724467,0,2.79629,0.9244675,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.90265,0.8865982,8.36,0,8.36,16.66557,42.73213,0.1189517,1.016914,0,12,0.8865982
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,33.80042,33.80042,0.5590628,0.5590628,9.359063,0,2.703843,0.5590628,0,0,0,0,0,0,0,8.8,8.36,23.54264,8.410598,8.36,0,8.36,24.59656,63.06797,0.1194288,0.6149691,0,12,8.410598
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8216671,35.12115,32.90251,0.4222118,0.4222118,9.222212,0,2.669219,0.4222118,194.6102,1.776357E-15,0,0,0.8216671,0,0,8.8,8.36,15.18264,15.9346,9.181667,0,9.181667,33.30705,85.40253,0.1198191,0.464433,0.6573337,12,16.75627
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.828579,39.70628,34.6272,6.094754,6.094754,0,0,0,6.094754,30.00251,0,0,0,1.828579,6.415531,6.094754,0,0,6.000977,24.1981,0,4.586952,-4.586952,28.47198,73.00493,0.1198191,6.70423,1.462864,0,26.02668
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,4.347738,51.99684,38.93004,4.95651,4.95651,0,-1,0,4.95651,87.71773,0,0,0,4.347738,5.217379,4.95651,0,0,11.09759,19.61115,0,0.8696409,-0.8696409,27.5553,70.65446,0.1198191,5.452161,3.47819,0,23.95889
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,5.287332,60.14566,43.35734,2.171595,2.171595,0,0,0,2.171595,243.4769,0,0,0,5.287332,2.28589,2.171595,0,0,12.06386,18.74151,3.001442,0,3.001442,30.40272,77.95553,0.1196044,2.388755,4.229866,0,24.02884
