Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.008656,56.45103,47.13566,0,0,0,0,0,0,0,0,0,0,3.008656,0,0,0,0,9.062415,21.4428,3.008656,0,3.008656,33.25698,85.27413,0.1193899,0,2.406925,0,24.45146
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,4.625237,65.61165,50.3539,1.189283,1.189283,0,0,0,1.189283,388.9098,0,0,0,4.625237,1.251877,1.189283,0,0,6.05376,24.15059,3.373361,0,3.373361,36.45723,93.47989,0.1191503,1.308211,3.70019,0,28.77583
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,3.50991,64.92566,53.40323,5.509869,5.509869,0,0,0,5.509869,63.70224,0,0,0,3.50991,5.799862,5.509869,0,0,2.680399,27.18662,0,2.289952,-2.289952,34.04341,87.29061,0.1191503,6.060856,2.807928,0,30.69653
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,1.915257,61.49746,55.35907,0,0,0,-1,0,0,0,0,0,0,1.915257,0,0,0,0,5.22479,24.89667,1.915257,0,1.915257,35.86038,91.94951,0.1190148,0,1.532205,0,26.81192
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.489396,60.85827,56.10584,3.268817,3.268817,0,0,0,3.268817,45.56376,0,4.440892E-16,0,1.489396,3.44086,3.268817,0,0,3.309533,26.6204,0,1.951464,-1.951464,33.80336,86.67509,0.1190148,3.595699,1.191517,0,28.10979
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.144447,60.50434,56.8615,0,0,0,0,0,0,0,0,0,0,1.144447,0,0,0,0,5.477827,24.66893,1.144447,0,1.144447,34.88907,89.45898,0.1189339,0,0.9155579,0,25.81338
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.3613804,57.23066,56.10584,3.476689,3.476689,0,0,0,3.476689,10.39438,0,4.440892E-16,0,0.3613804,3.659673,3.476689,0,0,4.333379,25.69894,0,3.298293,-3.298293,31.41237,80.54437,0.1189339,3.824358,0.2891043,0,26.06032
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.29539,54.70721,53.80329,0,0,0,0,0,0,0,0,0,0,0.29539,0,0,0,0,7.998149,22.40064,0.29539,0,0.29539,31.6926,81.26291,0.118913,0,0.236312,0,22.69603
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,51.55408,51.55408,5.553792,5.553792,0,-1,0,5.553792,0,0,0,0,0,5.846096,5.553792,0,0,7.702759,22.66649,0,5.846096,-5.846096,25.53027,65.4621,0.118913,6.10917,0,0,22.66649
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,49.23374,49.23374,1.513322,1.513322,0,-1,0,1.513322,0,0,2.220446E-16,0,0,1.59297,1.513322,0,0,14.19842,16.8204,0,1.59297,-1.59297,23.85114,61.15663,0.118913,1.664654,0,0,16.8204
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,46.98453,46.98453,1.507852,1.507852,0,-1,0,1.507852,0,0,2.220446E-16,0,0,1.587213,1.507852,0,0,15.96839,15.22743,0,1.587213,-1.587213,22.17806,56.86672,0.118913,1.658638,0,0,15.22743
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,44.61086,44.61086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.73196,13.64022,0,0,0,22.17806,56.86672,0.118913,0,0,0,13.64022
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,42.68169,42.68169,1.73977,1.73977,0,-1,0,1.73977,0,0,2.220446E-16,0,0,1.831337,1.73977,0,0,17.73196,13.64022,0,1.831337,-1.831337,20.24767,51.91699,0.118913,1.913748,0,0,13.64022
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,41.20592,41.20592,0.6127886,0.6127886,0,-1,0,0.6127886,0,0,0,0,0,0.6450406,0.6127886,0,0,19.76678,11.80888,0,0.6450406,-0.6450406,19.56773,50.17358,0.118913,0.6740674,0,0,11.80888
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,39.65903,39.65903,2.813949,2.813949,0,-1,0,2.813949,0,0,4.440892E-16,0,0,2.962051,2.813949,0,0,20.48349,11.16384,0,2.962051,-2.962051,16.44546,42.16776,0.118913,3.095344,0,0,11.16384
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,38.18327,38.18327,0.7222515,0.7222515,0,-1,0,0.7222515,0,0,1.110223E-16,0,0,0.7602647,0.7222515,0,0,23.77466,8.201786,0,0.7602647,-0.7602647,15.64407,40.11292,0.118913,0.7944766,0,0,8.201786
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,37.05421,37.05421,1.46135,1.46135,0,-1,0,1.46135,0,0,2.220446E-16,0,0,1.538264,1.46135,0,0,24.6194,7.441522,0,1.538264,-1.538264,14.0226,35.9553,0.118913,1.607485,0,0,7.441522
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,35.90738,35.90738,1.283828,1.283828,0,-1,0,1.283828,0,0,0,0,0,1.351398,1.283828,0,0,26.32858,5.903258,0,1.351398,-1.351398,12.5981,32.30275,0.118913,1.412211,0,0,5.903258
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,34.95613,34.95613,0.8562238,0.8562238,0,0,0,0.8562238,0,0,1.110223E-16,0,0,0.9012882,0.8562238,0,0,27.83013,4.55186,0,0.9012882,-0.9012882,11.64806,29.86675,0.118913,0.9418462,0,0,4.55186
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,34.10268,34.10268,2.733569,2.733569,0,0,0,2.733569,0,0,4.440892E-16,0,0,2.877441,2.733569,0,0,28.83156,3.650572,0,2.877441,-2.877441,8.614967,22.08961,0.118913,3.006926,0,0,3.650572
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,1.882357,38.36311,33.1781,2.816376,2.816376,11.61638,0,3.274943,2.816376,66.83615,1.776357E-15,0,0,1.882357,0,0,8.8,8.36,32.02872,0.7731307,10.24236,0,10.24236,18.33172,47.00432,0.1196236,3.098013,1.505886,12,2.655488
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,4.486273,48.0707,34.92946,1.643695,1.643695,10.4437,0,2.978255,1.643695,272.9383,0,0,0,4.486273,0,0,8.8,8.36,21.78636,9.991252,12.84627,0,12.84627,30.51876,78.25309,0.119949,1.808065,3.589018,12,14.47752
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,6.208836,58.76006,39.2323,3.719867,3.719867,0,-1,0,3.719867,166.9102,0,0,0,6.208836,3.91565,3.719867,0,0,8.940089,21.5529,2.293186,0,2.293186,32.69427,83.8313,0.1197882,4.091854,4.967069,0,27.76173
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,6.815537,66.21213,43.63294,4.003237,4.003237,0,0,0,4.003237,170.2507,0,0,0,6.815537,4.213933,4.003237,0,0,6.646903,23.61677,2.601604,0,2.601604,35.16237,90.15974,0.1196062,4.403561,5.45243,0,30.4323
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,7.835332,75.13174,47.42904,1.759578,1.759578,0,0,0,1.759578,445.296,1.937846,0,0,7.835332,1.852188,1.759578,0,0,4.045299,25.95821,4.045299,0,4.045299,39.00008,100,0.1193243,1.935536,6.268266,0,33.79354
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,7.784776,78.96323,50.6295,3.964422,3.964422,0,0,0,3.964422,196.366,3.611701,0,0,7.784776,4.173076,3.964422,0,0,0,29.59898,0,0,0,39.00008,100,0.1193243,4.360864,6.227821,0,37.38375
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,7.773664,82.81003,53.66105,6.416421,6.416421,0,0,0,6.416421,121.1526,1.019536,0,0,7.773664,6.754128,6.416421,0,0,0,29.59898,0,0,0,39.00008,100,0.1193243,7.058064,6.218931,0,37.37264
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,7.581561,84.39342,55.60799,7.483805,7.483805,0,-1,0,7.483805,101.3062,0,0,0,7.581561,7.877689,7.483805,0,0,0,29.59898,0,0.2961283,-0.2961283,38.68793,99.19962,0.1193243,8.232185,6.065249,0,37.18054
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,6.904846,82.10321,56.35477,1.007591,1.007591,0,0,0,1.007591,685.2827,5.515193,0,0,6.904846,1.060622,1.007591,0,0,0.3290314,29.30285,0.3290314,0,0.3290314,39.00008,100,0.1193015,1.10835,5.523877,0,36.2077
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,4.979233,74.59071,57.05709,5.71506,5.71506,0,0,0,5.71506,87.12477,0,0,0,4.979233,6.015852,5.71506,0,0,0,29.59898,0,1.036619,-1.036619,37.90739,97.19823,0.1193015,6.286566,3.983386,0,34.57821
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,2.597589,64.87942,56.35477,2.352919,2.352919,0,0,0,2.352919,110.3986,0,0,0,2.597589,2.476757,2.352919,0,0,1.151799,28.56236,0.120833,0,0.120833,38.02202,97.49216,0.1192931,2.588211,2.078072,0,31.15995
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.7091046,56.2537,54.0611,2.731019,2.731019,0,0,0,2.731019,25.96484,0,0,0,0.7091046,2.874757,2.731019,0,0,1.030966,28.67111,0,2.165652,-2.165652,35.73922,91.63884,0.1192931,3.004121,0.5672837,0,29.38021
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,51.803,51.803,5.824746,5.824746,0,-1,0,5.824746,0,0,8.881784E-16,0,0,6.131311,5.824746,0,0,3.437247,26.50546,0,6.131311,-6.131311,29.27625,75.06715,0.1192931,6.40722,0,0,26.50546
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,49.48267,49.48267,3.562873,3.562873,0,-1,0,3.562873,0,0,0,0,0,3.750393,3.562873,0,0,10.24981,20.37415,0,3.750393,-3.750393,25.32299,64.93061,0.1192931,3.919161,0,0,20.37415
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,47.23346,47.23346,7.176806,7.176806,0,-1,0,7.176806,0,0,8.881784E-16,0,0,7.554533,7.176806,0,0,14.41692,16.62375,0,7.554533,-7.554533,17.35981,44.51225,0.1192931,7.894487,0,0,16.62375
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,44.87756,44.87756,1.222615,1.222615,0,-1,0,1.222615,0,0,2.220446E-16,0,0,1.286964,1.222615,0,0,22.81084,9.069219,0,1.286964,-1.286964,16.00323,41.03385,0.1192931,1.344877,0,0,9.069219
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,42.93061,42.93061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.2408,7.782255,0,0,0,16.00323,41.03385,0.1192931,0,0,0,7.782255
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,41.48152,41.48152,0.5457687,0.5457687,0,-1,0,0.5457687,0,0,1.110223E-16,0,0,0.5744934,0.5457687,0,0,24.2408,7.782255,0,0.5744934,-0.5744934,15.39766,39.48111,0.1192931,0.6003456,0,0,7.782255
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,39.93463,39.93463,2.390728,2.390728,0,-1,0,2.390728,0,0,0,0,0,2.516556,2.390728,0,0,24.87913,7.207762,0,2.516556,-2.516556,12.74498,32.67937,0.1192931,2.629801,0,0,7.207762
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,38.47664,38.47664,1.695249,1.695249,0,-1,0,1.695249,0,0,2.220446E-16,0,0,1.784473,1.695249,0,0,27.6753,4.691206,0,1.784473,-1.784473,10.86398,27.85631,0.1192931,1.864774,0,0,4.691206
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,37.35648,37.35648,1.256231,1.256231,0,-1,0,1.256231,0,0,2.220446E-16,0,0,1.322349,1.256231,0,0,29.65805,2.906733,0,1.322349,-1.322349,9.470102,24.28227,0.1192931,1.381855,0,0,2.906733
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,36.20076,36.20076,0.8659389,0.8659389,0,-1,0,0.8659389,0,0,1.110223E-16,0,0,0.9115146,0.8659389,0,0,31.12733,1.584384,0,0.9115146,-0.9115146,8.509282,21.81863,0.1192931,0.9525328,0,0,1.584384
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,35.23173,35.23173,0.9686555,0.9686555,9.768656,0,2.80747,0.9686555,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.14012,0.6728691,8.36,0,8.36,16.44028,42.15446,0.1198179,1.065521,0,12,0.6728691
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,34.37827,34.37827,0.2235138,0.2235138,9.023514,0,2.618949,0.2235138,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.78012,8.196869,8.36,0,8.36,24.37127,62.4903,0.1202168,0.2458652,0,12,8.196869
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.597347,37.86683,33.48037,0.4308538,0.4308538,9.230854,0,2.671406,0.4308538,370.74,0,0,0,1.597347,0,0,8.8,8.36,15.42012,15.72087,9.957347,0,9.957347,33.81763,86.71172,0.1205348,0.4739392,1.277878,12,17.31822
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,3.656053,45.75584,35.20506,2.262744,2.262744,0,0,0,2.262744,161.5761,0,0,0,3.656053,2.381836,2.262744,0,0,5.462774,24.68248,1.274217,0,1.274217,35.02646,89.81126,0.1204468,2.489018,2.924842,0,28.33854
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,5.793268,57.61345,39.53457,0,0,0,-1,0,0,0,1.604711,0,0,5.793268,0,0,0,0,4.188557,25.82928,4.188557,0,4.188557,39.00008,100,0.1201583,0,4.634614,0,31.62255
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,8.008631,71.49921,43.9352,4.963311,4.963311,0,0,0,4.963311,161.3566,2.784094,0,0,8.008631,5.224537,4.963311,0,0,0,29.59898,0,0,0,39.00008,100,0.1201583,5.459642,6.406905,0,37.60761
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,7.893875,75.74236,47.70464,0,0,0,0,0,0,0,7.893875,0,0,7.893875,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1201583,0,6.3151,0,37.49285
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,7.191535,76.61697,50.90509,3.449251,3.449251,0,0,0,3.449251,208.4955,3.560744,0,0,7.191535,3.630791,3.449251,0,0,0,29.59898,0,0,0,39.00008,100,0.1201583,3.794176,5.753228,0,36.79051
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,8.268386,85.60743,53.90997,6.835351,6.835351,0,0,0,6.835351,120.965,1.073279,0,0,8.268386,7.195107,6.835351,0,0,0,29.59898,0,0,0,39.00008,100,0.1201583,7.518887,6.614708,0,37.86736
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,6.941327,81.65018,55.85691,4.752522,4.752522,0,-1,0,4.752522,146.0556,1.938672,0,0,6.941327,5.002655,4.752522,0,0,0,29.59898,0,0,0,39.00008,100,0.1201583,5.227775,5.553061,0,36.54031
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,5.242898,75.15228,56.61258,3.863961,3.863961,0,0,0,3.863961,135.6872,1.175572,0,0,5.242898,4.067327,3.863961,0,0,0,29.59898,0,0,0,39.00008,100,0.1201583,4.250357,4.194319,0,34.84188
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,3.786382,70.21648,57.30602,2.65178,2.65178,0,0,0,2.65178,142.7864,0.9950345,0,0,3.786382,2.791347,2.65178,0,0,0,29.59898,0,0,0,39.00008,100,0.1201583,2.916958,3.029105,0,33.38536
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,2.535197,64.87911,56.55924,5.716175,5.716175,0,0,0,5.716175,44.35128,0,0,0,2.535197,6.017026,5.716175,0,0,0,29.59898,0,3.481829,-3.481829,35.32991,90.58932,0.1201583,6.287792,2.028157,0,32.13417
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.3997252,55.54008,54.31003,8.539607,8.539607,11.83513,0,3.330288,8.539607,4.680838,0,0,0,0.3997252,0,0,3.295525,3.130749,3.868699,26.11715,3.530474,0,3.530474,38.67921,99.17726,0.1205058,9.393568,0.3197801,12,26.51687
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,52.00747,52.00747,3.839404,3.839404,0,-1,0,3.839404,0,0,4.440892E-16,0,0,4.041478,3.839404,0,0,0.3382249,29.29457,0,4.041478,-4.041478,34.41912,88.25397,0.1205058,4.223344,0,0,29.29457
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,49.73159,49.73159,0.6935953,0.6935953,0,-1,0,0.6935953,0,0,1.110223E-16,0,0,0.7301004,0.6935953,0,0,4.828756,25.2531,0,0.7301004,-0.7301004,33.64952,86.28066,0.1205058,0.7629549,0,0,25.2531
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,47.48238,47.48238,0.02275785,0.02275785,0,-1,0,0.02275785,0,0,3.469447E-18,0,0,0.02395563,0.02275785,0,0,5.639978,24.523,0,0.02395563,-0.02395563,33.62427,86.21591,0.1205058,0.02503363,0,0,24.523
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,45.13538,45.13538,0.5185284,0.5185284,0,-1,0,0.5185284,0,0,1.110223E-16,0,0,0.5458194,0.5185284,0,0,5.666596,24.49904,0,0.5458194,-0.5458194,33.04893,84.74068,0.1205058,0.5703812,0,0,24.49904
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,43.20621,43.20621,1.075832,1.075832,0,-1,0,1.075832,0,0,0,0,0,1.132454,1.075832,0,0,6.273062,23.95322,0,1.132454,-1.132454,31.85522,81.67988,0.1205058,1.183415,0,0,23.95322
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,41.75711,41.75711,0.9754978,0.9754978,0,-1,0,0.9754978,0,0,2.220446E-16,0,0,1.02684,0.9754978,0,0,7.531344,22.82077,0,1.02684,-1.02684,30.77283,78.90454,0.1205058,1.073048,0,0,22.82077
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,40.20133,40.20133,0.08396462,0.08396462,0,-1,0,0.08396462,0,0,0,0,0,0.0883838,0.08396462,0,0,8.672277,21.79393,0,0.0883838,-0.0883838,30.67967,78.66566,0.1205058,0.09236107,0,0,21.79393
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,38.73446,38.73446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.770482,21.70555,0,0,0,30.67967,78.66566,0.1205058,0,0,0,21.70555
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,37.6054,37.6054,1.819649,1.819649,0,-1,0,1.819649,0,0,0,0,0,1.91542,1.819649,0,0,8.770482,21.70555,0,1.91542,-1.91542,28.66064,73.48867,0.1205058,2.001614,0,0,21.70555
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,36.45857,36.45857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.89873,19.79012,0,0,0,28.66064,73.48867,0.1205058,0,0,0,19.79012
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,35.50732,35.50732,2.185694,2.185694,0,0,0,2.185694,0,0,0,0,0,2.30073,2.185694,0,0,10.89873,19.79012,0,2.30073,-2.30073,26.23546,67.27026,0.1205058,2.404263,0,0,19.79012
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,34.65387,34.65387,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.45509,17.48939,0,0,0,26.23546,67.27026,0.1205058,0,0,0,17.48939
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.569314,38.07088,33.75596,1.972477,1.972477,0,0,0,1.972477,79.56059,0,2.220446E-16,0,1.569314,2.076292,1.972477,0,0,13.45509,17.48939,0,0.5069774,-0.5069774,25.70106,65.90001,0.1205058,2.169725,1.255452,0,19.05871
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,3.587301,45.80995,35.45398,2.659245,2.659245,0,0,0,2.659245,134.8992,0,0,0,3.587301,2.799205,2.659245,0,0,14.0184,16.98242,0.7880954,0,0.7880954,26.44871,67.81706,0.1204516,2.925169,2.86984,0,20.56972
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,6.439022,60.24226,39.78349,5.928089,5.928089,0,-1,0,5.928089,108.6188,0,0,0,6.439022,6.240093,5.928089,0,0,13.23031,17.6917,0.198928,0,0.198928,26.63743,68.30096,0.1204379,6.520897,5.151217,0,24.13072
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,6.970914,67.51098,44.20191,7.447361,7.447361,0,0,0,7.447361,93.60246,8.881784E-16,0,0,6.970914,7.839328,7.447361,0,0,13.03138,17.87074,0,0.8684144,-0.8684144,25.72204,65.95381,0.1204379,8.192098,5.576731,0,24.84165
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,7.052041,72.41585,47.98023,7.696439,7.696439,12,0,3.372,7.696439,91.62731,0,0,0,7.052041,0,0,4.303561,4.088383,13.99628,17.00232,11.14042,0,11.14042,36.29077,93.05308,0.1211113,8.466084,5.641633,12,24.05436
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,7.960723,80.46459,51.15402,6.670702,6.670702,0,0,0,6.670702,119.3386,0,0,0,7.960723,7.021791,6.670702,0,0,2.85586,27.0287,0.9389322,0,0.9389322,37.18152,95.33704,0.1210468,7.337772,6.368579,0,34.98943
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,8.244423,85.81755,54.15889,0,0,0,0,0,0,0,6.327496,0,0,8.244423,0,0,0,0,1.916928,27.87374,1.916928,0,1.916928,39.00008,100,0.1209156,0,6.595539,0,36.11817
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,6.903364,81.72942,56.06139,1.548353,1.548353,0,-1,0,1.548353,445.8522,5.273519,0,0,6.903364,1.629845,1.548353,0,0,0,29.59898,0,0,0,39.00008,100,0.1209156,1.703188,5.522691,0,36.50234
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,6.177437,79.3603,56.80816,0,0,0,0,0,0,0,6.177437,0,0,6.177437,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1209156,0,4.94195,0,35.77642
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,4.781446,74.3128,57.51049,1.397066,1.397066,0,0,0,1.397066,342.249,3.31085,0,0,4.781446,1.470596,1.397066,0,0,0,29.59898,0,0,0,39.00008,100,0.1209156,1.536773,3.825156,0,34.38042
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.324326,64.35451,56.75482,1.531102,1.531102,0,0,0,1.531102,151.8074,0.7126397,0,0,2.324326,1.611687,1.531102,0,0,0,29.59898,0,0,0,39.00008,100,0.1209156,1.684213,1.859461,0,31.9233
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.409811,55.76864,54.50561,4.215292,4.215292,0,0,0,4.215292,9.722009,0,0,0,0.409811,4.437149,4.215292,0,0,0,29.59898,0,4.027338,-4.027338,34.75489,89.11493,0.1209156,4.63682,0.3278488,0,30.00879
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,52.2564,52.2564,0.6148334,0.6148334,0,-1,0,0.6148334,0,0,0,0,0,0.647193,0.6148334,0,0,4.47482,25.57164,0,0.647193,-0.647193,34.07269,87.3657,0.1209156,0.6763167,0,0,25.57164
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,49.95385,49.95385,9.185167,8.36,0,-1,0,8.36,0,0,0.8251674,1.743684,0,8.8,8.36,0,0,5.193923,24.92445,0,8.8,-8.8,24.79667,63.58109,0.1209156,10.10368,0,0,24.92445
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,47.70464,47.70464,0.34551,0.34551,0,-1,0,0.34551,0,0,5.551115E-17,0,0,0.3636947,0.34551,0,0,14.9717,16.12445,0,0.3636947,-0.3636947,24.41331,62.5981,0.1209156,0.380061,0,0,16.12445
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,45.35763,45.35763,1.291692,1.291692,0,-1,0,1.291692,0,0,2.220446E-16,0,0,1.359676,1.291692,0,0,15.37581,15.76075,0,1.359676,-1.359676,22.98008,58.92317,0.1209156,1.420862,0,0,15.76075
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,43.42846,43.42846,0.9266798,0.9266798,0,-1,0,0.9266798,0,0,1.110223E-16,0,0,0.9754524,0.9266798,0,0,16.88656,14.40108,0,0.9754524,-0.9754524,21.95187,56.28672,0.1209156,1.019348,0,0,14.40108
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,41.97937,41.97937,1.24272,1.24272,0,-1,0,1.24272,0,0,0,0,0,1.308127,1.24272,0,0,17.97039,13.42562,0,1.308127,-1.308127,20.57298,52.75113,0.1209156,1.366992,0,0,13.42562
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,40.45915,40.45915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.42387,12.1175,0,0,0,20.57298,52.75113,0.1209156,0,0,0,12.1175
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,38.93004,38.93004,0.09992315,0.09992315,0,-1,0,0.09992315,0,0,1.387779E-17,0,0,0.1051823,0.09992315,0,0,19.42387,12.1175,0,0.1051823,-0.1051823,20.46211,52.46684,0.1209156,0.1099155,0,0,12.1175
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,37.82766,37.82766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.54074,12.01231,0,0,0,20.46211,52.46684,0.1209156,0,0,0,12.01231
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,36.68083,36.68083,1.266528,1.266528,0,-1,0,1.266528,0,0,0,0,0,1.333187,1.266528,0,0,19.54074,12.01231,0,1.333187,-1.333187,19.0568,48.8635,0.1209156,1.393181,0,0,12.01231
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,35.72958,35.72958,1.168117,1.168117,0,0,0,1.168117,0,0,0,0,0,1.229597,1.168117,0,0,21.02206,10.67913,0,1.229597,-1.229597,17.7607,45.54015,0.1209156,1.284929,0,0,10.67913
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,34.87613,34.87613,0.7801031,0.7801031,0,0,0,0.7801031,0,0,0,0,0,0.8211612,0.7801031,0,0,22.38828,9.449531,0,0.8211612,-0.8211612,16.89512,43.32072,0.1209156,0.8581134,0,0,9.449531
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.789427,38.92444,33.97822,0.3828002,0.3828002,0,0,0,0.3828002,467.4572,0,0,0,1.789427,0.4029476,0.3828002,0,0,23.30068,8.628369,1.38648,0,1.38648,18.21045,46.69336,0.1208208,0.4210802,1.431542,0,10.4178
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,4.562314,49.13274,35.67624,5.655824,5.655824,0,0,0,5.655824,80.66576,0,8.881784E-16,0,4.562314,5.953499,5.655824,0,0,21.9142,9.876202,0,1.391185,-1.391185,16.74401,42.93327,0.1208208,6.221407,3.649851,0,14.43852
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,6.646478,61.30613,40.03242,0.7375557,0.7375557,0,-1,0,0.7375557,901.1493,0,0,0,6.646478,0.7763745,0.7375557,0,0,23.45996,8.485016,5.870104,0,5.870104,22.31288,57.21239,0.1204212,0.8113113,5.317183,0,15.13149
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,7.714197,70.85982,44.43305,5.512453,5.512453,0,0,0,5.512453,139.9413,0,0,0,7.714197,5.802582,5.512453,0,0,17.58985,13.76811,1.911615,0,1.911615,24.12639,61.86243,0.1202917,6.063698,6.171358,0,21.48231
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,8.191236,77.73837,48.20248,2.722309,2.722309,0,0,0,2.722309,300.893,0,0,0,8.191236,2.865588,2.722309,0,0,15.67824,15.48856,5.325647,0,5.325647,29.17875,74.81715,0.1199322,2.994539,6.552988,0,23.6798
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,7.939565,80.62813,51.35849,6.594216,6.594216,0,0,0,6.594216,120.4019,0,0,0,7.939565,6.94128,6.594216,0,0,10.35259,20.28164,0.9982842,0,0.9982842,30.1258,77.24549,0.1198651,7.253638,6.351652,0,28.22121
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,8.658733,88.26602,54.35448,4.266955,4.266955,0,0,0,4.266955,202.9253,0,0,0,8.658733,4.491532,4.266955,0,0,9.354308,21.1801,4.167202,0,4.167202,34.07915,87.38228,0.1195856,4.693651,6.926987,0,29.83883
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,6.759818,81.3093,56.25697,5.08336,5.08336,0,-1,0,5.08336,132.9793,0,0,0,6.759818,5.350905,5.08336,0,0,5.187107,24.93058,1.408913,0,1.408913,35.41577,90.80948,0.1194914,5.591696,5.407855,0,31.6904
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,5.99965,78.8263,57.01264,10.03863,10.03863,7.928245,0,2.341846,10.03863,59.76564,0,0,0,5.99965,2.221457,2.110384,0,0,3.778194,26.1986,3.778194,0,3.778194,39.00008,100,0.1198024,11.04249,4.799721,12,32.19825
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,3.68358,70.22206,57.66162,2.346096,2.346096,0,0,0,2.346096,157.0089,1.214005,0,0,3.68358,2.469574,2.346096,0,0,0,29.59898,0,0,0,39.00008,100,0.1198024,2.580705,2.946864,0,33.28256
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.105464,63.81743,56.9593,4.446017,4.446017,0,0,0,4.446017,47.35619,0,0,0,2.105464,4.680018,4.446017,0,0,0,29.59898,0,2.574554,-2.574554,36.28626,93.0415,0.1198024,4.890619,1.684371,0,31.70444
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.3495482,55.78752,54.71008,0,0,0,0,0,0,0,0,0,0,0.3495482,0,0,0,0,2.860616,27.02442,0.3495482,0,0.3495482,36.61787,93.89178,0.1197791,0,0.2796386,0,27.37397
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,52.46087,52.46087,4.62353,4.62353,0,-1,0,4.62353,0,0,8.881784E-16,0,0,4.866874,4.62353,0,0,2.511067,27.33902,0,4.866874,-4.866874,31.48773,80.73762,0.1197791,5.085884,0,0,27.33902
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,50.15832,50.15832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.918705,22.47214,0,0,0,31.48773,80.73762,0.1197791,0,0,0,22.47214
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,47.90911,47.90911,2.999202,2.999202,0,-1,0,2.999202,0,0,4.440892E-16,0,0,3.157055,2.999202,0,0,7.918705,22.47214,0,3.157055,-3.157055,28.15991,72.20474,0.1197791,3.299122,0,0,22.47214
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,45.55322,45.55322,2.045589,2.045589,0,-1,0,2.045589,0,0,4.440892E-16,0,0,2.153251,2.045589,0,0,11.42654,19.31509,0,2.153251,-2.153251,25.89018,66.38494,0.1197791,2.250148,0,0,19.31509
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,43.63294,43.63294,0.2522911,0.2522911,0,-1,0,0.2522911,0,0,0,0,0,0.2655695,0.2522911,0,0,13.81905,17.16184,0,0.2655695,-0.2655695,25.61024,65.66717,0.1197791,0.2775202,0,0,17.16184
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,42.20162,42.20162,2.028865,2.028865,0,-1,0,2.028865,0,0,0,0,0,2.135647,2.028865,0,0,14.11412,16.89627,0,2.135647,-2.135647,23.35908,59.89495,0.1197791,2.231751,0,0,16.89627
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,40.65473,40.65473,0.763094,0.763094,0,-1,0,0.763094,0,0,0,0,0,0.8032569,0.763094,0,0,16.48706,14.76062,0,0.8032569,-0.8032569,22.51237,57.72391,0.1197791,0.8394035,0,0,14.76062
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,39.15229,39.15229,1.581925,1.581925,0,-1,0,1.581925,0,0,2.220446E-16,0,0,1.665184,1.581925,0,0,17.37957,13.95736,0,1.665184,-1.665184,20.75711,53.22326,0.1197791,1.740117,0,0,13.95736
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,38.03213,38.03213,0.7340302,0.7340302,0,-1,0,0.7340302,0,0,1.110223E-16,0,0,0.7726634,0.7340302,0,0,19.22978,12.29218,0,0.7726634,-0.7726634,19.94265,51.1349,0.1197791,0.8074332,0,0,12.29218
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,36.87641,36.87641,2.009584,2.009584,0,-1,0,2.009584,0,0,4.440892E-16,0,0,2.115352,2.009584,0,0,20.08829,11.51952,0,2.115352,-2.115352,17.71288,45.41754,0.1197791,2.210542,0,0,11.51952
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,35.93405,35.93405,0.9047939,0.9047939,0,0,0,0.9047939,0,0,1.110223E-16,0,0,0.9524146,0.9047939,0,0,22.43868,9.404164,0,0.9524146,-0.9524146,16.70894,42.84336,0.1197791,0.9952732,0,0,9.404164
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,35.0806,35.0806,1.104778,1.104778,0,0,0,1.104778,0,0,0,0,0,1.162924,1.104778,0,0,23.49692,8.45175,0,1.162924,-1.162924,15.48311,39.70021,0.1197791,1.215256,0,0,8.45175
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.135731,40.13064,34.18269,4.483357,4.483357,0,0,0,4.483357,47.63686,0,0,0,2.135731,4.719324,4.483357,0,0,24.78906,7.288826,0,2.583593,-2.583593,12.75977,32.71729,0.1197791,4.931693,1.708585,0,9.424557
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.182529,51.42438,35.90738,0,0,0,0,0,0,0,0,0,0,5.182529,0,0,0,0,27.65972,4.705233,5.182529,0,5.182529,17.67635,45.32387,0.1194339,0,4.146024,0,9.887762
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,7.216086,63.71631,40.228,4.846808,4.846808,0,-1,0,4.846808,148.8832,0,0,0,7.216086,5.101904,4.846808,0,0,22.47719,9.36951,2.114182,0,2.114182,19.68204,50.46666,0.1192936,5.33149,5.772869,0,16.5856
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,7.916273,72.00218,44.65531,2.072731,2.072731,0,0,0,2.072731,381.9247,0,0,0,7.916273,2.181823,2.072731,0,0,20.363,11.27227,5.734451,0,5.734451,25.12221,64.4158,0.1189148,2.280005,6.333019,0,19.18855
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,8.57804,79.87345,48.43363,6.339473,6.339473,0,0,0,6.339473,135.3116,0,0,0,8.57804,6.673129,6.339473,0,0,14.62855,16.43328,1.904911,0,1.904911,26.92937,69.04953,0.1187895,6.97342,6.862432,0,25.01132
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,8.693142,84.61893,51.55408,5.80775,5.80775,0,0,0,5.80775,149.6818,0,0,0,8.693142,6.11342,5.80775,0,0,12.72364,18.1477,2.579721,0,2.579721,29.37671,75.32475,0.1186202,6.388525,6.954514,0,26.84084
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,7.827869,84.24458,54.55895,4.115432,4.115432,0,0,0,4.115432,190.2077,0,0,0,7.827869,4.332034,4.115432,0,0,10.14392,20.46945,3.495835,0,3.495835,32.69315,83.82842,0.1183916,4.526975,6.262295,0,28.29732
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,7.698815,86.08924,56.46144,0.7882832,0.7882832,0,-1,0,0.7882832,976.656,0.2209563,0,0,7.698815,0.8297718,0.7882832,0,0,6.648087,23.6157,6.648087,0,6.648087,39.00008,100,0.1179593,0.8671115,6.159052,0,31.31451
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,7.123359,84.14822,57.15488,3.117212,3.117212,0,0,0,3.117212,228.517,3.842083,0,0,7.123359,3.281276,3.117212,0,0,0,29.59898,0,0,0,39.00008,100,0.1179593,3.428933,5.698687,0,36.72234
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,4.850176,74.98699,57.8572,6.168546,6.168546,0,0,0,6.168546,78.62755,0,8.881784E-16,0,4.850176,6.493206,6.168546,0,0,0,29.59898,0,1.64303,-1.64303,37.26817,95.55923,0.1179593,6.7854,3.880141,0,34.44915
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,2.964944,66.98743,57.11043,4.609082,4.609082,0,0,0,4.609082,64.3283,0,8.881784E-16,0,2.964944,4.851665,4.609082,0,0,1.825588,27.95595,0,1.886721,-1.886721,35.27939,90.4598,0.1179593,5.069991,2.371955,0,30.92089
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.6147556,56.81374,54.90567,6.05451,6.05451,0,0,0,6.05451,10.15368,0,0,0,0.6147556,6.373168,6.05451,0,0,3.921946,26.06923,0,5.758413,-5.758413,29.20949,74.89599,0.1179593,6.659961,0.4918045,0,26.68398
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,52.65646,52.65646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.32018,20.31081,0,0,0,29.20949,74.89599,0.1179593,0,0,0,20.31081
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,50.38057,50.38057,1.737508,1.737508,0,-1,0,1.737508,0,0,0,0,0,1.828956,1.737508,0,0,10.32018,20.31081,0,1.828956,-1.828956,27.2816,69.95269,0.1179593,1.911259,0,0,20.31081
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,48.13136,48.13136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.35236,18.48186,0,0,0,27.2816,69.95269,0.1179593,0,0,0,18.48186
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,45.78436,45.78436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.35236,18.48186,0,0,0,27.2816,69.95269,0.1179593,0,0,0,18.48186
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,43.85519,43.85519,0.8516514,0.8516514,0,-1,0,0.8516514,0,0,1.110223E-16,0,0,0.8964752,0.8516514,0,0,12.35236,18.48186,0,0.8964752,-0.8964752,26.33664,67.5297,0.1179593,0.9368166,0,0,18.48186
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,42.40609,42.40609,0.9384143,0.9384143,0,-1,0,0.9384143,0,0,1.110223E-16,0,0,0.9878045,0.9384143,0,0,13.34844,17.58538,0,0.9878045,-0.9878045,25.2954,64.85987,0.1179593,1.032256,0,0,17.58538
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,40.87699,40.87699,0.5090008,0.5090008,0,-1,0,0.5090008,0,0,1.110223E-16,0,0,0.5357903,0.5090008,0,0,14.446,16.59758,0,0.5357903,-0.5357903,24.73063,63.41174,0.1179593,0.5599009,0,0,16.59758
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,39.38344,39.38344,1.170069,1.170069,0,-1,0,1.170069,0,0,2.220446E-16,0,0,1.231652,1.170069,0,0,15.04132,16.06179,0,1.231652,-1.231652,23.43235,60.08283,0.1179593,1.287076,0,0,16.06179
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,38.25439,38.25439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.40982,14.83014,0,0,0,23.43235,60.08283,0.1179593,0,0,0,14.83014
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,37.10756,37.10756,1.297135,1.297135,0,-1,0,1.297135,0,0,2.220446E-16,0,0,1.365405,1.297135,0,0,16.40982,14.83014,0,1.365405,-1.365405,21.99309,56.39242,0.1179593,1.426849,0,0,14.83014
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,36.12963,36.12963,0.5658981,0.5658981,0,0,0,0.5658981,0,0,0,0,0,0.5956821,0.5658981,0,0,17.92694,13.46473,0,0.5956821,-0.5956821,21.36518,54.78241,0.1179593,0.6224878,0,0,13.46473
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,35.27618,35.27618,0.3176221,0.3176221,0,0,0,0.3176221,0,0,5.551115E-17,0,0,0.3343391,0.3176221,0,0,18.58881,12.86905,0,0.3343391,-0.3343391,21.01276,53.87876,0.1179593,0.3493843,0,0,12.86905
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.550466,38.65686,34.37827,3.450382,3.450382,0,0,0,3.450382,44.93606,0,0,0,1.550466,3.631981,3.450382,0,0,18.9603,12.53471,0,2.081515,-2.081515,18.81865,48.25285,0.1179593,3.79542,1.240372,0,14.08518
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,4.597398,49.74378,36.12963,1.790746,1.790746,0,0,0,1.790746,256.7309,0,0,0,4.597398,1.884995,1.790746,0,0,21.27309,10.45319,2.712403,0,2.712403,21.39186,54.85081,0.1177838,1.96982,3.677918,0,15.05059
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,5.88974,59.03608,40.47693,4.407824,4.407824,0,-1,0,4.407824,133.6201,0,0,0,5.88974,4.639814,4.407824,0,0,18.56069,12.89436,1.249925,0,1.249925,22.57764,57.89128,0.1177031,4.848606,4.711792,0,18.7841
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,6.920608,68.15176,44.90423,1.645077,1.645077,0,0,0,1.645077,420.6861,0,0,0,6.920608,1.73166,1.645077,0,0,17.31077,14.01929,5.188949,0,5.188949,27.50031,70.51348,0.1173693,1.809584,5.536487,0,20.9399
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,7.982848,77.3913,48.68255,0,0,0,0,0,0,0,0,0,0,7.982848,0,0,0,0,12.12182,18.68934,7.982848,0,7.982848,35.07351,89.93189,0.1168594,0,6.386278,0,26.67219
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,8.839297,85.71938,51.803,5.050744,5.050744,0,0,0,5.050744,175.0098,0,0,0,8.839297,5.316573,5.050744,0,0,4.138969,25.87391,3.522725,0,3.522725,38.41546,98.50098,0.1166359,5.555819,7.071438,0,34.7132
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,8.243484,86.68317,54.80788,4.918327,4.918327,0,0,0,4.918327,167.6075,2.450053,0,0,8.243484,5.177186,4.918327,0,0,0.6162446,29.04436,0.6162446,0,0.6162446,39.00008,100,0.1165968,5.41016,6.594787,0,37.28784
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,5.254546,75.25177,56.65703,1.019304,1.019304,0,-1,0,1.019304,515.5033,4.181594,0,0,5.254546,1.072952,1.019304,0,0,0,29.59898,0,0,0,39.00008,100,0.1165968,1.121235,4.203637,0,34.85352
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.265464,64.78932,57.35935,0.841999,0.841999,0,0,0,0.841999,269.0578,1.37915,0,0,2.265464,0.8863147,0.841999,0,0,0,29.59898,0,0,0,39.00008,100,0.1165968,0.9261989,1.812371,0,31.86444
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.197582,65.29482,58.06168,3.836966,3.836966,0,0,0,3.836966,57.27396,0,0,0,2.197582,4.038911,3.836966,0,0,0,29.59898,0,1.841329,-1.841329,37.05915,95.02326,0.1165968,4.220663,1.758066,0,31.79656
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.324584,61.55294,57.30602,6.758594,6.758594,0,0,0,6.758594,19.59852,0,0,0,1.324584,7.11431,6.758594,0,0,2.045921,27.75765,0,5.789725,-5.789725,30.95624,79.37482,0.1165968,7.434453,1.059667,0,29.08223
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.2546153,55.89553,55.11014,0.1530497,0.1530497,0,0,0,0.1530497,166.3612,0,0,0,0.2546153,0.161105,0.1530497,0,0,8.47895,21.96792,0.09351035,0,0.09351035,31.04495,79.60228,0.1165909,0.1683547,0.2036923,0,22.22254
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,52.90538,52.90538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.385439,22.05208,0,0,0,31.04495,79.60228,0.1165909,0,0,0,22.05208
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,50.61172,50.61172,0.1660424,0.1660424,0,-1,0,0.1660424,0,0,2.775558E-17,0,0,0.1747815,0.1660424,0,0,8.385439,22.05208,0,0.1747815,-0.1747815,30.86072,79.12988,0.1165909,0.1826466,0,0,22.05208
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,48.35361,48.35361,6.35725,6.35725,0,-1,0,6.35725,0,0,8.881784E-16,0,0,6.691842,6.35725,0,0,8.57964,21.8773,0,6.691842,-6.691842,23.8069,61.0432,0.1165909,6.992975,0,0,21.8773
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,46.00661,46.00661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.01502,15.18546,0,0,0,23.8069,61.0432,0.1165909,0,0,0,15.18546
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,44.07745,44.07745,0.3485261,0.3485261,0,-1,0,0.3485261,0,0,5.551115E-17,0,0,0.3668696,0.3485261,0,0,16.01502,15.18546,0,0.3668696,-0.3668696,23.42018,60.05162,0.1165909,0.3833787,0,0,15.18546
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,42.65502,42.65502,0.3986233,0.3986233,0,-1,0,0.3986233,0,0,5.551115E-17,0,0,0.4196034,0.3986233,0,0,16.42265,14.81859,0,0.4196034,-0.4196034,22.97788,58.91752,0.1165909,0.4384856,0,0,14.81859
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,41.1348,41.1348,0.6194109,0.6194109,0,-1,0,0.6194109,0,0,1.110223E-16,0,0,0.6520115,0.6194109,0,0,16.88888,14.39899,0,0.6520115,-0.6520115,22.2906,57.15527,0.1165909,0.681352,0,0,14.39899
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,39.60569,39.60569,0.8818296,0.8818296,0,-1,0,0.8818296,0,0,1.110223E-16,0,0,0.9282416,0.8818296,0,0,17.61334,13.74697,0,0.9282416,-0.9282416,21.31215,54.64642,0.1165909,0.9700125,0,0,13.74697
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,38.50331,38.50331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.64472,12.81873,0,0,0,21.31215,54.64642,0.1165909,0,0,0,12.81873
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,37.32981,37.32981,0.4042186,0.4042186,0,-1,0,0.4042186,0,0,5.551115E-17,0,0,0.4254933,0.4042186,0,0,18.64472,12.81873,0,0.4254933,-0.4254933,20.86364,53.4964,0.1165909,0.4446405,0,0,12.81873
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,36.37856,36.37856,0.4619074,0.4619074,0,0,0,0.4619074,0,0,5.551115E-17,0,0,0.4862184,0.4619074,0,0,19.11749,12.39324,0,0.4862184,-0.4862184,20.35112,52.18225,0.1165909,0.5080982,0,0,12.39324
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,35.53399,35.53399,0.09292085,0.09292085,0,0,0,0.09292085,0,0,1.387779E-17,0,0,0.09781142,0.09292085,0,0,19.65773,11.90702,0,0.09781142,-0.09781142,20.24802,51.91788,0.1165909,0.1022129,0,0,11.90702
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6295766,36.33989,34.6272,2.534263,2.534263,0,0,0,2.534263,24.84259,0,0,0,0.6295766,2.667645,2.534263,0,0,19.76641,11.80921,0,2.038069,-2.038069,18.0997,46.4094,0.1165909,2.787689,0.5036612,0,12.43879
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.701682,41.14796,36.37856,4.366013,4.366013,0,0,0,4.366013,38.97565,0,0,0,1.701682,4.595803,4.366013,0,0,22.03093,9.771141,0,2.894122,-2.894122,15.04903,38.58718,0.1165909,4.802615,1.361346,0,11.47282
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,3.64855,51.69623,40.75253,1.71705,1.71705,0,-1,0,1.71705,212.4895,0,0,0,3.64855,1.807421,1.71705,0,0,25.24662,6.87702,1.841129,0,1.841129,16.79568,43.06576,0.1164745,1.888755,2.91884,0,10.52557
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,5.459444,62.84181,45.17982,4.431585,4.431585,0,0,0,4.431585,123.1939,0,0,0,5.459444,4.664826,4.431585,0,0,23.40549,8.534037,0.7946181,0,0.7946181,17.54952,44.99868,0.1164243,4.874743,4.367555,0,13.99348
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,4.730292,64.40307,48.93148,2.21387,2.21387,0,0,0,2.21387,213.6662,0,0,0,4.730292,2.330389,2.21387,0,0,22.61087,9.249192,2.399903,0,2.399903,19.82627,50.83648,0.116273,2.435257,3.784234,0,13.97948
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,5.999491,72.92799,52.06081,2.136735,2.136735,0,0,0,2.136735,280.7785,0,0,0,5.999491,2.249195,2.136735,0,0,20.21097,11.40911,3.750297,0,3.750297,23.38411,59.95914,0.1160374,2.350408,4.799593,0,17.4086
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,5.816074,75.65681,55.01235,2.733851,2.733851,0,0,0,2.733851,212.7429,0,0,0,5.816074,2.877738,2.733851,0,0,16.46067,14.78437,2.938335,0,2.938335,26.17166,67.10669,0.1158535,3.007236,4.652859,0,20.60044
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,4.841122,73.81004,56.8615,0.1490994,0.1490994,0,-1,0,0.1490994,3246.91,0,0,0,4.841122,0.1569467,0.1490994,0,0,13.52234,17.42887,4.684175,0,4.684175,30.61546,78.50102,0.1155614,0.1640093,3.872898,0,22.26999
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,5.470121,77.19842,57.55494,3.454252,3.454252,0,0,0,3.454252,158.3591,0,0,0,5.470121,3.636055,3.454252,0,0,8.838163,21.64463,1.834066,0,1.834066,32.35541,82.96242,0.1154475,3.799677,4.376097,0,27.11475
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,1.942647,64.56509,58.20392,0,0,0,0,0,0,0,0,0,0,1.942647,0,0,0,0,7.004097,23.29529,1.942647,0,1.942647,34.19836,87.68794,0.1153271,0,1.554118,0,25.23794
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.7233744,59.74772,57.45715,5.19468,5.19468,0,0,0,5.19468,13.92529,0,1.776357E-15,0,0.7233744,5.468084,5.19468,0,0,5.061449,25.04367,0,4.74471,-4.74471,29.197,74.86396,0.1153271,5.714148,0.5786995,0,25.76705
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.2912452,56.20599,55.30573,5.138117,5.138117,0,0,0,5.138117,5.668325,0,0,0,0.2912452,5.408545,5.138117,0,0,10.33335,20.29896,0,5.1173,-5.1173,23.80289,61.03294,0.1153271,5.651929,0.2329962,0,20.59021
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,53.05651,53.05651,0.4903946,0.4903946,0,-1,0,0.4903946,0,0,5.551115E-17,0,0,0.5162048,0.4903946,0,0,16.01924,15.18166,0,0.5162048,-0.5162048,23.25877,59.63774,0.1153271,0.5394341,0,0,15.18166
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,50.83397,50.83397,2.984967,2.984967,0,-1,0,2.984967,0,0,4.440892E-16,0,0,3.14207,2.984967,0,0,16.5928,14.66546,0,3.14207,-3.14207,19.94673,51.14537,0.1153271,3.283463,0,0,14.66546
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,48.55809,48.55809,9.61037,8.36,0,-1,0,8.36,0,0,1.25037,2.211406,0,8.8,8.36,0,0,20.08399,11.52339,0,8.8,-8.8,10.67072,27.36077,0.1153271,10.57141,0,0,11.52339
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,46.2022,46.2022,1.619611,1.619611,0,-1,0,1.619611,0,0,2.220446E-16,0,0,1.704853,1.619611,0,0,29.86176,2.723389,0,1.704853,-1.704853,8.873647,22.7529,0.1153271,1.781572,0,0,2.723389
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,44.28192,44.28192,1.543019,0.967609,0,-1,0,0.967609,0,0,0.5754104,0.7297124,0,1.018536,0.967609,0,0,31.75605,1.018536,0,1.018536,-1.018536,7.800015,20,0.1153271,1.697321,0,0,1.018536
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,42.85949,42.85949,1.685078,0,0,-1,0,0,0,0,1.685078,1.853586,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1153271,1.853586,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,41.33038,41.33038,1.39751,0,0,-1,0,0,0,0,1.39751,1.537261,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1153271,1.537261,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,39.80128,39.80128,0.8544282,0,0,-1,0,0,0,0,0.8544282,0.939871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1153271,0.939871,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,38.70778,38.70778,1.943316,0,0,-1,0,0,0,0,1.943316,2.137647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1153271,2.137647,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,37.55206,37.55206,1.527975,0,0,-1,0,0,0,0,1.527975,1.680772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1153271,1.680772,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,36.58303,36.58303,0.5506386,0.5506386,9.350638,0,2.701712,0.5506386,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.115766,0.6057025,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,35.72958,35.72958,1.923983,1.923983,10.72398,0,3.049168,1.923983,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1164066,2.116381,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.071202,40.61749,34.83167,6.108174,6.108174,12,0,3.372,6.108174,33.90869,0,0,0,2.071202,0,0,5.891826,5.597234,16.16775,15.048,7.668436,0,7.668436,30.93692,79.32527,0.1171046,6.718992,1.656962,12,17.1192
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.00269,51.57661,36.58303,3.956238,3.956238,7.278034,0,2.177343,3.956238,126.4507,0,0,0,5.00269,0,0,3.321796,3.155706,8.499317,21.94959,8.158396,0,8.158396,38.67665,99.1707,0.1172351,4.351862,4.002152,12,26.95228
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,6.409198,61.52972,40.98367,8.125644,8.125644,0,-1,0,8.125644,78.87618,0,1.776357E-15,0.5782082,6.409198,8.553309,8.125644,0,0,0.3409212,29.29215,0,2.144112,-2.144112,36.41656,93.37561,0.1172351,8.938209,5.127358,0,35.70135
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,7.775569,72.32717,45.40208,2.970343,2.970343,0,0,0,2.970343,261.7734,1.925625,0,0,7.775569,3.126677,2.970343,0,0,2.723267,27.14804,2.723267,0,2.723267,39.00008,100,0.1170668,3.267377,6.220455,0,34.92361
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,7.653494,76.49132,49.15373,7.35118,7.35118,0,0,0,7.35118,104.1125,0,0,0,7.653494,7.738083,7.35118,0,0,0,29.59898,0,0.0845893,-0.0845893,38.91091,99.77137,0.1170668,8.086297,6.122796,0,37.25247
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,8.834188,86.31505,52.2564,5.358221,5.358221,0,0,0,5.358221,164.8717,3.099968,0,0,8.834188,5.640233,5.358221,0,0,0.09398811,29.51439,0.09398811,0,0.09398811,39.00008,100,0.117061,5.894043,7.067351,0,38.34858
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,8.365578,87.86505,55.20794,1.706735,1.706735,0,0,0,1.706735,490.1509,6.569015,0,0,8.365578,1.796563,1.706735,0,0,0,29.59898,0,0,0,39.00008,100,0.117061,1.877409,6.692462,0,37.96455
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,7.6392,86.63853,57.11043,3.451585,3.451585,0,-1,0,3.451585,221.3244,4.005952,0,0,7.6392,3.633247,3.451585,0,0,0,29.59898,0,0,0,39.00008,100,0.117061,3.796744,6.11136,0,37.23818
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,6.348036,81.28036,57.75941,0,0,0,0,0,0,0,6.348036,0,0,6.348036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.117061,0,5.078429,0,35.94701
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,4.749132,75.20922,58.40839,0,0,0,0,0,0,0,4.749132,0,0,4.749132,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.117061,0,3.799306,0,34.34811
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,2.526414,66.01994,57.66162,0.0533901,0.0533901,0,0,0,0.0533901,4731.988,2.470213,0,0,2.526414,0.05620011,0.0533901,0,0,0,29.59898,0,0,0,39.00008,100,0.117061,0.05872912,2.021131,0,32.12539
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.4866875,57.02292,55.5102,0,0,0,0,0,0,0,0.4866875,0,0,0.4866875,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.117061,0,0.38935,0,30.08566
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,53.26099,53.26099,2.980505,2.980505,0,-1,0,2.980505,0,0,4.440892E-16,0,0,3.137374,2.980505,0,0,0,29.59898,0,3.137374,-3.137374,35.693,91.52032,0.117061,3.278556,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,51.02956,51.02956,8.334388,8.334388,0,-1,0,8.334388,0,0,1.776357E-15,0.8078263,0,8.77304,8.334388,0,0,3.485971,26.46161,0,8.77304,-8.77304,26.4454,67.80858,0.117061,9.167827,0,0,26.46161
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,48.75367,48.75367,3.668756,3.668756,0,-1,0,3.668756,0,0,4.440892E-16,0,0,3.861849,3.668756,0,0,13.23379,17.68856,0,3.861849,-3.861849,22.37465,57.37079,0.117061,4.035632,0,0,17.68856
