Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,47.63351,47.63351,0.759734,0.759734,0,-1,0,0.759734,0,0,1.110223E-16,0,0,0.79972,0.759734,0,0,15.59253,15.5657,0,0.79972,-0.79972,23.36473,59.90944,0.1239338,0.8357074,0,0,15.5657
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,46.22887,46.22887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.48111,14.76598,0,0,0,23.36473,59.90944,0.1239338,0,0,0,14.76598
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,44.70864,44.70864,2.05468,2.05468,0,-1,0,2.05468,0,0,0,0,0,2.162821,2.05468,0,0,16.48111,14.76598,0,2.162821,-2.162821,21.08491,54.06377,0.1239338,2.260148,0,0,14.76598
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,43.304,43.304,0.5979128,0.5979128,0,-1,0,0.5979128,0,0,1.110223E-16,0,0,0.629382,0.5979128,0,0,18.88424,12.60316,0,0.629382,-0.629382,20.42149,52.36268,0.1239338,0.6577041,0,0,12.60316
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,42.22829,42.22829,1.149101,1.149101,0,-1,0,1.149101,0,0,0,0,0,1.20958,1.149101,0,0,19.58355,11.97378,0,1.20958,-1.20958,19.14648,49.09343,0.1239338,1.264011,0,0,11.97378
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,41.05479,41.05479,0.6336651,0.6336651,0,-1,0,0.6336651,0,0,0,0,0,0.6670159,0.6336651,0,0,20.92753,10.7642,0,0.6670159,-0.6670159,18.44338,47.29063,0.1239338,0.6970316,0,0,10.7642
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,40.07687,40.07687,0.8891951,0.8891951,0,0,0,0.8891951,0,0,1.110223E-16,0,0,0.9359949,0.8891951,0,0,21.66866,10.09718,0,0.9359949,-0.9359949,17.45676,44.76082,0.1239338,0.9781147,0,0,10.09718
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,39.35677,39.35677,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.70865,9.161189,0,0,0,17.45676,44.76082,0.1239338,0,0,0,9.161189
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.355767,45.3368,38.55665,8.649833,8.649833,12,0,3.372,8.649833,27.23483,0,0,0,2.355767,0,0,3.350167,3.182659,22.70865,9.161189,5.538426,0,5.538426,22.71097,58.23314,0.1243004,9.514816,1.884614,12,11.51696
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.062461,55.97672,40.35247,10.75759,10.75759,12,0,3.372,10.75759,47.05941,0,0,0,5.062461,0,0,1.242406,1.180286,17.17023,14.14577,6.242747,0,6.242747,28.63336,73.41872,0.124683,11.83335,4.049969,12,19.20823
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,5.909747,64.35088,45.02869,0.8490878,0.8490878,0,-1,0,0.8490878,696.0113,0,0,0,5.909747,0.8937766,0.8490878,0,0,10.92748,19.76424,5.01597,0,5.01597,33.39193,85.62015,0.1244249,0.9339966,4.727797,0,25.67399
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,7.976045,78.66971,49.70492,7.165127,7.165127,0,0,0,7.165127,111.3176,0,0,0,7.976045,7.542239,7.165127,0,0,5.911512,24.27862,0.433806,0,0.433806,33.80347,86.67539,0.1244027,7.88164,6.380836,0,32.25466
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,8.206769,84.75969,53.50991,2.953632,2.953632,0,0,0,2.953632,277.8535,0,0,0,8.206769,3.109087,2.953632,0,0,5.477706,24.66904,5.097682,0,5.097682,38.63956,99.07558,0.1241416,3.248995,6.565415,0,32.87581
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,7.634033,85.62434,56.35477,6.436813,6.436813,0,0,0,6.436813,118.5996,0.4784161,0,0,7.634033,6.775593,6.436813,0,0,0.380024,29.25696,0.380024,0,0.380024,39.00008,100,0.1241222,7.080494,6.107226,0,36.89099
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,7.969818,90.96935,59.05738,10.28863,10.28863,3,0,1.095,10.28863,77.46235,0.2975715,0,0,7.969818,7.672246,7.288634,0,0,0,29.59898,0,0,0,39.00008,100,0.1241222,11.3175,6.375854,12,37.56879
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,7.694185,91.63657,60.6576,2.148057,2.148057,0,-1,0,2.148057,358.1929,5.433073,0,0,7.694185,2.261112,2.148057,0,0,0,29.59898,0,0,0,39.00008,100,0.1241222,2.362862,6.155348,0,37.29316
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,6.52531,86.31202,61.15546,2.55654,2.55654,0,0,0,2.55654,255.2399,3.834215,0,0,6.52531,2.691095,2.55654,0,0,0,29.59898,0,0,0,39.00008,100,0.1241222,2.812194,5.220248,0,36.12429
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,4.351251,77.35019,61.70665,6.234103,6.234103,0,0,0,6.234103,69.79754,0,8.881784E-16,0,4.351251,6.562214,6.234103,0,0,0,29.59898,0,2.210963,-2.210963,36.66952,94.02422,0.1241222,6.857513,3.481,0,33.95023
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.093736,67.92848,60.90653,1.145866,1.145866,0,0,0,1.145866,182.7208,0,0,0,2.093736,1.206175,1.145866,0,0,2.456626,27.38801,0.887561,0,0.887561,37.51153,96.18322,0.1240769,1.260453,1.674989,0,29.48175
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.2648754,59.6466,58.80845,1.979515,1.979515,0,0,0,1.979515,13.38082,0,0,0,0.2648754,2.0837,1.979515,0,0,1.569065,28.18682,0,1.818825,-1.818825,35.59432,91.26731,0.1240769,2.177467,0.2119003,0,28.45169
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,56.80816,56.80816,7.120903,7.120903,0,-1,0,7.120903,0,0,8.881784E-16,0,0,7.495688,7.120903,0,0,3.589982,26.36799,0,7.495688,-7.495688,27.69317,71.008,0.1240769,7.832994,0,0,26.36799
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,54.55895,54.55895,7.243439,7.243439,0,-1,0,7.243439,0,0,8.881784E-16,0,0,7.624672,7.243439,0,0,11.91852,18.87231,0,7.624672,-7.624672,19.65606,50.40006,0.1240769,7.967782,0,0,18.87231
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,52.15861,52.15861,4.771291,4.771291,0,-1,0,4.771291,0,0,0,0,0,5.022411,4.771291,0,0,20.39038,11.24763,0,5.022411,-5.022411,14.36198,36.82551,0.1240769,5.24842,0,0,11.24763
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,49.70492,49.70492,2.054756,2.054756,0,-1,0,2.054756,0,0,0,0,0,2.162901,2.054756,0,0,25.97084,6.225223,0,2.162901,-2.162901,12.08208,30.97963,0.1240769,2.260231,0,0,6.225223
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,47.80243,47.80243,1.545948,1.545948,0,-1,0,1.545948,0,0,2.220446E-16,0,0,1.627313,1.545948,0,0,28.37406,4.062323,0,1.627313,-1.627313,10.36674,26.58133,0.1240769,1.700542,0,0,4.062323
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,46.40667,46.40667,1.497439,1.497439,0,-1,0,1.497439,0,0,0,0,0,1.576251,1.497439,0,0,30.18219,2.435009,0,1.576251,-1.576251,8.705226,22.32105,0.1240769,1.647183,0,0,2.435009
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,44.87756,44.87756,0.07580053,0.07580053,0,-1,0,0.07580053,0,0,1.387779E-17,0,0,0.07979003,0.07580053,0,0,31.93358,0.8587577,0,0.07979003,-0.07979003,8.621119,22.10539,0.1240769,0.08338058,0,0,0.8587577
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,43.4818,43.4818,1.014,0.7400193,0,-1,0,0.7400193,0,0,0.2739807,0.3753807,0,0.7789677,0.7400193,0,0,32.02223,0.7789677,0,0.7789677,-0.7789677,7.800015,20,0.1240769,1.1154,0,0,0.7789677
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,42.40609,42.40609,0.4264992,0,0,-1,0,0,0,0,0.4264992,0.4691491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240769,0.4691491,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,41.25926,41.25926,1.984497,0,0,-1,0,0,0,0,1.984497,2.182947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240769,2.182947,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,40.25467,40.25467,2.078698,2.078698,10.8787,0,3.08831,2.078698,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1245597,2.286568,0,12,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,39.53457,39.53457,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1248004,0,0,12,7.524
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.180346,44.99607,38.73446,0.2686376,0.2686376,9.068638,0,2.630365,0.2686376,811.6311,1.776357E-15,0,0,2.180346,0,0,8.8,8.36,16.16775,15.048,10.54035,0,10.54035,33.66145,86.31124,0.1249593,0.2955014,1.744277,12,17.22835
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,4.336352,53.77046,40.58361,3.846075,3.846075,0,0,0,3.846075,112.7475,0,0,0,4.336352,4.0485,3.846075,0,0,5.627407,24.53431,0.287852,0,0.287852,33.93453,87.01144,0.1249447,4.230682,3.469082,0,28.87066
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,6.658467,67.54782,45.27762,0,0,0,-1,0,0,0,1.318912,0,0,6.658467,0,0,0,0,5.339555,24.79338,5.339555,0,5.339555,39.00008,100,0.1246739,0,5.326774,0,31.45185
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,7.65845,77.52362,49.95385,4.799961,4.799961,0,0,0,4.799961,159.5523,2.60586,0,0,7.65845,5.05259,4.799961,0,0,0,29.59898,0,0,0,39.00008,100,0.1246739,5.279957,6.12676,0,37.25743
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,8.570567,86.97734,53.75883,2.000199,2.000199,0,0,0,2.000199,428.4858,6.465095,0,0,8.570567,2.105473,2.000199,0,0,0,29.59898,0,0,0,39.00008,100,0.1246739,2.200219,6.856454,0,38.16954
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,8.089662,88.30553,56.61258,0,0,0,0,0,0,0,8.089662,0,0,8.089662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1246739,0,6.471729,0,37.68864
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,7.752611,90.13625,59.3063,5.184445,5.184445,0,0,0,5.184445,149.536,2.2953,0,0,7.752611,5.457311,5.184445,0,0,0,29.59898,0,0,0,39.00008,100,0.1246739,5.70289,6.202089,0,37.35159
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,7.290447,89.76624,60.86208,5.896609,5.896609,0,-1,0,5.896609,123.638,1.08349,0,0,7.290447,6.206957,5.896609,0,0,0,29.59898,0,0,0,39.00008,100,0.1246739,6.48627,5.832357,0,36.88942
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,5.869104,83.53804,61.40438,3.188506,3.188506,0,0,0,3.188506,184.0706,2.512782,0,0,5.869104,3.356323,3.188506,0,0,0,29.59898,0,0,0,39.00008,100,0.1246739,3.507357,4.695283,0,35.46808
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,4.715944,79.09241,61.91112,0,0,0,0,0,0,0,4.715944,0,0,4.715944,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1246739,0,3.772755,0,34.31492
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,2.49148,69.56622,61.111,0,0,0,0,0,0,0,2.49148,0,0,2.49148,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1246739,0,1.993184,0,32.09046
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.4266061,60.36957,59.01292,3.574477,3.574477,0,0,0,3.574477,11.93478,0,4.440892E-16,0,0.4266061,3.762607,3.574477,0,0,0,29.59898,0,3.336001,-3.336001,35.48362,90.98347,0.1246739,3.931924,0.3412849,0,30.02558
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,57.01264,57.01264,5.247747,5.247747,0,-1,0,5.247747,0,0,8.881784E-16,0,0,5.523945,5.247747,0,0,3.706668,26.26298,0,5.523945,-5.523945,29.66088,76.05338,0.1246739,5.772522,0,0,26.26298
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,54.75454,54.75454,8.478086,8.36,0,-1,0,8.36,0,0,0.1180863,0.9658949,0,8.8,8.36,0,0,9.844384,20.73903,0,8.8,-8.8,20.38486,52.26877,0.1246739,9.325895,0,0,20.73903
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,52.35419,52.35419,5.308686,5.308686,0,-1,0,5.308686,0,0,8.881784E-16,0,0,5.588091,5.308686,0,0,19.62216,11.93903,0,5.588091,-5.588091,14.4945,37.1653,0.1246739,5.839555,0,0,11.93903
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,49.85605,49.85605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.83115,6.350942,0,0,0,14.4945,37.1653,0.1246739,0,0,0,6.350942
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,47.95356,47.95356,2.39023,2.39023,0,-1,0,2.39023,0,0,0,0,0,2.516032,2.39023,0,0,25.83115,6.350942,0,2.516032,-2.516032,11.84237,30.36498,0.1246739,2.629254,0,0,6.350942
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,46.5578,46.5578,0.8716979,0.8716979,0,-1,0,0.8716979,0,0,1.110223E-16,0,0,0.9175767,0.8716979,0,0,28.62674,3.834909,0,0.9175767,-0.9175767,10.87515,27.88495,0.1246739,0.9588677,0,0,3.834909
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,45.02869,45.02869,0.9011099,0.9011099,0,-1,0,0.9011099,0,0,0,0,0,0.9485367,0.9011099,0,0,29.64627,2.917333,0,0.9485367,-0.9485367,9.875309,25.32125,0.1246739,0.9912209,0,0,2.917333
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,43.65961,43.65961,1.75592,1.75592,0,-1,0,1.75592,0,0,2.220446E-16,0.06115592,0,1.848337,1.75592,0,0,30.7002,1.968796,0,1.848337,-1.848337,7.926991,20.32558,0.1246739,1.931512,0,0,1.968796
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,42.5839,42.5839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.75391,0.120459,0,0,0,7.926991,20.32558,0.1246739,0,0,0,0.120459
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,41.4015,41.4015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.75391,0.120459,0,0,0,7.926991,20.32558,0.1246739,0,0,0,0.120459
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,40.40581,40.40581,0.821271,0.821271,9.621271,0,2.770182,0.821271,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.75391,0.120459,8.36,0,8.36,15.85798,40.66142,0.1250052,0.9033981,0,12,0.120459
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,39.70348,39.70348,0.8522193,0.8522193,9.65222,0,2.778012,0.8522193,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.39391,7.644459,8.36,0,8.36,23.78897,60.99725,0.1253379,0.9374413,0,12,7.644459
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.344965,45.66669,38.90337,3.23324,3.23324,11.39663,0,3.219347,3.23324,72.52678,0,0,0,2.344965,0,0,8.163386,7.755218,16.03391,15.16846,10.10018,0,10.10018,33.37085,85.56611,0.1257774,3.556564,1.875972,12,17.51342
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,5.157819,56.75496,40.75253,10.09159,10.09159,10.82871,0,3.075663,10.09159,51.11005,0,0,0,5.157819,0,0,0.7371136,0.7002579,5.933728,24.25862,5.858077,0,5.858077,38.92831,99.81598,0.1261171,11.10075,4.126255,12,29.41644
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,6.883083,68.69404,45.48209,4.226095,4.226095,0,-1,0,4.226095,162.871,2.358911,0,0,6.883083,4.448521,4.226095,0,0,0.07565113,29.53089,0.07565113,0,0.07565113,39.00008,100,0.1261133,4.648705,5.506466,0,36.41397
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,7.32162,76.29932,50.18499,1.858534,1.858534,0,0,0,1.858534,393.946,5.365268,0,0,7.32162,1.956351,1.858534,0,0,0,29.59898,0,0,0,39.00008,100,0.1261133,2.044387,5.857296,0,36.9206
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,7.66622,82.66871,53.95442,6.223515,6.223515,0,0,0,6.223515,123.1815,1.115151,0,0,7.66622,6.551068,6.223515,0,0,0,29.59898,0,0,0,39.00008,100,0.1261133,6.845866,6.132976,0,37.2652
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,7.439589,85.24646,56.80816,1.141276,1.141276,0,0,0,1.141276,651.8658,6.238245,0,0,7.439589,1.201343,1.141276,0,0,0,29.59898,0,0,0,39.00008,100,0.1261133,1.255404,5.951671,0,37.03857
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,6.846112,85.79521,59.51077,11.93556,11.93556,5.431751,0,1.710233,11.93556,57.35896,0,0,0,6.846112,6.846112,6.503806,0,0,0,29.59898,0,0,0,39.00008,100,0.1261133,13.12911,5.47689,12,36.44509
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,7.10701,89.14514,61.111,1.224647,1.224647,0,-1,0,1.224647,580.3315,5.817908,0,0,7.10701,1.289102,1.224647,0,0,0,29.59898,0,0,0,39.00008,100,0.1261133,1.347111,5.685608,0,36.70599
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,5.879403,83.83294,61.60885,0,0,0,0,0,0,0,5.879403,0,0,5.879403,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1261133,0,4.703522,0,35.47838
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,4.049872,76.58243,62.1067,3.18095,3.18095,0,0,0,3.18095,127.3165,0.7015043,0,0,4.049872,3.348368,3.18095,0,0,0,29.59898,0,0,0,39.00008,100,0.1261133,3.499045,3.239898,0,33.64885
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,2.660069,70.38798,61.30659,4.000392,4.000392,0,0,0,4.000392,66.4952,0,0,0,2.660069,4.210939,4.000392,0,0,0,29.59898,0,1.55087,-1.55087,37.36532,95.80831,0.1261133,4.400432,2.128055,0,32.25905
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.3693751,60.38327,59.20851,7.216546,7.216546,0,0,0,7.216546,5.118448,0,8.881784E-16,0,0.3693751,7.596364,7.216546,0,0,1.723189,28.04811,0,7.226988,-7.226988,29.7474,76.27524,0.1261133,7.9382,0.2955001,0,28.41748
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,57.15488,57.15488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.753177,20.82112,0,0,0,29.7474,76.27524,0.1261133,0,0,0,20.82112
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,54.90567,54.90567,4.070822,4.070822,0,-1,0,4.070822,0,0,8.881784E-16,0,0,4.285076,4.070822,0,0,9.753177,20.82112,0,4.285076,-4.285076,25.23054,64.69355,0.1261133,4.477905,0,0,20.82112
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,52.50533,52.50533,4.787223,4.787223,0,-1,0,4.787223,0,0,8.881784E-16,0,0,5.039183,4.787223,0,0,14.51437,16.53604,0,5.039183,-5.039183,19.91877,51.07367,0.1261133,5.265946,0,0,16.53604
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,50.00719,50.00719,1.159118,1.159118,0,-1,0,1.159118,0,0,2.220446E-16,0,0,1.220124,1.159118,0,0,20.11346,11.49686,0,1.220124,-1.220124,18.63265,47.77592,0.1261133,1.27503,0,0,11.49686
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,48.10469,48.10469,1.686597,1.686597,0,-1,0,1.686597,0,0,2.220446E-16,0,0,1.775365,1.686597,0,0,21.46916,10.27674,0,1.775365,-1.775365,16.76125,42.97747,0.1261133,1.855256,0,0,10.27674
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,46.70893,46.70893,0.4518518,0.4518518,0,-1,0,0.4518518,0,0,5.551115E-17,0,0,0.4756334,0.4518518,0,0,23.44179,8.50137,0,0.4756334,-0.4756334,16.25989,41.69193,0.1261133,0.497037,0,0,8.50137
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,45.17982,45.17982,1.49836,1.49836,0,-1,0,1.49836,0,0,2.220446E-16,0,0,1.577221,1.49836,0,0,23.97027,8.025738,0,1.577221,-1.577221,14.59735,37.42902,0.1261133,1.648196,0,0,8.025738
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,43.80185,43.80185,1.589399,1.589399,0,-1,0,1.589399,0,0,2.220446E-16,0,0,1.673052,1.589399,0,0,25.72273,6.448516,0,1.673052,-1.673052,12.8338,32.90711,0.1261133,1.748339,0,0,6.448516
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,42.73503,42.73503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.58168,4.775465,0,0,0,12.8338,32.90711,0.1261133,0,0,0,4.775465
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,41.55264,41.55264,1.394764,1.394764,0,-1,0,1.394764,0,0,0,0,0,1.468173,1.394764,0,0,27.58168,4.775465,0,1.468173,-1.468173,11.28621,28.93894,0.1261133,1.53424,0,0,4.775465
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,40.58361,40.58361,1.029973,1.029973,0,0,0,1.029973,0,0,2.220446E-16,0,0,1.084182,1.029973,0,0,29.21298,3.307292,0,1.084182,-1.084182,10.14338,26.00861,0.1261133,1.13297,0,0,3.307292
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,39.85462,39.85462,0.1485239,0.1485239,0,0,0,0.1485239,0,0,2.775558E-17,0,0,0.156341,0.1485239,0,0,30.41763,2.22311,0,0.156341,-0.156341,9.978581,25.58606,0.1261133,0.1633763,0,0,2.22311
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,1.875596,44.44883,39.08117,5.188727,5.188727,12,0,3.372,5.188727,36.14752,0,0,0,1.875596,0,0,6.811273,6.470709,30.59134,2.066769,8.346306,0,8.346306,17.89658,45.88858,0.1266575,5.7076,1.500477,12,3.942365
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.182467,53.63799,40.93033,3.78489,3.78489,11.63379,0,3.279349,3.78489,110.5043,0,0,0,4.182467,0,0,7.848901,7.456456,22.24504,9.578444,11.63892,0,11.63892,28.93823,74.20045,0.1270363,4.163379,3.345974,12,13.76091
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,6.532713,67.52347,45.67768,5.898579,5.898579,0,-1,0,5.898579,110.7506,0,0,0,6.532713,6.20903,5.898579,0,0,10.60611,20.05348,0.3236831,0,0.3236831,29.24531,74.98782,0.1270199,6.488437,5.226171,0,26.58619
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,7.416516,76.96706,50.38057,5.779702,5.779702,0,0,0,5.779702,128.32,0,0,0,7.416516,6.083897,5.779702,0,0,10.28243,20.34479,1.332619,0,1.332619,30.50954,78.22944,0.1269527,6.357672,5.933213,0,27.76131
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,8.097276,85.12606,54.20335,5.463427,5.463427,0,0,0,5.463427,148.2087,0,0,0,8.097276,5.750976,5.463427,0,0,8.949812,21.54415,2.3463,0,2.3463,32.73544,83.93685,0.1268345,6.00977,6.477821,0,29.64142
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,6.827689,82.56551,57.01264,0.1403835,0.1403835,0,0,0,0.1403835,4863.598,0.07640515,0,0,6.827689,0.1477721,0.1403835,0,0,6.603512,23.65582,6.603512,0,6.603512,39.00008,100,0.126503,0.1544219,5.462151,0,30.48351
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,6.13514,82.68967,59.70636,4.133775,4.133775,0,0,0,4.133775,148.4149,1.783798,0,0,6.13514,4.351342,4.133775,0,0,0,29.59898,0,0,0,39.00008,100,0.126503,4.547152,4.908112,0,35.73412
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,7.42862,91.07836,61.30659,7.768633,7.768633,0,-1,0,7.768633,95.62327,0,0,0.1854962,7.42862,8.177508,7.768633,0,0,0,29.59898,0,0.7488879,-0.7488879,38.21068,97.97591,0.126503,8.545496,5.942896,0,37.0276
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,5.819701,83.80729,61.81333,6.314729,6.314729,0,0,0,6.314729,92.16074,0,0,0,5.819701,6.647083,6.314729,0,0,0.8320976,28.85009,0,0.8273825,-0.8273825,37.33854,95.73966,0.126503,6.946202,4.655761,0,34.66979
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,3.460439,74.42854,62.25784,3.899585,3.899585,0,0,0,3.899585,88.73867,0,0,0,3.460439,4.104826,3.899585,0,0,1.751412,28.02271,0,0.6443864,-0.6443864,36.6593,93.99802,0.126503,4.289543,2.768352,0,31.48315
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,1.641306,66.92281,61.45772,3.418542,3.418542,0,0,0,3.418542,48.01187,0,0,0,1.641306,3.598465,3.418542,0,0,2.467396,27.37832,0,1.957159,-1.957159,34.59627,88.70821,0.126503,3.760396,1.313045,0,29.01963
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.3444614,60.5005,59.40409,12.14431,12.14431,12,0,3.372,12.14431,2.836402,0,0,0,0.3444614,0.1519018,0.1443067,0,0,4.642018,25.42116,0.1925597,0,0.1925597,34.77895,89.17662,0.1265137,13.35874,0.2755691,12,25.76562
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,57.35935,57.35935,7.69475,7.69475,0,-1,0,7.69475,0,0,0,0.1042249,0,8.099737,7.69475,0,0,4.449458,25.59447,0,8.099737,-8.099737,26.24108,67.28468,0.1265137,8.464225,0,0,25.59447
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,55.0568,55.0568,6.054087,6.054087,0,-1,0,6.054087,0,0,8.881784E-16,0,0,6.372723,6.054087,0,0,13.44917,17.49473,0,6.372723,-6.372723,19.52364,50.06052,0.1265137,6.659495,0,0,17.49473
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,52.65646,52.65646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.52997,11.12201,0,0,0,19.52364,50.06052,0.1265137,0,0,0,11.12201
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,50.15832,50.15832,0.883476,0.883476,0,-1,0,0.883476,0,0,1.110223E-16,0,0,0.9299748,0.883476,0,0,20.52997,11.12201,0,0.9299748,-0.9299748,18.54336,47.54698,0.1265137,0.9718236,0,0,11.12201
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,48.22915,48.22915,0.4584199,0.4584199,0,-1,0,0.4584199,0,0,5.551115E-17,0,0,0.4825473,0.4584199,0,0,21.56327,10.19203,0,0.4825473,-0.4825473,18.03471,46.24276,0.1265137,0.5042619,0,0,10.19203
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,46.8334,46.8334,1.061343,1.061343,0,-1,0,1.061343,0,0,2.220446E-16,0,0,1.117203,1.061343,0,0,22.09944,9.709484,0,1.117203,-1.117203,16.85708,43.22319,0.1265137,1.167477,0,0,9.709484
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,45.30429,45.30429,1.318718,1.318718,0,-1,0,1.318718,0,0,0,0,0,1.388124,1.318718,0,0,23.34077,8.592281,0,1.388124,-1.388124,15.39386,39.47137,0.1265137,1.450589,0,0,8.592281
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,43.9352,43.9352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.88313,7.204158,0,0,0,15.39386,39.47137,0.1265137,0,0,0,7.204158
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,42.87727,42.87727,1.299907,1.299907,0,-1,0,1.299907,0,0,2.220446E-16,0,0,1.368323,1.299907,0,0,24.88313,7.204158,0,1.368323,-1.368323,13.95153,35.77307,0.1265137,1.429898,0,0,7.204158
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,41.70377,41.70377,0.8105692,0.8105692,0,-1,0,0.8105692,0,0,1.110223E-16,0,0,0.8532308,0.8105692,0,0,26.40349,5.835835,0,0.8532308,-0.8532308,13.05214,33.46696,0.1265137,0.8916262,0,0,5.835835
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,40.73474,40.73474,0.5920846,0.5920846,0,0,0,0.5920846,0,0,0,0,0,0.623247,0.5920846,0,0,27.35153,4.982604,0,0.623247,-0.623247,12.39518,31.78245,0.1265137,0.6512931,0,0,4.982604
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,40.00575,40.00575,2.936513,2.936513,0,0,0,2.936513,0,0,4.440892E-16,0,0,3.091066,2.936513,0,0,28.04402,4.359357,0,3.091066,-3.091066,9.136911,23.42793,0.1265137,3.230164,0,0,4.359357
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.554578,43.68642,39.25898,5.501554,5.501554,12,0,3.372,5.501554,28.25707,0,0,0,1.554578,0,0,6.498446,6.173524,31.47854,1.268291,7.728102,0,7.728102,16.46843,42.22667,0.1270125,6.051709,1.243662,12,2.822868
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.12895,47.31382,41.10813,5.816266,5.816266,12,0,3.372,5.816266,36.60339,0,0,0,2.12895,0,0,6.183734,5.874547,23.75044,8.223582,8.003498,0,8.003498,24.06122,61.6953,0.12752,6.397892,1.70316,12,10.35253
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,3.475528,56.65811,45.88215,4.967347,4.967347,0,-1,0,4.967347,69.96748,0,0,0,3.475528,5.228786,4.967347,0,0,15.74694,15.42673,0,1.753259,-1.753259,22.21312,56.9566,0.12752,5.464082,2.780422,0,18.90226
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.257389,60.98821,50.58504,0.05585923,0.05585923,0,0,0,0.05585923,5831.425,0,0,0,3.257389,0.05879918,0.05585923,0,0,17.69501,13.67347,3.19859,0,3.19859,25.24757,64.73723,0.1273598,0.06144515,2.605911,0,16.93086
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,4.970036,71.51569,54.40782,2.631121,2.631121,0,0,0,2.631121,188.8942,0,0,0,4.970036,2.769601,2.631121,0,0,14.49642,16.5522,2.200435,0,2.200435,27.33508,70.08982,0.1272498,2.894233,3.976029,0,21.52224
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,5.904334,78.64571,57.20822,1.488333,1.488333,0,0,0,1.488333,396.7079,0,0,0,5.904334,1.566666,1.488333,0,0,12.29598,18.53259,4.337667,0,4.337667,31.45016,80.64127,0.1270335,1.637166,4.723467,0,24.43693
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,6.587091,85.05135,59.91083,4.533324,4.533324,0,0,0,4.533324,145.3038,0,0,0,6.587091,4.771921,4.533324,0,0,7.958315,22.43649,1.815171,0,1.815171,33.17218,85.0567,0.1269432,4.986657,5.269673,0,29.02358
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,5.139204,80.36523,61.45772,1.027269,1.027269,0,-1,0,1.027269,500.2786,0,0,0,5.139204,1.081335,1.027269,0,0,6.143145,24.07015,4.057869,0,4.057869,37.02181,94.92753,0.1267419,1.129995,4.111363,0,29.20935
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.48989,66.91626,61.95557,3.414918,3.414918,0,0,0,3.414918,43.62887,0,0,0,1.48989,3.59465,3.414918,0,0,2.085276,27.72223,0,2.10476,-2.10476,34.8032,89.23879,0.1267419,3.75641,1.191912,0,29.21212
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.8717263,65.27783,62.40897,1.600833,1.600833,0,0,0,1.600833,54.45456,0,0,0,0.8717263,1.685087,1.600833,0,0,4.423898,25.61747,0,0.8133606,-0.8133606,33.94584,87.04044,0.1267419,1.760916,0.6973811,0,26.4892
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.048189,65.05297,61.60885,3.724252,3.724252,0,0,0,3.724252,28.14496,0,4.440892E-16,0,1.048189,3.920265,3.724252,0,0,5.327632,24.80411,0,2.872076,-2.872076,30.91841,79.27781,0.1267419,4.096677,0.8385513,0,25.8523
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.3621684,60.70966,59.55523,8.112211,8.112211,12,0,3.372,8.112211,4.464485,0,0,0,0.3621684,0,0,3.887789,3.693399,8.518828,21.93203,4.055568,0,4.055568,34.76586,89.14304,0.1270055,8.923432,0.2897348,12,22.2942
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,57.51049,57.51049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.46326,25.58204,0,0,0,34.76586,89.14304,0.1270055,0,0,0,25.58204
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,55.26127,55.26127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.46326,25.58204,0,0,0,34.76586,89.14304,0.1270055,0,0,0,25.58204
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,52.80759,52.80759,1.562199,1.562199,0,-1,0,1.562199,0,0,2.220446E-16,0,0,1.64442,1.562199,0,0,4.46326,25.58204,0,1.64442,-1.64442,33.03249,84.69852,0.1270055,1.718419,0,0,25.58204
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,50.33612,50.33612,0.3700634,0.3700634,0,-1,0,0.3700634,0,0,5.551115E-17,0,0,0.3895404,0.3700634,0,0,6.290394,23.93762,0,0.3895404,-0.3895404,32.62188,83.64567,0.1270055,0.4070697,0,0,23.93762
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,48.40696,48.40696,0.54377,0.54377,0,-1,0,0.54377,0,0,0,0,0,0.5723895,0.54377,0,0,6.723217,23.54808,0,0.5723895,-0.5723895,32.01852,82.09861,0.1270055,0.598147,0,0,23.54808
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,47.0112,47.0112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.359205,22.97569,0,0,0,32.01852,82.09861,0.1270055,0,0,0,22.97569
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,45.45542,45.45542,1.887511,1.887511,0,-1,0,1.887511,0,0,2.220446E-16,0,0,1.986853,1.887511,0,0,7.359205,22.97569,0,1.986853,-1.986853,29.9242,76.72855,0.1270055,2.076262,0,0,22.97569
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,44.10411,44.10411,0.1437638,0.1437638,0,-1,0,0.1437638,0,0,2.775558E-17,0,0,0.1513303,0.1437638,0,0,9.56682,20.98884,0,0.1513303,-0.1513303,29.76468,76.31954,0.1270055,0.1581401,0,0,20.98884
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,43.02841,43.02841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.734964,20.83751,0,0,0,29.76468,76.31954,0.1270055,0,0,0,20.83751
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,41.8549,41.8549,1.854922,1.854922,0,-1,0,1.854922,0,0,2.220446E-16,0,0,1.95255,1.854922,0,0,9.734964,20.83751,0,1.95255,-1.95255,27.70651,71.0422,0.1270055,2.040415,0,0,20.83751
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,40.87699,40.87699,0.515229,0.515229,0,0,0,0.515229,0,0,0,0,0,0.5423463,0.515229,0,0,11.90446,18.88496,0,0.5423463,-0.5423463,27.13483,69.57635,0.1270055,0.5667519,0,0,18.88496
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,40.20133,40.20133,0.4964259,0.4964259,0,0,0,0.4964259,0,0,5.551115E-17,0,0,0.5225536,0.4964259,0,0,12.50707,18.34261,0,0.5225536,-0.5225536,26.58401,68.16399,0.1270055,0.5460685,0,0,18.34261
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.384567,43.36306,39.42789,1.090118,1.090118,0,0,0,1.090118,127.0108,0,0,0,1.384567,1.147492,1.090118,0,0,13.08769,17.82006,0.2370751,0,0.2370751,26.80892,68.74068,0.1269938,1.19913,1.107654,0,19.20463
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.251199,51.01172,41.30371,0,0,0,0,0,0,0,0,0,0,3.251199,0,0,0,0,12.85061,18.03343,3.251199,0,3.251199,29.89328,76.64927,0.1268329,0,2.600959,0,21.28463
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,4.390652,60.00547,46.07773,0.7236612,0.7236612,0,-1,0,0.7236612,606.7275,0,0,0,4.390652,0.7617486,0.7236612,0,0,9.599413,20.95951,3.628903,0,3.628903,33.33596,85.47664,0.1266537,0.7960273,3.512522,0,25.35016
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,5.912442,71.06553,50.78063,1.773995,1.773995,0,0,0,1.773995,333.284,0,0,0,5.912442,1.867363,1.773995,0,0,5.97051,24.22552,4.045079,0,4.045079,37.17345,95.31636,0.1264547,1.951395,4.729954,0,30.13796
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,7.002879,80.37917,54.61229,0,0,0,0,0,0,0,5.077448,0,0,7.002879,0,0,0,0,1.925431,27.86609,1.925431,0,1.925431,39.00008,100,0.1263601,0,5.602303,0,34.86897
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,7.363192,85.63803,57.4038,0.6451645,0.6451645,0,0,0,0.6451645,1141.289,6.684071,0,0,7.363192,0.6791205,0.6451645,0,0,0,29.59898,0,0,0,39.00008,100,0.1263601,0.709681,5.890553,0,36.96217
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,4.60012,76.54418,60.10641,5.029613,5.029613,0,0,0,5.029613,91.46072,8.881784E-16,0,0,4.60012,5.29433,5.029613,0,0,0,29.59898,0,0.6942094,-0.6942094,38.26832,98.1237,0.1263601,5.532574,3.680096,0,34.1991
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,3.874742,75.3881,61.66219,9.030632,8.36,0,-1,0,8.36,46.34858,0,0.6706322,1.573695,3.874742,8.8,8.36,0,0,0.7713438,28.90477,0,4.925258,-4.925258,33.07664,84.81172,0.1263601,9.933696,3.099793,0,32.77951
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,4.874551,79.98851,62.1067,1.197983,1.197983,0,0,0,1.197983,406.8965,0,0,0,4.874551,1.261035,1.197983,0,0,6.243853,23.97951,3.613517,0,3.613517,36.50472,93.60166,0.126183,1.317781,3.899641,0,28.85406
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,3.417131,74.64208,62.60455,2.922539,2.922539,0,0,0,2.922539,116.9234,0,0,0,3.417131,3.076356,2.922539,0,0,2.630336,27.23168,0.3407752,0,0.3407752,36.82801,94.4306,0.1261664,3.214792,2.733705,0,30.64881
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.7652264,64.31463,61.81333,0.3924985,0.3924985,0,0,0,0.3924985,194.9629,0,0,0,0.7652264,0.4131564,0.3924985,0,0,2.289561,27.53837,0.3520701,0,0.3520701,37.16201,95.28702,0.1261492,0.4317484,0.6121811,0,28.3036
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3032876,60.67286,59.70636,3.793537,3.793537,0,0,0,3.793537,7.99485,0,4.440892E-16,0,0.3032876,3.993197,3.793537,0,0,1.937491,27.85524,0,3.689909,-3.689909,33.27251,85.31395,0.1261492,4.172891,0.24263,0,28.15852
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,57.66162,57.66162,7.548448,7.548448,0,-1,0,7.548448,0,0,8.881784E-16,0,0,7.945735,7.548448,0,0,6.03739,24.16533,0,7.945735,-7.945735,24.89697,63.83825,0.1261492,8.303292,0,0,24.16533
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,55.40352,55.40352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.86598,16.21959,0,0,0,24.89697,63.83825,0.1261492,0,0,0,16.21959
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,53.01206,53.01206,5.791974,5.791974,0,-1,0,5.791974,0,0,0,0,0,6.096815,5.791974,0,0,14.86598,16.21959,0,6.096815,-6.096815,18.47036,47.3598,0.1261492,6.371171,0,0,16.21959
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,50.50504,50.50504,1.595617,1.595617,0,-1,0,1.595617,0,0,2.220446E-16,0,0,1.679597,1.595617,0,0,21.64022,10.12278,0,1.679597,-1.679597,16.69991,42.8202,0.1261492,1.755178,0,0,10.12278
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,48.55809,48.55809,0.6142599,0.6142599,0,-1,0,0.6142599,0,0,1.110223E-16,0,0,0.6465894,0.6142599,0,0,23.50644,8.443181,0,0.6465894,-0.6465894,16.01834,41.0726,0.1261492,0.6756859,0,0,8.443181
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,47.15344,47.15344,0.3149148,0.3149148,0,-1,0,0.3149148,0,0,5.551115E-17,0,0,0.3314892,0.3149148,0,0,24.22487,7.796592,0,0.3314892,-0.3314892,15.66893,40.17665,0.1261492,0.3464062,0,0,7.796592
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,45.60655,45.60655,1.056685,1.056685,0,-1,0,1.056685,0,0,0,0,0,1.1123,1.056685,0,0,24.59319,7.465103,0,1.1123,-1.1123,14.49646,37.17033,0.1261492,1.162353,0,0,7.465103
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,44.28192,44.28192,2.165531,2.165531,0,-1,0,2.165531,0,0,4.440892E-16,0,0,2.279506,2.165531,0,0,25.82908,6.352803,0,2.279506,-2.279506,12.09365,31.00929,0.1261492,2.382084,0,0,6.352803
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,43.20621,43.20621,1.365678,1.365678,0,-1,0,1.365678,0,0,0,0,0,1.437556,1.365678,0,0,28.36187,4.073297,0,1.437556,-1.437556,10.57833,27.12387,0.1261492,1.502246,0,0,4.073297
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,42.03271,42.03271,0.7761515,0.7761515,0,-1,0,0.7761515,0,0,1.110223E-16,0,0,0.8170016,0.7761515,0,0,29.95915,2.635741,0,0.8170016,-0.8170016,9.717135,24.91568,0.1261492,0.8537667,0,0,2.635741
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,41.08146,41.08146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.86693,1.818739,0,0,0,9.717135,24.91568,0.1261492,0,0,0,1.818739
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,40.37914,40.37914,1.806469,1.806469,10.60647,0,3.019437,1.806469,0,0,0,0,0,0,0,8.8,8.36,30.86693,1.818739,8.36,0,8.36,17.64813,45.25152,0.1265679,1.987116,0,12,1.818739
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.003122,45.39989,39.63236,3.714968,3.714968,11.57962,0,3.265644,3.714968,53.92029,0,0,0,2.003122,0,0,7.864654,7.471421,22.50693,9.342739,9.474543,0,9.474543,26.63647,68.2985,0.1270348,4.086465,1.602497,12,11.34586
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.423875,51.78393,41.50819,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.423875,0,0,8.8,8.36,13.03239,17.86983,11.78388,0,11.78388,37.81563,96.96297,0.1270859,0,2.7391,12,21.2937
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,6.365653,67.60907,46.30888,0.7348429,0.7348429,0,-1,0,0.7348429,866.2603,4.343619,0,0,6.365653,0.7735189,0.7348429,0,0,1.248515,28.47532,1.248515,0,1.248515,39.00008,100,0.1270251,0.8083272,5.092522,0,34.84097
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,7.351446,77.46449,51.01178,0,0,0,0,0,0,0,7.351446,0,0,7.351446,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270251,0,5.881156,0,36.95042
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,6.967499,80.46073,54.80788,3.386389,3.386389,0,0,0,3.386389,205.7501,3.402879,0,0,6.967499,3.56462,3.386389,0,0,0,29.59898,0,0,0,39.00008,100,0.1270251,3.725028,5.573999,0,36.56648
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,7.364489,85.90855,57.60828,2.208354,2.208354,0,0,0,2.208354,333.4832,5.039907,0,0,7.364489,2.324583,2.208354,0,0,0,29.59898,0,0,0,39.00008,100,0.1270251,2.429189,5.891591,0,36.96347
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,7.808115,91.71594,60.25755,1.981616,1.981616,0,0,0,1.981616,394.0277,5.722204,0,0,7.808115,2.085911,1.981616,0,0,0,29.59898,0,0,0,39.00008,100,0.1270251,2.179777,6.246492,0,37.40709
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,6.585434,87.43122,61.81333,0.1037847,0.1037847,0,-1,0,0.1037847,6345.282,6.476187,0,0,6.585434,0.1092471,0.1037847,0,0,0,29.59898,0,0,0,39.00008,100,0.1270251,0.1141632,5.268347,0,36.18441
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,5.171543,81.44398,62.25784,0,0,0,0,0,0,0,5.171543,0,0,5.171543,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270251,0,4.137235,0,34.77052
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,3.720488,75.99538,62.75569,3.174001,3.174001,0,0,0,3.174001,117.2176,0.3794344,0,0,3.720488,3.341053,3.174001,0,0,0,29.59898,0,0,0,39.00008,100,0.1270251,3.491401,2.97639,0,33.31947
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,1.586149,67.24935,61.95557,1.659177,1.659177,0,0,0,1.659177,95.59853,0,0,0,1.586149,1.746502,1.659177,0,0,0,29.59898,0,0.1603532,-0.1603532,38.83105,99.5666,0.1270251,1.825095,1.268919,0,31.18513
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.353206,60.98551,59.85749,0,0,0,0,0,0,0,0.1750358,0,0,0.353206,0,0,0,0,0.1781702,29.43863,0.1781702,0,0.1781702,39.00008,100,0.1270165,0,0.2825648,0,29.79183
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,57.8572,57.8572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270165,0,0,0,29.59898
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,55.60799,55.60799,0.6953593,0.6953593,0,-1,0,0.6953593,0,0,1.110223E-16,0,0,0.7319571,0.6953593,0,0,0,29.59898,0,0.7319571,-0.7319571,38.22853,98.02167,0.1270165,0.7648952,0,0,29.59898
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,53.1543,53.1543,0.06206521,0.06206521,0,-1,0,0.06206521,0,0,6.938894E-18,0,0,0.06533179,0.06206521,0,0,0.8132857,28.86702,0,0.06533179,-0.06533179,38.15966,97.84509,0.1270165,0.06827173,0,0,28.86702
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,50.65617,50.65617,0.6943351,0.6943351,0,-1,0,0.6943351,0,0,1.110223E-16,0,0,0.7308791,0.6943351,0,0,0.8858766,28.80169,0,0.7308791,-0.7308791,37.38925,95.86967,0.1270165,0.7637686,0,0,28.80169
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,48.70922,48.70922,2.010648,2.010648,0,-1,0,2.010648,0,0,0,0,0,2.116472,2.010648,0,0,1.697964,28.07081,0,2.116472,-2.116472,35.15829,90.14928,0.1270165,2.211713,0,0,28.07081
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,47.30458,47.30458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.0496,25.95434,0,0,0,35.15829,90.14928,0.1270165,0,0,0,25.95434
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,45.78436,45.78436,0.2924952,0.2924952,0,-1,0,0.2924952,0,0,0,0,0,0.3078897,0.2924952,0,0,4.0496,25.95434,0,0.3078897,-0.3078897,34.83375,89.31712,0.1270165,0.3217447,0,0,25.95434
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,44.43305,44.43305,0.3265992,0.3265992,0,-1,0,0.3265992,0,0,0,0,0,0.3437886,0.3265992,0,0,4.391699,25.64645,0,0.3437886,-0.3437886,34.47136,88.38793,0.1270165,0.3592591,0,0,25.64645
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,43.35734,43.35734,0.7772837,0.7772837,0,-1,0,0.7772837,0,0,1.110223E-16,0,0,0.8181934,0.7772837,0,0,4.773686,25.30266,0,0.8181934,-0.8181934,33.60891,86.17652,0.1270165,0.8550121,0,0,25.30266
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,42.20162,42.20162,0.9692057,0.9692057,0,-1,0,0.9692057,0,0,1.110223E-16,0,0,1.020217,0.9692057,0,0,5.68279,24.48447,0,1.020217,-1.020217,32.53351,83.41908,0.1270165,1.066126,0,0,24.48447
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,41.23259,41.23259,1.159836,1.159836,0,0,0,1.159836,0,0,2.220446E-16,0,0,1.22088,1.159836,0,0,6.816364,23.46425,0,1.22088,-1.22088,31.24659,80.11929,0.1270165,1.27582,0,0,23.46425
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,40.55694,40.55694,2.133806,2.133806,0,0,0,2.133806,0,0,0,0,0,2.246112,2.133806,0,0,8.172897,22.24337,0,2.246112,-2.246112,28.87898,74.04851,0.1270165,2.347187,0,0,22.24337
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.337186,43.63501,39.82795,2.593085,2.593085,0,0,0,2.593085,51.56737,0,4.440892E-16,0,1.337186,2.729563,2.593085,0,0,10.66858,19.99726,0,1.392377,-1.392377,27.41128,70.28519,0.1270165,2.852394,1.069749,0,21.33444
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.159983,51.1763,41.73044,4.018846,4.018846,0,0,0,4.018846,78.62913,0,0,0,3.159983,4.230364,4.018846,0,0,12.21566,18.60488,0,1.070381,-1.070381,26.283,67.39217,0.1270165,4.420731,2.527987,0,21.76486
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,4.905391,62.31591,46.50446,7.292486,7.292486,0,-1,0,7.292486,67.26637,0,0,0,4.905391,7.676301,7.292486,0,0,13.40497,17.5345,0,2.770911,-2.770911,23.36221,59.90297,0.1270165,8.021735,3.924313,0,22.43989
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,4.809689,67.2711,51.21625,5.521786,5.521786,0,0,0,5.521786,87.10387,0,0,0,4.809689,5.812406,5.521786,0,0,16.48376,14.76359,0,1.002717,-1.002717,22.30525,57.19283,0.1270165,6.073964,3.847751,0,19.57328
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,5.020833,72.34768,54.95901,0,0,0,0,0,0,0,0,0,0,5.020833,0,0,0,0,17.59789,13.76087,5.020833,0,5.020833,27.06843,69.40609,0.1267727,0,4.016666,0,18.78171
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,7.747381,88.04811,57.75941,1.626542,1.626542,0,0,0,1.626542,476.3098,0,0,0,7.747381,1.71215,1.626542,0,0,12.57706,18.27962,6.035232,0,6.035232,32.79395,84.08689,0.1264808,1.789197,6.197905,0,26.027
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,8.109452,93.59933,60.40868,0,0,0,0,0,0,0,1.567622,0,0,8.109452,0,0,0,0,6.54183,23.71133,6.54183,0,6.54183,39.00008,100,0.126166,0,6.487562,0,31.82078
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,6.87196,89.03909,61.95557,1.898625,1.898625,0,-1,0,1.898625,361.944,4.873407,0,0,6.87196,1.998553,1.898625,0,0,0,29.59898,0,0,0,39.00008,100,0.126166,2.088488,5.497568,0,36.47094
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,3.943626,76.49571,62.40897,2.716892,2.716892,0,0,0,2.716892,145.1521,1.08374,0,0,3.943626,2.859886,2.716892,0,0,0,29.59898,0,0,0,39.00008,100,0.126166,2.988581,3.154901,0,33.54261
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.257575,70.62757,62.90682,3.127362,3.127362,0,0,0,3.127362,72.18784,0,0,0,2.257575,3.29196,3.127362,0,0,0,29.59898,0,1.034385,-1.034385,37.90974,97.20427,0.126166,3.440098,1.80606,0,31.85655
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.03073,68.92178,62.06225,6.752589,6.752589,0,0,0,6.752589,30.07335,0,0,0,2.03073,7.107988,6.752589,0,0,1.149317,28.56459,0,5.077258,-5.077258,32.55784,83.48148,0.126166,7.427847,1.624584,0,30.59532
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.3627518,61.16859,60.00863,10.44353,10.44353,12,0,3.372,10.44353,3.473458,0,0,0,0.3627518,0,0,1.556465,1.478642,6.790715,23.48734,1.841393,0,1.841393,34.30474,87.96069,0.1262809,11.48789,0.2902014,12,23.85009
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,58.00834,58.00834,6.035746,6.035746,0,-1,0,6.035746,0,0,8.881784E-16,0,0,6.353417,6.035746,0,0,4.949322,25.14459,0,6.353417,-6.353417,27.60765,70.7887,0.1262809,6.639321,0,0,25.14459
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,55.75912,55.75912,6.735101,6.735101,0,-1,0,6.735101,0,0,8.881784E-16,0,0,7.08958,6.735101,0,0,12.00867,18.79117,0,7.08958,-7.08958,20.13458,51.62701,0.1262809,7.408611,0,0,18.79117
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,53.30544,53.30544,4.972708,4.972708,0,-1,0,4.972708,0,0,8.881784E-16,0,0,5.234429,4.972708,0,0,19.88598,11.70159,0,5.234429,-5.234429,14.617,37.47942,0.1262809,5.469979,0,0,11.70159
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,50.83397,50.83397,1.569871,1.569871,0,-1,0,1.569871,0,0,2.220446E-16,0,0,1.652495,1.569871,0,0,25.70202,6.467163,0,1.652495,-1.652495,12.87512,33.01306,0.1262809,1.726858,0,0,6.467163
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,48.87814,48.87814,0.04726951,0.04726951,0,-1,0,0.04726951,0,0,6.938894E-18,0,0,0.04975738,0.04726951,0,0,27.53812,4.814667,0,0.04975738,-0.04975738,12.82267,32.87858,0.1262809,0.05199646,0,0,4.814667
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,47.45571,47.45571,0.737447,0.737447,0,-1,0,0.737447,0,0,0,0,0,0.77626,0.737447,0,0,27.59341,4.76491,0,0.77626,-0.77626,12.00442,30.78051,0.1262809,0.8111917,0,0,4.76491
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,45.95327,45.95327,0.8206852,0.8206852,0,-1,0,0.8206852,0,0,0,0,0,0.8638791,0.8206852,0,0,28.45592,3.98865,0,0.8638791,-0.8638791,11.09381,28.44562,0.1262809,0.9027537,0,0,3.98865
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,44.61086,44.61086,0.8932414,0.8932414,0,-1,0,0.8932414,0,0,1.110223E-16,0,0,0.9402542,0.8932414,0,0,29.41579,3.124771,0,0.9402542,-0.9402542,10.1027,25.9043,0.1262809,0.9825656,0,0,3.124771
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,43.53514,43.53514,1.327902,1.327902,0,-1,0,1.327902,0,0,0,0,0,1.397791,1.327902,0,0,30.46051,2.184516,0,1.397791,-1.397791,8.629296,22.12636,0.1262809,1.460692,0,0,2.184516
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,42.35275,42.35275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.01361,0.7867251,0,0,0,8.629296,22.12636,0.1262809,0,0,0,0.7867251
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,41.4015,41.4015,1.786039,1.786039,10.58604,0,3.014268,1.786039,0,0,0,0,0,0,0,8.8,8.36,32.01361,0.7867251,8.36,0,8.36,16.56029,42.4622,0.126689,1.964643,0,12,0.7867251
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,40.75253,40.75253,1.777972,1.777972,10.57797,0,3.012227,1.777972,0,0,0,0,0,0,0,8.8,8.36,23.65361,8.310725,8.36,0,8.36,24.49128,62.79803,0.1270937,1.955769,0,12,8.310725
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,1.931954,45.60224,40.03242,2.832945,2.832945,11.63295,0,3.279135,2.832945,68.19595,1.776357E-15,0,0,1.931954,0,0,8.8,8.36,15.29361,15.83473,10.29195,0,10.29195,34.25508,87.83338,0.1275147,3.11624,1.545563,12,17.76668
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,4.564251,56.02625,41.93491,0,0,0,0,0,0,0,0,0,0,4.564251,0,0,0,0,5.001661,25.09748,4.564251,0,4.564251,38.58511,98.93599,0.1272961,0,3.651401,0,29.66173
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,6.206047,67.48298,46.7356,5.865776,5.865776,0,-1,0,5.865776,105.8009,0,0,0,6.206047,6.174501,5.865776,0,0,0.4374099,29.20531,0.03154582,0,0.03154582,38.61504,99.01273,0.1272946,6.452353,4.964837,0,35.41135
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,7.338595,77.89615,51.40294,6.595095,6.595095,0,0,0,6.595095,111.2735,0,0,0,7.338595,6.942205,6.595095,0,0,0.4058641,29.2337,0.3963905,0,0.3963905,38.99109,99.97695,0.1272756,7.254604,5.870876,0,36.5723
