Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,6.591379,79.18572,55.15459,0.804362,0.804362,0,0,0,0.804362,819.4543,5.735209,0,0,6.591379,0.8466969,0.804362,0,0,0.00947359,29.59045,0.00947359,0,0.00947359,39.00008,100,0.1272752,0.8847982,5.273104,0,36.18183
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,6.422759,81.86042,57.95499,2.50564,2.50564,0,0,0,2.50564,256.3321,3.785243,0,0,6.422759,2.637516,2.50564,0,0,0,29.59898,0,0,0,39.00008,100,0.1272752,2.756204,5.138207,0,36.02174
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,7.277575,89.36214,60.60427,3.395962,3.395962,0,0,0,3.395962,214.3009,3.702879,0,0,7.277575,3.574697,3.395962,0,0,0,29.59898,0,0,0,39.00008,100,0.1272752,3.735558,5.822061,0,36.87655
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,6.054659,85.25204,62.1067,0,0,0,-1,0,0,0,6.054659,0,0,6.054659,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272752,0,4.843727,0,35.65364
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,5.491765,83.21879,62.5601,1.970083,1.970083,0,0,0,1.970083,278.7581,3.417994,0,0,5.491765,2.073771,1.970083,0,0,0,29.59898,0,0,0,39.00008,100,0.1272752,2.167091,4.393412,0,35.09074
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,4.12181,77.94354,63.05795,0,0,0,0,0,0,0,4.12181,0,0,4.12181,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272752,0,3.297448,0,33.72079
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.021565,69.03885,62.20449,5.361065,5.361065,0,0,0,5.361065,37.70828,0,0,0,2.021565,5.643226,5.361065,0,0,0,29.59898,0,3.621661,-3.621661,35.18251,90.21139,0.1272752,5.897171,1.617252,0,31.62054
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.3521877,61.28687,60.15976,1.535808,1.535808,0,0,0,1.535808,22.93175,0,0,0,0.3521877,1.61664,1.535808,0,0,4.024067,25.97732,0,1.264452,-1.264452,33.84966,86.79383,0.1272752,1.689389,0.2817502,0,26.32951
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,58.20392,58.20392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.429015,24.71287,0,0,0,33.84966,86.79383,0.1272752,0,0,0,24.71287
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,55.95471,55.95471,6.891113,6.891113,0,-1,0,6.891113,0,0,8.881784E-16,0,0,7.253803,6.891113,0,0,5.429015,24.71287,0,7.253803,-7.253803,26.20348,67.18829,0.1272752,7.580225,0,0,24.71287
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,53.50991,53.50991,6.165288,6.165288,0,-1,0,6.165288,0,0,8.881784E-16,0,0,6.489778,6.165288,0,0,13.4888,17.45906,0,6.489778,-6.489778,19.36266,49.64774,0.1272752,6.781817,0,0,17.45906
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,51.02956,51.02956,0.2337524,0.2337524,0,-1,0,0.2337524,0,0,2.775558E-17,0,0,0.2460552,0.2337524,0,0,20.69966,10.96928,0,0.2460552,-0.2460552,19.10329,48.9827,0.1272752,0.2571276,0,0,10.96928
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,49.05594,49.05594,1.106138,1.106138,0,-1,0,1.106138,0,0,2.220446E-16,0,0,1.164356,1.106138,0,0,20.97305,10.72323,0,1.164356,-1.164356,17.87595,45.83569,0.1272752,1.216752,0,0,10.72323
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,47.63351,47.63351,0.2857851,0.2857851,0,-1,0,0.2857851,0,0,5.551115E-17,0,0,0.3008265,0.2857851,0,0,22.26678,9.558873,0,0.3008265,-0.3008265,17.55885,45.02261,0.1272752,0.3143637,0,0,9.558873
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,46.13107,46.13107,2.452643,2.452643,0,-1,0,2.452643,0,0,0,0,0,2.581729,2.452643,0,0,22.60103,9.258047,0,2.581729,-2.581729,14.83747,38.04472,0.1272752,2.697907,0,0,9.258047
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,44.80644,44.80644,1.504647,1.504647,0,-1,0,1.504647,0,0,0,0,0,1.583839,1.504647,0,0,25.46962,6.676318,0,1.583839,-1.583839,13.16796,33.76393,0.1272752,1.655112,0,0,6.676318
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,43.73073,43.73073,0.8139679,0.8139679,0,-1,0,0.8139679,0,0,0,0,0,0.8568084,0.8139679,0,0,27.22944,5.092479,0,0.8568084,-0.8568084,12.2648,31.44815,0.1272752,0.8953647,0,0,5.092479
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,42.55723,42.55723,1.05939,1.05939,0,-1,0,1.05939,0,0,2.220446E-16,0,0,1.115147,1.05939,0,0,28.18145,4.235671,0,1.115147,-1.115147,11.08934,28.43414,0.1272752,1.165329,0,0,4.235671
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,41.60598,41.60598,1.069846,1.069846,0,0,0,1.069846,0,0,0,0,0,1.126154,1.069846,0,0,29.42051,3.120523,0,1.126154,-1.126154,9.902266,25.39037,0.1272752,1.176831,0,0,3.120523
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,40.957,40.957,1.225708,1.225708,0,0,0,1.225708,0,0,2.220446E-16,0,0,1.290218,1.225708,0,0,30.67179,1.994369,0,1.290218,-1.290218,8.542256,21.90318,0.1272752,1.348278,0,0,1.994369
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.064093,46.22944,40.25467,5.919566,5.919566,12,0,3.372,5.919566,34.86899,0,0,0,2.064093,0,0,6.080434,5.776412,32.10536,0.704151,7.840506,0,7.840506,15.98041,40.97533,0.127748,6.511522,1.651274,12,2.768244
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,3.733366,53.48908,42.15717,2.173225,2.173225,10.97323,0,3.112226,2.173225,171.7892,0,0,0,3.733366,0,0,8.8,8.36,24.26486,7.760606,12.09337,0,12.09337,27.45319,70.39265,0.1280077,2.390548,2.986693,12,11.49397
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,4.930246,62.9161,46.95786,2.152606,2.152606,0,-1,0,2.152606,229.0361,0,0,0,4.930246,2.265901,2.152606,0,0,12.17149,18.64463,2.664345,0,2.664345,29.98081,76.87371,0.1278807,2.367867,3.944197,0,23.57488
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.003714,64.73306,51.60742,0.07781794,0.07781794,0,0,0,0.07781794,5144.976,0,0,0,4.003714,0.08191362,0.07781794,0,0,9.507148,21.04255,3.9218,0,3.9218,33.70135,86.41355,0.1276941,0.08559974,3.202971,0,25.04626
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,3.431625,66.77324,55.35907,1.832395,1.832395,0,0,0,1.832395,187.2755,0,0,0,3.431625,1.928837,1.832395,0,0,5.585347,24.57217,1.502789,0,1.502789,35.12702,90.06911,0.1276228,2.015634,2.7453,0,28.00379
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,2.941818,68.03313,58.15947,1.578797,1.578797,0,0,0,1.578797,186.3329,0,0,0,2.941818,1.661891,1.578797,0,0,4.082558,25.92467,1.279927,0,1.279927,36.34127,93.18256,0.1275621,1.736677,2.353455,0,28.86649
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,3.421813,72.6894,60.80874,7.151236,7.151236,0,0,0,7.151236,47.84925,0,8.881784E-16,0,3.421813,7.527617,7.151236,0,0,2.802631,27.07661,0,4.105804,-4.105804,32.01337,82.0854,0.1275621,7.86636,2.73745,0,30.49842
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,2.677204,71.52745,62.31118,0.9067894,0.9067894,0,-1,0,0.9067894,295.2399,0,0,0,2.677204,0.9545151,0.9067894,0,0,7.364636,22.97081,1.722689,0,1.722689,33.64766,86.27587,0.1274805,0.9974683,2.141763,0,25.64801
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,4.721123,80.08793,62.75569,0,0,0,0,0,0,0,0,0,0,4.721123,0,0,0,0,5.641947,24.52122,4.721123,0,4.721123,38.12651,97.76008,0.1272574,0,3.776899,0,29.24235
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,3.326174,74.95348,63.20908,4.849401,4.849401,0,0,0,4.849401,68.58938,0,0,0,3.326174,5.104633,4.849401,0,0,0.9208242,28.77024,0,1.778459,-1.778459,36.25185,92.95327,0.1272574,5.334342,2.660939,0,32.09641
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.371711,66.9782,62.40897,2.457719,2.457719,0,0,0,2.457719,55.81235,0,0,0,1.371711,2.587073,2.457719,0,0,2.896889,26.99178,0,1.215362,-1.215362,34.97075,89.6684,0.1272574,2.703491,1.097369,0,28.36349
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2349779,61.10641,60.35534,4.076423,4.076423,0,0,0,4.076423,5.764315,0,0,0,0.2349779,4.290972,4.076423,0,0,4.247292,25.77641,0,4.055994,-4.055994,30.69535,78.70587,0.1272574,4.484066,0.1879823,0,26.01139
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,58.35505,58.35505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.753952,21.72042,0,0,0,30.69535,78.70587,0.1272574,0,0,0,21.72042
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,56.15918,56.15918,5.738992,5.738992,0,-1,0,5.738992,0,0,8.881784E-16,0,0,6.041044,5.738992,0,0,8.753952,21.72042,0,6.041044,-6.041044,24.32753,62.37816,0.1272574,6.312891,0,0,21.72042
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,53.7055,53.7055,7.723501,7.723501,0,-1,0,7.723501,0,0,0,0.1358514,0,8.130001,7.723501,0,0,15.46622,15.67938,0,8.130001,-8.130001,15.75776,40.40442,0.1272574,8.495852,0,0,15.67938
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,51.18069,51.18069,1.646125,1.646125,0,-1,0,1.646125,0,0,2.220446E-16,0,0,1.732763,1.646125,0,0,24.49956,7.549376,0,1.732763,-1.732763,13.93126,35.72112,0.1272574,1.810738,0,0,7.549376
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,49.20707,49.20707,1.950144,1.950144,0,-1,0,1.950144,0,0,4.440892E-16,0,0,2.052783,1.950144,0,0,26.42485,5.816613,0,2.052783,-2.052783,11.76744,30.17286,0.1272574,2.145159,0,0,5.816613
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,47.78465,47.78465,1.00166,1.00166,0,-1,0,1.00166,0,0,0,0,0,1.054379,1.00166,0,0,28.70572,3.763829,0,1.054379,-1.054379,10.65603,27.32309,0.1272574,1.101826,0,0,3.763829
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,46.28221,46.28221,1.336874,1.336874,0,-1,0,1.336874,0,0,2.220446E-16,0,0,1.407236,1.336874,0,0,29.87725,2.70945,0,1.407236,-1.407236,9.17267,23.51962,0.1272574,1.470561,0,0,2.70945
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,44.95757,44.95757,0.6181879,0.6181879,0,-1,0,0.6181879,0,0,0,0,0,0.6507241,0.6181879,0,0,31.44085,1.302215,0,0.6507241,-0.6507241,8.486747,21.76085,0.1272574,0.6800067,0,0,1.302215
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,43.90853,43.90853,1.251203,0.6189162,0,-1,0,0.6189162,0,0,0.6322865,0.7574068,0,0.6514907,0.6189162,0,0,32.16388,0.6514907,0,0.6514907,-0.6514907,7.800015,20,0.1272574,1.376323,0,0,0.6514907
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,42.73503,42.73503,1.712121,0,0,-1,0,0,0,0,1.712121,1.883333,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272574,1.883333,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,41.78378,41.78378,1.492008,1.492008,10.29201,0,2.939878,1.492008,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1276218,1.641209,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,41.15258,41.15258,0.5239134,0.5239134,9.323914,0,2.69495,0.5239134,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1278836,0.5763047,0,12,7.524
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.450686,44.63345,40.47693,4.692933,4.692933,12,0,3.372,4.692933,30.91214,0,0,0,1.450686,0,0,7.307067,6.941714,16.16775,15.048,8.3924,0,8.3924,31.62373,81.08633,0.1283861,5.162226,1.160549,12,16.49869
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,4.272236,55.52476,42.37943,7.328786,7.328786,0,0,0,7.328786,58.29391,0,8.881784E-16,0,4.272236,7.714511,7.328786,0,0,7.775353,22.60116,0,3.442275,-3.442275,27.99525,71.78255,0.1283861,8.061665,3.417789,0,26.8734
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,4.959849,63.24441,47.15344,1.258173,1.258173,0,-1,0,1.258173,394.2103,0,0,0,4.959849,1.324393,1.258173,0,0,11.6001,19.15888,3.635456,0,3.635456,31.44415,80.62586,0.1282149,1.383991,3.96788,0,24.11873
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,6.764387,75.84805,51.803,7.26453,7.26453,0,0,0,7.26453,93.11527,0,0,0,6.764387,7.646874,7.26453,0,0,7.964647,22.4308,0,0.8824871,-0.8824871,30.51393,78.24068,0.1282149,7.990983,5.41151,0,29.19518
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,6.744411,80.36845,55.55465,3.710587,3.710587,0,0,0,3.710587,181.7613,0,0,0,6.744411,3.905881,3.710587,0,0,8.945189,21.54831,2.83853,0,2.83853,33.20679,85.14545,0.1280816,4.081645,5.395529,0,28.29272
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,5.048447,76.31991,58.3106,3.741095,3.741095,0,0,0,3.741095,134.9457,0,0,0,5.048447,3.937995,3.741095,0,0,6.106659,24.10299,1.110452,0,1.110452,34.26026,87.84665,0.1280295,4.115204,4.038758,0,29.15143
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,5.317762,80.55266,60.95987,4.355729,4.355729,0,0,0,4.355729,122.0866,0,0,0,5.317762,4.584978,4.355729,0,0,4.996206,25.10239,0.7327841,0,0.7327841,34.95544,89.62916,0.1279952,4.791302,4.25421,0,30.42015
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,5.261236,82.07777,62.46231,2.244019,2.244019,0,-1,0,2.244019,234.456,0,0,0,5.261236,2.362125,2.244019,0,0,4.263422,25.7619,2.899111,0,2.899111,37.70578,96.68129,0.1278594,2.468421,4.208989,0,31.02313
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,5.37587,83.11269,62.90682,2.074993,2.074993,0,0,0,2.074993,259.079,1.827356,0,0,5.37587,2.184203,2.074993,0,0,1.364311,28.3711,1.364311,0,1.364311,39.00008,100,0.1277957,2.282492,4.300696,0,33.74697
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,2.929843,73.60161,63.36021,5.005594,5.005594,0,0,0,5.005594,58.53139,0,0,0,2.929843,5.269046,5.005594,0,0,0,29.59898,0,2.339203,-2.339203,36.53434,93.67761,0.1277957,5.506153,2.343875,0,32.52882
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.428915,67.33193,62.5601,0.8543607,0.8543607,0,0,0,0.8543607,167.2496,0,0,0,1.428915,0.899327,0.8543607,0,0,2.599114,27.25978,0.5295879,0,0.5295879,37.03675,94.96584,0.1277709,0.9397967,1.143132,0,28.68869
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3218881,61.53842,60.50647,9.212516,9.212516,10.87277,0,3.086811,9.212516,3.49403,0,0,0,0.3218881,0,0,1.660256,1.577243,2.069526,27.7364,1.899131,0,1.899131,38.83843,99.58551,0.1278842,10.13377,0.2575105,12,28.05829
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,58.55952,58.55952,7.866948,7.866948,0,-1,0,7.866948,0,0,8.881784E-16,0.2936424,0,8.280997,7.866948,0,0,0.1703947,29.44562,0,8.280997,-8.280997,30.10949,77.20367,0.1278842,8.653643,0,0,29.44562
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,56.31031,56.31031,2.995668,2.995668,0,-1,0,2.995668,0,0,4.440892E-16,0,0,3.153334,2.995668,0,0,9.371503,21.16463,0,3.153334,-3.153334,26.78558,68.68085,0.1278842,3.295234,0,0,21.16463
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,53.85663,53.85663,2.080826,2.080826,0,-1,0,2.080826,0,0,4.440892E-16,0,0,2.190343,2.080826,0,0,12.87521,18.01129,0,2.190343,-2.190343,24.47676,62.7608,0.1278842,2.288908,0,0,18.01129
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,51.35849,51.35849,0.8165436,0.8165436,0,-1,0,0.8165436,0,0,0,0,0,0.8595196,0.8165436,0,0,15.30892,15.82095,0,0.8595196,-0.8595196,23.57075,60.43769,0.1278842,0.898198,0,0,15.82095
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,49.38487,49.38487,0.9785654,0.9785654,0,-1,0,0.9785654,0,0,1.110223E-16,0,0,1.030069,0.9785654,0,0,16.26394,14.96143,0,1.030069,-1.030069,22.48496,57.65362,0.1278842,1.076422,0,0,14.96143
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,47.95356,47.95356,0.3743676,0.3743676,0,-1,0,0.3743676,0,0,5.551115E-17,0,0,0.3940711,0.3743676,0,0,17.40846,13.93136,0,0.3940711,-0.3940711,22.06957,56.58853,0.1278842,0.4118043,0,0,13.93136
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,46.43334,46.43334,0.3930898,0.3930898,0,-1,0,0.3930898,0,0,5.551115E-17,0,0,0.4137788,0.3930898,0,0,17.84632,13.53729,0,0.4137788,-0.4137788,21.63341,55.47017,0.1278842,0.4323988,0,0,13.53729
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,45.13538,45.13538,0.4751059,0.4751059,0,-1,0,0.4751059,0,0,5.551115E-17,0,0,0.5001115,0.4751059,0,0,18.30608,13.12351,0,0.5001115,-0.5001115,21.10625,54.11847,0.1278842,0.5226166,0,0,13.12351
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,44.05967,44.05967,0.9088881,0.9088881,0,-1,0,0.9088881,0,0,0,0,0,0.9567243,0.9088881,0,0,18.86176,12.6234,0,0.9567243,-0.9567243,20.09777,51.53264,0.1278842,0.999777,0,0,12.6234
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,42.93061,42.93061,1.018189,1.018189,0,-1,0,1.018189,0,0,2.220446E-16,0,0,1.071778,1.018189,0,0,19.92478,11.66667,0,1.071778,-1.071778,18.96802,48.63584,0.1278842,1.120008,0,0,11.66667
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,41.97937,41.97937,0.3311794,0.3311794,0,0,0,0.3311794,0,0,5.551115E-17,0,0,0.3486099,0.3311794,0,0,21.11565,10.5949,0,0.3486099,-0.3486099,18.60055,47.69362,0.1278842,0.3642974,0,0,10.5949
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,41.35706,41.35706,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.50299,10.24629,0,0,0,18.60055,47.69362,0.1278842,0,0,0,10.24629
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.6905791,42.63513,40.6814,0.7338716,0.7338716,0,0,0,0.7338716,94.10081,0,0,0,0.6905791,0.7724964,0.7338716,0,0,21.50299,10.24629,0,0.0819173,-0.0819173,18.5142,47.47221,0.1278842,0.8072587,0.5524632,0,10.93686
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6315094,44.36353,42.55723,0,0,0,0,0,0,0,0,0,0,0.6315094,0,0,0,0,21.59401,10.16437,0.6315094,0,0.6315094,19.1133,49.00837,0.1278547,0,0.5052075,0,10.79588
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.590045,49.07088,47.33125,3.153775,3.153775,0,-1,0,3.153775,18.70917,0,0,0,0.590045,3.319763,3.153775,0,0,20.9625,10.73273,0,2.729718,-2.729718,16.23593,41.6305,0.1278547,3.469153,0.472036,0,11.32277
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.30852,59.23861,51.95413,0,0,0,0,0,0,0,0,0,0,2.30852,0,0,0,0,23.99552,8.003009,2.30852,0,2.30852,18.42598,47.24601,0.127747,0,1.846816,0,10.31153
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.7379133,58.01487,55.70578,3.362167,3.362167,0,0,0,3.362167,21.94755,0,8.881784E-16,0,0.7379133,3.539123,3.362167,0,0,21.687,10.08068,0,2.801209,-2.801209,15.47325,39.67492,0.127747,3.698383,0.5903306,0,10.81859
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.003492,61.68204,58.46173,7.660284,7.660284,12,0,3.372,7.660284,13.09993,0,0,0,1.003492,0,0,4.339716,4.12273,24.79946,7.279467,5.126222,0,5.126222,20.33641,52.14454,0.1280504,8.426312,0.8027932,12,8.282959
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,2.92646,71.15815,61.111,7.684597,7.684597,12,0,3.372,7.684597,38.08216,0,0,0,2.92646,0,0,4.315403,4.099633,19.67323,11.89307,7.026094,0,7.026094,27.00195,69.23562,0.1284481,8.453056,2.341168,12,14.81953
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,5.31286,82.47387,62.60455,1.720756,1.720756,0,-1,0,1.720756,308.7515,0,0,0,5.31286,1.811322,1.720756,0,0,12.64714,18.21655,3.501538,0,3.501538,30.3238,77.75317,0.1282849,1.892832,4.250288,0,23.52941
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,3.581991,75.78462,63.05795,0,0,0,0,0,0,0,0,0,0,3.581991,0,0,0,0,9.145603,21.36794,3.581991,0,3.581991,33.72197,86.46642,0.1281184,0,2.865593,0,24.94993
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.7625958,66.03456,63.51135,5.109326,5.109326,0,0,0,5.109326,14.92556,0,0,0,0.7625958,5.378238,5.109326,0,0,5.563612,24.59173,0,4.615643,-4.615643,28.85666,73.99128,0.1281184,5.620259,0.6100766,0,25.35432
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.7768694,65.26774,62.71124,3.268749,3.268749,0,0,0,3.268749,23.76656,0,0,0,0.7768694,3.440789,3.268749,0,0,10.6921,19.97608,0,2.663919,-2.663919,26.04864,66.79125,0.1281184,3.595624,0.6214955,0,20.75295
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.3009828,61.6231,60.6576,7.806823,7.806823,12,0,3.372,7.806823,3.855381,0,0,0,0.3009828,0,0,4.193177,3.983519,13.65201,17.31216,4.284501,0,4.284501,30.11327,77.21337,0.1283754,8.587504,0.2407862,12,17.61315
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,58.65732,58.65732,1.715681,1.715681,0,-1,0,1.715681,0,0,0,0,0,1.80598,1.715681,0,0,9.367514,21.16822,0,1.80598,-1.80598,28.2096,72.33218,0.1283754,1.887249,0,0,21.16822
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,56.46144,56.46144,7.255804,7.255804,0,-1,0,7.255804,0,0,8.881784E-16,0,0,7.637688,7.255804,0,0,11.37416,19.36224,0,7.637688,-7.637688,20.15878,51.68906,0.1283754,7.981384,0,0,19.36224
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,54.00776,54.00776,4.609711,4.609711,0,-1,0,4.609711,0,0,0,0,0,4.852328,4.609711,0,0,19.86048,11.72455,0,4.852328,-4.852328,15.04397,38.57421,0.1283754,5.070683,0,0,11.72455
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,51.50962,51.50962,0.8925124,0.8925124,0,-1,0,0.8925124,0,0,1.110223E-16,0,0,0.9394867,0.8925124,0,0,25.25195,6.872221,0,0.9394867,-0.9394867,14.05367,36.03497,0.1283754,0.9817636,0,0,6.872221
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,49.50934,49.50934,0.3600253,0.3600253,0,-1,0,0.3600253,0,0,5.551115E-17,0,0,0.3789741,0.3600253,0,0,26.29583,5.932734,0,0.3789741,-0.3789741,13.65419,35.01068,0.1283754,0.3960279,0,0,5.932734
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,48.07802,48.07802,0.3131837,0.3131837,0,-1,0,0.3131837,0,0,0,0,0,0.3296671,0.3131837,0,0,26.71691,5.55376,0,0.3296671,-0.3296671,13.30669,34.11966,0.1283754,0.3445021,0,0,5.55376
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,46.58447,46.58447,0.4492438,0.4492438,0,-1,0,0.4492438,0,0,5.551115E-17,0,0,0.4728882,0.4492438,0,0,27.08321,5.224093,0,0.4728882,-0.4728882,12.80822,32.84154,0.1283754,0.4941682,0,0,5.224093
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,45.25984,45.25984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.60864,4.751205,0,0,0,12.80822,32.84154,0.1283754,0,0,0,4.751205
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,44.20191,44.20191,0.4600773,0.4600773,0,-1,0,0.4600773,0,0,5.551115E-17,0,0,0.4842919,0.4600773,0,0,27.60864,4.751205,0,0.4842919,-0.4842919,12.29774,31.53259,0.1283754,0.5060851,0,0,4.751205
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,43.08175,43.08175,0.1557253,0.1557253,0,-1,0,0.1557253,0,0,0,0,0,0.1639214,0.1557253,0,0,28.14674,4.266913,0,0.1639214,-0.1639214,12.12495,31.08955,0.1283754,0.1712978,0,0,4.266913
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,42.1305,42.1305,0.03527888,0.03527888,0,0,0,0.03527888,0,0,0,0,0,0.03713566,0.03527888,0,0,28.32887,4.102992,0,0.03713566,-0.03713566,12.0858,30.98918,0.1283754,0.03880677,0,0,4.102992
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,41.55264,41.55264,0.6111645,0.6111645,0,0,0,0.6111645,0,0,1.110223E-16,0,0,0.643331,0.6111645,0,0,28.37014,4.065856,0,0.643331,-0.643331,11.40767,29.25039,0.1283754,0.6722808,0,0,4.065856
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,1.874584,46.28743,40.8592,0,0,0,0,0,0,0,0,0,0,1.874584,0,0,0,0,29.08495,3.422525,1.874584,0,1.874584,13.18606,33.81034,0.1282884,0,1.499667,0,5.297109
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.252812,52.54673,42.73503,2.611452,2.611452,0,0,0,2.611452,124.5595,0,0,0,3.252812,2.748897,2.611452,0,0,27.21037,5.10965,0.503915,0,0.503915,13.66411,35.03612,0.128265,2.872597,2.602249,0,8.362462
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.043842,60.3688,47.50905,4.739147,4.739147,0,-1,0,4.739147,85.32848,0,0,0,4.043842,4.988576,4.739147,0,0,26.70645,5.563173,0,0.944734,-0.944734,12.66828,32.4827,0.128265,5.213062,3.235073,0,9.607016
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,4.784203,68.17944,52.10527,5.939433,5.939433,11.8183,0,3.326029,5.939433,80.54983,0,0,0,4.784203,0,0,5.878865,5.584922,27.75615,4.61844,10.36912,0,10.36912,22.50529,57.70576,0.1286787,6.533376,3.827362,12,9.402642
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,6.716991,80.61742,55.85691,1.850788,1.850788,10.65079,0,3.030649,1.850788,362.926,1.776357E-15,0,0,6.716991,0,0,8.8,8.36,17.38703,13.95065,15.07699,0,15.07699,36.80858,94.3808,0.1287541,2.035867,5.373593,12,20.66764
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,7.197835,86.36509,58.60398,1.094885,1.094885,0,0,0,1.094885,657.4056,3.735287,0,0,7.197835,1.152511,1.094885,0,0,2.310038,27.51994,2.310038,0,2.310038,39.00008,100,0.1286477,1.204373,5.758268,0,34.71778
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,6.286567,85.30393,61.26213,4.075206,4.075206,0,0,0,4.075206,154.2638,1.996876,0,0,6.286567,4.289691,4.075206,0,0,0,29.59898,0,0,0,39.00008,100,0.1286477,4.482727,5.029254,0,35.88554
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,4.370611,78.6216,62.75569,2.412818,2.412818,0,-1,0,2.412818,181.1413,1.830802,0,0,4.370611,2.539809,2.412818,0,0,0,29.59898,0,0,0,39.00008,100,0.1286477,2.6541,3.496489,0,33.96959
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,4.768707,80.81456,63.20908,1.083327,1.083327,0,0,0,1.083327,440.1911,3.628364,0,0,4.768707,1.140344,1.083327,0,0,0,29.59898,0,0,0,39.00008,100,0.1286477,1.191659,3.814966,0,34.36769
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,4.245635,79.13543,63.66248,1.498942,1.498942,0,0,0,1.498942,283.2421,2.667802,0,0,4.245635,1.577834,1.498942,0,0,0,29.59898,0,0,0,39.00008,100,0.1286477,1.648836,3.396508,0,33.84461
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.003683,66.18687,62.86237,9.207461,9.207461,8.253962,0,2.424252,9.207461,10.90076,0,0,0,1.003683,1.003683,0.9534991,0,0,0,29.59898,0,0,0,39.00008,100,0.1286477,10.12821,0.8029466,12,30.60266
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.3016849,61.77752,60.80874,3.557585,3.557585,0,0,0,3.557585,8.480048,0,8.881784E-16,0,0.3016849,3.744827,3.557585,0,0,0,29.59898,0,3.443141,-3.443141,35.37069,90.69389,0.1286477,3.913344,0.241348,0,29.90066
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,58.86179,58.86179,6.67655,6.67655,0,-1,0,6.67655,0,0,8.881784E-16,0,0,7.027948,6.67655,0,0,3.825713,26.15584,0,7.027948,-7.027948,27.96258,71.69878,0.1286477,7.344205,0,0,26.15584
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,56.61258,56.61258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.63454,19.12789,0,0,0,27.96258,71.69878,0.1286477,0,0,0,19.12789
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,54.15889,54.15889,4.382766,4.382766,0,-1,0,4.382766,0,0,0,0,0,4.613438,4.382766,0,0,11.63454,19.12789,0,4.613438,-4.613438,23.09959,59.2296,0.1286477,4.821043,0,0,19.12789
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,51.66076,51.66076,1.914328,1.914328,0,-1,0,1.914328,0,0,0,0,0,2.015083,1.914328,0,0,16.76059,14.51445,0,2.015083,-2.015083,20.97551,53.78324,0.1286477,2.105761,0,0,14.51445
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,49.67825,49.67825,0.1053633,0.1053633,0,-1,0,0.1053633,0,0,1.387779E-17,0,0,0.1109088,0.1053633,0,0,18.99957,12.49937,0,0.1109088,-0.1109088,20.8586,53.48348,0.1286477,0.1158997,0,0,12.49937
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,48.25583,48.25583,2.075264,2.075264,0,-1,0,2.075264,0,0,0,0,0,2.184489,2.075264,0,0,19.1228,12.38846,0,2.184489,-2.184489,18.55594,47.57925,0.1286477,2.282791,0,0,12.38846
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,46.75339,46.75339,0.436334,0.436334,0,-1,0,0.436334,0,0,5.551115E-17,0,0,0.4592989,0.436334,0,0,21.55001,10.20397,0,0.4592989,-0.4592989,18.0718,46.33786,0.1286477,0.4799673,0,0,10.20397
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,45.42875,45.42875,1.238035,1.238035,0,-1,0,1.238035,0,0,2.220446E-16,0,0,1.303195,1.238035,0,0,22.06034,9.744671,0,1.303195,-1.303195,16.69811,42.81559,0.1286477,1.361839,0,0,9.744671
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,44.40638,44.40638,2.347204,2.347204,0,-1,0,2.347204,0,0,4.440892E-16,0,0,2.470741,2.347204,0,0,23.50834,8.441476,0,2.470741,-2.470741,14.09372,36.13768,0.1286477,2.581924,0,0,8.441476
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,43.27733,43.27733,1.789214,1.789214,0,-1,0,1.789214,0,0,0,0,0,1.883384,1.789214,0,0,26.2536,5.970736,0,1.883384,-1.883384,12.10846,31.04728,0.1286477,1.968136,0,0,5.970736
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,42.33497,42.33497,1.09149,1.09149,0,0,0,1.09149,0,0,2.220446E-16,0,0,1.148937,1.09149,0,0,28.34625,4.087352,0,1.148937,-1.148937,10.89738,27.94193,0.1286477,1.200639,0,0,4.087352
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,41.75711,41.75711,0.8838042,0.8838042,0,0,0,0.8838042,0,0,1.110223E-16,0,0,0.9303202,0.8838042,0,0,29.62285,2.938414,0,0.9303202,-0.9303202,9.916733,25.42747,0.1286477,0.9721846,0,0,2.938414
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.23987,47.62355,41.08146,3.295317,3.295317,11.5642,0,3.261743,3.295317,67.97129,0,0,0,2.23987,0,0,8.268886,7.855441,30.65654,2.008094,10.09531,0,10.09531,19.49399,49.98448,0.129043,3.624849,1.791896,12,4.247964
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.575207,50.62741,42.95728,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.575207,0,0,8.8,8.36,20.56123,11.09387,10.93521,0,10.93521,29.86803,76.58455,0.1291209,0,2.060165,12,13.66908
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.156855,54.31414,47.7313,0,0,0,-1,0,0,0,0,0,0,2.156855,0,0,0,0,9.626019,20.93556,2.156855,0,2.156855,31.91421,81.83113,0.1290221,0,1.725484,0,23.09241
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,6.730793,76.32059,52.30974,4.856098,4.856098,0,0,0,4.856098,138.605,0,0,0,6.730793,5.111681,4.856098,0,0,7.469165,22.87673,1.619111,0,1.619111,33.45023,85.76965,0.128948,5.341707,5.384634,0,29.60752
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,6.730443,80.86589,56.00805,3.609234,3.609234,0,0,0,3.609234,186.4784,0,0,0,6.730443,3.799194,3.609234,0,0,5.850053,24.33393,2.93125,0,2.93125,36.23106,92.89996,0.1288141,3.970157,5.384355,0,31.06437
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,7.479129,87.97861,58.75511,5.935004,5.935004,0,0,0,5.935004,126.0173,0,0,0,7.479129,6.247373,5.935004,0,0,2.918804,26.97206,1.231756,0,1.231756,37.3996,95.89623,0.1287579,6.528505,5.983304,0,34.45118
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,5.080739,79.99973,61.35993,3.310976,3.310976,0,0,0,3.310976,153.4514,0,0,0,5.080739,3.485238,3.310976,0,0,1.687047,28.08064,1.595501,0,1.595501,38.91323,99.77731,0.1286852,3.642074,4.064591,0,33.16137
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,2.644506,71.99754,62.86237,6.723809,6.723809,0,-1,0,6.723809,39.33048,0,0,0,2.644506,7.077694,6.723809,0,0,0.09154633,29.51659,0,4.433187,-4.433187,34.24024,87.79531,0.1286852,7.39619,2.115605,0,32.16109
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.417637,68.06603,63.30688,3.38913,3.38913,0,0,0,3.38913,41.82896,0,0,0,1.417637,3.567505,3.38913,0,0,5.01731,25.0834,0,2.149867,-2.149867,31.97408,81.98466,0.1286852,3.728043,1.13411,0,26.50104
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,3.513395,76.29085,63.76027,6.198249,6.198249,0,0,0,6.198249,56.68366,0,0,0,3.513395,6.524473,6.198249,0,0,7.406052,22.93353,0,3.011078,-3.011078,28.80013,73.84633,0.1286852,6.818074,2.810716,0,26.44693
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,1.712752,68.73793,62.96016,1.659824,1.659824,0,0,0,1.659824,103.1888,0,0,0,1.712752,1.747183,1.659824,0,0,10.75169,19.92245,0,0.03443078,-0.03443078,28.76383,73.75327,0.1286852,1.825806,1.370202,0,21.63521
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3052207,61.94112,60.95987,10.42647,10.42647,12,0,3.372,10.42647,2.927365,0,0,0,0.3052207,0,0,1.573533,1.494856,10.78995,19.88802,1.800077,0,1.800077,30.47153,78.13198,0.1287885,11.46911,0.2441766,12,20.19324
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,59.01292,59.01292,9.597811,8.36,0,-1,0,8.36,0,0,1.237811,2.197592,0,8.8,8.36,0,0,8.989874,21.50809,0,8.8,-8.8,21.19552,54.34738,0.1287885,10.55759,0,0,21.50809
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,56.80816,56.80816,5.914,5.914,0,-1,0,5.914,0,0,8.881784E-16,0,0,6.225263,5.914,0,0,18.76765,12.70809,0,6.225263,-6.225263,14.63352,37.52176,0.1287885,6.5054,0,0,12.70809
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,54.35448,54.35448,3.922757,3.922757,0,-1,0,3.922757,0,0,4.440892E-16,0,0,4.129218,3.922757,0,0,25.68461,6.482828,0,4.129218,-4.129218,10.28094,26.36133,0.1287885,4.315032,0,0,6.482828
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,51.85634,51.85634,1.328959,1.328959,0,-1,0,1.328959,0,0,0,0,0,1.398904,1.328959,0,0,30.27263,2.353611,0,1.398904,-1.398904,8.806365,22.58038,0.1287885,1.461855,0,0,2.353611
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,49.88272,49.88272,1.382415,0.9069711,0,-1,0,0.9069711,0,0,0.4754439,0.6136854,0,0.9547064,0.9069711,0,0,31.82697,0.9547064,0,0.9547064,-0.9547064,7.800015,20,0.1287885,1.520656,0,0,0.9547064
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,48.4603,48.4603,0.6017054,0,0,-1,0,0,0,0,0.6017054,0.6618759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287885,0.6618759,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,46.95786,46.95786,0.8684859,0,0,-1,0,0,0,0,0.8684859,0.9553345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287885,0.9553345,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,45.65989,45.65989,1.191896,0,0,-1,0,0,0,0,1.191896,1.311085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287885,1.311085,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,44.61086,44.61086,0.2630635,0,0,-1,0,0,0,0,0.2630635,0.2893699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287885,0.2893699,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,43.4818,43.4818,0.1419078,0,0,-1,0,0,0,0,0.1419078,0.1560986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287885,0.1560986,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,42.55723,42.55723,1.222268,1.222268,10.02227,0,2.871634,1.222268,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.129105,1.344494,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,42.00603,42.00603,1.365975,1.365975,10.16597,0,2.907992,1.365975,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1294339,1.502572,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,1.988538,47.11952,41.33038,0.2762597,0.2762597,9.07626,0,2.632294,0.2762597,719.8075,0,0,0,1.988538,0,0,8.8,8.36,16.16775,15.048,10.34854,0,10.34854,33.47948,85.84467,0.129563,0.3038856,1.59083,12,17.03654
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.109145,55.87999,43.20621,6.87883,6.87883,0,0,0,6.87883,59.7361,0,0,0,4.109145,7.240874,6.87883,0,0,5.819215,24.36168,0,3.131729,-3.131729,30.17835,77.38024,0.129563,7.566713,3.287316,0,28.47083
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,6.280002,69.21093,47.95356,0.3627531,0.3627531,0,-1,0,0.3627531,1731.206,0,0,0,6.280002,0.3818454,0.3627531,0,0,9.298915,21.22996,5.898157,0,5.898157,35.77383,91.7276,0.1292958,0.3990284,5.024002,0,27.50996
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,7.561985,80.25922,52.46087,2.417177,2.417177,0,0,0,2.417177,312.8436,1.61683,0,0,7.561985,2.544397,2.417177,0,0,3.400758,26.5383,3.400758,0,3.400758,39.00008,100,0.1291423,2.658895,6.049589,0,34.10028
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,7.480978,84.61193,56.15918,4.913921,4.913921,0,0,0,4.913921,152.2405,2.30843,0,0,7.480978,5.172549,4.913921,0,0,0,29.59898,0,0,0,39.00008,100,0.1291423,5.405313,5.984783,0,37.07996
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,7.468962,88.12455,58.90624,0.2352864,0.2352864,0,0,0,0.2352864,3174.413,7.221292,0,0,7.468962,0.2476699,0.2352864,0,0,0,29.59898,0,0,0,39.00008,100,0.1291423,0.2588151,5.975169,0,37.06794
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,7.343071,90.89557,61.51106,2.205743,2.205743,0,0,0,2.205743,332.907,5.021237,0,0,7.343071,2.321834,2.205743,0,0,0,29.59898,0,0,0,39.00008,100,0.1291423,2.426317,5.874457,0,36.94205
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,6.348305,87.7783,63.0135,1.111464,1.111464,0,-1,0,1.111464,571.1661,5.178343,0,0,6.348305,1.169962,1.111464,0,0,0,29.59898,0,0,0,39.00008,100,0.1291423,1.22261,5.078644,0,35.94728
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,5.759587,85.52293,63.45801,0.2891325,0.2891325,0,0,0,0.2891325,1992.024,5.455237,0,0,5.759587,0.30435,0.2891325,0,0,0,29.59898,0,0,0,39.00008,100,0.1291423,0.3180457,4.60767,0,35.35857
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,4.534844,80.62954,63.91141,0.3070042,0.3070042,0,0,0,0.3070042,1477.128,4.211682,0,0,4.534844,0.3231623,0.3070042,0,0,0,29.59898,0,0,0,39.00008,100,0.1291423,0.3377046,3.627876,0,34.13382
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,2.535908,71.86265,63.11129,0.5801737,0.5801737,0,0,0,0.5801737,437.0946,1.925199,0,0,2.535908,0.6107091,0.5801737,0,0,0,29.59898,0,0,0,39.00008,100,0.1291423,0.638191,2.028726,0,32.13489
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3123893,62.06281,61.05766,3.010998,3.010998,0,0,0,3.010998,10.37494,0,4.440892E-16,0,0.3123893,3.169472,3.010998,0,0,0,29.59898,0,2.857083,-2.857083,35.98845,92.27789,0.1291423,3.312098,0.2499115,0,29.91137
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,59.15517,59.15517,7.694959,7.694959,0,-1,0,7.694959,0,0,8.881784E-16,0.1044547,0,8.099957,7.694959,0,0,3.174536,26.7419,0,8.099957,-8.099957,27.45034,70.38536,0.1291423,8.464455,0,0,26.7419
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,56.9593,56.9593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.17449,18.64194,0,0,0,27.45034,70.38536,0.1291423,0,0,0,18.64194
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,54.50561,54.50561,13.88214,8.36,0,-1,0,8.36,0,0,5.522135,6.910349,0,8.8,8.36,0,0,12.17449,18.64194,0,8.8,-8.8,18.17433,46.60075,0.1291423,15.27035,0,0,18.64194
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,52.00747,52.00747,0.3456623,0.3456623,0,-1,0,0.3456623,0,0,5.551115E-17,0,0,0.363855,0.3456623,0,0,21.95226,9.841939,0,0.363855,-0.363855,17.79079,45.61733,0.1291423,0.3802285,0,0,9.841939
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,50.06053,50.06053,0.4191012,0.4191012,0,-1,0,0.4191012,0,0,0,0,0,0.4411592,0.4191012,0,0,22.35655,9.478084,0,0.4411592,-0.4411592,17.32577,44.42496,0.1291423,0.4610113,0,0,9.478084
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,48.62921,48.62921,2.117388,2.117388,0,-1,0,2.117388,0,0,4.440892E-16,0,0,2.228829,2.117388,0,0,22.84673,9.036924,0,2.228829,-2.228829,14.97638,38.40089,0.1291423,2.329127,0,0,9.036924
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,47.13566,47.13566,0.4948646,0.4948646,0,-1,0,0.4948646,0,0,0,0,0,0.5209101,0.4948646,0,0,25.3232,6.808095,0,0.5209101,-0.5209101,14.42729,36.99298,0.1291423,0.5443511,0,0,6.808095
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,45.85548,45.85548,1.651225,1.651225,0,-1,0,1.651225,0,0,2.220446E-16,0,0,1.738131,1.651225,0,0,25.90199,6.287185,0,1.738131,-1.738131,12.59514,32.29517,0.1291423,1.816347,0,0,6.287185
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,44.80644,44.80644,1.736288,1.736288,0,-1,0,1.736288,0,0,2.220446E-16,0,0,1.827672,1.736288,0,0,27.83325,4.549054,0,1.827672,-1.827672,10.6686,27.35534,0.1291423,1.909917,0,0,4.549054
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,43.67739,43.67739,1.701266,1.701266,0,-1,0,1.701266,0,0,0,0,0,1.790807,1.701266,0,0,29.86399,2.721382,0,1.790807,-1.790807,8.780929,22.51516,0.1291423,1.871393,0,0,2.721382
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,42.75281,42.75281,1.353171,1.353171,10.15317,0,2.904752,1.353171,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.85378,0.9305757,8.36,0,8.36,16.71192,42.85099,0.1294665,1.488488,0,12,0.9305757
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,42.20162,42.20162,0.6144819,0.6144819,9.414482,0,2.717864,0.6144819,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.49378,8.454576,8.36,0,8.36,24.64291,63.18683,0.1297168,0.67593,0,12,8.454576
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.116073,47.73771,41.55264,1.127314,1.127314,9.927314,0,2.84761,1.127314,187.7093,1.776357E-15,0,0,2.116073,0,0,8.8,8.36,15.13378,15.97858,10.47607,0,10.47607,34.58139,88.67005,0.1299204,1.240045,1.692858,12,18.09465
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,3.754835,54.93624,43.42846,2.478778,2.478778,0,0,0,2.478778,151.4793,0,0,0,3.754835,2.60924,2.478778,0,0,4.657708,25.40704,1.145595,0,1.145595,35.66819,91.45673,0.1298689,2.726655,3.003868,0,29.16188
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,4.903295,64.16908,48.15803,6.773167,6.773167,0,-1,0,6.773167,72.39294,0,0,0,4.903295,7.12965,6.773167,0,0,3.512112,26.43808,0,2.226354,-2.226354,33.32141,85.43935,0.1298689,7.450484,3.922636,0,31.34137
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,5.906546,73.2492,52.65646,6.655176,6.655176,0,0,0,6.655176,88.75116,8.881784E-16,0,0,5.906546,7.005448,6.655176,0,0,5.985839,24.21172,0,1.098902,-1.098902,32.16307,82.46924,0.1298689,7.320693,4.725237,0,30.11827
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,7.156233,83.23342,56.31031,10.70796,10.70796,10.75604,0,3.057277,10.70796,66.83099,0,0,0,7.156233,0,0,0.04807872,0.04567478,7.206842,23.11282,7.201908,0,7.201908,38.9954,99.988,0.1302102,11.77875,5.724987,12,30.26905
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,7.350803,87.71924,59.05738,0.04126022,0.04126022,0,0,0,0.04126022,17815.71,7.302437,0,0,7.350803,0.04343181,0.04126022,0,0,0.004934394,29.59454,0.004934394,0,0.004934394,39.00008,100,0.13021,0.04538625,5.880643,0,36.94534
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,6.560873,87.12074,61.66219,0.9755363,0.9755363,0,0,0,0.9755363,672.5401,5.533993,0,0,6.560873,1.02688,0.9755363,0,0,0,29.59898,0,0,0,39.00008,100,0.13021,1.07309,5.248698,0,36.15985
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,5.193031,82.5954,63.15574,2.752191,2.752191,0,-1,0,2.752191,188.6872,2.295988,0,0,5.193031,2.897043,2.752191,0,0,0,29.59898,0,0,0,39.00008,100,0.13021,3.02741,4.154425,0,34.79201
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,5.172331,83.0387,63.60914,4.727178,4.727178,0,0,0,4.727178,109.4169,0.1963544,0,0,5.172331,4.975976,4.727178,0,0,0,29.59898,0,0,0,39.00008,100,0.13021,5.199895,4.137865,0,34.77131
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,3.866615,78.03638,64.06254,3.220622,3.220622,0,0,0,3.220622,120.058,0.4764873,0,0,3.866615,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.13021,3.542684,3.093292,0,33.4656
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.069421,70.26785,63.20908,0.2762077,0.2762077,0,0,0,0.2762077,749.2264,1.778676,0,0,2.069421,0.290745,0.2762077,0,0,0,29.59898,0,0,0,39.00008,100,0.13021,0.3038285,1.655537,0,31.6684
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.2864796,62.13101,61.2088,5.066692,5.066692,0,0,0,5.066692,5.654174,0,0,0,0.2864796,5.33336,5.066692,0,0,0,29.59898,0,5.04688,-5.04688,33.6802,86.35931,0.13021,5.573361,0.2291836,0,29.88546
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,59.3063,59.3063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.607645,24.5521,0,0,0,33.6802,86.35931,0.13021,0,0,0,24.5521
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,57.05709,57.05709,6.974323,6.974323,0,-1,0,6.974323,0,0,0,0,0,7.341393,6.974323,0,0,5.607645,24.5521,0,7.341393,-7.341393,25.94169,66.51703,0.13021,7.671755,0,0,24.5521
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,54.65674,54.65674,7.703165,7.703165,0,-1,0,7.703165,0,0,0,0.1134816,0,8.108595,7.703165,0,0,13.76475,17.2107,0,8.108595,-8.108595,17.39448,44.60115,0.13021,8.473481,0,0,17.2107
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,52.15861,52.15861,1.006362,1.006362,0,-1,0,1.006362,0,0,0,0,0,1.059328,1.006362,0,0,22.7743,9.10211,0,1.059328,-1.059328,16.27785,41.738,0.13021,1.106998,0,0,9.10211
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,50.20277,50.20277,1.873284,1.873284,0,-1,0,1.873284,0,0,2.220446E-16,0,0,1.971878,1.873284,0,0,23.95133,8.042783,0,1.971878,-1.971878,14.19931,36.40842,0.13021,2.060613,0,0,8.042783
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,48.80701,48.80701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.1423,6.070904,0,0,0,14.19931,36.40842,0.13021,0,0,0,6.070904
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,47.30458,47.30458,1.12776,1.12776,0,-1,0,1.12776,0,0,2.220446E-16,0,0,1.187115,1.12776,0,0,26.1423,6.070904,0,1.187115,-1.187115,12.94798,33.19989,0.13021,1.240536,0,0,6.070904
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,46.00661,46.00661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.46132,4.883789,0,0,0,12.94798,33.19989,0.13021,0,0,0,4.883789
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,44.95757,44.95757,0.255582,0.255582,0,-1,0,0.255582,0,0,0,0,0,0.2690337,0.255582,0,0,27.46132,4.883789,0,0.2690337,-0.2690337,12.66439,32.47274,0.13021,0.2811403,0,0,4.883789
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,43.85519,43.85519,0.3370541,0.3370541,0,-1,0,0.3370541,0,0,5.551115E-17,0,0,0.3547938,0.3370541,0,0,27.76025,4.614755,0,0.3547938,-0.3547938,12.29041,31.51381,0.13021,0.3707595,0,0,4.614755
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,42.93061,42.93061,0.3393463,0.3393463,0,0,0,0.3393463,0,0,0,0,0,0.3572066,0.3393463,0,0,28.15446,4.259961,0,0.3572066,-0.3572066,11.91388,30.54835,0.13021,0.3732809,0,0,4.259961
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,42.37943,42.37943,0.6462976,0.6462976,0,0,0,0.6462976,0,0,0,0,0,0.6803133,0.6462976,0,0,28.55136,3.902755,0,0.6803133,-0.6803133,11.19677,28.7096,0.13021,0.7109274,0,0,3.902755
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.05375,47.76092,41.75711,0,0,0,0,0,0,0,0,0,0,2.05375,0,0,0,0,29.30726,3.222441,2.05375,0,2.05375,13.14512,33.70538,0.1301178,0,1.643,0,5.276191
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,4.40849,57.338,43.60627,3.404568,3.404568,0,0,0,3.404568,129.4875,0,0,0,4.40849,3.583755,3.404568,0,0,27.25351,5.070816,0.8247344,0,0.8247344,13.92754,35.71156,0.1300808,3.745025,3.526792,0,9.479306
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,5.422744,66.31385,48.33583,1.80981,1.80981,0,-1,0,1.80981,299.6306,0,0,0,5.422744,1.905063,1.80981,0,0,26.42878,5.813076,3.517681,0,3.517681,17.2647,44.26838,0.1299233,1.990791,4.338196,0,11.23582
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,7.72242,81.46117,52.80759,3.661527,3.661527,0,0,0,3.661527,210.9071,0,0,0,7.72242,3.854239,3.661527,0,0,22.9111,8.97899,3.868181,0,3.868181,20.93438,53.67779,0.1297506,4.02768,6.177936,0,16.70141
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,7.901208,87.12104,56.46144,5.20333,5.20333,0,0,0,5.20333,151.8491,0,0,0,7.901208,5.47719,5.20333,0,0,19.04292,12.46035,2.424018,0,2.424018,23.234,59.57426,0.1296425,5.723663,6.320966,0,20.36156
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,7.560434,88.99461,59.20851,3.164259,3.164259,0,0,0,3.164259,238.9322,0,0,0,7.560434,3.330799,3.164259,0,0,16.6189,14.64197,4.229636,0,4.229636,27.24659,69.86292,0.1294545,3.480685,6.048347,0,22.2024
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,6.791043,88.44987,61.81333,5.609799,5.609799,0,0,0,5.609799,121.0568,0,0,0,6.791043,5.905052,5.609799,0,0,12.38926,18.44864,0.8859916,0,0.8859916,28.08712,72.0181,0.1294152,6.170779,5.432835,0,25.23969
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,5.653585,84.85007,63.30688,6.880911,6.880911,0,-1,0,6.880911,82.16332,0,0,0,5.653585,7.243064,6.880911,0,0,11.50327,19.24603,0,1.589479,-1.589479,26.41166,67.72206,0.1294152,7.569002,4.522868,0,24.89962
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,5.356985,83.97976,63.70693,0,0,0,0,0,0,0,0,0,0,5.356985,0,0,0,0,13.26936,17.65656,5.356985,0,5.356985,31.49374,80.75302,0.1291779,0,4.285588,0,23.01354
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,3.53873,76.83301,64.16033,2.125053,2.125053,0,0,0,2.125053,166.5243,0,0,0,3.53873,2.236898,2.125053,0,0,7.912375,22.47784,1.301832,0,1.301832,32.72877,83.91975,0.1291204,2.337559,2.830984,0,26.01657
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.077574,70.40028,63.30688,7.296609,7.296609,0,0,0,7.296609,28.47315,0,8.881784E-16,0,2.077574,7.680641,7.296609,0,0,6.610543,23.64949,0,5.603067,-5.603067,26.82261,68.77579,0.1291204,8.02627,1.66206,0,25.72706
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.2856951,62.22689,61.30659,6.147295,6.147295,0,0,0,6.147295,4.647493,0,0,0,0.2856951,6.470837,6.147295,0,0,12.83617,18.04642,0,6.185142,-6.185142,20.3029,52.05862,0.1291204,6.762025,0.2285561,0,18.33212
