Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.128908,49.63027,43.33067,4.063271,4.063271,11.50616,0,3.24706,4.063271,52.39394,0,0,0,2.128908,0,0,7.442894,7.070749,23.49836,8.450459,9.199656,0,9.199656,25.43514,65.21819,0.1272037,4.469598,1.703126,12,10.57937
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,4.278109,58.51482,45.08204,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.278109,0,0,8.8,8.36,14.2987,16.73015,12.63811,0,12.63811,37.42471,95.96059,0.1272109,0,3.422487,12,21.00826
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,5.280543,67.25883,49.6338,4.513114,4.513114,0,-1,0,4.513114,117.0044,0,0,0,5.280543,4.750647,4.513114,0,0,1.66059,28.10445,0.5298964,0,0.5298964,37.92741,97.24957,0.1271897,4.964426,4.224434,0,33.38499
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,5.673095,73.52474,53.7055,3.234009,3.234009,0,0,0,3.234009,175.4199,1.138183,0,0,5.673095,3.404219,3.234009,0,0,1.130693,28.58135,1.130693,0,1.130693,39.00008,100,0.1271445,3.557409,4.538476,0,34.25445
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,6.778981,82.58209,57.20822,0,0,0,0,0,0,0,6.778981,0,0,6.778981,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271445,0,5.423185,0,36.37796
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,6.566925,84.88867,59.85749,0.05653496,0.05653496,0,0,0,0.05653496,11615.69,6.507414,0,0,6.566925,0.05951048,0.05653496,0,0,0,29.59898,0,0,0,39.00008,100,0.1271445,0.06218846,5.25354,0,36.1659
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,6.781526,89.23139,62.46231,10.79684,10.79684,4.35439,0,1.437661,10.79684,62.81029,0,0,0,6.781526,6.781526,6.44245,0,0,0,29.59898,0,0,0,39.00008,100,0.1271445,11.87652,5.425221,12,36.3805
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,6.415907,89.23879,63.91141,4.852342,4.852342,0,-1,0,4.852342,132.2229,1.308179,0,0,6.415907,5.107728,4.852342,0,0,0,29.59898,0,0,0,39.00008,100,0.1271445,5.337576,5.132726,0,36.01488
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,4.985345,83.0386,64.31146,5.900169,5.900169,0,0,0,5.900169,84.49496,0,0,0,4.985345,6.210704,5.900169,0,0,0,29.59898,0,1.225359,-1.225359,37.70844,96.6881,0.1271445,6.490186,3.988276,0,34.58432
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,3.074495,75.67014,64.75597,1.514299,1.514299,0,0,0,1.514299,203.031,0.1189862,0,0,3.074495,1.593998,1.514299,0,0,1.36151,28.37362,1.36151,0,1.36151,39.00008,100,0.1270901,1.665728,2.459596,0,31.44811
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.545827,69.18749,63.95586,0,0,0,0,0,0,0,1.545827,0,0,1.545827,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270901,0,1.236662,0,31.14481
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2342464,62.81995,62.06225,6.680828,6.680828,0,0,0,6.680828,3.506248,0,8.881784E-16,0,0.2342464,7.03245,6.680828,0,0,0,29.59898,0,6.798204,-6.798204,31.83414,81.62584,0.1270901,7.34891,0.1873971,0,29.83323
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,60.35534,60.35534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.55356,22.80077,0,0,0,31.83414,81.62584,0.1270901,0,0,0,22.80077
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,58.20392,58.20392,2.11083,2.11083,0,-1,0,2.11083,0,0,0,0,0,2.221926,2.11083,0,0,7.55356,22.80077,0,2.221926,-2.221926,29.49203,75.62043,0.1270901,2.321913,0,0,22.80077
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,55.80358,55.80358,4.342379,4.342379,0,-1,0,4.342379,0,0,8.881784E-16,0,0,4.570925,4.342379,0,0,10.02237,20.57885,0,4.570925,-4.570925,24.67385,63.26615,0.1270901,4.776617,0,0,20.57885
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,53.35878,53.35878,1.607035,1.607035,0,-1,0,1.607035,0,0,2.220446E-16,0,0,1.691615,1.607035,0,0,15.10117,16.00792,0,1.691615,-1.691615,22.89073,58.69406,0.1270901,1.767738,0,0,16.00792
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,51.40294,51.40294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.98075,14.31631,0,0,0,22.89073,58.69406,0.1270901,0,0,0,14.31631
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,50.00719,50.00719,1.096053,1.096053,0,-1,0,1.096053,0,0,0,0,0,1.15374,1.096053,0,0,16.98075,14.31631,0,1.15374,-1.15374,21.67458,55.57574,0.1270901,1.205659,0,0,14.31631
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,48.55809,48.55809,1.239068,1.239068,0,-1,0,1.239068,0,0,0,0,0,1.304282,1.239068,0,0,18.26268,13.16257,0,1.304282,-1.304282,20.29975,52.05053,0.1270901,1.362975,0,0,13.16257
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,47.35792,47.35792,0.5555514,0.5555514,0,-1,0,0.5555514,0,0,1.110223E-16,0,0,0.5847909,0.5555514,0,0,19.71188,11.85828,0,0.5847909,-0.5847909,19.68332,50.46996,0.1270901,0.6111065,0,0,11.85828
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,46.33555,46.33555,1.127972,1.127972,0,-1,0,1.127972,0,0,2.220446E-16,0,0,1.187339,1.127972,0,0,20.36165,11.27349,0,1.187339,-1.187339,18.43176,47.26082,0.1270901,1.240769,0,0,11.27349
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,45.27762,45.27762,1.117744,1.117744,0,-1,0,1.117744,0,0,0,0,0,1.176572,1.117744,0,0,21.68091,10.08615,0,1.176572,-1.176572,17.19154,44.08078,0.1270901,1.229518,0,0,10.08615
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,44.40638,44.40638,2.208134,2.208134,0,0,0,2.208134,0,0,4.440892E-16,0,0,2.324351,2.208134,0,0,22.98822,8.909583,0,2.324351,-2.324351,14.74146,37.79854,0.1270901,2.428947,0,0,8.909583
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1250261,44.39067,44.03299,1.386065,1.386065,0,0,0,1.386065,9.020217,0,0,0,0.1250261,1.459016,1.386065,0,0,25.57083,6.585232,0,1.33399,-1.33399,13.33531,34.19304,0.1270901,1.524671,0.1000208,0,6.710258
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.048552,49.56783,43.50847,7.432941,7.432941,12,0,3.372,7.432941,27.56044,0,0,0,2.048552,0,0,4.567059,4.338706,27.05304,5.251242,6.387257,0,6.387257,19.39479,49.73014,0.1274096,8.176235,1.638841,12,7.299794
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,4.581392,59.73939,45.23317,5.115507,5.115507,11.46203,0,3.235893,5.115507,89.55891,0,0,0,4.581392,0,0,6.346519,6.029193,20.66578,10.99977,10.61059,0,10.61059,29.46088,75.54057,0.1277304,5.627057,3.665113,12,15.58117
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,4.764357,65.45781,49.75826,2.631076,2.631076,0,-1,0,2.631076,181.0802,0,0,0,4.764357,2.769553,2.631076,0,0,10.0552,20.5493,1.994803,0,1.994803,31.35332,80.39296,0.1276509,2.894183,3.811486,0,25.31366
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,5.847,74.35675,53.80329,6.568044,6.568044,0,0,0,6.568044,89.02193,0,0,0,5.847,6.913731,6.568044,0,0,8.060394,22.34462,0,1.066731,-1.066731,30.22888,77.5098,0.1276509,7.224849,4.6776,0,28.19162
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,5.548794,77.18563,57.26156,0,0,0,0,0,0,0,0,0,0,5.548794,0,0,0,0,9.24565,21.27789,5.548794,0,5.548794,35.49293,91.00733,0.1274301,0,4.439035,0,26.82669
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,7.011754,87.11845,59.91083,1.115069,1.115069,0,0,0,1.115069,628.8177,2.14114,0,0,7.011754,1.173757,1.115069,0,0,3.696857,26.27181,3.696857,0,3.696857,39.00008,100,0.1272834,1.226576,5.609403,0,33.28356
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,7.1888,91.33393,62.46231,1.441022,1.441022,0,0,0,1.441022,498.868,5.671934,0,0,7.1888,1.516866,1.441022,0,0,0,29.59898,0,0,0,39.00008,100,0.1272834,1.585125,5.75104,0,36.78778
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,7.110161,92.882,63.95586,3.059074,3.059074,0,-1,0,3.059074,232.4285,3.890083,0,0,7.110161,3.220078,3.059074,0,0,0,29.59898,0,0,0,39.00008,100,0.1272834,3.364981,5.688129,0,36.70914
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,5.882715,87.19699,64.35592,0.04619761,0.04619761,0,0,0,0.04619761,12733.81,5.834086,0,0,5.882715,0.04862906,0.04619761,0,0,0,29.59898,0,0,0,39.00008,100,0.1272834,0.05081737,4.706172,0,35.48169
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,2.989906,75.40187,64.80931,3.906555,3.906555,0,0,0,3.906555,76.53563,0,0,0,2.989906,4.112163,3.906555,0,0,0,29.59898,0,1.122257,-1.122257,37.81712,96.96677,0.1272834,4.297211,2.391925,0,32.58889
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,1.860825,70.36073,64.0092,6.142488,6.142488,0,0,0,6.142488,30.29432,0,0,0,1.860825,6.465776,6.142488,0,0,1.246952,28.47672,0,4.604951,-4.604951,32.96307,84.52052,0.1272834,6.756736,1.48866,0,30.33755
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2342074,62.86451,62.1067,8.581684,8.581684,12,0,3.372,8.581684,2.729155,0,0,0,0.2342074,0,0,3.418316,3.2474,6.363565,23.87177,3.481608,0,3.481608,36.26601,92.98959,0.1274639,9.439853,0.1873659,12,24.10598
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,60.40868,60.40868,4.418662,4.418662,0,-1,0,4.418662,0,0,8.881784E-16,0,0,4.651223,4.418662,0,0,2.881957,27.00522,0,4.651223,-4.651223,31.36319,80.41828,0.1274639,4.860528,0,0,27.00522
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,58.3106,58.3106,2.112759,2.112759,0,-1,0,2.112759,0,0,4.440892E-16,0,0,2.223957,2.112759,0,0,8.049983,22.35399,0,2.223957,-2.223957,29.01894,74.40739,0.1274639,2.324034,0,0,22.35399
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,55.91026,55.91026,1.303846,1.303846,0,-1,0,1.303846,0,0,2.220446E-16,0,0,1.37247,1.303846,0,0,10.52105,20.13004,0,1.37247,-1.37247,27.57223,70.69788,0.1274639,1.434231,0,0,20.13004
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,53.45657,53.45657,0.04313657,0.04313657,0,-1,0,0.04313657,0,0,6.938894E-18,0,0,0.04540691,0.04313657,0,0,12.04601,18.75757,0,0.04540691,-0.04540691,27.52436,70.57515,0.1274639,0.04745022,0,0,18.75757
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,51.50962,51.50962,0.7213968,0.7213968,0,-1,0,0.7213968,0,0,1.110223E-16,0,0,0.759365,0.7213968,0,0,12.09646,18.71216,0,0.759365,-0.759365,26.72392,68.52274,0.1274639,0.7935365,0,0,18.71216
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,50.10498,50.10498,0.7277197,0.7277197,0,-1,0,0.7277197,0,0,1.110223E-16,0,0,0.7660207,0.7277197,0,0,12.9402,17.9528,0,0.7660207,-0.7660207,25.91647,66.45235,0.1274639,0.8004917,0,0,17.9528
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,48.68255,48.68255,0.4225185,0.4225185,0,-1,0,0.4225185,0,0,5.551115E-17,0,0,0.4447563,0.4225185,0,0,13.79134,17.18678,0,0.4447563,-0.4447563,25.44765,65.25026,0.1274639,0.4647704,0,0,17.18678
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,47.48238,47.48238,0.5243623,0.5243623,0,-1,0,0.5243623,0,0,0,0,0,0.5519603,0.5243623,0,0,14.28551,16.74202,0,0.5519603,-0.5519603,24.86584,63.75842,0.1274639,0.5767985,0,0,16.74202
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,46.46001,46.46001,1.085076,1.085076,0,-1,0,1.085076,0,0,2.220446E-16,0,0,1.142185,1.085076,0,0,14.8988,16.19006,0,1.142185,-1.142185,23.66187,60.67133,0.1274639,1.193584,0,0,16.19006
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,45.42875,45.42875,0.9016928,0.9016928,0,-1,0,0.9016928,0,0,1.110223E-16,0,0,0.9491503,0.9016928,0,0,16.16789,15.04787,0,0.9491503,-0.9491503,22.66137,58.10597,0.1274639,0.9918621,0,0,15.04787
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,44.55751,44.55751,0.5187931,0.5187931,0,0,0,0.5187931,0,0,1.110223E-16,0,0,0.546098,0.5187931,0,0,17.22251,14.09872,0,0.546098,-0.546098,22.08574,56.62998,0.1274639,0.5706724,0,0,14.09872
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.1890025,44.74382,44.20191,1.081994,1.081994,0,0,0,1.081994,17.46799,0,0,0,0.1890025,1.138941,1.081994,0,0,17.82928,13.55262,0,0.9499384,-0.9499384,21.08441,54.06249,0.1274639,1.190193,0.151202,0,13.74163
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.359785,47.63139,43.65961,2.131843,2.131843,0,0,0,2.131843,63.7845,0,4.440892E-16,0,1.359785,2.244045,2.131843,0,0,18.88477,12.60269,0,0.8842596,-0.8842596,20.15232,51.67252,0.1274639,2.345027,1.087828,0,13.96247
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,3.961698,57.75975,45.3843,0,0,0,0,0,0,0,0,0,0,3.961698,0,0,0,0,19.86728,11.71843,3.961698,0,3.961698,23.91072,61.30941,0.127307,0,3.169358,0,15.68012
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,3.649029,61.58495,49.88272,2.039921,2.039921,0,-1,0,2.039921,178.8809,0,0,0,3.649029,2.147285,2.039921,0,0,15.90558,15.28395,1.501744,0,1.501744,25.3354,64.96243,0.1272477,2.243913,2.919223,0,18.93298
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,4.74601,70.01552,53.85663,4.613733,4.613733,0,0,0,4.613733,102.867,0,0,0,4.74601,4.856561,4.613733,0,0,14.40384,16.63552,0,0.1105511,-0.1105511,25.21887,64.66363,0.1272477,5.075107,3.796808,0,21.38153
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,6.616739,82.01681,57.35935,1.000042,1.000042,0,0,0,1.000042,661.646,0,0,0,6.616739,1.052676,1.000042,0,0,14.52667,16.52497,5.564063,0,5.564063,30.4974,78.1983,0.1270282,1.100046,5.293391,0,23.14171
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,6.607443,85.20415,59.95528,1.148228,1.148228,0,0,0,1.148228,575.4471,0,0,0,6.607443,1.208661,1.148228,0,0,8.96261,21.53263,5.398782,0,5.398782,35.61913,91.33093,0.126816,1.26305,5.285954,0,28.14007
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,7.196566,91.4334,62.50676,0.7307443,0.7307443,0,0,0,0.7307443,984.8268,2.863533,0,0,7.196566,0.7692045,0.7307443,0,0,3.563828,26.39153,3.563828,0,3.563828,39.00008,100,0.1266764,0.8038187,5.757253,0,33.5881
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,5.01373,82.80909,64.0092,0,0,0,-1,0,0,0,5.01373,0,0,5.01373,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266764,0,4.010983,0,34.61271
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,4.222257,79.88596,64.40926,1.415451,1.415451,0,0,0,1.415451,298.2977,2.732309,0,0,4.222257,1.489948,1.415451,0,0,0,29.59898,0,0,0,39.00008,100,0.1266764,1.556996,3.377806,0,33.82124
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,2.341077,73.01024,64.86266,0.9011245,0.9011245,0,0,0,0.9011245,259.795,1.392525,0,0,2.341077,0.9485521,0.9011245,0,0,0,29.59898,0,0,0,39.00008,100,0.1266764,0.9912369,1.872861,0,31.94005
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.113467,67.79325,64.06254,1.955083,1.955083,0,0,0,1.955083,56.95239,0,0,0,1.113467,2.057982,1.955083,0,0,0,29.59898,0,0.9445156,-0.9445156,38.00447,97.44717,0.1266764,2.150591,0.8907732,0,30.71244
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2386908,62.97742,62.20449,4.213037,4.213037,0,0,0,4.213037,5.665526,0,8.881784E-16,0,0.2386908,4.434776,4.213037,0,0,1.049462,28.65446,0,4.196086,-4.196086,33.58141,86.106,0.1266764,4.634341,0.1909526,0,28.89315
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,60.50647,60.50647,5.853023,5.853023,0,-1,0,5.853023,0,0,0,0,0,6.161077,5.853023,0,0,5.711779,24.45838,0,6.161077,-6.161077,27.08706,69.45387,0.1266764,6.438325,0,0,24.45838
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,58.40839,58.40839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.55742,18.2973,0,0,0,27.08706,69.45387,0.1266764,0,0,0,18.2973
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,55.95471,55.95471,7.905837,7.905837,0,-1,0,7.905837,0,0,1.776357E-15,0.3364204,0,8.321934,7.905837,0,0,12.55742,18.2973,0,8.321934,-8.321934,18.31498,46.96138,0.1266764,8.696421,0,0,18.2973
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,53.55436,53.55436,1.490162,1.490162,0,-1,0,1.490162,0,0,2.220446E-16,0,0,1.568591,1.490162,0,0,21.80401,9.975367,0,1.568591,-1.568591,16.66154,42.7218,0.1266764,1.639178,0,0,9.975367
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,51.60742,51.60742,1.44689,1.44689,0,-1,0,1.44689,0,0,2.220446E-16,0,0,1.523043,1.44689,0,0,23.54689,8.406775,0,1.523043,-1.523043,15.05611,38.60533,0.1266764,1.59158,0,0,8.406775
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,50.22944,50.22944,0.2907312,0.2907312,0,-1,0,0.2907312,0,0,0,0,0,0.3060329,0.2907312,0,0,25.23916,6.883733,0,0.3060329,-0.3060329,14.73352,37.77818,0.1266764,0.3198043,0,0,6.883733
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,48.80701,48.80701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.5792,6.5777,0,0,0,14.73352,37.77818,0.1266764,0,0,0,6.5777
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,47.60684,47.60684,2.501114,2.501114,0,-1,0,2.501114,0,0,4.440892E-16,0,0,2.632751,2.501114,0,0,25.5792,6.5777,0,2.632751,-2.632751,11.95836,30.66239,0.1266764,2.751225,0,0,6.5777
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,46.58447,46.58447,0.7457547,0.7457547,0,-1,0,0.7457547,0,0,1.110223E-16,0,0,0.7850049,0.7457547,0,0,28.50448,3.944949,0,0.7850049,-0.7850049,11.13089,28.54068,0.1266764,0.8203301,0,0,3.944949
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,45.55322,45.55322,0.7085758,0.7085758,0,-1,0,0.7085758,0,0,1.110223E-16,0,0,0.7458693,0.7085758,0,0,29.37671,3.159944,0,0.7458693,-0.7458693,10.34467,26.52475,0.1266764,0.7794334,0,0,3.159944
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,44.70864,44.70864,0.3832453,0.3832453,0,0,0,0.3832453,0,0,0,0,0,0.4034161,0.3832453,0,0,30.20545,2.414074,0,0.4034161,-0.4034161,9.919436,25.4344,0.1266764,0.4215698,0,0,2.414074
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.1889803,44.89542,44.35304,0,0,0,0,0,0,0,0,0,0,0.1889803,0,0,0,0,30.65369,2.010659,0.1889803,0,0.1889803,10.09872,25.8941,0.126669,0,0.1511842,0,2.199639
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.209693,47.35561,43.82852,2.649306,2.649306,11.44931,0,3.232674,2.649306,45.66074,1.776357E-15,0,0,1.209693,0,0,8.8,8.36,30.46471,2.180741,9.569693,0,9.569693,19.17733,49.17253,0.1270273,2.914237,0.9677542,12,3.390433
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,3.593695,56.67938,45.53543,2.114659,2.114659,10.91466,0,3.097409,2.114659,169.9421,0,0,0,3.593695,0,0,8.8,8.36,20.89502,10.79346,11.9537,0,11.9537,30.5176,78.25009,0.1272442,2.326125,2.874956,12,14.38716
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,4.88372,66.18313,50.00719,3.265137,3.265137,0,-1,0,3.265137,149.5717,0,0,0,4.88372,3.436986,3.265137,0,0,8.94132,21.55179,1.446734,0,1.446734,31.89009,81.76929,0.1271877,3.591651,3.906976,0,26.43551
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,6.465801,77.16811,53.95442,5.311517,5.311517,0,0,0,5.311517,121.7317,0,0,0,6.465801,5.591071,5.311517,0,0,7.494586,22.85385,0.8747306,0,0.8747306,32.71993,83.89709,0.1271536,5.842669,5.172641,0,29.31965
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,7.344054,85.48609,57.35935,0,0,0,0,0,0,0,0.7241979,0,0,7.344054,0,0,0,0,6.619856,23.64111,6.619856,0,6.619856,39.00008,100,0.1268959,0,5.875243,0,30.98516
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,7.310897,88.75558,60.00863,0,0,0,0,0,0,0,7.310897,0,0,7.310897,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268959,0,5.848718,0,36.90987
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,6.474007,87.82476,62.5601,0,0,0,0,0,0,0,6.474007,0,0,6.474007,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268959,0,5.179206,0,36.07299
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,5.979138,87.29666,64.06254,2.217969,2.217969,0,-1,0,2.217969,269.5771,3.644433,0,0,5.979138,2.334705,2.217969,0,0,0,29.59898,0,0,0,39.00008,100,0.1268959,2.439766,4.78331,0,35.57812
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,3.632786,77.54216,64.46259,2.628622,2.628622,0,0,0,2.628622,138.2012,0.8658163,0,0,3.632786,2.76697,2.628622,0,0,0,29.59898,0,0,0,39.00008,100,0.1268959,2.891484,2.906229,0,33.23177
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,1.80332,71.09544,64.9071,2.929953,2.929953,0,0,0,2.929953,61.54774,0,0,0,1.80332,3.084161,2.929953,0,0,0,29.59898,0,1.280841,-1.280841,37.64995,96.53815,0.1268959,3.222948,1.442656,0,31.4023
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.318051,68.60228,64.16033,0,0,0,0,0,0,0,0,0,0,1.318051,0,0,0,0,1.423157,28.31814,1.318051,0,1.318051,38.90036,99.74433,0.1268447,0,1.054441,0,29.63619
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2126773,62.94638,62.25784,0.1018646,0.1018646,0,0,0,0.1018646,208.7844,0.0003455657,0,0,0.2126773,0.1072259,0.1018646,0,0,0.1051059,29.50438,0.1051059,0,0.1051059,39.00008,100,0.1268406,0.112051,0.1701418,0,29.71706
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,60.60427,60.60427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268406,0,0,0,29.59898
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,58.50619,58.50619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268406,0,0,0,29.59898
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,56.06139,56.06139,4.497748,4.497748,0,-1,0,4.497748,0,0,0,0,0,4.734472,4.497748,0,0,0,29.59898,0,4.734472,-4.734472,34.00951,87.20369,0.1268406,4.947523,0,0,29.59898
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,53.6077,53.6077,0.7999204,0.7999204,0,-1,0,0.7999204,0,0,1.110223E-16,0,0,0.8420215,0.7999204,0,0,5.260524,24.86451,0,0.8420215,-0.8420215,33.12194,84.92788,0.1268406,0.8799124,0,0,24.86451
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,51.70521,51.70521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1268406,0,0,0,24.02248
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,50.33612,50.33612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1268406,0,0,0,24.02248
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,48.90481,48.90481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1268406,0,0,0,24.02248
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,47.70464,47.70464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1268406,0,0,0,24.02248
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,46.70893,46.70893,1.105119,1.105119,0,-1,0,1.105119,0,0,0,0,0,1.163283,1.105119,0,0,6.196104,24.02248,0,1.163283,-1.163283,31.89573,81.78376,0.1268406,1.215631,0,0,24.02248
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,45.67768,45.67768,1.365361,1.365361,0,-1,0,1.365361,0,0,2.220446E-16,0,0,1.437222,1.365361,0,0,7.488641,22.8592,0,1.437222,-1.437222,30.38076,77.89924,0.1268406,1.501898,0,0,22.8592
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,44.83311,44.83311,1.172554,1.172554,0,0,0,1.172554,0,0,0,0,0,1.234268,1.172554,0,0,9.085555,21.42198,0,1.234268,-1.234268,29.07973,74.56326,0.1268406,1.28981,0,0,21.42198
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.1847187,45.00803,44.4775,0.247131,0.247131,0,0,0,0.247131,74.74525,0,0,0,0.1847187,0.2601379,0.247131,0,0,10.45696,20.18771,0,0.07541919,-0.07541919,29.00023,74.35942,0.1268406,0.2718441,0.1477749,0,20.37243
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,1.904275,49.58626,43.95298,0,0,0,0,0,0,0,0,0,0,1.904275,0,0,0,0,10.54076,20.11229,1.904275,0,1.904275,30.80679,78.9916,0.1267667,0,1.52342,0,22.01657
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,3.734624,57.28876,45.65989,0,0,0,0,0,0,0,0,0,0,3.734624,0,0,0,0,8.636488,21.82614,3.734624,0,3.734624,34.34976,88.07613,0.1266221,0,2.9877,0,25.56076
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,5.994057,70.56879,50.07831,4.101094,4.101094,0,-1,0,4.101094,146.1575,0,0,0,5.994057,4.316941,4.101094,0,0,4.901864,25.1873,1.677116,0,1.677116,35.94081,92.15575,0.1265572,4.511203,4.795246,0,31.18136
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,6.04526,75.42911,54.00776,2.555658,2.555658,0,0,0,2.555658,236.5442,0.130346,0,0,6.04526,2.690166,2.555658,0,0,3.224748,26.6967,3.224748,0,3.224748,39.00008,100,0.1264327,2.811224,4.836208,0,32.74197
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,6.982839,83.78991,57.4038,0.6832789,0.6832789,0,0,0,0.6832789,1021.96,6.263598,0,0,6.982839,0.7192409,0.6832789,0,0,0,29.59898,0,0,0,39.00008,100,0.1264327,0.7516068,5.586271,0,36.58182
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,7.342572,88.91846,60.00863,0,0,0,0,0,0,0,7.342572,0,0,7.342572,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264327,0,5.874057,0,36.94155
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,6.519113,88.04651,62.5601,7.680837,7.680837,3,0,1.095,7.680837,84.87504,1.591917,0,0,6.519113,4.927197,4.680837,0,0,0,29.59898,0,0,0,39.00008,100,0.1264327,8.44892,5.215291,12,36.11809
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,5.727937,86.10921,64.06254,3.011456,3.011456,0,-1,0,3.011456,190.2049,2.557984,0,0,5.727937,3.169954,3.011456,0,0,0,29.59898,0,0,0,39.00008,100,0.1264327,3.312602,4.58235,0,35.32692
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,4.23934,80.0682,64.50705,0,0,0,0,0,0,0,4.23934,0,0,4.23934,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264327,0,3.391472,0,33.83832
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,3.754831,78.52791,64.9071,1.497866,1.497866,0,0,0,1.497866,250.6786,2.17813,0,0,3.754831,1.576702,1.497866,0,0,0,29.59898,0,0,0,39.00008,100,0.1264327,1.647653,3.003865,0,33.35381
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.232032,71.86304,64.16033,3.035983,3.035983,0,0,0,3.035983,73.51925,0,0,0,2.232032,3.195771,3.035983,0,0,0,29.59898,0,0.9637396,-0.9637396,37.98421,97.39521,0.1264327,3.339581,1.785625,0,31.83101
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1582163,62.82296,62.31118,3.172653,3.172653,0,0,0,3.172653,4.986877,0,4.440892E-16,0,0.1582163,3.339635,3.172653,0,0,1.070822,28.63524,0,3.181418,-3.181418,34.6307,88.79649,0.1264327,3.489918,0.1265731,0,28.79346
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,60.6576,60.6576,4.375051,4.375051,0,-1,0,4.375051,0,0,8.881784E-16,0,0,4.605316,4.375051,0,0,4.605731,25.45382,0,4.605316,-4.605316,29.77627,76.34925,0.1264327,4.812555,0,0,25.45382
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,58.55952,58.55952,8.440114,8.36,0,-1,0,8.36,0,0,0.08011397,0.9241254,0,8.8,8.36,0,0,9.722749,20.8485,0,8.8,-8.8,20.50025,52.56465,0.1264327,9.284125,0,0,20.8485
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,56.15918,56.15918,1.452234,1.452234,0,-1,0,1.452234,0,0,2.220446E-16,0,0,1.528668,1.452234,0,0,19.50053,12.0485,0,1.528668,-1.528668,18.8889,48.43297,0.1264327,1.597458,0,0,12.0485
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,53.7055,53.7055,0.5401222,0.5401222,0,-1,0,0.5401222,0,0,1.110223E-16,0,0,0.5685497,0.5401222,0,0,21.19905,10.51984,0,0.5685497,-0.5685497,18.28959,46.8963,0.1264327,0.5941344,0,0,10.51984
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,51.75855,51.75855,2.321167,2.321167,0,-1,0,2.321167,0,0,4.440892E-16,0,0,2.443334,2.321167,0,0,21.83077,9.951286,0,2.443334,-2.443334,15.71409,40.29247,0.1264327,2.553284,0,0,9.951286
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,50.38057,50.38057,0.9698741,0.9698741,0,-1,0,0.9698741,0,0,2.220446E-16,0,0,1.02092,0.9698741,0,0,24.54558,7.507953,0,1.02092,-1.02092,14.63795,37.53313,0.1264327,1.066862,0,0,7.507953
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,48.98482,48.98482,1.056432,1.056432,0,-1,0,1.056432,0,0,0,0,0,1.112034,1.056432,0,0,25.67994,6.487033,0,1.112034,-1.112034,13.46576,34.52753,0.1264327,1.162076,0,0,6.487033
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,47.78465,47.78465,0.4950815,0.4950815,0,-1,0,0.4950815,0,0,0,0,0,0.5211384,0.4950815,0,0,26.91553,5.374999,0,0.5211384,-0.5211384,12.91643,33.119,0.1264327,0.5445896,0,0,5.374999
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,46.75339,46.75339,1.074068,1.074068,0,-1,0,1.074068,0,0,0,0,0,1.130598,1.074068,0,0,27.49458,4.85386,0,1.130598,-1.130598,11.72468,30.06322,0.1264327,1.181475,0,0,4.85386
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,45.75769,45.75769,0.6128525,0.6128525,0,-1,0,0.6128525,0,0,0,0,0,0.6451078,0.6128525,0,0,28.7508,3.723262,0,0.6451078,-0.6451078,11.04468,28.31962,0.1264327,0.6741377,0,0,3.723262
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,44.90423,44.90423,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.46758,3.078155,0,0,0,11.04468,28.31962,0.1264327,0,0,0,3.078155
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1706777,45.07459,44.58418,0.6812875,0.6812875,0,0,0,0.6812875,25.05223,0,0,0,0.1706777,0.7171447,0.6812875,0,0,29.46758,3.078155,0,0.5464669,-0.5464669,10.46865,26.84263,0.1264327,0.7494162,0.1365422,0,3.248832
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,1.980288,49.93101,44.05967,0.342098,0.342098,0,0,0,0.342098,578.8656,0,0,0,1.980288,0.3601032,0.342098,0,0,30.07477,2.531687,1.620185,0,1.620185,12.00569,30.78376,0.1263703,0.3763078,1.58423,0,4.511975
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,2.75237,54.12054,45.73102,2.49738,2.49738,0,0,0,2.49738,110.2103,0,0,0,2.75237,2.628821,2.49738,0,0,28.45458,3.989854,0.1235493,0,0.1235493,12.1229,31.0843,0.1263655,2.747118,2.201896,0,6.742224
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,3.721569,62.13923,50.15832,2.848416,2.848416,0,-1,0,2.848416,130.654,0,0,0,3.721569,2.998333,2.848416,0,0,28.33103,4.101048,0.7232365,0,0.7232365,12.80902,32.84358,0.1263377,3.133257,2.977255,0,7.822617
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,6.480355,77.36109,54.0611,0,0,0,0,0,0,0,0,0,0,6.480355,0,0,0,0,27.6078,4.751961,6.480355,0,6.480355,18.95683,48.60715,0.1260886,0,5.184284,0,11.23232
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,5.992428,79.26444,57.4038,3.855049,3.855049,0,0,0,3.855049,155.4436,0,0,0,5.992428,4.057946,3.855049,0,0,21.12744,10.58428,1.934482,0,1.934482,20.79204,53.31281,0.1260144,4.240553,4.793942,0,16.57671
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,6.369616,84.14513,60.00863,5.990958,5.990958,0,0,0,5.990958,106.3205,0,0,0,6.369616,6.306272,5.990958,0,0,19.19296,12.32532,0.06334398,0,0.06334398,20.85213,53.4669,0.126012,6.590054,5.095692,0,18.69493
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,6.065852,85.86114,62.5601,7.175049,7.175049,0,0,0,7.175049,84.54092,0,0,0,6.065852,7.552683,7.175049,0,0,19.12962,12.38232,0,1.486831,-1.486831,19.28487,49.4483,0.126012,7.892554,4.852682,0,18.44818
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,4.090787,78.95,64.06254,6.927298,6.927298,0,-1,0,6.927298,59.05315,0,8.881784E-16,0,4.090787,7.291893,6.927298,0,0,20.78165,10.89549,0,3.201105,-3.201105,15.91061,40.79636,0.126012,7.620028,3.27263,0,14.98628
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,3.55683,77.28853,64.50705,3.466699,3.466699,0,0,0,3.466699,102.5999,0,0,0,3.55683,3.649157,3.466699,0,0,24.33843,7.694388,0,0.09232654,-0.09232654,15.81329,40.54682,0.126012,3.813369,2.845464,0,11.25122
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,1.954216,71.64005,64.9071,8.548207,8.548207,12,0,3.372,8.548207,22.86112,0,0,0,1.954216,0,0,3.451793,3.279203,24.44102,7.602062,5.233419,0,5.233419,20.77815,53.2772,0.1262648,9.403028,1.563373,12,9.556277
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.253037,68.3763,64.16033,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.253037,0,0,8.8,8.36,19.2076,12.31214,9.613037,0,9.613037,29.89788,76.66107,0.1263909,0,1.002429,12,13.56518
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1466343,62.78537,62.31118,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1466343,0,0,8.8,8.36,9.594562,20.96387,8.506635,0,8.506635,37.96798,97.3536,0.1265585,0,0.1173074,12,21.11051
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,60.6576,60.6576,3.620908,3.620908,0,-1,0,3.620908,0,0,4.440892E-16,0,0,3.811482,3.620908,0,0,1.087928,28.61984,0,3.811482,-3.811482,33.95033,87.05194,0.1265585,3.982999,0,0,28.61984
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,58.55952,58.55952,5.430036,5.430036,0,-1,0,5.430036,0,0,8.881784E-16,0,0,5.715827,5.430036,0,0,5.322907,24.80836,0,5.715827,-5.715827,27.92531,71.60323,0.1265585,5.973039,0,0,24.80836
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,56.15918,56.15918,4.419525,4.419525,0,-1,0,4.419525,0,0,0,0,0,4.652132,4.419525,0,0,11.67383,19.09254,0,4.652132,-4.652132,23.02154,59.02946,0.1265585,4.861478,0,0,19.09254
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,53.75883,53.75883,1.871687,1.871687,0,-1,0,1.871687,0,0,2.220446E-16,0,0,1.970197,1.871687,0,0,16.84286,14.4404,0,1.970197,-1.970197,20.94477,53.70442,0.1265585,2.058856,0,0,14.4404
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,51.803,51.803,0.09965492,0.09965492,0,-1,0,0.09965492,0,0,1.387779E-17,0,0,0.1048999,0.09965492,0,0,19.03197,12.47021,0,0.1048999,-0.1048999,20.83419,53.4209,0.1265585,0.1096204,0,0,12.47021
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,50.43391,50.43391,0.8280976,0.8280976,0,-1,0,0.8280976,0,0,1.110223E-16,0,0,0.8716816,0.8280976,0,0,19.14853,12.36531,0,0.8716816,-0.8716816,19.91536,51.06492,0.1265585,0.9109073,0,0,12.36531
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,49.02927,49.02927,2.02716,2.02716,0,-1,0,2.02716,0,0,4.440892E-16,0,0,2.133853,2.02716,0,0,20.11706,11.49362,0,2.133853,-2.133853,17.66608,45.29755,0.1265585,2.229876,0,0,11.49362
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,47.80243,47.80243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.48801,9.359772,0,0,0,17.66608,45.29755,0.1265585,0,0,0,9.359772
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,46.80672,46.80672,0.5617976,0.5617976,0,-1,0,0.5617976,0,0,1.110223E-16,0,0,0.5913659,0.5617976,0,0,22.48801,9.359772,0,0.5913659,-0.5913659,17.04273,43.69921,0.1265585,0.6179773,0,0,9.359772
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,45.80214,45.80214,1.601307,1.601307,0,-1,0,1.601307,0,0,0,0,0,1.685586,1.601307,0,0,23.14508,8.768406,0,1.685586,-1.685586,15.26596,39.14342,0.1265585,1.761438,0,0,8.768406
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,44.98424,44.98424,0.543072,0.543072,0,0,0,0.543072,0,0,1.110223E-16,0,0,0.5716548,0.543072,0,0,25.01795,7.082819,0,0.5716548,-0.5716548,14.66339,37.59835,0.1265585,0.5973793,0,0,7.082819
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1186965,44.99619,44.65531,0,0,0,0,0,0,0,0,0,0,0.1186965,0,0,0,0,25.65313,6.511165,0.1186965,0,0.1186965,14.77599,37.88708,0.126554,0,0.09495717,0,6.629861
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,1.926359,49.8665,44.15746,3.781197,3.781197,0,0,0,3.781197,50.94574,0,0,0,1.926359,3.980208,3.781197,0,0,25.53443,6.617991,0,2.053849,-2.053849,12.61104,32.33595,0.126554,4.159317,1.541087,0,8.54435
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.169722,52.33779,45.80214,4.966394,4.966394,12,0,3.372,4.966394,43.68806,0,0,0,2.169722,0,0,7.033606,6.681925,27.81648,4.564143,8.851646,0,8.851646,21.00845,53.86772,0.1269785,5.463034,1.735777,12,6.733864
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.141337,56.8507,50.20277,4.886625,4.886625,0,-1,0,4.886625,43.82036,0,8.881784E-16,0,2.141337,5.143816,4.886625,0,0,18.96484,12.53062,0,3.002479,-3.002479,17.84356,45.75264,0.1269785,5.375287,1.713069,0,14.67196
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,5.853951,74.69023,54.0611,0,0,0,0,0,0,0,0,0,0,5.853951,0,0,0,0,22.30092,9.528146,5.853951,0,5.853951,23.39711,59.99247,0.1267551,0,4.683161,0,15.3821
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,5.616159,77.63927,57.4038,2.134995,2.134995,0,0,0,2.134995,263.0526,0,0,0,5.616159,2.247363,2.134995,0,0,16.44697,14.7967,3.368796,0,3.368796,26.59303,68.18712,0.1266268,2.348495,4.492928,0,20.41286
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,6.338261,83.99852,60.00863,5.74011,5.74011,0,0,0,5.74011,110.4206,0,0,0,6.338261,6.042221,5.74011,0,0,13.07818,17.82862,0.2960402,0,0.2960402,26.87388,68.90724,0.1266156,6.314121,5.070609,0,24.16688
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,7.501054,93.14339,62.5601,0,0,0,0,0,0,0,0,0,0,7.501054,0,0,0,0,12.78214,18.09505,7.501054,0,7.501054,33.99,87.15368,0.1263311,0,6.000843,0,25.59611
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,5.575127,85.39986,64.06254,0,0,0,-1,0,0,0,0.2940436,0,0,5.575127,0,0,0,0,5.281083,24.846,5.281083,0,5.281083,39.00008,100,0.1261316,0,4.460101,0,30.42113
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,2.863008,74.54047,64.46259,0.03786535,0.03786535,0,0,0,0.03786535,7561.022,2.823149,0,0,2.863008,0.03985826,0.03786535,0,0,0,29.59898,0,0,0,39.00008,100,0.1261316,0.04165189,2.290406,0,32.46199
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,2.326364,73.00306,64.9071,0,0,0,0,0,0,0,2.326364,0,0,2.326364,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1261316,0,1.861091,0,31.92534
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.536988,65.93583,64.16033,0,0,0,0,0,0,0,0.536988,0,0,0.536988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1261316,0,0.4295904,0,30.13597
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1167577,62.6885,62.31118,2.116176,2.116176,0,0,0,2.116176,5.517388,0,0,0,0.1167577,2.227554,2.116176,0,0,0,29.59898,0,2.110796,-2.110796,36.7751,94.29494,0.1261316,2.327794,0.09340612,0,29.71574
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,60.71095,60.71095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.345329,27.48818,0,0,0,36.7751,94.29494,0.1261316,0,0,0,27.48818
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,58.60398,58.60398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.345329,27.48818,0,0,0,36.7751,94.29494,0.1261316,0,0,0,27.48818
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,56.20363,56.20363,0.2446647,0.2446647,0,-1,0,0.2446647,0,0,5.551115E-17,0,0,0.2575418,0.2446647,0,0,2.345329,27.48818,0,0.2575418,-0.2575418,36.50363,93.59886,0.1261316,0.2691312,0,0,27.48818
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,53.80329,53.80329,0.5593594,0.5593594,0,-1,0,0.5593594,0,0,0,0,0,0.5887994,0.5593594,0,0,2.631487,27.23064,0,0.5887994,-0.5887994,35.88298,92.00746,0.1261316,0.6152953,0,0,27.23064
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,51.85634,51.85634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.285708,26.64184,0,0,0,35.88298,92.00746,0.1261316,0,0,0,26.64184
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,50.47837,50.47837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.285708,26.64184,0,0,0,35.88298,92.00746,0.1261316,0,0,0,26.64184
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,49.08261,49.08261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.285708,26.64184,0,0,0,35.88298,92.00746,0.1261316,0,0,0,26.64184
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,47.88243,47.88243,0.9119887,0.9119887,0,-1,0,0.9119887,0,0,1.110223E-16,0,0,0.9599881,0.9119887,0,0,3.285708,26.64184,0,0.9599881,-0.9599881,34.87107,89.41281,0.1261316,1.003188,0,0,26.64184
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,46.87785,46.87785,0.6949024,0.6949024,0,-1,0,0.6949024,0,0,0,0,0,0.7314762,0.6949024,0,0,4.352362,25.68185,0,0.7314762,-0.7314762,34.10002,87.43578,0.1261316,0.7643926,0,0,25.68185
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,45.88215,45.88215,0.4908656,0.4908656,0,-1,0,0.4908656,0,0,1.110223E-16,0,0,0.5167006,0.4908656,0,0,5.165113,24.95038,0,0.5167006,-0.5167006,33.55537,86.03924,0.1261316,0.5399522,0,0,24.95038
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,45.05536,45.05536,2.204531,2.204531,0,0,0,2.204531,0,0,4.440892E-16,0,0,2.320559,2.204531,0,0,5.739225,24.43368,0,2.320559,-2.320559,31.10929,79.76724,0.1261316,2.424984,0,0,24.43368
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.1825732,45.26052,44.73532,1.71884,1.71884,0,0,0,1.71884,10.62189,0,0,0,0.1825732,1.809305,1.71884,0,0,8.317623,22.11312,0,1.626732,-1.626732,29.39456,75.37052,0.1261316,1.890724,0.1460585,0,22.29569
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.994631,47.12429,44.22858,5.737381,5.737381,0,0,0,5.737381,17.33598,0,0,0,0.994631,6.039348,5.737381,0,0,10.1251,20.48639,0,5.044717,-5.044717,24.07696,61.73568,0.1261316,6.311119,0.7957048,0,21.48102
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.717085,51.00925,45.88215,1.221816,1.221816,0,0,0,1.221816,140.5355,0,0,0,1.717085,1.286122,1.221816,0,0,15.73034,15.44167,0.4309632,0,0.4309632,24.48581,62.784,0.1261153,1.343998,1.373668,0,17.15875
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.389926,57.71967,50.25611,6.707772,6.707772,0,-1,0,6.707772,35.62922,0,0,0,2.389926,7.060812,6.707772,0,0,15.29938,15.82953,0,4.670886,-4.670886,19.56226,50.15955,0.1261153,7.378549,1.911941,0,18.21946
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,3.713565,66.37833,54.0611,4.638611,4.638611,0,0,0,4.638611,80.05769,0,0,0,3.713565,4.882749,4.638611,0,0,20.48925,11.15865,0,1.169184,-1.169184,18.32984,46.99949,0.1261153,5.102472,2.970852,0,14.87221
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,2.697486,66.34901,57.4038,0,0,0,0,0,0,0,0,0,0,2.697486,0,0,0,0,21.78835,9.989466,2.697486,0,2.697486,20.8889,53.56116,0.1260137,0,2.157989,0,12.68695
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,1.987454,66.55564,59.95528,0.2880207,0.2880207,0,0,0,0.2880207,690.0386,0,0,0,1.987454,0.3031797,0.2880207,0,0,19.09086,12.4172,1.684274,0,1.684274,22.48674,57.65819,0.1259503,0.3168228,1.589963,0,14.40466
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.500451,67.52439,62.50676,5.6756,5.6756,0,0,0,5.6756,26.43687,0,0,0,1.500451,5.974316,5.6756,0,0,17.40659,13.93305,0,4.473865,-4.473865,17.77087,45.56625,0.1259503,6.24316,1.200361,0,15.4335
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,3.307862,75.7597,64.0092,2.377439,2.377439,0,-1,0,2.377439,139.1355,0,0,0,3.307862,2.502568,2.377439,0,0,22.37755,9.459185,0.8052945,0,0.8052945,18.53484,47.52514,0.12592,2.615183,2.64629,0,12.76705
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,1.893733,70.89851,64.40926,1.223626,1.223626,0,0,0,1.223626,154.764,0,0,0,1.893733,1.288028,1.223626,0,0,21.57225,10.18395,0.6057052,0,0.6057052,19.10946,48.99853,0.1258972,1.345989,1.514986,0,12.07768
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.494358,69.94804,64.86266,0,0,0,0,0,0,0,0,0,0,1.494358,0,0,0,0,20.96655,10.72908,1.494358,0,1.494358,20.52714,52.63358,0.1258411,0,1.195486,0,12.22344
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.3238803,65.22583,64.16033,6.502635,6.502635,0,0,0,6.502635,4.980756,0,0,0,0.3238803,6.844878,6.502635,0,0,19.47219,12.07401,0,6.520998,-6.520998,13.6534,35.00865,0.1258411,7.152898,0.2591043,0,12.39789
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.1673994,62.85278,62.31118,4.593439,4.593439,0,0,0,4.593439,3.644315,0,0,0,0.1673994,4.835199,4.593439,0,0,26.71774,5.553009,0,4.6678,-4.6678,8.733108,22.39254,0.1258411,5.052783,0.1339195,0,5.720408
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,60.71095,60.71095,4.051897,0.8409481,0,-1,0,0.8409481,0,0,3.210949,3.616139,0,0.8852085,0.8409481,0,0,31.90419,0.8852085,0,0.8852085,-0.8852085,7.800015,20,0.1258411,4.457087,0,0,0.8852085
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,58.65732,58.65732,1.289118,0,0,-1,0,0,0,0,1.289118,1.41803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258411,1.41803,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,56.25697,56.25697,1.280676,0,0,-1,0,0,0,0,1.280676,1.408744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258411,1.408744,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,53.85663,53.85663,0.4842637,0,0,-1,0,0,0,0,0.4842637,0.53269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258411,0.53269,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,51.90968,51.90968,1.935374,0,0,-1,0,0,0,0,1.935374,2.128911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258411,2.128911,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,50.53171,50.53171,0.3744715,0,0,-1,0,0,0,0,0.3744715,0.4119186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258411,0.4119186,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,49.13595,49.13595,1.838486,0,0,-1,0,0,0,0,1.838486,2.022335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258411,2.022335,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,47.93578,47.93578,0.04654873,0,0,-1,0,0,0,0,0.04654873,0.0512036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258411,0.0512036,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,46.93119,46.93119,0.3880947,0,0,-1,0,0,0,0,0.3880947,0.4269042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258411,0.4269042,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,45.93549,45.93549,0.2327128,0,0,-1,0,0,0,0,0.2327128,0.255984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258411,0.255984,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,45.1087,45.1087,0.8560672,0.8560672,9.656067,0,2.778985,0.8560672,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1260849,0.941674,0,12,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.07749531,45.02904,44.80644,2.201384,2.201384,11.00138,0,3.11935,2.201384,3.5203,1.776357E-15,0,0,0.07749531,0,0,8.8,8.36,24.52775,7.524,8.437495,0,8.437495,23.73552,60.86018,0.1264368,2.421522,0.06199625,12,7.601495
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.444613,51.63832,44.30859,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.444613,0,0,8.8,8.36,16.09026,15.11775,10.80461,0,10.80461,33.98568,87.14258,0.1265151,0,1.95569,12,17.56236
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,4.202473,59.19205,45.93549,3.420902,3.420902,0,0,0,3.420902,122.8469,0,0,0,4.202473,3.60095,3.420902,0,0,5.285645,24.8419,0.6015237,0,0.6015237,34.55633,88.6058,0.1264925,3.762992,3.361979,0,29.04437
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,5.491304,68.81774,50.28278,4.016439,4.016439,0,-1,0,4.016439,136.7207,0,0,0,5.491304,4.22783,4.016439,0,0,4.684122,25.38327,1.263474,0,1.263474,35.75497,91.67921,0.1264453,4.418083,4.393044,0,30.87457
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,7.176856,80.49093,54.0611,0.5519385,0.5519385,0,0,0,0.5519385,1300.3,3.17522,0,0,7.176856,0.580988,0.5519385,0,0,3.420648,26.5204,3.420648,0,3.420648,39.00008,100,0.1263175,0.6071324,5.741485,0,33.69725
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,7.252693,85.0941,57.4038,3.551706,3.551706,0,0,0,3.551706,204.2031,3.514055,0,0,7.252693,3.738638,3.551706,0,0,0,29.59898,0,0,0,39.00008,100,0.1263175,3.906877,5.802154,0,36.85167
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,6.946468,86.85179,59.95528,2.928978,2.928978,0,0,0,2.928978,237.1635,3.863333,0,0,6.946468,3.083135,2.928978,0,0,0,29.59898,0,0,0,39.00008,100,0.1263175,3.221876,5.557174,0,36.54544
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,6.408062,87.43554,62.50676,1.37639,1.37639,0,0,0,1.37639,465.5704,4.959231,0,0,6.408062,1.448831,1.37639,0,0,0,29.59898,0,0,0,39.00008,100,0.1263175,1.514029,5.12645,0,36.00704
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,5.923866,86.9676,64.0092,0,0,0,-1,0,0,0,5.923866,0,0,5.923866,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1263175,0,4.739092,0,35.52284
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,4.758483,82.16196,64.40926,3.570906,3.570906,0,0,0,3.570906,133.257,0.9996348,0,0,4.758483,3.758848,3.570906,0,0,0,29.59898,0,0,0,39.00008,100,0.1263175,3.927996,3.806787,0,34.35746
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,4.120996,79.97902,64.86266,0.6065264,0.6065264,0,0,0,0.6065264,679.4423,3.482548,0,0,4.120996,0.6384488,0.6065264,0,0,0,29.59898,0,0,0,39.00008,100,0.1263175,0.667179,3.296797,0,33.71997
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.027528,71.11928,64.16033,11.50036,11.50036,9.574211,0,2.758275,11.50036,17.63012,0,0,0,2.027528,2.027528,1.926152,0,0,0,29.59898,0,0,0,39.00008,100,0.1263175,12.6504,1.622023,12,31.62651
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2191047,63.0209,62.31118,7.060032,7.060032,0,0,0,7.060032,3.103452,0,0,0,0.2191047,7.431612,7.060032,0,0,0,29.59898,0,7.212508,-7.212508,31.39743,80.50607,0.1263175,7.766035,0.1752838,0,29.81808
