Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.541549,54.05227,46.30888,3.758233,3.758233,0,0,0,3.758233,67.62618,0,4.440892E-16,0,2.541549,3.956035,3.758233,0,0,12.95097,17.9431,0,1.414485,-1.414485,25.22271,64.67348,0.1258471,4.134057,2.03324,0,20.48465
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,3.732693,62.47912,50.43391,5.643252,5.643252,0,-1,0,5.643252,66.14436,0,0,0,3.732693,5.940265,5.643252,0,0,14.52262,16.52862,0,2.207573,-2.207573,22.89572,58.70686,0.1258471,6.207577,2.986154,0,20.26131
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,3.881763,66.82626,53.90997,2.515251,2.515251,0,0,0,2.515251,154.3291,0,0,0,3.881763,2.647632,2.515251,0,0,16.97548,14.32105,1.234131,0,1.234131,24.06652,61.70891,0.1258041,2.766776,3.105411,0,18.20281
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,4.787428,73.93044,57.15488,0.2990721,0.2990721,0,0,0,0.2990721,1600.76,0,0,0,4.787428,0.3148127,0.2990721,0,0,15.74135,15.43176,4.472615,0,4.472615,28.30962,72.58862,0.1256484,0.3289793,3.829942,0,20.21919
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,6.354765,83.64783,59.66191,5.063125,5.063125,0,0,0,5.063125,125.5107,0,0,0,6.354765,5.329605,5.063125,0,0,11.26873,19.45712,1.02516,0,1.02516,29.28217,75.08234,0.1256128,5.569438,5.083812,0,25.81188
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,6.053746,85.36766,62.20449,4.663198,4.663198,0,0,0,4.663198,129.8196,0,0,0,6.053746,4.90863,4.663198,0,0,10.24357,20.37976,1.145116,0,1.145116,30.36852,77.86785,0.125573,5.129519,4.842997,0,26.43351
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,6.51448,89.54024,63.76027,1.435996,1.435996,0,-1,0,1.435996,453.6557,0,0,0,6.51448,1.511575,1.435996,0,0,9.098458,21.41037,5.002905,0,5.002905,35.1147,90.0375,0.1253995,1.579596,5.211584,0,27.92485
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,4.997262,82.966,64.20478,0.9443026,0.9443026,0,0,0,0.9443026,529.2013,0,0,0,4.997262,0.9940028,0.9443026,0,0,4.095553,25.91298,4.003259,0,4.003259,38.91252,99.77549,0.125261,1.038733,3.997809,0,30.91024
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,3.534725,77.36787,64.65818,1.248097,1.248097,0,0,0,1.248097,283.2091,2.128644,0,0,3.534725,1.313787,1.248097,0,0,0.09229436,29.51591,0.09229436,0,0.09229436,39.00008,100,0.1252578,1.372907,2.82778,0,33.05064
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,1.742536,69.93876,64.0092,6.459525,6.459525,0,0,0,6.459525,26.97622,0,8.881784E-16,0,1.742536,6.7995,6.459525,0,0,0,29.59898,0,5.056964,-5.056964,33.66957,86.33205,0.1252578,7.105478,1.394029,0,31.34151
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1524667,62.75077,62.25784,0,0,0,0,0,0,0,0,0,0,0.1524667,0,0,0,0,5.618849,24.54201,0.1524667,0,0.1524667,33.81421,86.70293,0.1252525,0,0.1219734,0,24.69448
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,60.80874,60.80874,6.953633,6.953633,0,-1,0,6.953633,0,0,8.881784E-16,0,0,7.319614,6.953633,0,0,5.466383,24.67923,0,7.319614,-7.319614,26.09866,66.91951,0.1252525,7.648996,0,0,24.67923
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,58.86179,58.86179,11.27741,8.36,0,-1,0,8.36,0,0,2.917413,4.045155,0,8.8,8.36,0,0,13.59929,17.35962,0,8.8,-8.8,16.82265,43.13491,0.1252525,12.40516,0,0,17.35962
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,56.46144,56.46144,8.180743,8.131639,0,-1,0,8.131639,0,0,0.04910428,0.8671786,0,8.55962,8.131639,0,0,23.37706,8.55962,0,8.55962,-8.55962,7.800015,20,0.1252525,8.998817,0,0,8.55962
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,54.00776,54.00776,1.529412,2.40141E-15,0,-1,0,2.40141E-15,0,0,1.529412,1.682353,0,2.5278E-15,2.40141E-15,0,0,32.88775,2.5278E-15,0,2.5278E-15,0,7.800015,20,0.1252525,1.682353,0,0,2.5278E-15
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,52.10527,52.10527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,2.5278E-15,0,0,0,7.800015,20,0.1252525,0,0,0,2.5278E-15
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,50.75396,50.75396,1.78982,2.40141E-15,0,-1,0,2.40141E-15,0,0,1.78982,1.968802,0,2.5278E-15,2.40141E-15,0,0,32.88775,2.5278E-15,0,2.5278E-15,0,7.800015,20,0.1252525,1.968802,0,0,2.5278E-15
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,49.38487,49.38487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,2.5278E-15,0,0,0,7.800015,20,0.1252525,0,0,0,2.5278E-15
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,48.22915,48.22915,1.589701,2.40141E-15,0,-1,0,2.40141E-15,0,0,1.589701,1.748671,0,2.5278E-15,2.40141E-15,0,0,32.88775,2.5278E-15,0,2.5278E-15,0,7.800015,20,0.1252525,1.748671,0,0,2.5278E-15
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,47.23346,47.23346,2.144198,2.40141E-15,0,-1,0,2.40141E-15,0,0,2.144198,2.358618,0,2.5278E-15,2.40141E-15,0,0,32.88775,2.5278E-15,0,2.5278E-15,0,7.800015,20,0.1252525,2.358618,0,0,2.5278E-15
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,46.25554,46.25554,1.456087,2.40141E-15,0,-1,0,2.40141E-15,0,0,1.456087,1.601696,0,2.5278E-15,2.40141E-15,0,0,32.88775,2.5278E-15,0,2.5278E-15,0,7.800015,20,0.1252525,1.601696,0,0,2.5278E-15
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,45.55322,45.55322,0.394904,0.394904,9.194904,0,2.662311,0.394904,0,0,0,0,0,0,0,8.8,8.36,32.88775,2.5278E-15,8.36,0,8.36,15.73101,40.33584,0.1254436,0.4343944,0,12,2.5278E-15
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2329194,46.0042,45.33096,2.098299,2.098299,10.8983,0,3.09327,2.098299,11.10039,1.776357E-15,0,0,0.2329194,0,0,8.8,8.36,24.52775,7.524,8.592919,0,8.592919,23.88297,61.23825,0.1257573,2.308129,0.1863355,12,7.756919
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,1.903977,50.52695,44.85978,8.911913,8.911913,12,0,3.372,8.911913,21.3644,0,0,0,1.903977,0,0,3.088087,2.933683,15.93483,15.25763,4.83766,0,4.83766,28.47237,73.00594,0.1259679,9.803103,1.523181,12,17.1616
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,4.365809,60.20336,46.33555,4.517836,4.517836,10.91263,0,3.096896,4.517836,96.63496,0,0,0,4.365809,0,0,6.394797,6.075058,11.09717,19.61152,10.44087,0,10.44087,38.37745,98.40352,0.1262164,4.96962,3.492647,12,23.97733
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,4.212626,64.16235,50.40725,1.653056,1.653056,0,-1,0,1.653056,254.8387,1.816259,0,0,4.212626,1.740058,1.653056,0,0,0.6563081,29.0083,0.6563081,0,0.6563081,39.00008,100,0.1261938,1.818361,3.370101,0,33.22093
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,4.157545,67.7859,53.85663,2.60003,2.60003,0,0,0,2.60003,159.9037,1.420671,0,0,4.157545,2.736874,2.60003,0,0,0,29.59898,0,0,0,39.00008,100,0.1261938,2.860034,3.326036,0,33.75652
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,5.093536,75.11725,57.11043,2.288442,2.288442,0,0,0,2.288442,222.5766,2.68465,0,0,5.093536,2.408887,2.288442,0,0,0,29.59898,0,0,0,39.00008,100,0.1261938,2.517287,4.074829,0,34.69252
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,7.076291,87.0519,59.60857,1.574235,1.574235,0,0,0,1.574235,449.5067,5.419201,0,0,7.076291,1.657089,1.574235,0,0,0,29.59898,0,0,0,39.00008,100,0.1261938,1.731658,5.661033,0,36.67527
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,6.41976,87.05854,62.16004,4.09725,4.09725,0,0,0,4.09725,156.6846,2.106866,0,0,6.41976,4.312894,4.09725,0,0,0,29.59898,0,0,0,39.00008,100,0.1261938,4.506975,5.135808,0,36.01874
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,5.213523,83.28465,63.66248,0,0,0,-1,0,0,0,5.213523,0,0,5.213523,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1261938,0,4.170818,0,34.8125
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,4.448681,80.48977,64.10699,2.243174,2.243174,0,0,0,2.243174,198.3208,2.087445,0,0,4.448681,2.361236,2.243174,0,0,0,29.59898,0,0,0,39.00008,100,0.1261938,2.467491,3.558945,0,34.04766
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,2.753422,74.27804,64.60484,5.28541,5.28541,0,0,0,5.28541,52.09476,0,0,0,2.753422,5.56359,5.28541,0,0,0,29.59898,0,2.810168,-2.810168,36.0379,92.40469,0.1261938,5.813951,2.202737,0,32.3524
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.506015,69.0476,63.95586,5.090297,5.090297,0,0,0,5.090297,29.58599,0,0,0,1.506015,5.358207,5.090297,0,0,3.122409,26.78881,0,3.852192,-3.852192,31.97733,81.993,0.1261938,5.599327,1.204812,0,28.29482
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2000249,62.85165,62.20449,3.460437,3.460437,0,0,0,3.460437,5.780337,0,4.440892E-16,0,0.2000249,3.642565,3.460437,0,0,7.402623,22.93662,0,3.44254,-3.44254,28.34858,72.68851,0.1261938,3.806481,0.1600199,0,23.13664
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,60.80874,60.80874,4.312587,4.312587,0,-1,0,4.312587,0,0,8.881784E-16,0,0,4.539566,4.312587,0,0,11.22767,19.49408,0,4.539566,-4.539566,23.56346,60.41899,0.1261938,4.743846,0,0,19.49408
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,58.80845,58.80845,11.3122,8.36,0,-1,0,8.36,0,0,2.952204,4.083424,0,8.8,8.36,0,0,16.27163,14.95451,0,8.8,-8.8,14.28744,36.63439,0.1261938,12.44342,0,0,14.95451
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,56.40811,56.40811,5.489436,5.489436,0,-1,0,5.489436,0,0,0,0.1915934,0,5.778353,5.489436,0,0,26.04941,6.154511,0,5.778353,-5.778353,8.196521,21.01668,0.1261938,6.038379,0,0,6.154511
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,54.00776,54.00776,0.467921,0.3573501,0,-1,0,0.3573501,0,0,0.1105709,0.157363,0,0.3761581,0.3573501,0,0,32.4698,0.3761581,0,0.3761581,-0.3761581,7.800015,20,0.1261938,0.5147131,0,0,0.3761581
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,52.10527,52.10527,1.427422,0,0,-1,0,0,0,0,1.427422,1.570164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261938,1.570164,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,50.78063,50.78063,0.7347643,0,0,-1,0,0,0,0,0.7347643,0.8082408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261938,0.8082408,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,49.40266,49.40266,0.1757071,0,0,-1,0,0,0,0,0.1757071,0.1932778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261938,0.1932778,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,48.28249,48.28249,1.447548,0,0,-1,0,0,0,0,1.447548,1.592303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261938,1.592303,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,47.26012,47.26012,1.020827,0,0,-1,0,0,0,0,1.020827,1.12291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261938,1.12291,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,46.28221,46.28221,0.7869419,0,0,-1,0,0,0,0,0.7869419,0.8656361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261938,0.8656361,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,45.57988,45.57988,1.505384,1.505384,10.30538,0,2.943262,1.505384,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1264661,1.655923,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2437866,46.06254,45.35763,0.9190778,0.9190778,9.719078,0,2.794927,0.9190778,26.52513,1.776357E-15,0,0,0.2437866,0,0,8.8,8.36,24.52775,7.524,8.603786,0,8.603786,23.89328,61.26469,0.126684,1.010985,0.1950293,12,7.767787
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.087056,51.11364,44.87756,2.859214,2.859214,11.65921,0,3.285781,2.859214,72.99407,1.776357E-15,0,0,2.087056,0,0,8.8,8.36,15.92397,15.26741,10.44706,0,10.44706,33.80423,86.67732,0.1269854,3.145135,1.669645,12,17.35446
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,3.588204,57.52654,46.33555,3.978226,3.978226,0,0,0,3.978226,90.19609,0,0,0,3.588204,4.187606,3.978226,0,0,5.476911,24.66976,0,0.5994021,-0.5994021,33.1724,85.05727,0.1269854,4.376049,2.870564,0,28.25796
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,4.098203,63.7206,50.38057,3.223098,3.223098,0,-1,0,3.223098,127.151,0,0,0,4.098203,3.392735,3.223098,0,0,6.142913,24.07036,0.705468,0,0.705468,33.84166,86.77332,0.1269611,3.545408,3.278563,0,28.16856
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,4.759109,70.00561,53.80329,2.118521,2.118521,0,0,0,2.118521,224.643,0,0,0,4.759109,2.230022,2.118521,0,0,5.437445,24.70528,2.529087,0,2.529087,36.24097,92.92537,0.126874,2.330373,3.807287,0,29.46439
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,4.787842,73.76962,57.01264,4.425145,4.425145,0,0,0,4.425145,108.1963,0,0,0,4.787842,4.658047,4.425145,0,0,2.908358,26.98146,0.1297956,0,0.1297956,36.3641,93.2411,0.1268696,4.867659,3.830274,0,31.7693
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,4.995292,77.48863,59.51077,3.928519,3.928519,0,0,0,3.928519,127.1546,0,0,0,4.995292,4.135283,3.928519,0,0,2.778563,27.09827,0.8600097,0,0.8600097,37.17998,95.33309,0.12684,4.32137,3.996234,0,32.09356
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,5.996086,84.92397,62.06225,4.378303,4.378303,0,0,0,4.378303,136.95,0,0,0,5.996086,4.608739,4.378303,0,0,1.918553,27.87228,1.387346,0,1.387346,38.49613,98.70783,0.1267923,4.816133,4.796868,0,33.86837
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,3.843631,77.43678,63.60914,0.9108841,0.9108841,0,-1,0,0.9108841,421.967,2.353599,0,0,3.843631,0.9588254,0.9108841,0,0,0.5312067,29.12089,0.5312067,0,0.5312067,39.00008,100,0.1267741,1.001973,3.074904,0,32.96452
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,2.483279,72.68425,64.06254,1.62797,1.62797,0,0,0,1.62797,152.5384,0.7696263,0,0,2.483279,1.713653,1.62797,0,0,0,29.59898,0,0,0,39.00008,100,0.1267741,1.790767,1.986624,0,32.08226
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.284658,72.48061,64.56039,0.3820679,0.3820679,0,0,0,0.3820679,597.9719,1.882482,0,0,2.284658,0.4021767,0.3820679,0,0,0,29.59898,0,0,0,39.00008,100,0.1267741,0.4202746,1.827727,0,31.88364
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.405232,68.64875,63.91141,3.310921,3.310921,0,0,0,3.310921,42.44234,0,4.440892E-16,0,1.405232,3.48518,3.310921,0,0,0,29.59898,0,2.079947,-2.079947,36.80762,94.37833,0.1267741,3.642013,1.124186,0,31.00421
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1082638,62.50948,62.16004,0,0,0,0,0,0,0,0,0,0,0.1082638,0,0,0,0,2.311053,27.51903,0.1082638,0,0.1082638,36.91033,94.64168,0.1267704,0,0.08661102,0,27.62729
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,60.7554,60.7554,5.616694,5.616694,0,-1,0,5.616694,0,0,0,0,0,5.91231,5.616694,0,0,2.202789,27.61647,0,5.91231,-5.91231,30.67821,78.66191,0.1267704,6.178363,0,0,27.61647
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,58.80845,58.80845,4.300753,4.300753,0,-1,0,4.300753,0,0,0,0,0,4.527108,4.300753,0,0,8.772021,21.70416,0,4.527108,-4.527108,25.90622,66.42606,0.1267704,4.730828,0,0,21.70416
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,56.40811,56.40811,0.3082472,0.3082472,0,-1,0,0.3082472,0,0,0,0,0,0.3244707,0.3082472,0,0,13.80214,17.17705,0,0.3244707,-0.3244707,25.56419,65.54909,0.1267704,0.3390719,0,0,17.17705
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,54.00776,54.00776,2.66757,2.66757,0,-1,0,2.66757,0,0,0,0,0,2.807969,2.66757,0,0,14.16267,16.85258,0,2.807969,-2.807969,22.60434,57.95972,0.1267704,2.934327,0,0,16.85258
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,52.10527,52.10527,0.6798609,0.6798609,0,-1,0,0.6798609,0,0,0,0,0,0.7156431,0.6798609,0,0,17.28263,14.04461,0,0.7156431,-0.7156431,21.84998,56.02548,0.1267704,0.747847,0,0,14.04461
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,50.75396,50.75396,0.6909167,0.6909167,0,-1,0,0.6909167,0,0,1.110223E-16,0,0,0.7272807,0.6909167,0,0,18.07779,13.32897,0,0.7272807,-0.7272807,21.08336,54.05979,0.1267704,0.7600083,0,0,13.32897
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,49.40266,49.40266,0.4761907,0.4761907,0,-1,0,0.4761907,0,0,1.110223E-16,0,0,0.5012534,0.4761907,0,0,18.88588,12.60169,0,0.5012534,-0.5012534,20.55499,52.70501,0.1267704,0.5238097,0,0,12.60169
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,48.22915,48.22915,0.3534802,0.3534802,0,-1,0,0.3534802,0,0,5.551115E-17,0,0,0.3720845,0.3534802,0,0,19.44283,12.10043,0,0.3720845,-0.3720845,20.16278,51.69934,0.1267704,0.3888283,0,0,12.10043
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,47.23346,47.23346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.85625,11.72835,0,0,0,20.16278,51.69934,0.1267704,0,0,0,11.72835
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,46.25554,46.25554,1.319855,1.319855,0,-1,0,1.319855,0,0,2.220446E-16,0,0,1.389321,1.319855,0,0,19.85625,11.72835,0,1.389321,-1.389321,18.69831,47.94429,0.1267704,1.45184,0,0,11.72835
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,45.55322,45.55322,1.205464,1.205464,0,0,0,1.205464,0,0,2.220446E-16,0,0,1.268909,1.205464,0,0,21.39994,10.33903,0,1.268909,-1.268909,17.36076,44.51468,0.1267704,1.32601,0,0,10.33903
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.07182786,45.53795,45.33096,0,0,0,0,0,0,0,0,0,0,0.07182786,0,0,0,0,22.80984,9.07012,0.07182786,0,0.07182786,17.4289,44.6894,0.1267679,0,0.05746229,0,9.141947
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.373721,52.01233,44.87756,5.600306,5.600306,0,0,0,5.600306,42.38556,0,8.881784E-16,0,2.373721,5.895059,5.600306,0,0,22.73801,9.134765,0,3.521338,-3.521338,13.71709,35.17195,0.1267679,6.160336,1.898977,0,11.50849
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,4.499962,60.67617,46.33555,7.877213,7.877213,12,0,3.372,7.877213,57.12632,0,0,0,4.499962,0,0,4.122787,3.916648,26.65061,5.613427,8.41661,0,8.41661,21.70178,55.64549,0.1271175,8.664934,3.599969,12,10.11339
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,6.220759,71.81391,50.3539,5.785572,5.785572,0,-1,0,5.785572,107.5219,0,0,0,6.220759,6.090076,5.785572,0,0,18.234,13.18838,0.1306836,0,0.1306836,21.82576,55.96338,0.127113,6.364129,4.976607,0,19.40913
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,5.647412,73.53419,53.80329,0,0,0,0,0,0,0,0,0,0,5.647412,0,0,0,0,18.10332,13.30599,5.647412,0,5.647412,27.18337,69.7008,0.1269193,0,4.51793,0,18.9534
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,6.978893,83.21049,56.9593,2.395285,2.395285,0,0,0,2.395285,291.3596,0,0,0,6.978893,2.521353,2.395285,0,0,12.45591,18.38866,4.457541,0,4.457541,31.41216,80.54384,0.1267669,2.634814,5.583115,0,25.36756
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,7.715814,90.14267,59.45743,3.352432,3.352432,0,0,0,3.352432,230.1557,0,0,0,7.715814,3.528875,3.352432,0,0,7.998367,22.40045,4.186939,0,4.186939,35.38424,90.72864,0.126624,3.687675,6.172651,0,30.11626
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,5.801974,83.9628,62.00891,1.547744,1.547744,0,0,0,1.547744,374.8664,0.3613411,0,0,5.801974,1.629205,1.547744,0,0,3.811428,26.16869,3.811428,0,3.811428,39.00008,100,0.1264942,1.702519,4.641579,0,31.97067
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,4.696675,80.90788,63.5558,0,0,0,-1,0,0,0,4.696675,0,0,4.696675,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264942,0,3.75734,0,34.29565
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,5.104058,83.20776,64.0092,3.993766,3.993766,0,0,0,3.993766,127.8006,0.9000933,0,0,5.104058,4.203964,3.993766,0,0,0,29.59898,0,0,0,39.00008,100,0.1264942,4.393143,4.083246,0,34.70304
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,3.354444,76.48857,64.50705,7.622145,7.622145,4.435423,0,1.458162,7.622145,44.00918,0,0,0,3.354444,3.354444,3.186722,0,0,0,29.59898,0,0,0,39.00008,100,0.1264942,8.384359,2.683555,12,32.95342
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,1.599643,69.33078,63.91141,0.7603351,0.7603351,0,0,0,0.7603351,210.3865,0.7992898,0,0,1.599643,0.8003528,0.7603351,0,0,0,29.59898,0,0,0,39.00008,100,0.1264942,0.8363686,1.279714,0,31.19862
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2350662,62.92093,62.16004,8.037092,8.037092,7.813779,0,2.312886,8.037092,2.924766,2.220446E-16,0,0,0.2350662,0.2350662,0.2233129,0,0,0,29.59898,0,0,0,39.00008,100,0.1264942,8.840801,0.1880529,12,29.83404
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,60.7554,60.7554,4.603023,4.603023,0,-1,0,4.603023,0,0,0,0,0,4.845287,4.603023,0,0,0,29.59898,0,4.845287,-4.845287,33.8927,86.90417,0.1264942,5.063325,0,0,29.59898
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,58.80845,58.80845,6.043263,6.043263,0,-1,0,6.043263,0,0,8.881784E-16,0,0,6.36133,6.043263,0,0,5.383653,24.75369,0,6.36133,-6.36133,27.18727,69.7108,0.1264942,6.64759,0,0,24.75369
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,56.40811,56.40811,0.1970922,0.1970922,0,-1,0,0.1970922,0,0,2.775558E-17,0,0,0.2074655,0.1970922,0,0,12.4518,18.39236,0,0.2074655,-0.2074655,26.96858,69.15006,0.1264942,0.2168014,0,0,18.39236
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,53.95442,53.95442,1.841559,1.841559,0,-1,0,1.841559,0,0,2.220446E-16,0,0,1.938483,1.841559,0,0,12.68231,18.18489,0,1.938483,-1.938483,24.92524,63.91074,0.1264942,2.025715,0,0,18.18489
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,52.06081,52.06081,1.310145,1.310145,0,-1,0,1.310145,0,0,2.220446E-16,0,0,1.3791,1.310145,0,0,14.83618,16.24641,0,1.3791,-1.3791,23.47154,60.18331,0.1264942,1.441159,0,0,16.24641
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,50.73618,50.73618,2.173253,2.173253,0,-1,0,2.173253,0,0,4.440892E-16,0,0,2.287634,2.173253,0,0,16.36852,14.86731,0,2.287634,-2.287634,21.06016,54.0003,0.1264942,2.390578,0,0,14.86731
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,49.38487,49.38487,1.528466,1.528466,0,-1,0,1.528466,0,0,0,0,0,1.608911,1.528466,0,0,18.91033,12.57968,0,1.608911,-1.608911,19.36422,49.65174,0.1264942,1.681312,0,0,12.57968
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,48.22915,48.22915,0.9655538,0.9655538,0,-1,0,0.9655538,0,0,2.220446E-16,0,0,1.016372,0.9655538,0,0,20.69801,10.97077,0,1.016372,-1.016372,18.29287,46.9047,0.1264942,1.062109,0,0,10.97077
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,47.23346,47.23346,0.2553763,0.2553763,0,-1,0,0.2553763,0,0,0,0,0,0.2688172,0.2553763,0,0,21.82732,9.954394,0,0.2688172,-0.2688172,18.00951,46.17814,0.1264942,0.2809139,0,0,9.954394
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,46.25554,46.25554,0.2200775,0.2200775,0,-1,0,0.2200775,0,0,2.775558E-17,0,0,0.2316605,0.2200775,0,0,22.126,9.685576,0,0.2316605,-0.2316605,17.76532,45.55201,0.1264942,0.2420852,0,0,9.685576
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,45.57988,45.57988,1.386545,1.386545,0,0,0,1.386545,0,0,2.220446E-16,0,0,1.459521,1.386545,0,0,22.3834,9.453917,0,1.459521,-1.459521,16.22685,41.60722,0.1264942,1.525199,0,0,9.453917
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1254695,45.71963,45.35763,0.0152011,0.0152011,0,0,0,0.0152011,825.3973,0,0,0,0.1254695,0.01600116,0.0152011,0,0,24.00509,7.994396,0.1094683,0,0.1094683,16.3307,41.8735,0.1264905,0.01672121,0.1003756,0,8.119865
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.396265,49.01947,44.90423,0,0,0,0,0,0,0,0,0,0,1.396265,0,0,0,0,23.89562,8.092917,1.396265,0,1.396265,17.65531,45.26994,0.126443,0,1.117012,0,9.489182
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,1.987571,52.32189,46.33555,3.065348,3.065348,0,0,0,3.065348,64.84,0,0,0,1.987571,3.226682,3.065348,0,0,22.49936,9.349556,0,1.23911,-1.23911,16.34918,41.92088,0.126443,3.371882,1.590057,0,11.33713
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.168483,57.05079,50.30945,3.144955,3.144955,0,-1,0,3.144955,68.95117,0,0,0,2.168483,3.310479,3.144955,0,0,23.87615,8.110445,0,1.141996,-1.141996,15.14541,38.8343,0.126443,3.45945,1.734787,0,10.27893
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.596815,58.72658,53.7055,0,0,0,0,0,0,0,0,0,0,1.596815,0,0,0,0,25.14503,6.96845,1.596815,0,1.596815,16.66028,42.71857,0.1263888,0,1.277452,0,8.565265
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.018708,63.46528,56.90596,4.044676,4.044676,0,0,0,4.044676,49.91025,0,0,0,2.018708,4.257554,4.044676,0,0,23.54822,8.405582,0,2.238846,-2.238846,14.30033,36.66743,0.1263888,4.449143,1.614966,0,10.42429
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.742373,61.7882,59.40409,0.3495359,0.3495359,0,0,0,0.3495359,212.3882,0,0,0,0.742373,0.3679326,0.3495359,0,0,26.03582,6.166737,0.3744405,0,0.3744405,14.65555,37.57827,0.126376,0.3844895,0.5938985,0,6.90911
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.8158135,64.58282,61.91112,0.3189653,0.3189653,0,0,0,0.3189653,255.7687,0,0,0,0.8158135,0.335753,0.3189653,0,0,25.66138,6.503734,0.4800606,0,0.4800606,15.11098,38.74602,0.1263598,0.3508618,0.6526508,0,7.319547
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.9568697,66.63764,63.45801,3.078967,3.078967,0,-1,0,3.078967,31.07762,0,0,0,0.9568697,3.241018,3.078967,0,0,25.18132,6.935788,0,2.284148,-2.284148,12.70327,32.57243,0.1263598,3.386864,0.7654957,0,7.892658
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,1.602989,69.38885,63.95586,5.121311,5.121311,12,0,3.372,5.121311,31.30036,0,0,0,1.602989,0,0,6.878689,6.534754,27.71926,4.65164,8.137743,0,8.137743,20.42342,52.36763,0.1267172,5.633442,1.282391,12,6.254629
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.8230733,67.20881,64.46259,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8230733,0,0,8.8,8.36,19.58152,11.97561,9.183073,0,9.183073,29.13524,74.7056,0.126842,0,0.6584587,12,12.79868
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.349319,68.35277,63.81361,6.778277,6.778277,12,0,3.372,6.778277,19.90651,0,0,0,1.349319,0,0,5.221723,4.960636,10.39845,20.24038,6.309955,0,6.309955,35.12139,90.05467,0.1271164,7.456105,1.079455,12,21.58969
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2156766,62.80426,62.1067,7.921944,7.921944,11.60112,0,3.271083,7.921944,2.722521,0,0,0,0.2156766,0,0,3.679176,3.495217,4.088493,25.91933,3.710893,0,3.710893,38.64186,99.08148,0.1272817,8.714138,0.1725413,12,26.13501
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,60.71095,60.71095,3.615369,3.615369,0,-1,0,3.615369,0,0,4.440892E-16,0,0,3.805652,3.615369,0,0,0.3775996,29.25914,0,3.805652,-3.805652,34.63034,88.79559,0.1272817,3.976906,0,0,29.25914
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,58.75511,58.75511,5.368366,5.368366,0,-1,0,5.368366,0,0,8.881784E-16,0,0,5.650911,5.368366,0,0,4.606102,25.45349,0,5.650911,-5.650911,28.67376,73.52232,0.1272817,5.905202,0,0,25.45349
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,56.35477,56.35477,4.251336,4.251336,0,-1,0,4.251336,0,0,8.881784E-16,0,0,4.47509,4.251336,0,0,10.88489,19.80258,0,4.47509,-4.47509,23.9566,61.42707,0.1272817,4.676469,0,0,19.80258
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,53.90997,53.90997,0.3998716,0.3998716,0,-1,0,0.3998716,0,0,5.551115E-17,0,0,0.4209175,0.3998716,0,0,15.85721,15.32749,0,0.4209175,-0.4209175,23.51292,60.28941,0.1272817,0.4398587,0,0,15.32749
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,52.06081,52.06081,1.367219,1.367219,0,-1,0,1.367219,0,0,0,0,0,1.439178,1.367219,0,0,16.3249,14.90657,0,1.439178,-1.439178,21.99589,56.3996,0.1272817,1.503941,0,0,14.90657
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,50.70951,50.70951,0.9057847,0.9057847,0,-1,0,0.9057847,0,0,1.110223E-16,0,0,0.9534576,0.9057847,0,0,17.92399,13.46739,0,0.9534576,-0.9534576,20.99086,53.82261,0.1272817,0.9963632,0,0,13.46739
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,49.33154,49.33154,1.347168,1.347168,0,-1,0,1.347168,0,0,2.220446E-16,0,0,1.418071,1.347168,0,0,18.98339,12.51393,0,1.418071,-1.418071,19.49608,49.98985,0.1272817,1.481885,0,0,12.51393
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,48.22915,48.22915,0.7239665,0.7239665,0,-1,0,0.7239665,0,0,1.110223E-16,0,0,0.7620699,0.7239665,0,0,20.55902,11.09586,0,0.7620699,-0.7620699,18.69279,47.93013,0.1272817,0.7963631,0,0,11.09586
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,47.23346,47.23346,0.5409479,0.5409479,0,-1,0,0.5409479,0,0,0,0,0,0.5694188,0.5409479,0,0,21.40576,10.33379,0,0.5694188,-0.5694188,18.09257,46.39111,0.1272817,0.5950426,0,0,10.33379
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,46.25554,46.25554,1.508315,1.508315,0,-1,0,1.508315,0,0,2.220446E-16,0,0,1.5877,1.508315,0,0,22.03845,9.764372,0,1.5877,-1.5877,16.41899,42.09988,0.1272817,1.659146,0,0,9.764372
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,45.57988,45.57988,0.675495,0.675495,0,0,0,0.675495,0,0,0,0,0,0.7110474,0.675495,0,0,23.80256,8.176672,0,0.7110474,-0.7110474,15.66947,40.17806,0.1272817,0.7430445,0,0,8.176672
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.03702703,45.49097,45.3843,1.900048,1.900048,0,0,0,1.900048,1.948742,0,2.220446E-16,0,0.03702703,2.00005,1.900048,0,0,24.59262,7.465624,0,1.963023,-1.963023,13.60027,34.87241,0.1272817,2.090053,0.02962162,0,7.502651
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.104372,51.22326,44.9309,6.960478,6.960478,12,0,3.372,6.960478,30.23315,0,0,0,2.104372,0,0,5.039522,4.787546,26.77375,5.502601,6.891918,0,6.891918,20.13851,51.63711,0.1275749,7.656526,1.683497,12,7.606973
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,4.212043,59.6851,46.35333,2.067946,2.067946,10.86795,0,3.08559,2.067946,203.6824,0,0,0,4.212043,0,0,8.8,8.36,19.88183,11.70533,12.57204,0,12.57204,32.0654,82.21881,0.1277362,2.274741,3.369635,12,15.91737
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,5.720416,69.71712,50.28278,1.353928,1.353928,0,-1,0,1.353928,422.5051,0,0,0,5.720416,1.425188,1.353928,0,0,7.309791,23.02017,4.295228,0,4.295228,36.14021,92.66702,0.1275908,1.489321,4.576333,0,28.74058
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,5.586596,73.11965,53.66105,6.163188,6.163188,0,0,0,6.163188,90.64458,0,8.881784E-16,0,5.586596,6.487566,6.163188,0,0,3.014563,26.88587,0,0.9009708,-0.9009708,35.19051,90.23189,0.1275908,6.779507,4.469276,0,32.47247
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,6.757483,81.98358,56.80816,6.451647,6.451647,0,0,0,6.451647,104.7404,0,0,0,6.757483,6.791207,6.451647,0,0,4.015642,25.9849,0,0.03372455,-0.03372455,35.15496,90.14073,0.1275908,7.096812,5.405986,0,32.74238
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,6.666872,84.67551,59.3063,4.433031,4.433031,0,0,0,4.433031,150.3908,0,0,0,6.666872,4.666348,4.433031,0,0,4.053113,25.95118,2.000523,0,2.000523,37.05282,95.00704,0.1275232,4.876334,5.333498,0,32.61805
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,6.043334,84.8942,61.85778,6.139119,6.139119,0,0,0,6.139119,98.43977,8.881784E-16,0,0,6.043334,6.462231,6.139119,0,0,2.05259,27.75165,0,0.4188961,-0.4188961,36.61126,93.87485,0.1275232,6.753031,4.834668,0,33.79498
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,6.337347,88.15852,63.36021,5.708489,5.708489,0,-1,0,5.708489,111.0162,0,0,0,6.337347,6.008935,5.708489,0,0,2.51803,27.33275,0.3284115,0,0.3284115,36.92282,94.67371,0.1275121,6.279337,5.069878,0,33.6701
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,5.045815,82.7729,63.85807,7.453821,7.453821,0,0,0,7.453821,67.69434,8.881784E-16,0,0,5.045815,7.846128,7.453821,0,0,2.189619,27.62832,0,2.800312,-2.800312,33.97104,87.10504,0.1275121,8.199203,4.036652,0,32.67414
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,2.999682,74.94698,64.35592,4.78868,4.78868,0,0,0,4.78868,62.64111,0,0,0,2.999682,5.040716,4.78868,0,0,5.301077,24.82801,0,2.041034,-2.041034,31.8196,81.58855,0.1275121,5.267548,2.399746,0,27.82769
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.438289,68.60762,63.76027,2.288596,2.288596,0,0,0,2.288596,62.84591,0,0,0,1.438289,2.409049,2.288596,0,0,7.568892,22.78698,0,0.9707595,-0.9707595,30.79633,78.96478,0.1275121,2.517456,1.150631,0,24.22527
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2202931,62.77459,62.06225,7.242199,7.242199,0,0,0,7.242199,3.041798,0,8.881784E-16,0,0.2202931,7.623368,7.242199,0,0,8.647513,21.81622,0,7.403075,-7.403075,22.9928,58.95578,0.1275121,7.96642,0.1762345,0,22.03651
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,60.6576,60.6576,6.566363,6.566363,0,-1,0,6.566363,0,0,8.881784E-16,0,0,6.911961,6.566363,0,0,16.87315,14.41314,0,6.911961,-6.911961,15.70695,40.27416,0.1275121,7.222999,0,0,14.41314
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,58.71066,58.71066,7.780897,7.126122,0,-1,0,7.126122,0,0,0.6547757,1.432865,0,7.501181,7.126122,0,0,24.55311,7.501181,0,7.501181,-7.501181,7.800015,20,0.1275121,8.558987,0,0,7.501181
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,56.35477,56.35477,8.888956,0,0,-1,0,0,0,0,8.888956,9.777851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275121,9.777851,0,0,0
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,53.90997,53.90997,0.7719036,0,0,-1,0,0,0,0,0.7719036,0.849094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275121,0.849094,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,52.00747,52.00747,0.3966624,0,0,-1,0,0,0,0,0.3966624,0.4363287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275121,0.4363287,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,50.68284,50.68284,0.7222299,0,0,-1,0,0,0,0,0.7222299,0.7944529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275121,0.7944529,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,49.33154,49.33154,1.529364,0,0,-1,0,0,0,0,1.529364,1.6823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275121,1.6823,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,48.22915,48.22915,1.282498,0,0,-1,0,0,0,0,1.282498,1.410748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275121,1.410748,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,47.23346,47.23346,0.8010207,0,0,-1,0,0,0,0,0.8010207,0.8811228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275121,0.8811228,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,46.25554,46.25554,0.6581554,0,0,-1,0,0,0,0,0.6581554,0.723971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275121,0.723971,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,45.60655,45.60655,0.394352,0.394352,9.194352,0,2.662171,0.394352,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1276905,0.4337871,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2052501,45.99531,45.40208,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2052501,0,0,8.8,8.36,24.52775,7.524,8.56525,0,8.56525,23.85672,61.17095,0.127832,0,0.1642001,12,7.72925
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.005031,50.9418,44.95757,2.330505,2.330505,11.13051,0,3.152018,2.330505,86.03419,0,0,0,2.005031,0,0,8.8,8.36,15.9625,15.23273,10.36503,0,10.36503,33.68985,86.38406,0.1280846,2.563556,1.604025,12,17.23776
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,3.809196,58.29594,46.35333,3.862892,3.862892,0,0,0,3.862892,98.60995,0,0,0,3.809196,4.066203,3.862892,0,0,5.597472,24.56125,0,0.2570063,-0.2570063,33.41894,85.68942,0.1280846,4.249182,3.047357,0,28.37045
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,4.953432,66.72659,50.25611,4.312821,4.312821,0,-1,0,4.312821,114.8536,0,0,0,4.953432,4.539812,4.312821,0,0,5.883035,24.30425,0.4136201,0,0.4136201,33.81134,86.69556,0.1280707,4.744103,3.962745,0,29.25768
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,4.788043,69.8955,53.6077,3.881311,3.881311,0,0,0,3.881311,123.3615,0,0,0,4.788043,4.08559,3.881311,0,0,5.469414,24.67651,0.7024528,0,0.7024528,34.47774,88.40429,0.128047,4.269442,3.830435,0,29.46455
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,6.086589,78.84294,56.71037,1.459864,1.459864,0,0,0,1.459864,416.9285,0,0,0,6.086589,1.536699,1.459864,0,0,4.766962,25.30871,4.54989,0,4.54989,38.79415,99.47197,0.1278941,1.60585,4.869271,0,31.3953
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,7.712243,89.79121,59.20851,0,0,0,0,0,0,0,7.495171,0,0,7.712243,0,0,0,0,0.2170714,29.40361,0.2170714,0,0.2170714,39.00008,100,0.1278868,0,6.169794,0,37.11586
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,7.045749,89.67258,61.75999,6.953371,6.953371,0,0,0,6.953371,101.3285,0,0,0,7.045749,7.319337,6.953371,0,0,0,29.59898,0,0.2735886,-0.2735886,38.71169,99.26054,0.1278868,7.648708,5.636599,0,36.64473
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,6.588086,89.27779,63.26242,0,0,0,-1,0,0,0,6.284099,0,0,6.588086,0,0,0,0,0.3039873,29.32539,0.3039873,0,0.3039873,39.00008,100,0.1278766,0,5.270469,0,35.91348
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,5.620843,85.24627,63.76027,6.225005,6.225005,0,0,0,6.225005,90.29461,0,0,0,5.620843,6.552636,6.225005,0,0,0,29.59898,0,0.931793,-0.931793,38.01788,97.48155,0.1278766,6.847505,4.496675,0,35.21982
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,3.873539,78.34308,64.31146,2.806328,2.806328,0,0,0,2.806328,138.0287,0,0,0,3.873539,2.95403,2.806328,0,0,1.035326,28.66718,0.9195091,0,0.9195091,38.89021,99.71828,0.1278457,3.086961,3.098831,0,32.54073
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,1.671618,69.37184,63.70693,7.266755,7.266755,0,0,0,7.266755,23.00365,0,8.881784E-16,0,1.671618,7.649215,7.266755,0,0,0.1158165,29.49474,0,5.977597,-5.977597,32.58926,83.56205,0.1278457,7.99343,1.337295,0,31.16636
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.1840838,62.60345,62.00891,1.413544,1.413544,0,0,0,1.413544,13.02286,0,2.220446E-16,0,0.1840838,1.487941,1.413544,0,0,6.757591,23.51715,0,1.303857,-1.303857,31.21488,80.03799,0.1278457,1.554898,0.1472671,0,23.70123
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,60.60427,60.60427,11.97938,8.36,0,-1,0,8.36,0,0,3.619379,4.817317,0,8.8,8.36,0,0,8.206321,22.21329,0,8.8,-8.8,21.93886,56.25339,0.1278457,13.17732,0,0,22.21329
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,58.71066,58.71066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.9841,13.41329,0,0,0,21.93886,56.25339,0.1278457,0,0,0,13.41329
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,56.31031,56.31031,0.6102452,0.6102452,0,-1,0,0.6102452,0,0,1.110223E-16,0,0,0.6423634,0.6102452,0,0,17.9841,13.41329,0,0.6423634,-0.6423634,21.26175,54.51721,0.1278457,0.6712697,0,0,13.41329
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,53.90997,53.90997,1.223376,1.223376,0,-1,0,1.223376,0,0,2.220446E-16,0,0,1.287764,1.223376,0,0,18.69784,12.77093,0,1.287764,-1.287764,19.90433,51.03664,0.1278457,1.345713,0,0,12.77093
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,52.00747,52.00747,0.8243496,0.8243496,0,-1,0,0.8243496,0,0,1.110223E-16,0,0,0.8677364,0.8243496,0,0,20.12868,11.48316,0,0.8677364,-0.8677364,18.98966,48.69133,0.1278457,0.9067845,0,0,11.48316
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,50.68284,50.68284,0.5551021,0.5551021,0,-1,0,0.5551021,0,0,0,0,0,0.584318,0.5551021,0,0,21.09284,10.61543,0,0.584318,-0.584318,18.37373,47.11204,0.1278457,0.6106123,0,0,10.61543
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,49.33154,49.33154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.74208,10.03111,0,0,0,18.37373,47.11204,0.1278457,0,0,0,10.03111
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,48.22915,48.22915,0.8129205,0.8129205,0,-1,0,0.8129205,0,0,0,0,0,0.8557058,0.8129205,0,0,21.74208,10.03111,0,0.8557058,-0.8557058,17.47174,44.79924,0.1278457,0.8942125,0,0,10.03111
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,47.23346,47.23346,1.694134,1.694134,0,-1,0,1.694134,0,0,2.220446E-16,0,0,1.783299,1.694134,0,0,22.69286,9.175403,0,1.783299,-1.783299,15.59198,39.97935,0.1278457,1.863547,0,0,9.175403
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,46.28221,46.28221,1.276135,1.276135,0,-1,0,1.276135,0,0,2.220446E-16,0,0,1.3433,1.276135,0,0,24.6743,7.392104,0,1.3433,-1.3433,14.17601,36.34868,0.1278457,1.403748,0,0,7.392104
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,45.63322,45.63322,1.770543,1.770543,0,0,0,1.770543,0,0,2.220446E-16,0,0,1.863729,1.770543,0,0,26.16686,6.048804,0,1.863729,-1.863729,12.21147,31.3114,0.1278457,1.947597,0,0,6.048804
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.03927653,45.54194,45.42875,1.435207,1.435207,0,0,0,1.435207,2.736645,0,2.220446E-16,0,0.03927653,1.510744,1.435207,0,0,28.23767,4.185074,0,1.471468,-1.471468,10.66041,27.33433,0.1278457,1.578728,0.03142122,0,4.224351
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.411609,52.244,44.98424,5.671737,5.671737,12,0,3.372,5.671737,42.51977,0,0,0,2.411609,0,0,6.328263,6.01185,29.87263,2.713607,8.423459,0,8.423459,18.6516,47.82453,0.1281982,6.238911,1.929288,12,5.125216
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,4.806202,61.78832,46.35333,8.143351,8.143351,12,0,3.372,8.143351,59.01995,0,0,0,4.806202,0,0,3.856649,3.663817,21.44918,10.29472,8.470018,0,8.470018,26.68697,68.42799,0.1285331,8.957685,3.844962,12,15.10092
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,6.618128,73.31416,50.22944,3.889434,3.889434,0,-1,0,3.889434,170.1566,0,0,0,6.618128,4.094141,3.889434,0,0,12.97916,17.91774,2.523987,0,2.523987,29.08143,74.56763,0.1284484,4.278378,5.294502,0,24.53587
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,7.364874,80.72592,53.55436,3.817112,3.817112,0,0,0,3.817112,192.9436,0,0,0,7.364874,4.018013,3.817112,0,0,10.45517,20.18933,3.346862,0,3.346862,32.25655,82.70892,0.1283363,4.198823,5.8919,0,27.5542
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,7.004791,82.89628,56.61258,4.43661,4.43661,0,0,0,4.43661,157.8861,0,0,0,7.004791,4.670116,4.43661,0,0,7.108308,23.2015,2.334675,0,2.334675,34.47141,88.38806,0.1282581,4.880271,5.603833,0,30.20629
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,6.88284,85.52335,59.15517,4.181712,4.181712,0,0,0,4.181712,164.5938,0,0,0,6.88284,4.401802,4.181712,0,0,4.773633,25.30271,2.481038,0,2.481038,36.82513,94.42323,0.1281752,4.599883,5.506272,0,32.18555
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,6.134762,85.08206,61.66219,3.263312,3.263312,0,0,0,3.263312,187.9919,0.4071007,0,0,6.134762,3.435065,3.263312,0,0,2.292596,27.53564,2.292596,0,2.292596,39.00008,100,0.1280987,3.589643,4.907809,0,33.6704
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,5.209507,82.73116,63.20908,3.059728,3.059728,0,-1,0,3.059728,170.2605,1.988742,0,0,5.209507,3.220766,3.059728,0,0,0,29.59898,0,0,0,39.00008,100,0.1280987,3.3657,4.167606,0,34.80849
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,3.974141,78.07342,63.70693,6.102873,6.102873,0,0,0,6.102873,65.11917,0,8.881784E-16,0,3.974141,6.424077,6.102873,0,0,0,29.59898,0,2.449937,-2.449937,36.41762,93.37832,0.1280987,6.713161,3.179312,0,33.57312
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,3.281921,75.93153,64.25813,0,0,0,0,0,0,0,0.5597692,0,0,3.281921,0,0,0,0,2.722152,27.14904,2.722152,0,2.722152,39.00008,100,0.128008,0,2.625537,0,30.43096
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,1.762327,69.64669,63.66248,5.663068,5.663068,0,0,0,5.663068,31.11965,0,8.881784E-16,0,1.762327,5.961125,5.663068,0,0,0,29.59898,0,4.198798,-4.198798,34.57416,88.6515,0.128008,6.229375,1.409862,0,31.36131
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2403955,62.73269,61.95557,5.081597,5.081597,0,0,0,5.081597,4.730707,8.881784E-16,0,0,0.2403955,5.34905,5.081597,0,0,4.665331,25.40018,0,5.108654,-5.108654,29.18916,74.84386,0.128008,5.589756,0.1923164,0,25.64058
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,60.60427,60.60427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.34161,20.29153,0,0,0,29.18916,74.84386,0.128008,0,0,0,20.29153
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,58.65732,58.65732,4.173152,4.173152,0,-1,0,4.173152,0,0,0,0,0,4.392791,4.173152,0,0,10.34161,20.29153,0,4.392791,-4.392791,24.55875,62.97104,0.128008,4.590467,0,0,20.29153
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,56.31031,56.31031,9.49785,8.36,0,-1,0,8.36,0,0,1.137851,2.087636,0,8.8,8.36,0,0,15.22249,15.89874,0,8.8,-8.8,15.28274,39.18643,0.128008,10.44764,0,0,15.89874
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,53.90997,53.90997,1.957693,1.957693,0,-1,0,1.957693,0,0,4.440892E-16,0,0,2.06073,1.957693,0,0,25.00027,7.098735,0,2.06073,-2.06073,13.11054,33.6167,0.128008,2.153463,0,0,7.098735
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,52.00747,52.00747,1.110149,1.110149,0,-1,0,1.110149,0,0,0,0,0,1.168578,1.110149,0,0,27.28997,5.038005,0,1.168578,-1.168578,11.87875,30.45827,0.128008,1.221164,0,0,5.038005
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,50.68284,50.68284,0.08544428,0.08544428,0,-1,0,0.08544428,0,0,0,0,0,0.08994135,0.08544428,0,0,28.58839,3.869427,0,0.08994135,-0.08994135,11.78394,30.21518,0.128008,0.09398871,0,0,3.869427
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,49.33154,49.33154,0.8519945,0.8519945,0,-1,0,0.8519945,0,0,1.110223E-16,0,0,0.8968363,0.8519945,0,0,28.68832,3.779486,0,0.8968363,-0.8968363,10.8386,27.79121,0.128008,0.9371939,0,0,3.779486
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,48.20248,48.20248,1.50977,1.50977,0,-1,0,1.50977,0,0,2.220446E-16,0,0,1.589232,1.50977,0,0,29.68481,2.88265,0,1.589232,-1.589232,9.163398,23.49584,0.128008,1.660747,0,0,2.88265
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,47.23346,47.23346,0.5385509,0.5385509,0,-1,0,0.5385509,0,0,1.110223E-16,0,0,0.5668957,0.5385509,0,0,31.45062,1.293418,0,0.5668957,-0.5668957,8.565837,21.96364,0.128008,0.592406,0,0,1.293418
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,46.28221,46.28221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.08051,0.726522,0,0,0,8.565837,21.96364,0.128008,0,0,0,0.726522
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,45.63322,45.63322,0.7766543,0.7766543,9.576654,0,2.758893,0.7766543,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.08051,0.726522,8.36,0,8.36,16.49683,42.29948,0.1282101,0.8543198,0,12,0.726522
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1003799,45.71836,45.42875,0.6222289,0.6222289,9.422229,0,2.719824,0.6222289,16.13231,1.776357E-15,0,0,0.1003799,0,0,8.8,8.36,23.72051,8.250522,8.46038,0,8.46038,24.52305,62.87949,0.1283968,0.6844518,0.08030394,12,8.350902
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2594111,45.73275,44.98424,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2594111,0,0,8.8,8.36,15.26013,15.86486,8.619411,0,8.619411,32.70014,83.84635,0.1285322,0,0.2075288,12,16.12428
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.227633,49.99465,46.35333,3.547652,3.547652,0,0,0,3.547652,34.6041,0,4.440892E-16,0,1.227633,3.73437,3.547652,0,0,6.640716,23.62233,0,2.506737,-2.506737,30.05781,77.07115,0.1285322,3.902416,0.9821063,0,24.84997
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.4404533,51.50444,50.18499,0.3043356,0.3043356,0,-1,0,0.3043356,144.7262,0,0,0,0.4404533,0.3203532,0.3043356,0,0,9.42598,21.1156,0.1201,0,0.1201,30.17175,77.3633,0.1285282,0.3347691,0.3523626,0,21.55605
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.446528,57.98204,53.45657,1.735424,1.735424,0,0,0,1.735424,83.35301,0,0,0,1.446528,1.826762,1.735424,0,0,9.30588,21.22369,0,0.3802339,-0.3802339,29.77094,76.3356,0.1285282,1.908966,1.157222,0,22.67021
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.374357,60.9473,56.55924,0,0,0,0,0,0,0,0,0,0,1.374357,0,0,0,0,9.728361,20.84345,1.374357,0,1.374357,31.07477,79.67875,0.1284826,0,1.099486,0,22.21781
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.525356,64.03347,59.05738,4.601867,4.601867,0,0,0,4.601867,33.14646,0,0,0,1.525356,4.844071,4.601867,0,0,8.354004,22.08037,0,3.318715,-3.318715,27.57654,70.70894,0.1284826,5.062054,1.220285,0,23.60573
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.6825988,63.83252,61.60885,0,0,0,0,0,0,0,0,0,0,0.6825988,0,0,0,0,12.04146,18.76166,0.6825988,0,0.6825988,28.22411,72.36937,0.1284599,0,0.5460791,0,19.44426
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,1.572664,68.40373,63.11129,3.047181,3.047181,0,-1,0,3.047181,51.61047,0,0,0,1.572664,3.207559,3.047181,0,0,11.35887,19.376,0,1.634894,-1.634894,26.50078,67.95058,0.1284599,3.351899,1.258132,0,20.94866
