Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.549679,68.84068,63.60914,2.129147,2.129147,0,0,0,2.129147,72.78405,0,0,0,1.549679,2.241207,2.129147,0,0,13.17542,17.7411,0,0.6915278,-0.6915278,25.77185,66.08153,0.1284599,2.342061,1.239743,0,19.29078
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.8695456,67.05849,64.16033,5.122208,5.122208,0,0,0,5.122208,16.97599,0,0,0,0.8695456,5.391798,5.122208,0,0,13.94378,17.04958,0,4.522252,-4.522252,21.00497,53.8588,0.1284599,5.634429,0.6956365,0,17.91912
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.1940964,64.24327,63.60914,2.253364,2.253364,0,0,0,2.253364,8.613626,0,0,0,0.1940964,2.371963,2.253364,0,0,18.9685,12.52732,0,2.177866,-2.177866,18.7093,47.97247,0.1284599,2.478701,0.1552771,0,12.72142
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2201402,62.62221,61.91112,4.938266,4.938266,0,0,0,4.938266,4.457845,0,8.881784E-16,0,0.2201402,5.198174,4.938266,0,0,21.38836,10.34946,0,4.978034,-4.978034,13.46199,34.51786,0.1284599,5.432092,0.1761122,0,10.5696
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,60.50647,60.50647,6.098053,5.102853,0,-1,0,5.102853,0,0,0.9952005,1.605006,0,5.371424,5.102853,0,0,26.9195,5.371424,0,5.371424,-5.371424,7.800015,20,0.1284599,6.707859,0,0,5.371424
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,58.60398,58.60398,4.981373,0,0,-1,0,0,0,0,4.981373,5.479511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284599,5.479511,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,56.25697,56.25697,3.505875,0,0,-1,0,0,0,0,3.505875,3.856462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284599,3.856462,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,53.85663,53.85663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284599,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,52.00747,52.00747,1.032685,0,0,-1,0,0,0,0,1.032685,1.135953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284599,1.135953,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,50.68284,50.68284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284599,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,49.33154,49.33154,0.009067816,0,0,-1,0,0,0,0,0.009067816,0.009974597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284599,0.009974597,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,48.20248,48.20248,1.021805,0,0,-1,0,0,0,0,1.021805,1.123986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284599,1.123986,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,47.23346,47.23346,0.2372146,0,0,-1,0,0,0,0,0.2372146,0.2609361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284599,0.2609361,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,46.28221,46.28221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284599,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,45.65989,45.65989,1.55461,1.55461,10.35461,0,2.955716,1.55461,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1287161,1.710071,0,12,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.1943002,45.99031,45.42875,0.916989,0.916989,9.716989,0,2.794398,0.916989,21.18894,1.776357E-15,0,0,0.1943002,0,0,8.8,8.36,24.52775,7.524,8.5543,0,8.5543,23.84633,61.14431,0.1289185,1.008688,0.1554402,12,7.7183
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,1.836855,50.47648,45.01091,4.243285,4.243285,11.703,0,3.296858,4.243285,43.28851,0,0,0,1.836855,0,0,7.459711,7.086726,15.97345,15.22287,8.92358,0,8.92358,32.31198,82.85107,0.1292512,4.667614,1.469484,12,17.05972
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.167671,49.81268,46.35333,2.801784,2.801784,0,0,0,2.801784,41.67598,0,0,0,1.167671,2.949247,2.801784,0,0,7.049872,23.25409,0,1.781576,-1.781576,30.43404,78.03584,0.1292512,3.081963,0.9341367,0,24.42176
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,2.782959,58.92078,50.15832,7.438472,7.438472,0,-1,0,7.438472,37.41305,0,8.881784E-16,0,2.782959,7.82997,7.438472,0,0,9.029401,21.47252,0,5.047011,-5.047011,25.11402,64.39479,0.1292512,8.182319,2.226367,0,24.25548
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,3.288636,64.1396,53.40323,5.447739,5.447739,0,0,0,5.447739,60.36699,0,0,0,3.288636,5.734462,5.447739,0,0,14.63719,16.42551,0,2.445826,-2.445826,22.53589,57.78422,0.1292512,5.992513,2.630908,0,19.71414
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,3.628131,68.69691,56.46144,0,0,0,0,0,0,0,0,0,0,3.628131,0,0,0,0,17.35478,13.97968,3.628131,0,3.628131,25.97784,66.60971,0.1291309,0,2.902505,0,17.60781
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.075134,65.75885,58.90624,0.8138125,0.8138125,0,0,0,0.8138125,254.9892,0,0,0,2.075134,0.8566447,0.8138125,0,0,13.72665,17.245,1.218489,0,1.218489,27.1338,69.57371,0.1290906,0.8951938,1.660107,0,19.32013
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,1.848675,67.6452,61.45772,2.673085,2.673085,0,0,0,2.673085,69.15885,0,0,0,1.848675,2.813774,2.673085,0,0,12.50816,18.34164,0,0.965099,-0.965099,26.1165,66.96524,0.1290906,2.940394,1.47894,0,20.19031
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,2.324397,70.98345,63.0135,6.101745,6.101745,0,-1,0,6.101745,38.09397,0,8.881784E-16,0,2.324397,6.42289,6.101745,0,0,13.58049,17.37654,0,4.098493,-4.098493,21.7963,55.88785,0.1290906,6.71192,1.859517,0,19.70094
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.5070066,65.17874,63.51135,2.759271,2.759271,0,0,0,2.759271,18.37465,0,4.440892E-16,0,0.5070066,2.904496,2.759271,0,0,18.13437,13.27805,0,2.39749,-2.39749,19.26913,49.40792,0.1290906,3.035198,0.4056053,0,13.78505
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,1.580694,69.42123,64.06254,2.821269,2.821269,0,0,0,2.821269,56.02777,0,0,0,1.580694,2.969757,2.821269,0,0,20.79825,10.88056,0,1.389063,-1.389063,17.80493,45.65357,0.1290906,3.103396,1.264555,0,12.46125
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.046637,66.99824,63.51135,2.514759,2.514759,0,0,0,2.514759,41.61979,0,0,0,1.046637,2.647114,2.514759,0,0,22.34165,9.491493,0,1.600477,-1.600477,16.11788,41.32781,0.1290906,2.766234,0.8373097,0,10.53813
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2349596,62.57202,61.81333,10.7145,10.7145,12,0,3.372,10.7145,2.192913,0,0,0,0.2349596,0,0,1.2855,1.221225,24.11996,7.891016,1.456185,0,1.456185,17.49933,44.87,0.1291511,11.78595,0.1879677,12,8.125976
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,60.46202,60.46202,2.147765,2.147765,0,-1,0,2.147765,0,0,0,0,0,2.260805,2.147765,0,0,22.66377,9.201582,0,2.260805,-2.260805,15.11624,38.75951,0.1291511,2.362541,0,0,9.201582
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,58.50619,58.50619,7.189064,6.593739,0,-1,0,6.593739,0,0,0.5953254,1.314232,0,6.940777,6.593739,0,0,25.17578,6.940777,0,6.940777,-6.940777,7.800015,20,0.1291511,7.90797,0,0,6.940777
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,56.15918,56.15918,4.593205,0,0,-1,0,0,0,0,4.593205,5.052525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291511,5.052525,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,53.75883,53.75883,1.656683,0,0,-1,0,0,0,0,1.656683,1.822351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291511,1.822351,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,51.95413,51.95413,0.432414,0,0,-1,0,0,0,0,0.432414,0.4756554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291511,0.4756554,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,50.65617,50.65617,0.674869,0,0,-1,0,0,0,0,0.674869,0.7423559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291511,0.7423559,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,49.30486,49.30486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291511,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,48.20248,48.20248,1.473597,0,0,-1,0,0,0,0,1.473597,1.620956,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291511,1.620956,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,47.23346,47.23346,0.03194278,0,0,-1,0,0,0,0,0.03194278,0.03513706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291511,0.03513706,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,46.28221,46.28221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291511,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,45.63322,45.63322,0.856917,0.856917,9.656917,0,2.7792,0.856917,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1293535,0.9426087,0,12,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1571958,45.88276,45.42875,0.2052975,0.2052975,9.005298,0,2.61434,0.2052975,76.56975,0,0,0,0.1571958,0,0,8.8,8.36,24.52775,7.524,8.517196,0,8.517196,23.81113,61.05405,0.1295031,0.2258273,0.1257567,12,7.681196
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.028795,51.04344,44.98424,3.45087,3.45087,11.56653,0,3.262333,3.45087,58.79082,0,0,0,2.028795,0,0,8.115664,7.709881,16.01056,15.18948,9.738676,0,9.738676,33.05005,84.74355,0.129795,3.795957,1.623036,12,17.21827
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.292576,56.55492,46.35333,2.242833,2.242833,0,0,0,2.242833,146.8043,0,0,0,3.292576,2.360877,2.242833,0,0,6.271882,23.95428,0.9316989,0,0.9316989,33.93394,87.00992,0.1297642,2.467116,2.63406,0,27.24686
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,6.315249,71.90562,50.10498,1.931908,1.931908,0,-1,0,1.931908,326.8919,0,0,0,6.315249,2.033587,1.931908,0,0,5.340183,24.79281,4.281662,0,4.281662,37.99588,97.42513,0.129623,2.125098,5.052199,0,31.10806
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,6.613075,77.02155,53.30544,8.72663,8.72663,3.449805,0,1.208801,8.72663,75.78039,0,0,0,6.613075,5.554554,5.276826,0,0,1.058521,28.64631,1.058521,0,1.058521,39.00008,100,0.1296203,9.599294,5.29046,12,35.25938
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,7.013549,82.55703,56.31031,3.335505,3.335505,0,0,0,3.335505,210.2695,3.502491,0,0,7.013549,3.511058,3.335505,0,0,0,29.59898,0,0,0,39.00008,100,0.1296203,3.669055,5.610839,0,36.61253
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,6.288851,82.29497,58.80845,1.502627,1.502627,0,0,0,1.502627,418.5239,4.707139,0,0,6.288851,1.581712,1.502627,0,0,0,29.59898,0,0,0,39.00008,100,0.1296203,1.652889,5.031081,0,35.88783
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,4.876281,79.13056,61.35993,0,0,0,0,0,0,0,4.876281,0,0,4.876281,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296203,0,3.901025,0,34.47526
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,4.747056,80.37257,62.90682,0,0,0,-1,0,0,0,4.747056,0,0,4.747056,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296203,0,3.797645,0,34.34604
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,3.920144,77.51604,63.40467,0,0,0,0,0,0,0,3.920144,0,0,3.920144,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296203,0,3.136115,0,33.51912
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,3.678701,77.22195,64.0092,2.623825,2.623825,0,0,0,2.623825,140.2038,0.9167805,0,0,3.678701,2.761921,2.623825,0,0,0,29.59898,0,0,0,39.00008,100,0.1296203,2.886208,2.942961,0,33.27768
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,1.714067,69.26216,63.45801,2.610778,2.610778,0,0,0,2.610778,65.65351,0,0,0,1.714067,2.748188,2.610778,0,0,0,29.59898,0,1.03412,-1.03412,37.91002,97.20499,0.1296203,2.871856,1.371254,0,31.31305
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.221217,62.47382,61.75999,0,0,0,0,0,0,0,0,0,0,0.221217,0,0,0,0,1.149022,28.56486,0.221217,0,0.221217,38.11988,97.7431,0.129613,0,0.1769736,0,28.78608
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,60.40868,60.40868,1.670269,1.670269,0,-1,0,1.670269,0,0,2.220446E-16,0,0,1.758178,1.670269,0,0,0.9278053,28.76395,0,1.758178,-1.758178,36.2666,92.9911,0.129613,1.837296,0,0,28.76395
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,58.46173,58.46173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.881337,27.00578,0,0,0,36.2666,92.9911,0.129613,0,0,0,27.00578
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,56.15918,56.15918,2.342499,2.342499,0,-1,0,2.342499,0,0,0,0,0,2.465788,2.342499,0,0,2.881337,27.00578,0,2.465788,-2.465788,33.66743,86.32658,0.129613,2.576748,0,0,27.00578
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,53.75883,53.75883,0.2511874,0.2511874,0,-1,0,0.2511874,0,0,5.551115E-17,0,0,0.2644078,0.2511874,0,0,5.621101,24.53999,0,0.2644078,-0.2644078,33.38872,85.61194,0.129613,0.2763061,0,0,24.53999
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,51.95413,51.95413,0.869925,0.869925,0,-1,0,0.869925,0,0,0,0,0,0.9157105,0.869925,0,0,5.914887,24.27558,0,0.9157105,-0.9157105,32.42348,83.13696,0.129613,0.9569175,0,0,24.27558
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,50.65617,50.65617,1.371924,1.371924,0,-1,0,1.371924,0,0,0,0,0,1.44413,1.371924,0,0,6.932343,23.35987,0,1.44413,-1.44413,30.90123,79.23377,0.129613,1.509116,0,0,23.35987
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,49.33154,49.33154,1.300838,1.300838,0,-1,0,1.300838,0,0,0,0,0,1.369303,1.300838,0,0,8.536932,21.91574,0,1.369303,-1.369303,29.45786,75.53282,0.129613,1.430922,0,0,21.91574
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,48.22915,48.22915,1.095748,1.095748,0,-1,0,1.095748,0,0,0,0,0,1.153419,1.095748,0,0,10.05838,20.54644,0,1.153419,-1.153419,28.24205,72.41537,0.129613,1.205323,0,0,20.54644
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,47.26012,47.26012,1.816721,1.816721,0,-1,0,1.816721,0,0,2.220446E-16,0,0,1.912338,1.816721,0,0,11.33996,19.39302,0,1.912338,-1.912338,26.22627,67.24671,0.129613,1.998393,0,0,19.39302
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,46.33555,46.33555,0.8405061,0.8405061,0,-1,0,0.8405061,0,0,0,0,0,0.8847432,0.8405061,0,0,13.46478,17.48068,0,0.8847432,-0.8847432,25.29367,64.85543,0.129613,0.9245567,0,0,17.48068
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,45.67768,45.67768,1.785433,1.785433,0,0,0,1.785433,0,0,0,0,0,1.879403,1.785433,0,0,14.44782,16.59594,0,1.879403,-1.879403,23.3126,59.77579,0.129613,1.963976,0,0,16.59594
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.09006408,45.74198,45.48209,1.45028,1.45028,0,0,0,1.45028,6.210118,0,2.220446E-16,0,0.09006408,1.52661,1.45028,0,0,16.53605,14.71653,0,1.436546,-1.436546,21.79835,55.8931,0.129613,1.595308,0.07205126,0,14.8066
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.242837,51.75879,45.02869,0.1459517,0.1459517,0,0,0,0.1459517,1536.698,0,0,0,2.242837,0.1536334,0.1459517,0,0,18.13221,13.27999,2.089204,0,2.089204,23.78034,60.97512,0.1295442,0.1605469,1.79427,0,15.52282
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.008179,59.03691,46.40667,4.7359,4.7359,0,0,0,4.7359,84.63394,0,0,0,4.008179,4.985157,4.7359,0,0,16.04301,15.16027,0,0.976979,-0.976979,22.75052,58.33455,0.1295442,5.20949,3.206543,0,19.16845
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,5.865666,70.05507,50.07831,2.934234,2.934234,0,-1,0,2.934234,199.9045,0,0,0,5.865666,3.088667,2.934234,0,0,17.12854,14.18329,2.776999,0,2.776999,25.38501,65.08964,0.129453,3.227657,4.692533,0,20.04896
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,5.537877,72.45558,53.26099,0.8255337,0.8255337,0,0,0,0.8255337,670.8238,0,0,0,5.537877,0.8689829,0.8255337,0,0,14.35154,16.68259,4.668894,0,4.668894,29.81431,76.4468,0.1292998,0.9080871,4.430301,0,22.22047
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,6.949901,82.19125,56.25697,5.410694,5.410694,0,0,0,5.410694,128.4475,0,0,0,6.949901,5.695467,5.410694,0,0,9.682648,20.8846,1.254434,0,1.254434,31.00437,79.49823,0.1292587,5.951764,5.559921,0,27.8345
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,7.153789,86.34101,58.75511,7.972663,7.972663,9.183368,0,2.659392,7.972663,89.72897,0,0,0,7.153789,0,0,1.210704,1.150169,8.428214,22.01359,8.303957,0,8.303957,38.8822,99.69775,0.1294268,8.76993,5.723031,12,29.16737
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,6.560848,86.61783,61.26213,0,0,0,0,0,0,0,6.436592,0,0,6.560848,0,0,0,0,0.1242565,29.48715,0.1242565,0,0.1242565,39.00008,100,0.1294227,0,5.248679,0,36.048
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,6.689436,89.20998,62.80902,0.9533997,0.9533997,0,-1,0,0.9533997,701.6403,5.685857,0,0,6.689436,1.003579,0.9533997,0,0,0,29.59898,0,0,0,39.00008,100,0.1294227,1.04874,5.351549,0,36.28841
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,5.169799,82.7339,63.36021,2.265146,2.265146,0,0,0,2.265146,228.2325,2.785434,0,0,5.169799,2.384364,2.265146,0,0,0,29.59898,0,0,0,39.00008,100,0.1294227,2.491661,4.135839,0,34.76878
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,3.858081,77.83283,63.91141,0.8508081,0.8508081,0,0,0,0.8508081,453.4608,2.962494,0,0,3.858081,0.8955876,0.8508081,0,0,0,29.59898,0,0,0,39.00008,100,0.1294227,0.9358889,3.086465,0,33.45706
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,1.932512,69.98279,63.40467,1.658837,1.658837,0,0,0,1.658837,116.498,0.1863673,0,0,1.932512,1.746145,1.658837,0,0,0,29.59898,0,0,0,39.00008,100,0.1294227,1.824721,1.546009,0,31.53149
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.247725,62.50619,61.70665,2.199797,2.199797,0,0,0,2.199797,11.26127,0,4.440892E-16,0,0.247725,2.315576,2.199797,0,0,0,29.59898,0,2.067851,-2.067851,36.82037,94.41102,0.1294227,2.419777,0.19818,0,29.8467
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,60.35534,60.35534,12.89439,8.36,0,-1,0,8.36,0,0,4.534395,5.823834,0,8.8,8.36,0,0,2.297612,27.53113,0,8.8,-8.8,27.54436,70.62642,0.1294227,14.18384,0,0,27.53113
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,58.40839,58.40839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.07539,18.73113,0,0,0,27.54436,70.62642,0.1294227,0,0,0,18.73113
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,56.10584,56.10584,2.727408,2.727408,0,-1,0,2.727408,0,0,4.440892E-16,0,0,2.870956,2.727408,0,0,12.07539,18.73113,0,2.870956,-2.870956,24.5181,62.86681,0.1294227,3.000149,0,0,18.73113
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,53.75883,53.75883,1.576117,1.576117,0,-1,0,1.576117,0,0,2.220446E-16,0,0,1.65907,1.576117,0,0,15.26534,15.86017,0,1.65907,-1.65907,22.76929,58.38268,0.1294227,1.733729,0,0,15.86017
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,51.95413,51.95413,1.396024,1.396024,0,-1,0,1.396024,0,0,2.220446E-16,0,0,1.469499,1.396024,0,0,17.10875,14.2011,0,1.469499,-1.469499,21.2203,54.41092,0.1294227,1.535626,0,0,14.2011
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,50.65617,50.65617,0.9486906,0.9486906,0,-1,0,0.9486906,0,0,1.110223E-16,0,0,0.9986216,0.9486906,0,0,18.74153,12.7316,0,0.9986216,-0.9986216,20.16766,51.71185,0.1294227,1.04356,0,0,12.7316
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,49.33154,49.33154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.85111,11.73298,0,0,0,20.16766,51.71185,0.1294227,0,0,0,11.73298
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,48.22915,48.22915,0.2834375,0.2834375,0,-1,0,0.2834375,0,0,0,0,0,0.2983553,0.2834375,0,0,19.85111,11.73298,0,0.2983553,-0.2983553,19.85317,50.90546,0.1294227,0.3117813,0,0,11.73298
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,47.2779,47.2779,1.718318,1.718318,0,-1,0,1.718318,0,0,2.220446E-16,0,0,1.808756,1.718318,0,0,20.18261,11.43463,0,1.808756,-1.808756,17.94657,46.01676,0.1294227,1.89015,0,0,11.43463
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,46.33555,46.33555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.19234,9.62587,0,0,0,17.94657,46.01676,0.1294227,0,0,0,9.62587
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,45.70435,45.70435,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.19234,9.62587,0,0,0,17.94657,46.01676,0.1294227,0,0,0,9.62587
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.1995861,46.08596,45.50876,1.286414,1.286414,0,0,0,1.286414,15.51493,0,2.220446E-16,0,0.1995861,1.35412,1.286414,0,0,22.19234,9.62587,0,1.154533,-1.154533,16.72959,42.89629,0.1294227,1.415055,0.1596689,0,9.825456
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.692181,50.07731,45.05536,0.09924217,0.09924217,0,0,0,0.09924217,1705.103,0,0,0,1.692181,0.1044654,0.09924217,0,0,23.47516,8.471336,1.587715,0,1.587715,18.23583,46.75844,0.1293708,0.1091664,1.353745,0,10.16352
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,3.56554,57.49816,46.38,0,0,0,0,0,0,0,0,0,0,3.56554,0,0,0,0,21.88744,9.90028,3.56554,0,3.56554,21.61839,55.43167,0.1292543,0,2.852432,0,13.46582
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,4.941474,66.42986,50.03386,2.345806,2.345806,0,-1,0,2.345806,210.6514,0,0,0,4.941474,2.46927,2.345806,0,0,18.3219,13.10927,2.472205,0,2.472205,23.96373,61.44535,0.1291737,2.580387,3.95318,0,18.05074
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,5.50204,72.18703,53.1543,0,0,0,0,0,0,0,0,0,0,5.50204,0,0,0,0,15.8497,15.33425,5.50204,0,5.50204,29.18343,74.82915,0.1289946,0,4.401632,0,20.83629
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,5.581307,75.96253,56.10584,0,0,0,0,0,0,0,0,0,0,5.581307,0,0,0,0,10.34766,20.28609,5.581307,0,5.581307,34.47832,88.40578,0.1288134,0,4.465045,0,25.86739
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,5.473022,78.44503,58.60398,0,0,0,0,0,0,0,0.7066706,0,0,5.473022,0,0,0,0,4.766351,25.30926,4.766351,0,4.766351,39.00008,100,0.1286591,0,4.378417,0,30.78228
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,5.37587,80.98413,61.111,1.857475,1.857475,0,0,0,1.857475,289.4182,3.420633,0,0,5.37587,1.955237,1.857475,0,0,0,29.59898,0,0,0,39.00008,100,0.1286591,2.043222,4.300696,0,34.97485
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,5.559306,83.64009,62.65789,0.1719377,0.1719377,0,-1,0,0.1719377,3233.326,5.378319,0,0,5.559306,0.1809871,0.1719377,0,0,0,29.59898,0,0,0,39.00008,100,0.1286591,0.1891315,4.447445,0,35.15828
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,4.93816,81.60579,63.26242,6.565031,6.565031,0,0,0,6.565031,75.21915,0,0,0,4.93816,6.910559,6.565031,0,0,0,29.59898,0,1.972398,-1.972398,36.92099,94.66901,0.1286591,7.221534,3.950528,0,34.53714
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,3.734017,77.27488,63.85807,5.720035,5.720035,0,0,0,5.720035,65.27962,0,8.881784E-16,0,3.734017,6.02109,5.720035,0,0,2.191553,27.62658,0,2.287072,-2.287072,34.5102,88.48752,0.1286591,6.292038,2.987214,0,31.3606
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,1.841849,69.55705,63.30688,5.083529,5.083529,0,0,0,5.083529,36.2317,0,8.881784E-16,0,1.841849,5.351084,5.083529,0,0,4.732745,25.33951,0,3.509234,-3.509234,30.81114,79.00278,0.1286591,5.591883,1.473479,0,27.18136
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2303969,62.35167,61.60885,6.985253,6.985253,0,0,0,6.985253,3.298334,0,0,0,0.2303969,7.352898,6.985253,0,0,8.631895,21.83027,0,7.1225,-7.1225,23.30337,59.75211,0.1286591,7.683778,0.1843176,0,22.06067
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,60.25755,60.25755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.54578,14.70777,0,0,0,23.30337,59.75211,0.1286591,0,0,0,14.70777
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,58.35505,58.35505,1.072187,1.072187,0,-1,0,1.072187,0,0,2.220446E-16,0,0,1.128618,1.072187,0,0,16.54578,14.70777,0,1.128618,-1.128618,22.1137,56.70168,0.1286591,1.179406,0,0,14.70777
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,56.06139,56.06139,0.2944029,0.2944029,0,-1,0,0.2944029,0,0,5.551115E-17,0,0,0.3098978,0.2944029,0,0,17.7998,13.57915,0,0.3098978,-0.3098978,21.78704,55.86409,0.1286591,0.3238432,0,0,13.57915
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,53.7055,53.7055,0.518638,0.518638,0,-1,0,0.518638,0,0,0,0,0,0.5459348,0.518638,0,0,18.14413,13.26926,0,0.5459348,-0.5459348,21.21157,54.38854,0.1286591,0.5705019,0,0,13.26926
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,51.95413,51.95413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.75073,12.72332,0,0,0,21.21157,54.38854,0.1286591,0,0,0,12.72332
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,50.65617,50.65617,0.2131862,0.2131862,0,-1,0,0.2131862,0,0,2.775558E-17,0,0,0.2244066,0.2131862,0,0,18.75073,12.72332,0,0.2244066,-0.2244066,20.97503,53.78202,0.1286591,0.2345049,0,0,12.72332
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,49.3582,49.3582,0.708303,0.708303,0,-1,0,0.708303,0,0,1.110223E-16,0,0,0.7455822,0.708303,0,0,19.00007,12.49891,0,0.7455822,-0.7455822,20.18912,51.76686,0.1286591,0.7791334,0,0,12.49891
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,48.28249,48.28249,0.8346061,0.8346061,0,-1,0,0.8346061,0,0,1.110223E-16,0,0,0.8785327,0.8346061,0,0,19.8285,11.75333,0,0.8785327,-0.8785327,19.26306,49.39237,0.1286591,0.9180666,0,0,11.75333
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,47.33125,47.33125,0.7895399,0.7895399,0,-1,0,0.7895399,0,0,1.110223E-16,0,0,0.8310947,0.7895399,0,0,20.80464,10.8748,0,0.8310947,-0.8310947,18.38701,47.14609,0.1286591,0.8684939,0,0,10.8748
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,46.38,46.38,0.4581969,0.4581969,0,-1,0,0.4581969,0,0,0,0,0,0.4823125,0.4581969,0,0,21.72808,10.04371,0,0.4823125,-0.4823125,17.87861,45.84249,0.1286591,0.5040166,0,0,10.04371
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,45.78436,45.78436,2.02343,2.02343,0,0,0,2.02343,0,0,0,0,0,2.129926,2.02343,0,0,22.26398,9.561393,0,2.129926,-2.129926,15.63347,40.08574,0.1286591,2.225773,0,0,9.561393
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.08813497,45.80764,45.55322,0.606191,0.606191,0,0,0,0.606191,14.53914,0,0,0,0.08813497,0.6380958,0.606191,0,0,24.63057,7.431467,0,0.5499609,-0.5499609,15.05376,38.5993,0.1286591,0.6668101,0.07050798,0,7.519601
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.284912,48.89262,45.1087,0,0,0,0,0,0,0,0,0,0,1.284912,0,0,0,0,25.24164,6.881505,1.284912,0,1.284912,16.27273,41.72488,0.1286175,0,1.02793,0,8.166417
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,1.774208,51.75716,46.43334,0,0,0,0,0,0,0,0,0,0,1.774208,0,0,0,0,23.95672,8.037927,1.774208,0,1.774208,17.9559,46.04066,0.1285602,0,1.419367,0,9.812135
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,3.686815,61.85258,50.00719,0,0,0,-1,0,0,0,0,0,0,3.686815,0,0,0,0,22.18252,9.634714,3.686815,0,3.686815,21.45352,55.0089,0.1284413,0,2.949452,0,13.32153
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,4.561739,68.46851,53.10986,0,0,0,0,0,0,0,0,0,0,4.561739,0,0,0,0,18.4957,12.95285,4.561739,0,4.561739,25.78116,66.10541,0.1282945,0,3.649391,0,17.51459
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,5.634717,76.07114,56.00805,3.658506,3.658506,0,0,0,3.658506,154.0169,0,0,0,5.634717,3.851059,3.658506,0,0,13.93396,17.05841,1.783657,0,1.783657,27.47329,70.44418,0.1282371,4.024357,4.507773,0,22.69313
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,5.678988,79.21562,58.50619,4.201091,4.201091,0,0,0,4.201091,135.1789,0,0,0,5.678988,4.422201,4.201091,0,0,12.1503,18.6637,1.256787,0,1.256787,28.66558,73.50134,0.1281968,4.6212,4.54319,0,24.34269
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,5.181046,80.02466,61.01321,2.166568,2.166568,0,0,0,2.166568,239.1361,0,0,0,5.181046,2.280598,2.166568,0,0,10.89352,19.79481,2.900448,0,2.900448,31.41719,80.55672,0.1281037,2.383225,4.144837,0,24.97586
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,5.42334,82.91238,62.5601,0,0,0,-1,0,0,0,0,0,0,5.42334,0,0,0,0,7.99307,22.40521,5.42334,0,5.42334,36.56222,93.74909,0.1279301,0,4.338672,0,27.82856
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,3.983092,77.44112,63.11129,1.284085,1.284085,0,0,0,1.284085,310.1892,0.06169416,0,0,3.983092,1.351668,1.284085,0,0,2.56973,27.28622,2.56973,0,2.56973,39.00008,100,0.127848,1.412493,3.186474,0,31.26931
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.196996,71.31149,63.76027,4.464,4.464,0,0,0,4.464,49.21587,0,8.881784E-16,0,2.196996,4.698947,4.464,0,0,0,29.59898,0,2.501951,-2.501951,36.36279,93.23774,0.127848,4.9104,1.757597,0,31.79597
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.7397137,65.70419,63.26242,3.571249,3.571249,0,0,0,3.571249,20.71302,0,8.881784E-16,0,0.7397137,3.75921,3.571249,0,0,2.779946,27.09703,0,3.019496,-3.019496,33.17996,85.07665,0.127848,3.928374,0.5917709,0,27.83674
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2230483,62.27425,61.55552,4.952509,4.952509,0,0,0,4.952509,4.503742,0,8.881784E-16,0,0.2230483,5.213168,4.952509,0,0,6.134942,24.07753,0,4.99012,-4.99012,27.91991,71.58938,0.127848,5.447761,0.1784386,0,24.30058
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,60.20421,60.20421,7.722076,7.722076,0,-1,0,7.722076,0,0,0,0.1342834,0,8.128501,7.722076,0,0,11.67952,19.08741,0,8.128501,-8.128501,19.35172,49.6197,0.127848,8.494284,0,0,19.08741
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,58.3106,58.3106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.71119,10.95891,0,0,0,19.35172,49.6197,0.127848,0,0,0,10.95891
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,56.00805,56.00805,9.707792,8.36,0,-1,0,8.36,0,0,1.347792,2.318572,0,8.8,8.36,0,0,20.71119,10.95891,0,8.8,-8.8,10.07571,25.83509,0.127848,10.67857,0,0,10.95891
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,53.7055,53.7055,0.7837562,0.7837562,0,-1,0,0.7837562,0,0,1.110223E-16,0,0,0.8250065,0.7837562,0,0,30.48896,2.15891,0,0.8250065,-0.8250065,9.206074,23.60527,0.127848,0.8621318,0,0,2.15891
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,51.90968,51.90968,2.500317,1.267208,0,-1,0,1.267208,0,0,1.233109,1.48314,0,1.333904,1.267208,0,0,31.40564,1.333904,0,1.333904,-1.333904,7.800015,20,0.127848,2.750349,0,0,1.333904
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,50.65617,50.65617,0.4590546,0,0,-1,0,0,0,0,0.4590546,0.5049601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127848,0.5049601,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,49.3582,49.3582,0.8790111,0,0,-1,0,0,0,0,0.8790111,0.9669122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127848,0.9669122,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,48.28249,48.28249,0.235182,0,0,-1,0,0,0,0,0.235182,0.2587002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127848,0.2587002,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,47.33125,47.33125,1.04044,0,0,-1,0,0,0,0,1.04044,1.144484,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127848,1.144484,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,46.40667,46.40667,0.01979264,0,0,-1,0,0,0,0,0.01979264,0.0217719,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127848,0.0217719,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,45.80214,45.80214,1.948025,1.948025,10.74802,0,3.05525,1.948025,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1281244,2.142827,0,12,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2621617,46.33928,45.57988,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2621617,0,0,8.8,8.36,24.52775,7.524,8.622162,0,8.622162,23.91071,61.30939,0.1282552,0,0.2097294,12,7.786162
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.72994,50.29446,45.15316,4.614211,4.614211,12,0,3.372,4.614211,37.49156,0,0,0,1.72994,0,0,7.385789,7.016499,15.90559,15.28395,8.746439,0,8.746439,32.20831,82.58524,0.1286047,5.075633,1.383952,12,17.01389
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.056958,59.26385,46.46001,3.83725,3.83725,0,0,0,3.83725,105.7257,0,0,0,4.056958,4.03921,3.83725,0,0,7.159153,23.15574,0.01774835,0,0.01774835,32.22515,82.62842,0.1286041,4.220974,3.245567,0,27.2127
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,4.08146,63.21946,49.98051,0,0,0,-1,0,0,0,0,0,0,4.08146,0,0,0,0,7.141404,23.17171,4.08146,0,4.08146,36.09716,92.55663,0.128474,0,3.265168,0,27.25317
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,4.801144,69.27062,53.01206,8.671597,8.671597,7.017458,0,2.111417,8.671597,55.36631,4.440892E-16,0,0,4.801144,1.741199,1.65414,0,0,3.059944,26.84503,3.059944,0,3.059944,39.00008,100,0.128579,9.538757,3.840915,12,31.64617
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,4.440226,71.20403,55.95471,2.203445,2.203445,0,0,0,2.203445,201.5129,2.12081,0,0,4.440226,2.319416,2.203445,0,0,0,29.59898,0,0,0,39.00008,100,0.128579,2.423789,3.55218,0,34.0392
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,6.645854,83.45496,58.40839,0,0,0,0,0,0,0,6.645854,0,0,6.645854,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.128579,0,5.316683,0,36.24483
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,5.939537,83.32091,60.95987,1.213863,1.213863,0,0,0,1.213863,489.3087,4.661787,0,0,5.939537,1.27775,1.213863,0,0,0,29.59898,0,0,0,39.00008,100,0.128579,1.335249,4.75163,0,35.53852
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,4.699091,79.7077,62.50676,0,0,0,-1,0,0,0,4.699091,0,0,4.699091,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.128579,0,3.759273,0,34.29807
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,5.307555,82.98745,63.05795,2.328784,2.328784,0,0,0,2.328784,227.911,2.856204,0,0,5.307555,2.451351,2.328784,0,0,0,29.59898,0,0,0,39.00008,100,0.128579,2.561662,4.246044,0,34.90653
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,3.602895,76.53604,63.66248,2.635859,2.635859,0,0,0,2.635859,136.6877,0.8283075,0,0,3.602895,2.774588,2.635859,0,0,0,29.59898,0,0,0,39.00008,100,0.128579,2.899445,2.882316,0,33.20187
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.371016,67.74789,63.15574,2.906098,2.906098,0,0,0,2.906098,47.1772,0,4.440892E-16,0,1.371016,3.059051,2.906098,0,0,0,29.59898,0,1.688035,-1.688035,37.22073,95.43758,0.128579,3.196708,1.096813,0,30.96999
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1265275,61.91777,61.51106,0,0,0,0,0,0,0,0,0,0,0.1265275,0,0,0,0,1.875594,27.91094,0.1265275,0,0.1265275,37.34077,95.74537,0.128575,0,0.101222,0,28.03747
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,60.15976,60.15976,7.297623,7.297623,0,-1,0,7.297623,0,0,8.881784E-16,0,0,7.681708,7.297623,0,0,1.749067,28.02482,0,7.681708,-7.681708,29.24354,74.98328,0.128575,8.027385,0,0,28.02482
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,58.25726,58.25726,5.566774,5.566774,0,-1,0,5.566774,0,0,8.881784E-16,0,0,5.859762,5.566774,0,0,10.2843,20.34311,0,5.859762,-5.859762,23.0668,59.14553,0.128575,6.123451,0,0,20.34311
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,55.95471,55.95471,4.171116,4.171116,0,-1,0,4.171116,0,0,8.881784E-16,0,0,4.390648,4.171116,0,0,16.79515,14.48335,0,4.390648,-4.390648,18.43866,47.27851,0.128575,4.588228,0,0,14.48335
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,53.66105,53.66105,1.638322,1.638322,0,-1,0,1.638322,0,0,2.220446E-16,0,0,1.724549,1.638322,0,0,21.67364,10.0927,0,1.724549,-1.724549,16.62082,42.6174,0.128575,1.802154,0,0,10.0927
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,51.90968,51.90968,1.554048,1.554048,0,-1,0,1.554048,0,0,2.220446E-16,0,0,1.63584,1.554048,0,0,23.58981,8.368151,0,1.63584,-1.63584,14.89649,38.19606,0.128575,1.709452,0,0,8.368151
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,50.6295,50.6295,1.956219,1.956219,0,-1,0,1.956219,0,0,4.440892E-16,0,0,2.059178,1.956219,0,0,25.40741,6.732311,0,2.059178,-2.059178,12.72593,32.63052,0.128575,2.151841,0,0,6.732311
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,49.33154,49.33154,1.669472,1.669472,0,-1,0,1.669472,0,0,2.220446E-16,0,0,1.757339,1.669472,0,0,27.69538,4.673133,0,1.757339,-1.757339,10.87353,27.8808,0.128575,1.836419,0,0,4.673133
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,48.25583,48.25583,0.484188,0.484188,0,-1,0,0.484188,0,0,0,0,0,0.5096715,0.484188,0,0,29.64798,2.915794,0,0.5096715,-0.5096715,10.33629,26.50326,0.128575,0.5326068,0,0,2.915794
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,47.30458,47.30458,0.6557078,0.6557078,0,-1,0,0.6557078,0,0,0,0,0,0.6902188,0.6557078,0,0,30.21428,2.406123,0,0.6902188,-0.6902188,9.608737,24.63774,0.128575,0.7212786,0,0,2.406123
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,46.35333,46.35333,2.115547,1.630109,0,-1,0,1.630109,0,0,0.485438,0.6969927,0,1.715904,1.630109,0,0,30.98119,1.715904,0,1.715904,-1.715904,7.800015,20,0.128575,2.327101,0,0,1.715904
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,45.78436,45.78436,1.077705,1.077705,9.877705,0,2.835059,1.077705,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1287872,1.185475,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1360543,45.94632,45.55322,1.317307,1.317307,10.11731,0,2.895679,1.317307,10.32822,1.776357E-15,0,0,0.1360543,0,0,8.8,8.36,24.52775,7.524,8.496055,0,8.496055,23.79107,61.00263,0.1290108,1.449038,0.1088435,12,7.660054
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.212692,51.77576,45.13538,1.354159,1.354159,10.15416,0,2.905002,1.354159,163.3997,1.776357E-15,0,0,2.212692,0,0,8.8,8.36,16.0317,15.17045,10.57269,0,10.57269,33.82121,86.72088,0.1291701,1.489575,1.770154,12,17.38314
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,4.176651,59.64989,46.43334,0.6405628,0.6405628,0,0,0,0.6405628,652.0284,0,0,0,4.176651,0.6742766,0.6405628,0,0,5.459007,24.68587,3.502375,0,3.502375,37.14385,95.24046,0.1290589,0.7046191,3.341321,0,28.86252
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,5.466481,68.32135,49.93607,5.162871,5.162871,0,-1,0,5.162871,105.8806,0,0,0,5.466481,5.434601,5.162871,0,0,1.956632,27.83801,0.03188029,0,0.03188029,37.1741,95.31801,0.1290578,5.679158,4.373185,0,33.30449
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,6.122425,74.50399,52.95872,4.864234,4.864234,0,0,0,4.864234,125.8662,0,0,0,6.122425,5.120246,4.864234,0,0,1.924752,27.8667,1.002178,0,1.002178,38.12485,97.75582,0.1290261,5.350657,4.89794,0,33.98912
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,7.713924,85.37378,55.85691,0.01986569,0.01986569,0,0,0,0.01986569,38830.39,6.770439,0,0,7.713924,0.02091125,0.01986569,0,0,0.922574,28.76866,0.922574,0,0.922574,39.00008,100,0.1289968,0.02185226,6.171139,0,36.48259
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,6.802755,84.07391,58.3106,0,0,0,0,0,0,0,6.802755,0,0,6.802755,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1289968,0,5.442204,0,36.40173
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,7.047299,88.45055,60.80874,3.798004,3.798004,0,0,0,3.798004,185.5527,3.0494,0,0,7.047299,3.997899,3.798004,0,0,0,29.59898,0,0,0,39.00008,100,0.1289968,4.177804,5.637839,0,36.64628
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,6.257847,86.52164,62.35563,0,0,0,-1,0,0,0,6.257847,0,0,6.257847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1289968,0,5.006278,0,35.85682
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,5.135246,82.11083,62.96016,0,0,0,0,0,0,0,5.135246,0,0,5.135246,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1289968,0,4.108197,0,34.73422
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,3.61298,76.45777,63.5558,0.6455649,0.6455649,0,0,0,0.6455649,559.6618,2.933438,0,0,3.61298,0.6795419,0.6455649,0,0,0,29.59898,0,0,0,39.00008,100,0.1289968,0.7101213,2.890384,0,33.21196
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,1.807178,69.22928,63.11129,5.192637,5.192637,0,0,0,5.192637,34.8027,0,0,0,1.807178,5.465934,5.192637,0,0,0,29.59898,0,3.658756,-3.658756,35.14341,90.11113,0.1289968,5.711901,1.445742,0,31.40616
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.257177,62.23286,61.40438,0.3554077,0.3554077,0,0,0,0.3554077,72.36111,0,0,0,0.257177,0.3741134,0.3554077,0,0,4.065284,25.94022,0,0.1169364,-0.1169364,35.02015,89.79507,0.1289968,0.3909485,0.2057416,0,26.1974
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,60.06196,60.06196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.195213,25.82329,0,0,0,35.02015,89.79507,0.1289968,0,0,0,25.82329
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,58.15947,58.15947,3.422465,3.422465,0,-1,0,3.422465,0,0,4.440892E-16,0,0,3.602595,3.422465,0,0,4.195213,25.82329,0,3.602595,-3.602595,31.22268,80.058,0.1289968,3.764711,0,0,25.82329
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,55.91026,55.91026,4.228403,4.228403,0,-1,0,4.228403,0,0,8.881784E-16,0,0,4.45095,4.228403,0,0,8.198096,22.22069,0,4.45095,-4.45095,26.53097,68.02798,0.1289968,4.651243,0,0,22.22069
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,53.6077,53.6077,1.112383,1.112383,0,-1,0,1.112383,0,0,2.220446E-16,0,0,1.17093,1.112383,0,0,13.1436,17.76974,0,1.17093,-1.17093,25.2967,64.8632,0.1289968,1.223621,0,0,17.76974
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,51.85634,51.85634,0.9131024,0.9131024,0,-1,0,0.9131024,0,0,1.110223E-16,0,0,0.9611604,0.9131024,0,0,14.44463,16.59881,0,0.9611604,-0.9611604,24.28355,62.26538,0.1289968,1.004413,0,0,16.59881
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,50.58504,50.58504,0.9336857,0.9336857,0,-1,0,0.9336857,0,0,1.110223E-16,0,0,0.9828271,0.9336857,0,0,15.51259,15.63765,0,0.9828271,-0.9828271,23.24756,59.609,0.1289968,1.027054,0,0,15.63765
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,49.27819,49.27819,1.058377,1.058377,0,-1,0,1.058377,0,0,0,0,0,1.114081,1.058377,0,0,16.60462,14.65482,0,1.114081,-1.114081,22.07321,56.59787,0.1289968,1.164214,0,0,14.65482
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,48.20248,48.20248,1.065335,1.065335,0,-1,0,1.065335,0,0,2.220446E-16,0,0,1.121405,1.065335,0,0,17.84248,13.54074,0,1.121405,-1.121405,20.89115,53.56694,0.1289968,1.171868,0,0,13.54074
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,47.26012,47.26012,0.1373852,0.1373852,0,-1,0,0.1373852,0,0,0,0,0,0.144616,0.1373852,0,0,19.08849,12.41934,0,0.144616,-0.144616,20.73871,53.17607,0.1289968,0.1511237,0,0,12.41934
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,46.33555,46.33555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.24917,12.27472,0,0,0,20.73871,53.17607,0.1289968,0,0,0,12.27472
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,45.75769,45.75769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.24917,12.27472,0,0,0,20.73871,53.17607,0.1289968,0,0,0,12.27472
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.2452376,46.26324,45.55322,0.9993171,0.9993171,0,0,0,0.9993171,24.54051,0,0,0,0.2452376,1.051913,0.9993171,0,0,19.24917,12.27472,0,0.8066752,-0.8066752,19.8884,50.99579,0.1289968,1.099249,0.19619,0,12.51996
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.339077,52.14554,45.1087,2.883484,2.883484,0,0,0,2.883484,81.11983,0,0,0,2.339077,3.035246,2.883484,0,0,20.14548,11.46805,0,0.6961691,-0.6961691,19.15457,49.11419,0.1289968,3.171833,1.871262,0,13.80712
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,3.495713,57.29184,46.40667,4.388005,4.388005,0,0,0,4.388005,79.6652,8.881784E-16,0,0,3.495713,4.618953,4.388005,0,0,20.919,10.77188,0,1.12324,-1.12324,17.97057,46.0783,0.1289968,4.826806,2.796571,0,14.26759
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,5.303349,67.63113,49.88272,6.961731,6.961731,0,-1,0,6.961731,76.1786,0,0,0,5.303349,7.328138,6.961731,0,0,22.16704,9.648638,0,2.024789,-2.024789,15.83626,40.60571,0.1289968,7.657905,4.24268,0,14.95199
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,6.127424,74.40844,52.86093,5.272476,5.272476,0,0,0,5.272476,116.2153,0,0,0,6.127424,5.549974,5.272476,0,0,24.41681,7.623849,0.5774501,0,0.5774501,16.38408,42.01036,0.1289785,5.799723,4.901939,0,13.75127
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,5.855618,76.7093,55.75912,0,0,0,0,0,0,0,0,0,0,5.855618,0,0,0,0,23.83936,8.143555,5.855618,0,5.855618,21.9392,56.25425,0.1287932,0,4.684494,0,13.99917
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,6.043335,80.51726,58.25726,5.465983,5.465983,0,0,0,5.465983,110.5626,0,0,0,6.043335,5.753667,5.465983,0,0,17.98374,13.41361,0.2896685,0,0.2896685,22.21401,56.95887,0.1287841,6.012582,4.834668,0,19.45695
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,6.028865,83.48141,60.7554,0.1891154,0.1891154,0,0,0,0.1891154,3187.928,0,0,0,6.028865,0.1990689,0.1891154,0,0,17.69407,13.67431,5.829796,0,5.829796,27.74464,71.13995,0.1286002,0.208027,4.823092,0,19.70318
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,5.975682,85.13298,62.31118,4.22431,4.22431,0,-1,0,4.22431,141.4594,0,0,0,5.975682,4.446642,4.22431,0,0,11.86428,18.92113,1.52904,0,1.52904,29.19521,74.85937,0.128552,4.646741,4.780546,0,24.89681
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,4.89558,81.00777,62.90682,0.5865321,0.5865321,0,0,0,0.5865321,834.6655,0,0,0,4.89558,0.6174022,0.5865321,0,0,10.33524,20.29726,4.278178,0,4.278178,33.25385,85.26611,0.1284175,0.6451853,3.916464,0,25.19284
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,2.403118,71.80067,63.51135,2.498734,2.498734,0,0,0,2.498734,96.17343,0,0,0,2.403118,2.630246,2.498734,0,0,6.057059,24.14762,0,0.227128,-0.227128,33.01443,84.65222,0.1284175,2.748607,1.922494,0,26.55074
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.318075,67.46379,63.05795,4.265965,4.265965,0,0,0,4.265965,30.89745,0,8.881784E-16,0,1.318075,4.490489,4.265965,0,0,6.309424,23.9205,0,3.172415,-3.172415,29.67041,76.07784,0.1284175,4.692562,1.05446,0,25.23857
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.2468034,62.15455,61.35993,3.307905,3.307905,0,0,0,3.307905,7.461017,0,4.440892E-16,0,0.2468034,3.482006,3.307905,0,0,9.83433,20.74808,0,3.235202,-3.235202,26.26021,67.33374,0.1284175,3.638696,0.1974427,0,20.99488
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,60.00863,60.00863,3.172703,3.172703,0,-1,0,3.172703,0,0,0,0,0,3.339687,3.172703,0,0,13.429,17.51288,0,3.339687,-3.339687,22.73987,58.30725,0.1284175,3.489973,0,0,17.51288
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,58.06168,58.06168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.13976,14.17319,0,0,0,22.73987,58.30725,0.1284175,0,0,0,14.17319
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,55.85691,55.85691,3.304896,3.304896,0,-1,0,3.304896,0,0,4.440892E-16,0,0,3.478838,3.304896,0,0,17.13976,14.17319,0,3.478838,-3.478838,19.07285,48.90466,0.1284175,3.635386,0,0,14.17319
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,53.55436,53.55436,0.4007642,0.4007642,0,-1,0,0.4007642,0,0,5.551115E-17,0,0,0.421857,0.4007642,0,0,21.00514,10.69435,0,0.421857,-0.421857,18.62818,47.76447,0.1284175,0.4408406,0,0,10.69435
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,51.803,51.803,0.9237639,0.9237639,0,-1,0,0.9237639,0,0,0,0,0,0.9723831,0.9237639,0,0,21.47387,10.2725,0,0.9723831,-0.9723831,17.6032,45.13631,0.1284175,1.01614,0,0,10.2725
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,50.55838,50.55838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.55429,9.300114,0,0,0,17.6032,45.13631,0.1284175,0,0,0,9.300114
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,49.26041,49.26041,1.081976,1.081976,0,-1,0,1.081976,0,0,0,0,0,1.138922,1.081976,0,0,22.55429,9.300114,0,1.138922,-1.138922,16.40267,42.05804,0.1284175,1.190173,0,0,9.300114
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,48.20248,48.20248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.81976,8.161192,0,0,0,16.40267,42.05804,0.1284175,0,0,0,8.161192
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,47.26012,47.26012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.81976,8.161192,0,0,0,16.40267,42.05804,0.1284175,0,0,0,8.161192
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,46.33555,46.33555,2.446564,2.446564,0,-1,0,2.446564,0,0,4.440892E-16,0,0,2.575331,2.446564,0,0,23.81976,8.161192,0,2.575331,-2.575331,13.68803,35.09744,0.1284175,2.691221,0,0,8.161192
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,45.73102,45.73102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.68124,5.585861,0,0,0,13.68803,35.09744,0.1284175,0,0,0,5.585861
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1304614,45.9123,45.53543,0.3566996,0.3566996,0,0,0,0.3566996,36.57459,0,0,0,0.1304614,0.3754733,0.3566996,0,0,26.68124,5.585861,0,0.2450119,-0.2450119,13.42976,34.43523,0.1284175,0.3923696,0.1043691,0,5.716322
