Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,46.58447,46.58447,1.150392,1.150392,0,-1,0,1.150392,0,0,2.220446E-16,0,0,1.210939,1.150392,0,0,30.99552,1.703012,0,1.210939,-1.210939,8.318706,21.32997,0.1269483,1.265432,0,0,1.703012
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,45.82881,45.82881,1.048008,0.4674686,0,-1,0,0.4674686,0,0,0.5805393,0.6853401,0,0.4920722,0.4674686,0,0,32.34101,0.4920722,0,0.4920722,-0.4920722,7.800015,20,0.1269483,1.152809,0,0,0.4920722
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,45.23317,45.23317,0.5879071,0.5879071,9.387907,0,2.71114,0.5879071,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1271099,0.6466978,0,12,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1098663,45.3271,45.01091,0.8008576,0.8008576,9.600858,0,2.765017,0.8008576,13.71858,0,0,0,0.1098663,0,0,8.8,8.36,24.52775,7.524,8.469867,0,8.469867,23.76623,60.93893,0.127281,0.8809434,0.08789303,12,7.633866
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,1.779534,49.85779,44.58418,3.080924,3.080924,11.41613,0,3.224281,3.080924,57.75974,0,0,0,1.779534,0,0,8.335207,7.918447,16.05789,15.14688,9.69798,0,9.69798,32.96654,84.52942,0.127529,3.389017,1.423627,12,16.92641
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.078441,55.15283,45.70435,2.600911,2.600911,0,0,0,2.600911,118.3601,0,0,0,3.078441,2.737801,2.600911,0,0,6.359907,23.87506,0.3406399,0,0.3406399,33.2897,85.35803,0.1275195,2.861002,2.462753,0,26.9535
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,4.355628,62.46052,48.40696,2.635607,2.635607,0,-1,0,2.635607,165.261,0,0,0,4.355628,2.774323,2.635607,0,0,6.019267,24.18164,1.581306,0,1.581306,34.78986,89.20459,0.1274753,2.899167,3.484503,0,28.53727
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,6.360584,72.89901,50.78063,1.987023,1.987023,0,0,0,1.987023,320.1062,0,0,0,6.360584,2.091603,1.987023,0,0,4.437961,25.60481,4.268981,0,4.268981,38.83977,99.58895,0.1273562,2.185725,5.088467,0,31.9654
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,6.472962,76.29414,53.20765,7.160056,7.160056,0,0,0,7.160056,90.4038,0,0,0,6.472962,7.536901,7.160056,0,0,0.1689802,29.4469,0,1.063938,-1.063938,37.71828,96.71335,0.1273562,7.876061,5.17837,0,35.91986
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,6.404146,78.90664,55.60799,0,0,0,0,0,0,0,5.053012,0,0,6.404146,0,0,0,0,1.351134,28.38296,1.351134,0,1.351134,39.00008,100,0.1273185,0,5.123316,0,34.7871
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,4.611043,74.198,58.00834,0,0,0,0,0,0,0,4.611043,0,0,4.611043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1273185,0,3.688834,0,34.21002
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,5.465615,79.53555,59.55523,2.730403,2.730403,0,-1,0,2.730403,200.1761,2.591506,0,0,5.465615,2.874109,2.730403,0,0,0,29.59898,0,0,0,39.00008,100,0.1273185,3.003444,4.372492,0,35.06459
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,4.020785,74.45518,60.31089,0.6147008,0.6147008,0,0,0,0.6147008,654.1045,3.373732,0,0,4.020785,0.6470535,0.6147008,0,0,0,29.59898,0,0,0,39.00008,100,0.1273185,0.6761709,3.216628,0,33.61976
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,3.339538,72.70756,61.111,5.99,5.99,0,0,0,5.99,55.75189,0,8.881784E-16,0,3.339538,6.305264,5.99,0,0,0,29.59898,0,2.965725,-2.965725,35.87393,91.98425,0.1273185,6.589,2.671631,0,32.93851
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,1.95466,67.17796,60.6576,0.2511261,0.2511261,0,0,0,0.2511261,778.3578,0,0,0,1.95466,0.2643433,0.2511261,0,0,3.29525,26.63325,1.690317,0,1.690317,37.4775,96.09597,0.1272715,0.2762387,1.563728,0,28.58791
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3169242,59.96463,58.95958,7.923469,7.923469,9.147078,0,2.650211,7.923469,3.999816,0,0,0,0.3169242,0,0,1.223609,1.162429,1.604934,28.15454,1.479353,0,1.479353,38.88094,99.69452,0.127324,8.715816,0.2535394,12,28.47146
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,57.51049,57.51049,6.30679,6.30679,0,-1,0,6.30679,0,0,8.881784E-16,0,0,6.638727,6.30679,0,0,0.1255809,29.48596,0,6.638727,-6.638727,31.88311,81.7514,0.127324,6.937469,0,0,29.48596
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,55.60799,55.60799,0.2017976,0.2017976,0,-1,0,0.2017976,0,0,2.775558E-17,0,0,0.2124186,0.2017976,0,0,7.501944,22.84723,0,0.2124186,-0.2124186,31.6592,81.17728,0.127324,0.2219774,0,0,22.84723
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,53.7055,53.7055,3.306725,3.306725,0,-1,0,3.306725,0,0,4.440892E-16,0,0,3.480763,3.306725,0,0,7.737965,22.63481,0,3.480763,-3.480763,27.99015,71.76949,0.127324,3.637397,0,0,22.63481
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,51.75855,51.75855,0.7876092,0.7876092,0,-1,0,0.7876092,0,0,1.110223E-16,0,0,0.8290623,0.7876092,0,0,11.60548,19.15405,0,0.8290623,-0.8290623,27.11625,69.52869,0.127324,0.8663701,0,0,19.15405
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,50.40725,50.40725,1.01491,1.01491,0,-1,0,1.01491,0,0,2.220446E-16,0,0,1.068326,1.01491,0,0,12.52666,18.32499,0,1.068326,-1.068326,25.99013,66.64123,0.127324,1.116401,0,0,18.32499
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,49.33154,49.33154,0.5112079,0.5112079,0,-1,0,0.5112079,0,0,1.110223E-16,0,0,0.5381137,0.5112079,0,0,13.71369,17.25666,0,0.5381137,-0.5381137,25.42291,65.18681,0.127324,0.5623288,0,0,17.25666
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,48.15803,48.15803,1.64658,1.64658,0,-1,0,1.64658,0,0,2.220446E-16,0,0,1.733243,1.64658,0,0,14.31159,16.71855,0,1.733243,-1.733243,23.59591,60.50222,0.127324,1.811239,0,0,16.71855
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,47.2779,47.2779,0.4795868,0.4795868,0,-1,0,0.4795868,0,0,5.551115E-17,0,0,0.5048282,0.4795868,0,0,16.23742,14.9853,0,0.5048282,-0.5048282,23.06378,59.13777,0.127324,0.5275454,0,0,14.9853
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,46.47779,46.47779,0.1925938,0.1925938,0,-1,0,0.1925938,0,0,2.775558E-17,0,0,0.2027303,0.1925938,0,0,16.79834,14.48047,0,0.2027303,-0.2027303,22.85008,58.58983,0.127324,0.2118531,0,0,14.48047
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,45.73102,45.73102,1.237444,1.237444,0,-1,0,1.237444,0,0,2.220446E-16,0,0,1.302572,1.237444,0,0,17.02359,14.27774,0,1.302572,-1.302572,21.47705,55.06924,0.127324,1.361188,0,0,14.27774
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,45.13538,45.13538,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.4709,12.97517,0,0,0,21.47705,55.06924,0.127324,0,0,0,12.97517
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.05427726,45.08687,44.9309,1.099036,1.099036,0,0,0,1.099036,4.938623,0,0,0,0.05427726,1.15688,1.099036,0,0,18.4709,12.97517,0,1.102603,-1.102603,20.3148,52.08913,0.127324,1.20894,0.0434218,0,13.02945
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,1.945421,50.28555,44.50417,0.06261513,0.06261513,0,0,0,0.06261513,3106.951,0,0,0,1.945421,0.06591066,0.06261513,0,0,19.69601,11.87257,1.879511,0,1.879511,22.09786,56.66107,0.1272717,0.06887664,1.556337,0,13.81799
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.086084,55.07345,45.60655,3.756458,3.756458,0,0,0,3.756458,82.15408,0,0,0,3.086084,3.954167,3.756458,0,0,17.8165,13.56413,0,0.8680831,-0.8680831,21.18282,54.31482,0.1272717,4.132104,2.468867,0,16.65021
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,4.893255,64.27238,48.28249,0,0,0,-1,0,0,0,0,0,0,4.893255,0,0,0,0,18.78104,12.69605,4.893255,0,4.893255,25.82497,66.21774,0.1271358,0,3.914604,0,17.5893
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,6.585953,73.69331,50.65617,0.08041487,0.08041487,0,0,0,0.08041487,8189.969,0,0,0,6.585953,0.08464723,0.08041487,0,0,13.88778,17.09998,6.501306,0,6.501306,31.99265,82.03228,0.1269556,0.08845636,5.268762,0,23.68593
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,6.31105,75.41779,53.05651,7.060701,7.060701,0,0,0,7.060701,89.38277,0,8.881784E-16,0,6.31105,7.432317,7.060701,0,0,7.386476,22.95115,0,1.121267,-1.121267,30.81073,79.00172,0.1269556,7.766771,5.04884,0,29.2622
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,6.599722,79.52842,55.40352,0,0,0,0,0,0,0,0,0,0,6.599722,0,0,0,0,8.632327,21.82988,6.599722,0,6.599722,37.07178,95.05566,0.1267731,0,5.279778,0,28.42961
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,5.973646,79.72684,57.8572,0,0,0,0,0,0,0,3.941041,0,0,5.973646,0,0,0,0,2.032605,27.76963,2.032605,0,2.032605,39.00008,100,0.1267171,0,4.778917,0,33.74328
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,5.879955,81.11897,59.35964,2.077372,2.077372,0,-1,0,2.077372,283.0478,3.693248,0,0,5.879955,2.186707,2.077372,0,0,0,29.59898,0,0,0,39.00008,100,0.1267171,2.285109,4.703964,0,35.47893
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,5.642049,80.95957,60.10641,6.064162,6.064162,0,0,0,6.064162,93.03921,0,8.881784E-16,0,5.642049,6.383329,6.064162,0,0,0,29.59898,0,0.74128,-0.74128,38.2187,97.99648,0.1267171,6.670578,4.513639,0,35.24103
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,3.936371,74.84785,60.95987,3.936246,3.936246,0,0,0,3.936246,100.0032,0,0,0,3.936371,4.143417,3.936246,0,0,0.8236445,28.8577,0,0.2070464,-0.2070464,38.00045,97.43687,0.1267171,4.329871,3.149096,0,32.79407
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,1.921015,66.95786,60.55981,2.23639,2.23639,0,0,0,2.23639,85.89803,0,0,0,1.921015,2.354095,2.23639,0,0,1.053696,28.65065,0,0.4330799,-0.4330799,37.54395,96.26634,0.1267171,2.460029,1.536812,0,30.57167
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3153987,59.80758,58.80845,0,0,0,0,0,0,0,0,0,0,0.3153987,0,0,0,0,1.534896,28.21757,0.3153987,0,0.3153987,37.84316,97.03355,0.1267084,0,0.252319,0,28.53297
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,57.4038,57.4038,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.219497,28.50143,0,0,0,37.84316,97.03355,0.1267084,0,0,0,28.50143
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,55.45686,55.45686,2.282906,2.282906,0,-1,0,2.282906,0,0,0,0,0,2.403059,2.282906,0,0,1.219497,28.50143,0,2.403059,-2.403059,35.31012,90.53857,0.1267084,2.511197,0,0,28.50143
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,53.6077,53.6077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.889563,26.09837,0,0,0,35.31012,90.53857,0.1267084,0,0,0,26.09837
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,51.66076,51.66076,0.8356544,0.8356544,0,-1,0,0.8356544,0,0,1.110223E-16,0,0,0.8796362,0.8356544,0,0,3.889563,26.09837,0,0.8796362,-0.8796362,34.3829,88.16109,0.1267084,0.9192199,0,0,26.09837
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,50.30945,50.30945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.866936,25.21873,0,0,0,34.3829,88.16109,0.1267084,0,0,0,25.21873
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,49.26041,49.26041,1.784842,1.784842,0,-1,0,1.784842,0,0,2.220446E-16,0,0,1.878781,1.784842,0,0,4.866936,25.21873,0,1.878781,-1.878781,32.40249,83.08314,0.1267084,1.963326,0,0,25.21873
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,48.06024,48.06024,1.226092,1.226092,0,-1,0,1.226092,0,0,0,0,0,1.290623,1.226092,0,0,6.954471,23.33995,0,1.290623,-1.290623,31.04205,79.59485,0.1267084,1.348701,0,0,23.33995
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,47.20678,47.20678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.388496,22.04933,0,0,0,31.04205,79.59485,0.1267084,0,0,0,22.04933
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,46.40667,46.40667,1.453834,1.453834,0,-1,0,1.453834,0,0,0,0,0,1.530351,1.453834,0,0,8.388496,22.04933,0,1.530351,-1.530351,29.42892,75.45862,0.1267084,1.599217,0,0,22.04933
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,45.65989,45.65989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.08889,20.51898,0,0,0,29.42892,75.45862,0.1267084,0,0,0,20.51898
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,45.05536,45.05536,1.585521,1.585521,0,0,0,1.585521,0,0,2.220446E-16,0,0,1.66897,1.585521,0,0,10.08889,20.51898,0,1.66897,-1.66897,27.66967,70.94773,0.1267084,1.744074,0,0,20.51898
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03588216,44.96281,44.85978,0.1472541,0.1472541,0,0,0,0.1472541,24.36751,0,2.775558E-17,0,0.03588216,0.1550043,0.1472541,0,0,11.9433,18.85001,0,0.1191222,-0.1191222,27.54411,70.62577,0.1267084,0.1619795,0.02870573,0,18.88589
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.205388,51.01859,44.43305,4.673916,4.673916,0,0,0,4.673916,47.18502,0,8.881784E-16,0,2.205388,4.919912,4.673916,0,0,12.07566,18.73089,0,2.714524,-2.714524,24.68275,63.28897,0.1267084,5.141308,1.764311,0,20.93628
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,4.474633,59.69977,45.53543,5.491532,5.491532,0,0,0,5.491532,81.48242,0,0,0,4.474633,5.78056,5.491532,0,0,15.09179,16.01637,0,1.305927,-1.305927,23.30618,59.75931,0.1267084,6.040685,3.579707,0,20.491
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,6.053611,68.58308,48.1847,1.740583,1.740583,0,-1,0,1.740583,347.7921,0,0,0,6.053611,1.832193,1.740583,0,0,16.54282,14.71044,4.221418,0,4.221418,27.31097,70.02798,0.1265921,1.914642,4.842889,0,20.76405
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,7.474837,77.38567,50.50504,5.895496,5.895496,0,0,0,5.895496,126.7889,0,0,0,7.474837,6.205786,5.895496,0,0,12.3214,18.50971,1.269051,0,1.269051,28.51489,73.11497,0.1265572,6.485046,5.979869,0,25.98455
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,7.648192,81.23338,52.90538,5.776563,5.776563,0,0,0,5.776563,132.4004,0,0,0,7.648192,6.080593,5.776563,0,0,11.05235,19.65186,1.567599,0,1.567599,30.00205,76.92818,0.1265141,6.354219,6.118553,0,27.30005
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,8.072881,86.4673,55.30573,2.785387,2.785387,0,0,0,2.785387,289.8298,0,0,0,8.072881,2.931986,2.785387,0,0,9.484754,21.0627,5.140895,0,5.140895,34.87913,89.43349,0.1263729,3.063926,6.458305,0,29.13558
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,7.58541,87.14622,57.70607,1.234692,1.234692,0,0,0,1.234692,614.3564,1.941875,0,0,7.58541,1.299676,1.234692,0,0,4.343859,25.6895,4.343859,0,4.343859,39.00008,100,0.1262539,1.358161,6.068328,0,33.27491
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,6.209044,82.48473,59.26185,7.085799,7.085799,0,-1,0,7.085799,87.62658,0,0,0,6.209044,7.458736,7.085799,0,0,0,29.59898,0,1.249693,-1.249693,37.68279,96.62234,0.1262539,7.794379,4.967235,0,35.80802
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,5.28463,79.29113,60.00863,4.36164,4.36164,0,0,0,4.36164,121.1615,0,0,0,5.28463,4.591201,4.36164,0,0,1.388548,28.34929,0.6934296,0,0.6934296,38.34063,98.30911,0.1262349,4.797805,4.227704,0,33.63391
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,3.541203,73.20411,60.86208,3.530656,3.530656,0,0,0,3.530656,100.2987,0,0,0,3.541203,3.71648,3.530656,0,0,0.695118,28.97337,0,0.1752774,-0.1752774,38.15587,97.83537,0.1262349,3.883722,2.832962,0,32.51458
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,1.985214,67.07965,60.46202,0.3554888,0.3554888,0,0,0,0.3554888,558.4464,0.7211451,0,0,1.985214,0.3741988,0.3554888,0,0,0.8898705,28.79809,0.8898705,0,0.8898705,39.00008,100,0.1262106,0.3910377,1.588171,0,30.78331
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.2999935,59.66002,58.71066,6.635375,6.635375,0,0,0,6.635375,4.521122,0,8.881784E-16,0,0.2999935,6.984605,6.635375,0,0,0,29.59898,0,6.684612,-6.684612,31.95388,81.93285,0.1262106,7.298913,0.2399948,0,29.89897
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,57.30602,57.30602,1.114418,1.114418,0,-1,0,1.114418,0,0,2.220446E-16,0,0,1.173071,1.114418,0,0,7.427347,22.91437,0,1.173071,-1.173071,30.71735,78.76228,0.1262106,1.225859,0,0,22.91437
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,55.35907,55.35907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.73076,21.74129,0,0,0,30.71735,78.76228,0.1262106,0,0,0,21.74129
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,53.45657,53.45657,6.963413,6.963413,0,-1,0,6.963413,0,0,8.881784E-16,0,0,7.329908,6.963413,0,0,8.73076,21.74129,0,7.329908,-7.329908,22.99095,58.95104,0.1262106,7.659754,0,0,21.74129
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,51.55408,51.55408,0.328611,0.328611,0,-1,0,0.328611,0,0,5.551115E-17,0,0,0.3459063,0.328611,0,0,16.8751,14.41139,0,0.3459063,-0.3459063,22.62633,58.01612,0.1262106,0.3614721,0,0,14.41139
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,50.20277,50.20277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.25944,14.06548,0,0,0,22.62633,58.01612,0.1262106,0,0,0,14.06548
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,49.15373,49.15373,1.02009,1.02009,0,-1,0,1.02009,0,0,2.220446E-16,0,0,1.073779,1.02009,0,0,17.25944,14.06548,0,1.073779,-1.073779,21.49447,55.11392,0.1262106,1.1221,0,0,14.06548
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,47.98023,47.98023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.45253,12.9917,0,0,0,21.49447,55.11392,0.1262106,0,0,0,12.9917
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,47.13566,47.13566,0.6793208,0.6793208,0,-1,0,0.6793208,0,0,1.110223E-16,0,0,0.7150745,0.6793208,0,0,18.45253,12.9917,0,0.7150745,-0.7150745,20.74072,53.18122,0.1262106,0.7472529,0,0,12.9917
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,46.33555,46.33555,0.6647075,0.6647075,0,-1,0,0.6647075,0,0,1.110223E-16,0,0,0.6996921,0.6647075,0,0,19.24706,12.27663,0,0.6996921,-0.6996921,20.00318,51.29009,0.1262106,0.7311783,0,0,12.27663
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,45.60655,45.60655,0.8333258,0.8333258,0,-1,0,0.8333258,0,0,0,0,0,0.8771851,0.8333258,0,0,20.02449,11.57693,0,0.8771851,-0.8771851,19.07854,48.91924,0.1262106,0.9166584,0,0,11.57693
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,44.98424,44.98424,1.331859,1.331859,0,0,0,1.331859,0,0,0,0,0,1.401956,1.331859,0,0,20.99914,10.69975,0,1.401956,-1.401956,17.60075,45.13004,0.1262106,1.465044,0,0,10.69975
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.03801034,44.88885,44.77977,0,0,0,0,0,0,0,0,0,0,0.03801034,0,0,0,0,22.55687,9.297792,0.03801034,0,0.03801034,17.63681,45.2225,0.1262096,0,0.03040827,0,9.335803
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.18373,50.86743,44.35304,3.993572,3.993572,0,0,0,3.993572,54.68112,8.881784E-16,0,0,2.18373,4.20376,3.993572,0,0,22.51886,9.332002,0,2.02003,-2.02003,15.50751,39.76277,0.1262096,4.392929,1.746984,0,11.51573
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,3.691076,56.92,45.45542,3.641,3.641,0,0,0,3.641,101.3753,4.440892E-16,0,0,3.691076,3.832631,3.641,0,0,24.76334,7.311972,0,0.1415553,-0.1415553,15.3583,39.38017,0.1262096,4.0051,2.952861,0,11.00305
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,5.85365,67.67413,48.07802,3.149446,3.149446,0,-1,0,3.149446,185.8628,0,0,0,5.85365,3.315207,3.149446,0,0,24.92062,7.170417,2.538443,0,2.538443,17.76648,45.55498,0.1261402,3.464391,4.68292,0,13.02407
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,6.759943,74.0974,50.38057,1.782783,1.782783,0,0,0,1.782783,379.1793,0,0,0,6.759943,1.876613,1.782783,0,0,22.38218,9.455015,4.88333,0,4.88333,22.39921,57.43376,0.1260069,1.961061,5.407955,0,16.21496
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,6.365131,75.28466,52.75425,1.474545,1.474545,0,0,0,1.474545,431.6674,0,0,0,6.365131,1.552153,1.474545,0,0,17.49885,13.85001,4.812978,0,4.812978,26.9652,69.1414,0.1258758,1.622,5.092105,0,20.21514
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,7.682168,84.24282,55.11014,2.129339,2.129339,0,0,0,2.129339,360.777,0,0,0,7.682168,2.24141,2.129339,0,0,12.68587,18.18169,5.440758,0,5.440758,32.12676,82.37614,0.1257279,2.342273,6.145734,0,25.86386
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,7.083783,84.40936,57.51049,2.013314,2.013314,0,0,0,2.013314,351.8469,0,0,0,7.083783,2.119278,2.013314,0,0,7.245115,23.07837,4.964505,0,4.964505,36.8365,94.45238,0.1255933,2.214645,5.667026,0,30.16216
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,6.679683,84.4249,59.05738,4.084105,4.084105,0,-1,0,4.084105,163.5531,0.1000142,0,0,6.679683,4.299058,4.084105,0,0,2.28061,27.54643,2.28061,0,2.28061,39.00008,100,0.1255316,4.492516,5.343746,0,34.22611
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,4.762489,76.87336,59.81304,5.016709,5.016709,0,0,0,5.016709,94.93252,0,0,0,4.762489,5.280747,5.016709,0,0,0,29.59898,0,0.5182582,-0.5182582,38.45378,98.59925,0.1255316,5.518381,3.809991,0,34.36147
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,3.426883,72.54303,60.6576,2.878301,2.878301,0,0,0,2.878301,119.0592,0,0,0,3.426883,3.029791,2.878301,0,0,0.5758424,29.08072,0.3970918,0,0.3970918,38.8305,99.56519,0.1255208,3.166131,2.741506,0,32.5076
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,1.910412,66.60425,60.25755,5.899625,5.899625,0,0,0,5.899625,32.38192,0,8.881784E-16,0,1.910412,6.210132,5.899625,0,0,0.1787506,29.4381,0,4.299719,-4.299719,34.2982,87.94392,0.1255208,6.489587,1.528329,0,31.34851
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.3294177,59.54786,58.50619,0.2056764,0.2056764,0,0,0,0.2056764,160.1631,0,0,0,0.3294177,0.2165015,0.2056764,0,0,4.956217,25.13838,0.1129162,0,0.1129162,34.40532,88.21859,0.1255178,0.2262441,0.2635342,0,25.4678
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,57.05709,57.05709,5.627593,5.627593,0,-1,0,5.627593,0,0,8.881784E-16,0,0,5.923782,5.627593,0,0,4.8433,25.24001,0,5.923782,-5.923782,28.16111,72.20782,0.1255178,6.190352,0,0,25.24001
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,55.15459,55.15459,1.067541,1.067541,0,-1,0,1.067541,0,0,0,0,0,1.123728,1.067541,0,0,11.42528,19.31623,0,1.123728,-1.123728,26.97659,69.17061,0.1255178,1.174296,0,0,19.31623
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,53.30544,53.30544,1.294382,1.294382,0,-1,0,1.294382,0,0,0,0,0,1.362507,1.294382,0,0,12.67387,18.1925,0,1.362507,-1.362507,25.54038,65.48803,0.1255178,1.42382,0,0,18.1925
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,51.40294,51.40294,2.005838,2.005838,0,-1,0,2.005838,0,0,4.440892E-16,0,0,2.111408,2.005838,0,0,14.18776,16.82999,0,2.111408,-2.111408,23.31476,59.78133,0.1255178,2.206422,0,0,16.82999
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,50.07831,50.07831,1.49547,1.49547,0,-1,0,1.49547,0,0,0,0,0,1.574179,1.49547,0,0,16.53377,14.71858,0,1.574179,-1.574179,21.65543,55.52664,0.1255178,1.645017,0,0,14.71858
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,49.02927,49.02927,2.280035,2.280035,0,-1,0,2.280035,0,0,4.440892E-16,0,0,2.400037,2.280035,0,0,18.28286,13.1444,0,2.400037,-2.400037,19.12557,49.03983,0.1255178,2.508038,0,0,13.1444
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,47.88243,47.88243,2.369835,2.369835,0,-1,0,2.369835,0,0,4.440892E-16,0,0,2.494563,2.369835,0,0,20.94957,10.74437,0,2.494563,-2.494563,16.49607,42.29753,0.1255178,2.606819,0,0,10.74437
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,47.0112,47.0112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.72131,8.249804,0,0,0,16.49607,42.29753,0.1255178,0,0,0,8.249804
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,46.2022,46.2022,1.093951,1.093951,0,-1,0,1.093951,0,0,0,0,0,1.151527,1.093951,0,0,23.72131,8.249804,0,1.151527,-1.151527,15.28226,39.18519,0.1255178,1.203346,0,0,8.249804
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,45.48209,45.48209,1.852564,1.852564,0,-1,0,1.852564,0,0,2.220446E-16,0,0,1.950067,1.852564,0,0,25.00078,7.098276,0,1.950067,-1.950067,13.2267,33.91456,0.1255178,2.03782,0,0,7.098276
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,44.87756,44.87756,0.3471655,0.3471655,0,0,0,0.3471655,0,0,0,0,0,0.3654373,0.3471655,0,0,27.16752,5.148209,0,0.3654373,-0.3654373,12.8415,32.92686,0.1255178,0.381882,0,0,5.148209
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.2286352,45.31324,44.65531,1.331385,1.331385,0,0,0,1.331385,17.17273,0,2.220446E-16,0,0.2286352,1.401458,1.331385,0,0,27.57356,4.782772,0,1.172823,-1.172823,11.60524,29.75695,0.1255178,1.464524,0.1829082,0,5.011407
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.202577,47.77102,44.25525,2.137029,2.137029,0,0,0,2.137029,56.27333,0,0,0,1.202577,2.249504,2.137029,0,0,28.8767,3.609948,0,1.046927,-1.046927,10.50168,26.92732,0.1255178,2.350732,0.9620618,0,4.812526
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,1.984661,51.26708,45.33096,4.498892,4.498892,11.99335,0,3.370318,4.498892,44.11444,0,0,0,1.984661,0,0,7.494459,7.119736,30.03995,2.563022,9.104397,0,9.104397,19.13887,49.07392,0.1258158,4.948781,1.587729,12,4.547683
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.419507,55.37281,47.93578,1.704912,1.704912,0,-1,0,1.704912,141.9139,0,0,0,2.419507,1.794644,1.704912,0,0,20.93555,10.75698,0.624863,0,0.624863,19.73166,50.59391,0.1257989,1.875403,1.935606,0,13.17649
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.033535,59.81281,50.20277,1.768643,1.768643,0,0,0,1.768643,171.5176,0,0,0,3.033535,1.86173,1.768643,0,0,20.31069,11.31936,1.171805,0,1.171805,20.84334,53.44434,0.1257672,1.945507,2.426828,0,14.35289
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,5.296937,70.68087,52.55866,2.615122,2.615122,0,0,0,2.615122,202.5503,0,0,0,5.296937,2.75276,2.615122,0,0,19.13889,12.37398,2.544177,0,2.544177,23.25695,59.63309,0.1256984,2.876634,4.237549,0,17.67092
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,6.220404,77.25263,54.90567,0,0,0,0,0,0,0,0,0,0,6.220404,0,0,0,0,16.59471,14.66374,6.220404,0,6.220404,29.15815,74.76433,0.1255306,0,4.976323,0,20.88414
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,5.776196,78.2084,57.30602,1.813749,1.813749,0,0,0,1.813749,318.4673,0,0,0,5.776196,1.909209,1.813749,0,0,10.37431,20.2621,3.866987,0,3.866987,32.82669,84.17084,0.1254265,1.995124,4.620957,0,26.0383
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,6.220463,82.04819,58.86179,2.042701,2.042701,0,-1,0,2.042701,304.5214,0,0,0,6.220463,2.150212,2.042701,0,0,6.507318,23.74239,4.070251,0,4.070251,36.68807,94.07179,0.1253171,2.246971,4.97637,0,29.96285
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,5.384809,79.25048,59.60857,0,0,0,0,0,0,0,2.947742,0,0,5.384809,0,0,0,0,2.437068,27.40562,2.437068,0,2.437068,39.00008,100,0.1252517,0,4.307847,0,32.79043
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,2.663227,69.49545,60.46202,4.95211,4.95211,0,0,0,4.95211,53.77964,0,0,0,2.663227,5.212748,4.95211,0,0,0,29.59898,0,2.54952,-2.54952,36.31265,93.10917,0.1252517,5.447321,2.130582,0,32.26221
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.517622,65.04838,60.06196,0.9734818,0.9734818,0,0,0,0.9734818,155.8963,0,0,0,1.517622,1.024718,0.9734818,0,0,2.8328,27.04946,0.4929042,0,0.4929042,36.78026,94.30817,0.1252385,1.07083,1.214097,0,28.56708
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2313254,59.03955,58.3106,7.244196,7.244196,0,0,0,7.244196,3.193252,0,8.881784E-16,0,0.2313254,7.625469,7.244196,0,0,2.339896,27.49307,0,7.394144,-7.394144,28.98615,74.3233,0.1252385,7.968616,0.1850603,0,27.7244
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,56.8615,56.8615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.55561,20.09893,0,0,0,28.98615,74.3233,0.1252385,0,0,0,20.09893
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,54.95901,54.95901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.55561,20.09893,0,0,0,28.98615,74.3233,0.1252385,0,0,0,20.09893
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,53.10986,53.10986,4.003978,4.003978,0,-1,0,4.003978,0,0,8.881784E-16,0,0,4.214714,4.003978,0,0,10.55561,20.09893,0,4.214714,-4.214714,24.54345,62.93179,0.1252385,4.404376,0,0,20.09893
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,51.2607,51.2607,0.4654567,0.4654567,0,-1,0,0.4654567,0,0,5.551115E-17,0,0,0.4899544,0.4654567,0,0,15.23863,15.88421,0,0.4899544,-0.4899544,24.02699,61.60754,0.1252385,0.5120024,0,0,15.88421
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,49.95385,49.95385,0.3778901,0.3778901,0,-1,0,0.3778901,0,0,0,0,0,0.3977791,0.3778901,0,0,15.78302,15.39426,0,0.3977791,-0.3977791,23.60769,60.53242,0.1252385,0.4156791,0,0,15.39426
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,48.93148,48.93148,0.2419021,0.2419021,0,-1,0,0.2419021,0,0,5.551115E-17,0,0,0.2546338,0.2419021,0,0,16.225,14.99648,0,0.2546338,-0.2546338,23.33929,59.8442,0.1252385,0.2660923,0,0,14.99648
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,47.78465,47.78465,1.05587,1.05587,0,-1,0,1.05587,0,0,2.220446E-16,0,0,1.111442,1.05587,0,0,16.50793,14.74185,0,1.111442,-1.111442,22.16772,56.8402,0.1252385,1.161457,0,0,14.74185
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,46.93119,46.93119,0.8835056,0.8835056,0,-1,0,0.8835056,0,0,1.110223E-16,0,0,0.9300058,0.8835056,0,0,17.74286,13.6304,0,0.9300058,-0.9300058,21.18741,54.32659,0.1252385,0.9718561,0,0,13.6304
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,46.13107,46.13107,1.417881,1.417881,0,-1,0,1.417881,0,0,2.220446E-16,0,0,1.492507,1.417881,0,0,18.7762,12.7004,0,1.492507,-1.492507,19.61417,50.29264,0.1252385,1.559669,0,0,12.7004
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,45.40208,45.40208,1.503805,1.503805,0,-1,0,1.503805,0,0,0,0,0,1.582952,1.503805,0,0,20.43454,11.20789,0,1.582952,-1.582952,17.94559,46.01425,0.1252385,1.654185,0,0,11.20789
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,44.80644,44.80644,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.19338,9.62494,0,0,0,17.94559,46.01425,0.1252385,0,0,0,9.62494
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05369826,44.73814,44.58418,1.524884,1.524884,0,0,0,1.524884,3.521465,0,0,0,0.05369826,1.605141,1.524884,0,0,22.19338,9.62494,0,1.551443,-1.551443,16.31023,41.82101,0.1252385,1.677372,0.04295861,0,9.678638
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.121665,44.50577,44.15746,0.2297053,0.2297053,0,0,0,0.2297053,52.96569,0,0,0,0.121665,0.2417951,0.2297053,0,0,23.9172,8.073497,0,0.1201301,-0.1201301,16.1836,41.49633,0.1252385,0.2526759,0.09733201,0,8.195162
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4423417,46.51594,45.23317,3.943026,3.943026,0,0,0,3.943026,11.21833,0,4.440892E-16,0,0.4423417,4.150554,3.943026,0,0,24.05068,7.953367,0,3.708212,-3.708212,12.2748,31.47379,0.1252385,4.337329,0.3538734,0,8.395708
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.3979439,48.97495,47.80243,6.734144,4.410944,0,-1,0,4.410944,9.021742,0,2.3232,3.299052,0.3979439,4.643098,4.410944,0,0,28.17092,4.245154,0,4.245154,-4.245154,7.800015,20,0.1252385,7.407558,0.3183551,0,4.643098
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.6920073,52.1423,50.06053,6.668754,6.668754,12,0,3.372,6.668754,10.37686,0,0,0,0.6920073,0,0,5.331246,5.064683,32.88775,0,5.756691,0,5.756691,13.26129,34.00325,0.1254443,7.33563,0.5536059,12,0.6920073
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,1.744577,57.86095,52.40753,3.282236,3.282236,11.46707,0,3.237169,3.282236,53.1521,0,0,0,1.744577,0,0,8.184834,7.775592,27.13106,5.181022,9.52017,0,9.52017,22.29292,57.16121,0.1256974,3.610459,1.395662,12,6.925599
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,1.953013,60.99207,54.75454,3.376943,3.376943,11.66968,0,3.288429,3.376943,57.83376,0,0,0,1.953013,0,0,8.292736,7.878099,17.61089,13.74917,9.831112,0,9.831112,31.61953,81.07555,0.1259533,3.714637,1.56241,12,15.70219
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.390224,61.56828,57.11043,6.493122,6.493122,0,0,0,6.493122,21.41071,0,0,0,1.390224,6.834865,6.493122,0,0,7.779781,22.59718,0,5.444641,-5.444641,25.88037,66.3598,0.1259533,7.142434,1.112179,0,23.9874
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.6504461,60.73096,58.65732,3.250836,3.250836,0,-1,0,3.250836,20.00858,0,0,0,0.6504461,3.421932,3.250836,0,0,13.82938,17.15253,0,2.771486,-2.771486,22.95897,58.86904,0.1259533,3.575919,0.5203569,0,17.80298
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.021818,62.70669,59.40409,2.854524,2.854524,0,0,0,2.854524,35.79646,0,4.440892E-16,0,1.021818,3.004762,2.854524,0,0,16.90881,14.38105,0,1.982943,-1.982943,20.86876,53.50955,0.1259533,3.139976,0.8174547,0,15.40287
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.1788004,60.8815,60.31089,2.333154,2.333154,0,0,0,2.333154,7.663463,0,0,0,0.1788004,2.455951,2.333154,0,0,19.11208,12.3981,0,2.277151,-2.277151,18.46844,47.35487,0.1259533,2.566469,0.1430403,0,12.57691
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.0243648,59.93474,59.85749,0,0,0,0,0,0,0,0,0,0,0.0243648,0,0,0,0,21.64225,10.12095,0.0243648,0,0.0243648,18.49155,47.41414,0.1259527,0,0.01949184,0,10.14532
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.3473379,59.25561,58.15947,3.140496,3.140496,0,0,0,3.140496,11.05997,0,0,0,0.3473379,3.305785,3.140496,0,0,21.61789,10.14288,0,2.958447,-2.958447,15.37307,39.41806,0.1259527,3.454545,0.2778703,0,10.49022
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,56.71037,56.71037,11.37636,6.825213,0,-1,0,6.825213,0,0,4.551142,5.688778,0,7.184434,6.825213,0,0,24.90505,7.184434,0,7.184434,-7.184434,7.800015,20,0.1259527,12.51399,0,0,7.184434
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,54.75454,54.75454,3.802308,0,0,-1,0,0,0,0,3.802308,4.182539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259527,4.182539,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,52.95872,52.95872,8.141085,0,0,-1,0,0,0,0,8.141085,8.955194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259527,8.955194,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,51.10957,51.10957,1.415998,0,0,-1,0,0,0,0,1.415998,1.557597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259527,1.557597,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,49.80272,49.80272,1.558725,0,0,-1,0,0,0,0,1.558725,1.714597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259527,1.714597,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,48.78034,48.78034,1.226739,0,0,-1,0,0,0,0,1.226739,1.349413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259527,1.349413,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,47.66018,47.66018,1.08689,0,0,-1,0,0,0,0,1.08689,1.195579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259527,1.195579,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,46.8334,46.8334,0.3469541,0,0,-1,0,0,0,0,0.3469541,0.3816495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259527,0.3816495,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,46.05995,46.05995,1.167416,0,0,-1,0,0,0,0,1.167416,1.284158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259527,1.284158,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,45.33096,45.33096,1.032902,0,0,-1,0,0,0,0,1.032902,1.136192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259527,1.136192,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,44.73532,44.73532,2.491593,2.491593,11.29159,0,3.192773,2.491593,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1262244,2.740752,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.08799169,44.75648,44.50417,0.4315559,0.4315559,9.231556,0,2.671584,0.4315559,20.38941,1.776357E-15,0,0,0.08799169,0,0,8.8,8.36,24.52775,7.524,8.447991,0,8.447991,23.74548,60.88572,0.1263698,0.4747115,0.07039335,12,7.611992
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2046857,44.66403,44.07745,3.678599,3.678599,11.84556,0,3.332926,3.678599,5.564229,0,0,0,0.2046857,0,0,8.166959,7.758611,16.07976,15.12719,7.963296,0,7.963296,31.30012,80.25656,0.1266546,4.046459,0.1637485,12,15.33188
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.495475,49.55853,45.13538,5.668321,5.668321,0,0,0,5.668321,26.38304,0,1.776357E-15,0,1.495475,5.966653,5.668321,0,0,8.116466,22.29416,0,4.471178,-4.471178,26.58709,68.17188,0.1266546,6.235153,1.19638,0,23.78963
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.298107,54.71053,47.67796,2.358902,2.358902,0,-1,0,2.358902,97.42274,0,0,0,2.298107,2.483055,2.358902,0,0,13.08444,17.82298,0,0.1849477,-0.1849477,26.39214,67.672,0.1266546,2.594792,1.838486,0,20.12109
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.686633,55.11131,49.93607,4.704258,4.704258,0,0,0,4.704258,35.85334,0,0,0,1.686633,4.95185,4.704258,0,0,13.28994,17.63803,0,3.265217,-3.265217,22.95029,58.84679,0.1266546,5.174684,1.349307,0,19.32467
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.057951,58.72754,52.2564,3.639759,3.639759,0,0,0,3.639759,56.54087,0,0,0,2.057951,3.831325,3.639759,0,0,16.91796,14.37282,0,1.773374,-1.773374,21.08099,54.05372,0.1266546,4.003735,1.646361,0,16.43077
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,1.832355,60.44228,54.61229,0.2543602,0.2543602,0,0,0,0.2543602,720.3781,0,0,0,1.832355,0.2677476,0.2543602,0,0,18.88837,12.59944,1.564607,0,1.564607,22.56531,57.85966,0.1266126,0.2797962,1.465884,0,14.4318
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.077392,67.22858,56.9593,2.405277,2.405277,0,0,0,2.405277,127.9433,0,0,0,3.077392,2.531871,2.405277,0,0,17.32376,14.00759,0.545521,0,0.545521,23.08284,59.18665,0.126598,2.645805,2.461913,0,17.08498
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.8733271,61.25607,58.46173,0.4955772,0.4955772,0,-1,0,0.4955772,176.2242,0,0,0,0.8733271,0.5216602,0.4955772,0,0,16.77824,14.49856,0.3516669,0,0.3516669,23.41646,60.04208,0.1265886,0.5451349,0.6986617,0,15.37189
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,1.613742,64.54529,59.26185,0.8386536,0.8386536,0,0,0,0.8386536,192.4206,0,0,0,1.613742,0.8827932,0.8386536,0,0,16.42658,14.81506,0.7309491,0,0.7309491,24.1099,61.82013,0.126569,0.922519,1.290994,0,16.4288
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.214055,67.50961,60.10641,2.997966,2.997966,0,0,0,2.997966,73.85188,0,4.440892E-16,0,2.214055,3.155754,2.997966,0,0,15.69563,15.47291,0,0.9416994,-0.9416994,23.11726,59.27491,0.126569,3.297763,1.771244,0,17.68697
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.976397,62.86565,59.70636,4.428471,4.428471,0,0,0,4.428471,22.04818,0,0,0,0.976397,4.661548,4.428471,0,0,16.74196,14.53121,0,3.685151,-3.685151,19.23277,49.31469,0.126569,4.871318,0.7811176,0,15.50761
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3123198,58.93849,57.95499,3.354069,3.354069,0,0,0,3.354069,9.311669,0,8.881784E-16,0,0.3123198,3.530598,3.354069,0,0,20.83657,10.84606,0,3.218279,-3.218279,15.84041,40.61634,0.126569,3.689475,0.2498558,0,11.15838
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,56.5059,56.5059,5.489577,5.489577,0,-1,0,5.489577,0,0,8.881784E-16,0,0,5.778502,5.489577,0,0,24.41244,7.627784,0,5.778502,-5.778502,9.74933,24.99823,0.126569,6.038534,0,0,7.627784
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,54.61229,54.61229,3.586513,1.756818,0,-1,0,1.756818,0,0,1.829695,2.188347,0,1.849282,1.756818,0,0,30.833,1.849282,0,1.849282,-1.849282,7.800015,20,0.126569,3.945164,0,0,1.849282
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,52.86093,52.86093,4.829682,0,0,-1,0,0,0,0,4.829682,5.312651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126569,5.312651,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,51.01178,51.01178,1.688768,0,0,-1,0,0,0,0,1.688768,1.857644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126569,1.857644,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,49.70492,49.70492,0.1305548,0,0,-1,0,0,0,0,0.1305548,0.1436103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126569,0.1436103,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,48.68255,48.68255,1.407744,0,0,-1,0,0,0,0,1.407744,1.548518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126569,1.548518,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,47.5535,47.5535,0.8021417,0,0,-1,0,0,0,0,0.8021417,0.8823559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126569,0.8823559,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,46.7356,46.7356,1.55769,0,0,-1,0,0,0,0,1.55769,1.713459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126569,1.713459,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,45.95327,45.95327,1.216426,0,0,-1,0,0,0,0,1.216426,1.338069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126569,1.338069,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,45.25984,45.25984,0.2759952,0,0,-1,0,0,0,0,0.2759952,0.3035947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126569,0.3035947,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,44.65531,44.65531,0.6472046,0.6472046,9.447205,0,2.726143,0.6472046,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1267284,0.711925,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.218429,45.0606,44.43305,1.130441,1.130441,9.930441,0,2.848402,1.130441,19.32246,1.776357E-15,0,0,0.218429,0,0,8.8,8.36,24.52775,7.524,8.578429,0,8.578429,23.86922,61.20301,0.1269101,1.243485,0.1747432,12,7.742429
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,1.929334,49.71867,44.00632,3.987981,3.987981,11.89183,0,3.344633,3.987981,48.37871,0,0,0,1.929334,0,0,7.903848,7.508656,15.94932,15.24459,9.43799,0,9.43799,32.82288,84.16107,0.1271842,4.386779,1.543467,12,17.17392
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,3.608614,56.18132,45.02869,5.892907,5.892907,0,0,0,5.892907,61.23658,0,0,0,3.608614,6.20306,5.892907,0,0,6.511335,23.73878,0,2.594445,-2.594445,30.0881,77.14882,0.1271842,6.482197,2.886892,0,27.34739
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,5.169824,64.50104,47.58017,1.000493,1.000493,0,-1,0,1.000493,516.7275,0,0,0,5.169824,1.053151,1.000493,0,0,9.394052,21.14433,4.116673,0,4.116673,33.99352,87.16269,0.127074,1.100543,4.135859,0,26.31416
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,5.045369,66.55883,49.80272,0,0,0,0,0,0,0,0,0,0,5.045369,0,0,0,0,5.277379,24.84934,5.045369,0,5.045369,38.77998,99.43563,0.1269393,0,4.036295,0,29.89471
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,5.339623,70.38789,52.15861,2.183083,2.183083,0,0,0,2.183083,244.591,2.809632,0,0,5.339623,2.297982,2.183083,0,0,0.2320094,29.39017,0.2320094,0,0.2320094,39.00008,100,0.1269331,2.401391,4.271699,0,34.72979
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,4.116274,68.35292,54.50561,5.80984,5.80984,0,0,0,5.80984,70.85004,0,8.881784E-16,0,4.116274,6.115621,5.80984,0,0,0,29.59898,0,1.999347,-1.999347,36.89258,94.59618,0.1269331,6.390824,3.293019,0,33.71525
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,3.710556,69.44255,56.8615,3.67429,3.67429,0,0,0,3.67429,100.987,0,0,0,3.710556,3.867674,3.67429,0,0,2.221497,27.59963,0,0.1571183,-0.1571183,36.72696,94.17152,0.1269331,4.041719,2.968444,0,31.31019
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.160706,65.47594,58.35505,1.193231,1.193231,0,-1,0,1.193231,181.0802,0,0,0,2.160706,1.256033,1.193231,0,0,2.396072,27.44251,0.9046727,0,0.9046727,37.58521,96.37215,0.126909,1.312555,1.728565,0,29.60322
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,1.877957,65.2917,59.11072,4.904844,4.904844,0,0,0,4.904844,38.2878,0,0,0,1.877957,5.162994,4.904844,0,0,1.4914,28.25672,0,3.285037,-3.285037,34.12248,87.49336,0.126909,5.395329,1.502365,0,30.13468
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.6280468,62.02895,60.00863,8.52472,8.52472,12,0,3.372,8.52472,7.367359,0,0,0,0.6280468,0,0,3.47528,3.301516,5.141441,24.97168,3.929563,0,3.929563,37.85039,97.05209,0.1270446,9.377192,0.5024374,12,25.59973
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.4288286,60.92418,59.55523,0,0,0,0,0,0,0,0,0,0,0.4288286,0,0,0,0,1.211878,28.50829,0.4288286,0,0.4288286,38.25721,98.09522,0.1270332,0,0.3430629,0,28.93712
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.2732127,58.67153,57.81275,2.587867,2.587867,0,0,0,2.587867,10.55745,0,4.440892E-16,0,0.2732127,2.724071,2.587867,0,0,0.7830497,28.89423,0,2.450858,-2.450858,35.67378,91.47105,0.1270332,2.846654,0.2185702,0,29.16745
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,56.35477,56.35477,7.022751,7.022751,0,-1,0,7.022751,0,0,8.881784E-16,0,0,7.39237,7.022751,0,0,3.506225,26.44337,0,7.39237,-7.39237,27.88154,71.49098,0.1270332,7.725026,0,0,26.44337
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,54.46116,54.46116,8.801587,8.36,0,-1,0,8.36,0,0,0.4415874,1.321746,0,8.8,8.36,0,0,11.71997,19.05101,0,8.8,-8.8,18.60552,47.70638,0.1270332,9.681746,0,0,19.05101
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,52.7098,52.7098,5.065756,5.065756,0,-1,0,5.065756,0,0,8.881784E-16,0,0,5.332375,5.065756,0,0,21.49775,10.25101,0,5.332375,-5.332375,12.98471,33.29406,0.1270332,5.572332,0,0,10.25101
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,50.87842,50.87842,0.8794667,0.8794667,0,-1,0,0.8794667,0,0,1.110223E-16,0,0,0.9257544,0.8794667,0,0,27.42261,4.918631,0,0.9257544,-0.9257544,12.00888,30.79193,0.1270332,0.9674134,0,0,4.918631
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,49.58046,49.58046,1.870447,1.870447,0,-1,0,1.870447,0,0,0,0,0,1.968892,1.870447,0,0,28.45122,3.992877,0,1.968892,-1.968892,9.933483,25.47042,0.1270332,2.057492,0,0,3.992877
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,48.58476,48.58476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.63888,2.023985,0,0,0,9.933483,25.47042,0.1270332,0,0,0,2.023985
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,47.42904,47.42904,1.310734,1.310734,0,-1,0,1.310734,0,0,2.220446E-16,0,0,1.37972,1.310734,0,0,30.63888,2.023985,0,1.37972,-1.37972,8.479131,21.74132,0.1270332,1.441807,0,0,2.023985
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,46.61114,46.61114,1.339125,0.6120521,0,-1,0,0.6120521,0,0,0.7270725,0.8609849,0,0.6442654,0.6120521,0,0,32.1719,0.6442654,0,0.6442654,-0.6442654,7.800015,20,0.1270332,1.473037,0,0,0.6442654
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,45.82881,45.82881,0.2711352,0,0,-1,0,0,0,0,0.2711352,0.2982486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270332,0.2982486,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,45.13538,45.13538,0.1877587,0,0,-1,0,0,0,0,0.1877587,0.2065346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270332,0.2065346,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,44.55751,44.55751,1.508548,1.508548,10.30855,0,2.944063,1.508548,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1272411,1.659403,0,12,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.1915677,44.90287,44.35304,0.886808,0.886808,9.686808,0,2.786762,0.886808,21.60194,0,0,0,0.1915677,0,0,8.8,8.36,24.52775,7.524,8.551568,0,8.551568,23.84374,61.13766,0.1274067,0.9754888,0.1532542,12,7.715568
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,1.82581,49.32724,43.9352,4.155044,4.155044,12,0,3.372,4.155044,43.94202,0,0,0,1.82581,0,0,7.844956,7.452708,15.97619,15.22041,9.278519,0,9.278519,32.64611,83.70782,0.1276881,4.570548,1.460648,12,17.04622
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.223602,54.80165,44.9309,4.196949,4.196949,0,0,0,4.196949,76.8082,0,0,0,3.223602,4.417842,4.196949,0,0,6.697667,23.57108,0,1.19424,-1.19424,31.38727,80.48003,0.1276881,4.616644,2.578881,0,26.79468
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,3.700034,59.12172,47.45571,3.422545,3.422545,0,-1,0,3.422545,108.1077,0,0,0,3.700034,3.602679,3.422545,0,0,8.0246,22.37684,0.09735528,0,0.09735528,31.47963,80.71684,0.1276855,3.764799,2.960027,0,26.07687
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,4.936446,66.00855,49.67825,6.036972,6.036972,0,0,0,6.036972,81.77023,0,0,0,4.936446,6.354707,6.036972,0,0,7.927245,22.46446,0,1.418261,-1.418261,29.98466,76.88358,0.1276855,6.640669,3.949157,0,27.4009
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,7.440879,79.12263,52.00747,3.12837,3.12837,0,0,0,3.12837,237.8516,0,0,0,7.440879,3.293021,3.12837,0,0,9.503091,21.0462,4.147858,0,4.147858,33.91966,86.9733,0.127575,3.441207,5.952703,0,28.48708
