Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,52.55866,52.55866,2.2874,2.2874,0,-1,0,2.2874,0,0,4.440892E-16,0,0,2.407789,2.2874,0,0,12.22699,18.59469,0,2.407789,-2.407789,24.8625,63.74988,0.1275235,2.51614,0,0,18.59469
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,50.87842,50.87842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.90231,16.1869,0,0,0,24.8625,63.74988,0.1275235,0,0,0,16.1869
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,49.23374,49.23374,1.574253,1.574253,0,-1,0,1.574253,0,0,2.220446E-16,0,0,1.657109,1.574253,0,0,14.90231,16.1869,0,1.657109,-1.657109,23.11576,59.27105,0.1275235,1.731679,0,0,16.1869
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,48.13136,48.13136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.74355,14.52979,0,0,0,23.11576,59.27105,0.1275235,0,0,0,14.52979
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,47.20678,47.20678,0.7187331,0.7187331,0,-1,0,0.7187331,0,0,1.110223E-16,0,0,0.7565612,0.7187331,0,0,16.74355,14.52979,0,0.7565612,-0.7565612,22.31827,57.22622,0.1275235,0.7906064,0,0,14.52979
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,46.18441,46.18441,0.7628862,0.7628862,0,-1,0,0.7628862,0,0,1.110223E-16,0,0,0.8030381,0.7628862,0,0,17.58417,13.77323,0,0.8030381,-0.8030381,21.47179,55.05577,0.1275235,0.8391748,0,0,13.77323
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,45.45542,45.45542,1.213201,1.213201,0,-1,0,1.213201,0,0,0,0,0,1.277054,1.213201,0,0,18.47643,12.97019,0,1.277054,-1.277054,20.12566,51.60416,0.1275235,1.334521,0,0,12.97019
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,44.73532,44.73532,1.953132,1.953132,0,-1,0,1.953132,0,0,2.220446E-16,0,0,2.055928,1.953132,0,0,19.89538,11.69313,0,2.055928,-2.055928,17.95852,46.0474,0.1275235,2.148445,0,0,11.69313
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,44.13079,44.13079,0.2924572,0.2924572,0,-1,0,0.2924572,0,0,0,0,0,0.3078497,0.2924572,0,0,22.17975,9.637206,0,0.3078497,-0.3078497,17.63402,45.21535,0.1275235,0.321703,0,0,9.637206
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,43.60627,43.60627,0.6169263,0.6169263,0,0,0,0.6169263,0,0,1.110223E-16,0,0,0.6493961,0.6169263,0,0,22.5218,9.329356,0,0.6493961,-0.6493961,16.9495,43.46016,0.1275235,0.6786189,0,0,9.329356
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.09873793,43.66518,43.38401,0,0,0,0,0,0,0,0,0,0,0.09873793,0,0,0,0,23.24335,8.67996,0.09873793,0,0.09873793,17.04317,43.70034,0.127521,0,0.07899035,0,8.778698
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.212922,49.52778,42.98396,4.564463,4.564463,0,0,0,4.564463,48.48154,0,8.881784E-16,0,2.212922,4.804698,4.564463,0,0,23.14462,8.768825,0,2.591776,-2.591776,14.3112,36.6953,0.127521,5.020909,1.770337,0,10.98175
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,4.488414,57.91774,43.88186,2.454984,2.454984,0,0,0,2.454984,182.8286,0,0,0,4.488414,2.584194,2.454984,0,0,26.02437,6.177049,1.90422,0,1.90422,16.1177,41.32735,0.127473,2.700483,3.590731,0,10.66546
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,4.540986,60.65351,46.18441,2.683908,2.683908,0,-1,0,2.683908,169.1931,0,0,0,4.540986,2.825166,2.683908,0,0,24.12015,7.890847,1.715819,0,1.715819,17.74547,45.50111,0.1274297,2.952299,3.632789,0,12.43183
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,4.837777,64.03842,48.25583,0,0,0,0,0,0,0,0,0,0,4.837777,0,0,0,0,22.40433,9.435084,4.837777,0,4.837777,22.33499,57.26908,0.1273079,0,3.870222,0,14.27286
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,6.588088,73.43431,50.43391,3.170415,3.170415,0,0,0,3.170415,207.7989,0,0,0,6.588088,3.337279,3.170415,0,0,17.56655,13.78908,3.250809,0,3.250809,25.41897,65.17673,0.1272262,3.487457,5.27047,0,20.37717
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,6.916844,77.50937,52.612,0,0,0,0,0,0,0,0,0,0,6.916844,0,0,0,0,14.31574,16.71481,6.916844,0,6.916844,31.98087,82.00206,0.1270528,0,5.533475,0,23.63166
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,5.713094,75.04783,54.86122,8.6404,8.6404,10.24191,0,2.927204,8.6404,66.12071,0,0,0,5.713094,0,0,1.601512,1.521437,7.398896,22.93997,7.23453,0,7.23453,38.84415,99.60017,0.1272608,9.504439,4.570475,12,28.65306
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,4.159431,70.52461,56.31031,6.150035,6.150035,0,-1,0,6.150035,67.63264,0,0,0,4.159431,6.473721,6.150035,0,0,0.1643658,29.45105,0,2.31429,-2.31429,36.40467,93.34512,0.1272608,6.765038,3.327545,0,33.61048
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,3.989879,70.66109,57.01264,3.362092,3.362092,0,0,0,3.362092,118.6725,0,0,0,3.989879,3.539044,3.362092,0,0,2.735799,27.13676,0.4508352,0,0.4508352,36.83237,94.44179,0.1272495,3.698301,3.191903,0,31.12664
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.04531,68.08179,57.8572,0,0,0,0,0,0,0,0.7603462,0,0,3.04531,0,0,0,0,2.284964,27.54251,2.284964,0,2.284964,39.00008,100,0.1271923,0,2.436248,0,30.58782
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,1.741779,63.04676,57.4038,2.970036,2.970036,0,0,0,2.970036,58.64506,0,0,0,1.741779,3.126354,2.970036,0,0,0,29.59898,0,1.384574,-1.384574,37.54061,96.25777,0.1271923,3.26704,1.393423,0,31.34076
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.3967986,56.89358,55.66133,4.94237,4.94237,0,0,0,4.94237,8.028508,0,8.881784E-16,0,0.3967986,5.202496,4.94237,0,0,1.538416,28.2144,0,4.805697,-4.805697,32.47496,83.26896,0.1271923,5.436608,0.3174389,0,28.6112
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,54.10555,54.10555,2.27505,2.27505,0,-1,0,2.27505,0,0,0,0,0,2.394789,2.27505,0,0,6.878079,23.40871,0,2.394789,-2.394789,29.95063,76.79633,0.1271923,2.502555,0,0,23.40871
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,52.35419,52.35419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.538957,21.01392,0,0,0,29.95063,76.79633,0.1271923,0,0,0,21.01392
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,50.68284,50.68284,1.693917,1.693917,0,-1,0,1.693917,0,0,2.220446E-16,0,0,1.78307,1.693917,0,0,9.538957,21.01392,0,1.78307,-1.78307,28.07111,71.97706,0.1271923,1.863308,0,0,21.01392
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,49.05594,49.05594,1.113173,1.113173,0,-1,0,1.113173,0,0,2.220446E-16,0,0,1.171761,1.113173,0,0,11.52015,19.23085,0,1.171761,-1.171761,26.83596,68.81003,0.1271923,1.22449,0,0,19.23085
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,48.0069,48.0069,0.8443941,0.8443941,0,-1,0,0.8443941,0,0,0,0,0,0.888836,0.8443941,0,0,12.8221,18.05909,0,0.888836,-0.888836,25.89905,66.40768,0.1271923,0.9288336,0,0,18.05909
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,47.08232,47.08232,0.5183005,0.5183005,0,-1,0,0.5183005,0,0,1.110223E-16,0,0,0.5455794,0.5183005,0,0,13.8097,17.17025,0,0.5455794,-0.5455794,25.32396,64.9331,0.1271923,0.5701305,0,0,17.17025
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,46.05995,46.05995,1.246777,1.246777,0,-1,0,1.246777,0,0,2.220446E-16,0,0,1.312396,1.246777,0,0,14.4159,16.62467,0,1.312396,-1.312396,23.94057,61.38596,0.1271923,1.371454,0,0,16.62467
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,45.35763,45.35763,0.03553722,0.03553722,0,-1,0,0.03553722,0,0,6.938894E-18,0,0,0.0374076,0.03553722,0,0,15.87411,15.31227,0,0.0374076,-0.0374076,23.90114,61.28485,0.1271923,0.03909094,0,0,15.31227
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,44.62864,44.62864,0.1001496,0.1001496,0,-1,0,0.1001496,0,0,1.387779E-17,0,0,0.1054207,0.1001496,0,0,15.91568,15.27487,0,0.1054207,-0.1054207,23.79002,60.99992,0.1271923,0.1101646,0,0,15.27487
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,44.03299,44.03299,2.257317,2.257317,0,-1,0,2.257317,0,0,0,0,0,2.376123,2.257317,0,0,16.03281,15.16945,0,2.376123,-2.376123,21.28536,54.57774,0.1271923,2.483049,0,0,15.16945
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,43.50847,43.50847,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0,0.3868884,0.367544,0,0,18.67295,12.79332,0,0.3868884,-0.3868884,20.87755,53.53206,0.1271923,0.4042984,0,0,12.79332
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2060614,43.86486,43.27733,1.332562,1.332562,0,0,0,1.332562,15.46355,0,2.220446E-16,0,0.2060614,1.402697,1.332562,0,0,19.10283,12.40644,0,1.196636,-1.196636,19.61618,50.2978,0.1271923,1.465819,0.1648491,0,12.6125
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.9069384,45.4901,42.87727,4.411078,4.411078,0,0,0,4.411078,20.56047,0,0,0,0.9069384,4.64324,4.411078,0,0,20.43242,11.2098,0,3.736302,-3.736302,15.67777,40.19934,0.1271923,4.852186,0.7255508,0,12.11674
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.71941,48.81842,43.7574,3.502552,3.502552,0,0,0,3.502552,49.09019,0,4.440892E-16,0,1.71941,3.686897,3.502552,0,0,24.58387,7.473497,0,1.967488,-1.967488,13.60386,34.88162,0.1271923,3.852808,1.375528,0,9.192906
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.713957,54.31656,46.03328,3.965082,3.965082,0,-1,0,3.965082,68.44642,0,0,0,2.713957,4.17377,3.965082,0,0,26.76996,5.50601,0,1.459814,-1.459814,12.06508,30.93604,0.1271923,4.36159,2.171165,0,8.219966
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.495199,62.62525,48.10469,9.467185,9.467185,12,0,3.372,9.467185,47.48189,0,0,0,4.495199,0,0,2.532815,2.406174,28.39198,4.046196,6.901373,0,6.901373,18.6123,47.72374,0.1273956,10.4139,3.596159,12,8.541394
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,5.682115,69.50383,50.22944,0.1525137,0.1525137,8.952514,0,2.600986,0.1525137,3725.643,3.552714E-15,0,0,5.682115,0,0,8.8,8.36,21.49061,10.25743,14.04211,0,14.04211,31.93382,81.88142,0.1273729,0.1677651,4.545692,12,15.93955
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,5.670009,71.99339,52.40753,3.796773,3.796773,0,0,0,3.796773,149.3376,0,0,0,5.670009,3.996603,3.796773,0,0,7.448493,22.89533,1.673406,0,1.673406,33.52135,85.952,0.1273312,4.17645,4.536007,0,28.56534
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,4.710645,70.735,54.61229,0.2859636,0.2859636,0,0,0,0.2859636,1647.288,0,0,0,4.710645,0.3010143,0.2859636,0,0,5.775087,24.4014,4.409631,0,4.409631,37.70469,96.6785,0.1272213,0.31456,3.768516,0,29.11205
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,4.018664,69.71394,56.06139,3.978006,3.978006,0,-1,0,3.978006,101.0221,0,0,0,4.018664,4.187375,3.978006,0,0,1.365456,28.37007,0,0.1687111,-0.1687111,37.52686,96.22251,0.1272213,4.375807,3.214931,0,32.38873
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,4.746155,73.30932,56.75482,3.889041,3.889041,0,0,0,3.889041,122.0392,0,0,0,4.746155,4.093727,3.889041,0,0,1.552913,28.20136,0.6524282,0,0.6524282,38.1458,97.80956,0.127205,4.277945,3.796924,0,32.94751
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,2.700107,66.51974,57.55494,6.11321,6.11321,0,0,0,6.11321,44.1684,0,0,0,2.700107,6.434958,6.11321,0,0,0.9004847,28.78854,0,3.734851,-3.734851,34.20892,87.71502,0.127205,6.724531,2.160085,0,31.48865
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.04731,60.44266,57.11043,4.215351,4.215351,0,0,0,4.215351,24.84514,0,0,0,1.04731,4.437212,4.215351,0,0,5.050319,25.05369,0,3.389902,-3.389902,30.63565,78.5528,0.127205,4.636886,0.8378481,0,26.101
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3568308,56.50877,55.40352,1.131359,1.131359,0,0,0,1.131359,31.54001,0,2.220446E-16,0,0.3568308,1.190904,1.131359,0,0,8.816876,21.66379,0,0.8340735,-0.8340735,29.75646,76.29847,0.127205,1.244495,0.2854646,0,22.02062
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,53.85663,53.85663,0.594888,0.594888,0,-1,0,0.594888,0,0,1.110223E-16,0,0,0.6261979,0.594888,0,0,9.743625,20.82972,0,0.6261979,-0.6261979,29.09639,74.60599,0.127205,0.6543769,0,0,20.82972
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,52.10527,52.10527,4.180858,4.180858,0,-1,0,4.180858,0,0,0,0,0,4.400903,4.180858,0,0,10.4394,20.20352,0,4.400903,-4.400903,24.45743,62.71124,0.127205,4.598944,0,0,20.20352
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,50.47837,50.47837,4.44019,4.44019,0,-1,0,4.44019,0,0,8.881784E-16,0,0,4.673884,4.44019,0,0,15.32929,15.80262,0,4.673884,-4.673884,19.53073,50.07869,0.127205,4.884209,0,0,15.80262
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,48.87814,48.87814,2.862769,2.862769,0,-1,0,2.862769,0,0,4.440892E-16,0,0,3.013441,2.862769,0,0,20.5225,11.12873,0,3.013441,-3.013441,16.35428,41.93397,0.127205,3.149046,0,0,11.12873
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,47.8291,47.8291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.87077,8.11529,0,0,0,16.35428,41.93397,0.127205,0,0,0,8.11529
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,46.90452,46.90452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.87077,8.11529,0,0,0,16.35428,41.93397,0.127205,0,0,0,8.11529
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,45.88215,45.88215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.87077,8.11529,0,0,0,16.35428,41.93397,0.127205,0,0,0,8.11529
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,45.2065,45.2065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.87077,8.11529,0,0,0,16.35428,41.93397,0.127205,0,0,0,8.11529
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,44.4775,44.4775,0.7578,0.7578,0,-1,0,0.7578,0,0,1.110223E-16,0,0,0.7976842,0.7578,0,0,23.87077,8.11529,0,0.7976842,-0.7976842,15.51345,39.778,0.127205,0.83358,0,0,8.11529
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,43.88186,43.88186,0.008245393,0.008245393,0,-1,0,0.008245393,0,0,0,0,0,0.008679361,0.008245393,0,0,24.75708,7.317605,0,0.008679361,-0.008679361,15.5043,39.75454,0.127205,0.009069933,0,0,7.317605
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,43.38401,43.38401,1.025459,1.025459,0,0,0,1.025459,0,0,0,0,0,1.079431,1.025459,0,0,24.76672,7.308926,0,1.079431,-1.079431,14.36648,36.83706,0.127205,1.128005,0,0,7.308926
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1565353,43.59843,43.15287,0,0,0,0,0,0,0,0,0,0,0.1565353,0,0,0,0,25.96609,6.229496,0.1565353,0,0.1565353,14.51498,37.21783,0.1272012,0,0.1252282,0,6.386031
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.485677,47.0768,42.75281,0,0,0,0,0,0,0,0,0,0,1.485677,0,0,0,0,25.80956,6.370378,1.485677,0,1.485677,15.92442,40.83176,0.1271642,0,1.188541,0,7.856054
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.572481,48.21676,43.60627,1.824689,1.824689,0,0,0,1.824689,86.17803,0,0,0,1.572481,1.920726,1.824689,0,0,24.32388,7.707486,0,0.3482443,-0.3482443,15.55734,39.89053,0.1271642,2.007158,1.257985,0,9.279967
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.406041,59.8431,45.88215,3.611774,3.611774,0,-1,0,3.611774,121.991,0,0,0,4.406041,3.801868,3.611774,0,0,24.71082,7.359242,0.6041728,0,0.6041728,16.13051,41.36019,0.1271491,3.972952,3.524832,0,11.76528
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,5.889596,67.64861,47.93578,1.820182,1.820182,0,0,0,1.820182,323.5718,0,0,0,5.889596,1.915981,1.820182,0,0,24.10665,7.902997,3.973614,0,3.973614,19.90021,51.02607,0.1270504,2.0022,4.711676,0,13.79259
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,4.944635,66.47193,50.06053,9.24306,9.24306,12,0,3.372,9.24306,53.49565,0,0,0,4.944635,0,0,2.75694,2.619093,20.13303,11.47925,7.563728,0,7.563728,27.07579,69.42496,0.1272718,10.16737,3.955708,12,16.42389
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,5.372259,70.56782,52.20306,0,0,7.575836,0,2.252687,0,0,0,0,0,5.372259,0,0,7.575836,7.197044,12.5693,18.28661,12.5693,0,12.5693,39.00008,100,0.1272108,0,4.297807,12,23.65886
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,6.842022,79.3923,54.40782,1.625134,1.625134,0,0,0,1.625134,421.0127,5.131354,0,0,6.842022,1.710668,1.625134,0,0,0,29.59898,0,0,0,39.00008,100,0.1272108,1.787648,5.473618,0,36.441
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,4.727455,72.15272,55.80358,0.5656906,0.5656906,0,-1,0,0.5656906,835.6964,4.131991,0,0,4.727455,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.1272108,0.6222596,3.781964,0,34.32644
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.504159,68.28857,56.5059,0.02856794,0.02856794,0,0,0,0.02856794,12266.05,3.474088,0,0,3.504159,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.1272108,0.03142474,2.803328,0,33.10314
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.121449,64.23661,57.30602,0.5089176,0.5089176,0,0,0,0.5089176,416.8552,1.585746,0,0,2.121449,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.1272108,0.5598093,1.697159,0,31.72043
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,1.779039,62.60751,56.8615,0,0,0,0,0,0,0,1.779039,0,0,1.779039,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272108,0,1.423231,0,31.37802
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.412507,56.38679,55.11014,0.3695245,0.3695245,0,0,0,0.3695245,111.6318,0.02353385,0,0,0.412507,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.1272108,0.406477,0.3300056,0,30.01149
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,53.55436,53.55436,10.03386,8.36,0,-1,0,8.36,0,0,1.673865,2.677251,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1272108,11.03725,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,51.85634,51.85634,7.373743,7.373743,0,-1,0,7.373743,0,0,8.881784E-16,0,0,7.761835,7.373743,0,0,9.777778,20.79898,0,7.761835,-7.761835,21.54237,55.23674,0.1272108,8.111117,0,0,20.79898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,50.22944,50.22944,5.748449,5.748449,0,-1,0,5.748449,0,0,0,0,0,6.050999,5.748449,0,0,18.40204,13.03714,0,6.050999,-6.050999,15.16406,38.88213,0.1272108,6.323294,0,0,13.03714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,48.62921,48.62921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12537,6.986145,0,0,0,15.16406,38.88213,0.1272108,0,0,0,6.986145
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,47.63351,47.63351,0.3863211,0.3863211,0,-1,0,0.3863211,0,0,5.551115E-17,0,0,0.4066538,0.3863211,0,0,25.12537,6.986145,0,0.4066538,-0.4066538,14.73541,37.78302,0.1272108,0.4249532,0,0,6.986145
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,46.7356,46.7356,0.5226274,0.5226274,0,-1,0,0.5226274,0,0,1.110223E-16,0,0,0.5501341,0.5226274,0,0,25.57721,6.579491,0,0.5501341,-0.5501341,14.15552,36.29612,0.1272108,0.5748901,0,0,6.579491
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,45.70435,45.70435,0.6558325,0.6558325,0,-1,0,0.6558325,0,0,1.110223E-16,0,0,0.69035,0.6558325,0,0,26.18847,6.029357,0,0.69035,-0.69035,13.42782,34.43025,0.1272108,0.7214158,0,0,6.029357
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,45.05536,45.05536,0.5762938,0.5762938,0,-1,0,0.5762938,0,0,1.110223E-16,0,0,0.606625,0.5762938,0,0,26.95552,5.339007,0,0.606625,-0.606625,12.78838,32.79066,0.1272108,0.6339231,0,0,5.339007
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,44.33526,44.33526,0.8727558,0.8727558,0,-1,0,0.8727558,0,0,1.110223E-16,0,0,0.9186903,0.8727558,0,0,27.62955,4.732382,0,0.9186903,-0.9186903,11.82,30.30763,0.1272108,0.9600314,0,0,4.732382
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,43.73073,43.73073,0.7748203,0.7748203,0,-1,0,0.7748203,0,0,0,0,0,0.8156003,0.7748203,0,0,28.65032,3.813692,0,0.8156003,-0.8156003,10.96028,28.10323,0.1272108,0.8523024,0,0,3.813692
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,43.25955,43.25955,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,0,1.118393,1.062473,0,0,29.55654,2.998091,0,1.118393,-1.118393,9.781392,25.08044,0.1272108,1.16872,0,0,2.998091
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1439686,43.43778,43.02841,0,0,0,0,0,0,0,0,0,0,0.1439686,0,0,0,0,30.7992,1.879699,0.1439686,0,0.1439686,9.917973,25.43065,0.1272072,0,0.1151749,0,2.023667
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.9148212,45.26001,42.62835,0.8864357,0.8864357,0,0,0,0.8864357,103.2022,0,0,0,0.9148212,0.9330902,0.8864357,0,0,30.65523,2.00927,0,0.01826898,-0.01826898,9.898715,25.38127,0.1272072,0.9750792,0.731857,0,2.924092
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.059121,46.52675,43.45514,0,0,0,0,0,0,0,0,0,0,1.059121,0,0,0,0,30.67553,1.991001,1.059121,0,1.059121,10.90349,27.9576,0.127181,0,0.8472968,0,3.050122
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.392522,49.83031,45.70435,3.16121,3.16121,0,-1,0,3.16121,44.05028,0,0,0.4157515,1.392522,3.327589,3.16121,0,0,29.61641,2.94421,0,1.935067,-1.935067,8.863746,22.72751,0.127181,3.47733,1.114017,0,4.336732
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.498758,55.44219,47.75797,0,0,0,0,0,0,0,0,0,0,2.498758,0,0,0,0,31.76648,1.009143,2.498758,0,2.498758,11.23428,28.80578,0.1271192,0,1.999006,0,3.507901
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.195786,59.96395,49.82938,0,0,0,0,0,0,0,0,0,0,3.195786,0,0,0,0,29.26772,3.258025,3.195786,0,3.195786,14.26606,36.57958,0.1270402,0,2.556629,0,6.453811
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.42688,63.05722,51.95413,1.696775,1.696775,0,0,0,1.696775,201.9643,0,0,0,3.42688,1.786079,1.696775,0,0,26.07194,6.134233,1.640801,0,1.640801,15.82267,40.57085,0.1269997,1.866453,2.741504,0,9.561113
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.669512,59.43406,54.15889,3.665265,3.665265,0,0,0,3.665265,45.54956,0,0,0,1.669512,3.858174,3.665265,0,0,24.43114,7.610954,0,2.188662,-2.188662,13.51561,34.65535,0.1269997,4.031792,1.33561,0,9.280466
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.467595,67.1168,55.55465,0,0,0,-1,0,0,0,0,0,0,3.467595,0,0,0,0,26.86298,5.422292,3.467595,0,3.467595,16.80526,43.09033,0.1269142,0,2.774076,0,8.889887
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.359535,60.58692,56.25697,0.5008876,0.5008876,0,0,0,0.5008876,271.4253,0,0,0,1.359535,0.5272501,0.5008876,0,0,23.39539,8.543128,0.8322853,0,0.8322853,17.59484,45.11488,0.1268937,0.5509763,1.087628,0,9.902663
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.4178212,58.4215,57.11043,2.514848,2.514848,0,0,0,2.514848,16.61417,0,4.440892E-16,0,0.4178212,2.647209,2.514848,0,0,22.5631,9.292185,0,2.229388,-2.229388,15.24486,39.0893,0.1268937,2.766333,0.3342569,0,9.710006
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.1761441,57.2052,56.65703,3.665145,3.665145,0,0,0,3.665145,4.805925,0,0,0,0.1761441,3.858048,3.665145,0,0,25.0402,7.062797,0,3.681904,-3.681904,11.36379,29.13787,0.1268937,4.03166,0.1409153,0,7.238941
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.161992,55.4037,54.90567,0,0,0,0,0,0,0,0,0,0,0.161992,0,0,0,0,29.13121,3.380893,0.161992,0,0.161992,11.51747,29.53191,0.1268897,0,0.1295936,0,3.542885
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,53.30544,53.30544,2.062416,2.062416,0,-1,0,2.062416,0,0,4.440892E-16,0,0,2.170964,2.062416,0,0,28.96921,3.526686,0,2.170964,-2.170964,9.229072,23.66424,0.1268897,2.268657,0,0,3.526686
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,51.60742,51.60742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.3814,1.355722,0,0,0,9.229072,23.66424,0.1268897,0,0,0,1.355722
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,50.03386,50.03386,3.46128,1.287936,0,-1,0,1.287936,0,0,2.173344,2.519472,0,1.355722,1.287936,0,0,31.3814,1.355722,0,1.355722,-1.355722,7.800015,20,0.1268897,3.807408,0,0,1.355722
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,48.47808,48.47808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268897,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,47.45571,47.45571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268897,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,46.5578,46.5578,0.07077341,0,0,-1,0,0,0,0,0.07077341,0.07785075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268897,0.07785075,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,45.57988,45.57988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268897,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,44.9309,44.9309,1.100061,0,0,-1,0,0,0,0,1.100061,1.210068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268897,1.210068,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,44.20191,44.20191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268897,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,43.63294,43.63294,2.007239,0,0,-1,0,0,0,0,2.007239,2.207963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268897,2.207963,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,43.15287,43.15287,0.9568616,0.9568616,9.756862,0,2.804486,0.9568616,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1270522,1.052548,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1422998,43.33498,42.93061,1.16618,1.16618,9.96618,0,2.857444,1.16618,12.20222,0,0,0,0.1422998,0,0,8.8,8.36,24.52775,7.524,8.5023,0,8.5023,23.797,61.01782,0.1272222,1.282798,0.1138399,12,7.6663
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.5820781,44.22062,42.55723,2.915452,2.915452,11.71545,0,3.300009,2.915452,19.96528,1.776357E-15,0,0,0.5820781,0,0,8.8,8.36,16.02545,15.17607,8.942078,0,8.942078,32.2802,82.76957,0.1274758,3.206997,0.4656625,12,15.75815
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.052794,46.40828,43.35734,6.802279,6.802279,0,0,0,6.802279,15.47707,0,8.881784E-16,0,1.052794,7.160295,6.802279,0,0,7.083375,23.22394,0,6.107501,-6.107501,25.84233,66.26225,0.1274758,7.482508,0.842235,0,24.27673
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.360523,49.60511,45.57988,0,0,0,-1,0,0,0,0,0,0,1.360523,0,0,0,0,13.86949,17.11644,1.360523,0,1.360523,27.13303,69.57174,0.1274423,0,1.088418,0,18.47696
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.280866,64.94543,47.60684,2.080185,2.080185,0,0,0,2.080185,253.8652,0,0,0,5.280866,2.189668,2.080185,0,0,12.50896,18.34091,3.091197,0,3.091197,30.0656,77.09113,0.1273662,2.288203,4.224693,0,23.62178
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,6.941858,73.99744,49.66047,0,0,0,0,0,0,0,0,0,0,6.941858,0,0,0,0,9.417767,21.12299,6.941858,0,6.941858,36.65123,93.97731,0.1271958,0,5.553486,0,28.06485
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,6.865217,76.28724,51.803,3.087595,3.087595,0,0,0,3.087595,222.3483,1.139207,0,0,6.865217,3.250101,3.087595,0,0,2.475909,27.37066,2.475909,0,2.475909,39.00008,100,0.1271351,3.396355,5.492174,0,34.23588
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,4.651515,69.76252,53.95442,3.489374,3.489374,0,0,0,3.489374,133.3052,0.9784901,0,0,4.651515,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.1271351,3.838311,3.721212,0,34.25049
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,4.723726,71.63309,55.35907,6.858479,6.858479,0,-1,0,6.858479,68.87425,0,8.881784E-16,0,4.723726,7.219451,6.858479,0,0,0,29.59898,0,2.495725,-2.495725,36.36935,93.25456,0.1271351,7.544326,3.778981,0,34.3227
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.292949,70.75683,56.06139,0,0,0,0,0,0,0,1.519921,0,0,4.292949,0,0,0,0,2.773028,27.10325,2.773028,0,2.773028,39.00008,100,0.1270672,0,3.434359,0,31.3962
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.324548,64.46799,56.8615,0.8578401,0.8578401,0,0,0,0.8578401,270.9769,1.421559,0,0,2.324548,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1270672,0.9436241,1.859639,0,31.92353
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.682115,58.55039,56.40811,2.928728,2.928728,0,0,0,2.928728,23.29049,0,0,0,0.682115,3.082871,2.928728,0,0,0,29.59898,0,2.400756,-2.400756,36.46946,93.51125,0.1270672,3.221601,0.545692,0,30.28109
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4214166,55.95719,54.65674,0,0,0,0,0,0,0,0,0,0,0.4214166,0,0,0,0,2.667507,27.19822,0.4214166,0,0.4214166,36.86925,94.53635,0.1270569,0,0.3371333,0,27.61964
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,53.05651,53.05651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.24609,27.5775,0,0,0,36.86925,94.53635,0.1270569,0,0,0,27.5775
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,51.40294,51.40294,4.634967,4.634967,0,-1,0,4.634967,0,0,8.881784E-16,0,0,4.878913,4.634967,0,0,2.24609,27.5775,0,4.878913,-4.878913,31.72642,81.34964,0.1270569,5.098464,0,0,27.5775
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,49.80272,49.80272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.667105,22.69858,0,0,0,31.72642,81.34964,0.1270569,0,0,0,22.69858
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,48.22915,48.22915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.667105,22.69858,0,0,0,31.72642,81.34964,0.1270569,0,0,0,22.69858
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,47.23346,47.23346,2.251514,2.251514,0,-1,0,2.251514,0,0,4.440892E-16,0,0,2.370015,2.251514,0,0,7.667105,22.69858,0,2.370015,-2.370015,29.22821,74.94397,0.1270569,2.476666,0,0,22.69858
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,46.35333,46.35333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.30046,20.32857,0,0,0,29.22821,74.94397,0.1270569,0,0,0,20.32857
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,45.40208,45.40208,0.6880936,0.6880936,0,-1,0,0.6880936,0,0,1.110223E-16,0,0,0.7243091,0.6880936,0,0,10.30046,20.32857,0,0.7243091,-0.7243091,28.46472,72.98631,0.1270569,0.756903,0,0,20.32857
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,44.7531,44.7531,0.6542106,0.6542106,0,-1,0,0.6542106,0,0,1.110223E-16,0,0,0.6886427,0.6542106,0,0,11.10524,19.60426,0,0.6886427,-0.6886427,27.73883,71.12505,0.1270569,0.7196316,0,0,19.60426
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,44.05967,44.05967,0.9323832,0.9323832,0,-1,0,0.9323832,0,0,1.110223E-16,0,0,0.981456,0.9323832,0,0,11.8704,18.91562,0,0.981456,-0.981456,26.70428,68.47237,0.1270569,1.025622,0,0,18.91562
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,43.4818,43.4818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.96091,17.93416,0,0,0,26.70428,68.47237,0.1270569,0,0,0,17.93416
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,43.01062,43.01062,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0,0.1642797,0.1560657,0,0,12.96091,17.93416,0,0.1642797,-0.1642797,26.53111,68.02837,0.1270569,0.1716723,0,0,17.93416
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.0187053,42.85915,42.80615,0.4980698,0.4980698,0,0,0,0.4980698,3.755558,0,5.551115E-17,0,0.0187053,0.524284,0.4980698,0,0,13.14344,17.76988,0,0.5055787,-0.5055787,25.99819,66.66189,0.1270569,0.5478768,0.01496424,0,17.78859
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.08918417,42.65844,42.40609,2.437838,2.437838,0,0,0,2.437838,3.658331,0,4.440892E-16,0,0.08918417,2.566145,2.437838,0,0,13.7052,17.2643,0,2.476961,-2.476961,23.38724,59.96717,0.1270569,2.681621,0.07134734,0,17.35349
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.6567403,45.12043,43.23288,7.943207,7.943207,12,0,3.372,7.943207,8.267949,0,0,0,0.6567403,0,0,4.056793,3.853953,16.45737,14.78734,4.510694,0,4.510694,27.66646,70.93951,0.1271998,8.737528,0.5253922,12,15.44408
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.461512,49.72961,45.40208,6.048516,6.048516,0,-1,0,6.048516,24.16316,0,0,0,1.461512,6.366859,6.048516,0,0,11.94668,18.84697,0,4.905347,-4.905347,22.49577,57.68135,0.1271998,6.653368,1.16921,0,20.30848
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.4720935,48.81863,47.42904,0,0,0,0,0,0,0,0,0,0,0.4720935,0,0,0,0,17.39707,13.94162,0.4720935,0,0.4720935,22.94364,58.82973,0.1271882,0,0.3776748,0,14.41371
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.17096,59.50698,49.48267,1.345441,1.345441,0,0,0,1.345441,235.6819,0,0,0,3.17096,1.416254,1.345441,0,0,16.92497,14.3665,1.754707,0,1.754707,24.6083,63.09808,0.1271453,1.479985,2.536768,0,17.53746
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,4.659488,67.14711,51.60742,1.480236,1.480236,0,0,0,1.480236,314.78,0,0,0,4.659488,1.558143,1.480236,0,0,15.17027,15.94574,3.101345,0,3.101345,27.5505,70.64215,0.1270695,1.62826,3.72759,0,20.60523
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.196731,64.19957,53.75883,0.3342034,0.3342034,0,0,0,0.3342034,956.5226,0,0,0,3.196731,0.3517931,0.3342034,0,0,12.06892,18.73695,2.844938,0,2.844938,30.24944,77.56251,0.127,0.3676237,2.557385,0,21.93368
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,2.895987,64.595,55.11014,3.514261,3.514261,0,-1,0,3.514261,82.4067,0,0,0,2.895987,3.699223,3.514261,0,0,9.223983,21.29739,0,0.8032358,-0.8032358,29.40275,75.39153,0.127,3.865688,2.31679,0,24.19338
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.079308,62.46844,55.75912,8.562996,8.562996,12,0,3.372,8.562996,24.28248,0,0,0,2.079308,0,0,3.437004,3.265154,10.11647,20.49416,5.344461,0,5.344461,34.47296,88.39202,0.1271618,9.419295,1.663446,12,22.57347
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.8567314,59.26308,56.55924,1.318956,1.318956,0,0,0,1.318956,64.95525,0,0,0,0.8567314,1.388375,1.318956,0,0,4.772006,25.30417,0,0.5316438,-0.5316438,33.91256,86.95509,0.1271618,1.450852,0.6853852,0,26.1609
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.3748166,57.27282,56.10584,0,0,0,0,0,0,0,0,0,0,0.3748166,0,0,0,0,5.362721,24.77253,0.3748166,0,0.3748166,34.26814,87.86684,0.1271526,0,0.2998532,0,25.14735
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4259108,55.66622,54.35448,8.270865,8.270865,12,0,3.372,8.270865,5.149531,0,0,0,0.4259108,0,0,3.729135,3.542678,4.987904,25.10986,3.968589,0,3.968589,38.03307,97.5205,0.1272787,9.097952,0.3407286,12,25.53577
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,52.80759,52.80759,1.672003,1.672003,0,-1,0,1.672003,0,0,0,0,0,1.760003,1.672003,0,0,1.019316,28.68159,0,1.760003,-1.760003,36.17786,92.76357,0.1272787,1.839203,0,0,28.68159
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,51.13624,51.13624,4.212807,4.212807,0,-1,0,4.212807,0,0,0,0,0,4.434534,4.212807,0,0,2.974874,26.92159,0,4.434534,-4.434534,31.50345,80.77793,0.1272787,4.634088,0,0,26.92159
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,49.58046,49.58046,11.1593,8.36,0,-1,0,8.36,0,0,2.799297,3.915227,0,8.8,8.36,0,0,7.902134,22.48706,0,8.8,-8.8,22.22744,56.99332,0.1272787,12.27523,0,0,22.48706
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,48.06024,48.06024,1.970344,1.970344,0,-1,0,1.970344,0,0,2.220446E-16,0,0,2.074046,1.970344,0,0,17.67991,13.68706,0,2.074046,-2.074046,20.0412,51.3876,0.1272787,2.167378,0,0,13.68706
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,47.05565,47.05565,1.017256,1.017256,0,-1,0,1.017256,0,0,2.220446E-16,0,0,1.070795,1.017256,0,0,19.98441,11.61301,0,1.070795,-1.070795,18.91249,48.49346,0.1272787,1.118981,0,0,11.61301
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,46.18441,46.18441,0.05685892,0.05685892,0,-1,0,0.05685892,0,0,6.938894E-18,0,0,0.05985149,0.05685892,0,0,21.17418,10.54222,0,0.05985149,-0.05985149,18.8494,48.33169,0.1272787,0.06254481,0,0,10.54222
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,45.23317,45.23317,1.646991,1.646991,0,-1,0,1.646991,0,0,2.220446E-16,0,0,1.733675,1.646991,0,0,21.24068,10.48236,0,1.733675,-1.733675,17.02194,43.64592,0.1272787,1.811691,0,0,10.48236
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,44.61086,44.61086,1.956764,1.956764,0,-1,0,1.956764,0,0,0,0,0,2.059752,1.956764,0,0,23.16699,8.748689,0,2.059752,-2.059752,14.85077,38.07883,0.1272787,2.15244,0,0,8.748689
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,43.90853,43.90853,0.01797945,0.01797945,0,-1,0,0.01797945,0,0,0,0,0,0.01892574,0.01797945,0,0,25.4556,6.688938,0,0.01892574,-0.01892574,14.83082,38.02768,0.1272787,0.0197774,0,0,6.688938
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,43.35734,43.35734,0.3007414,0.3007414,0,-1,0,0.3007414,0,0,5.551115E-17,0,0,0.3165699,0.3007414,0,0,25.47663,6.670012,0,0.3165699,-0.3165699,14.49713,37.17206,0.1272787,0.3308155,0,0,6.670012
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,42.87727,42.87727,0.5592379,0.5592379,0,0,0,0.5592379,0,0,0,0,0,0.5886714,0.5592379,0,0,25.82837,6.353442,0,0.5886714,-0.5886714,13.87662,35.581,0.1272787,0.6151617,0,0,6.353442
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1030097,42.97374,42.68169,1.132461,1.132461,0,0,0,1.132461,9.096091,0,2.220446E-16,0,0.1030097,1.192064,1.132461,0,0,26.48245,5.764771,0,1.089054,-1.089054,12.72865,32.63751,0.1272787,1.245707,0.08240774,0,5.86778
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.2521,45.89829,42.28163,7.098367,7.098367,12,0,3.372,7.098367,17.63927,0,0,0,1.2521,0,0,4.901633,4.656551,27.69251,4.675716,5.908651,0,5.908651,18.33409,47.0104,0.1274626,7.808204,1.00168,12,5.927816
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,3.871157,54.94687,43.08175,1.936665,1.936665,10.73666,0,3.052376,1.936665,199.8878,1.776357E-15,0,0,3.871157,0,0,8.8,8.36,21.78386,9.993503,12.23116,0,12.23116,29.93759,76.76289,0.1275803,2.130331,3.096926,12,13.86466
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,3.948724,57.59908,45.27762,2.664375,2.664375,0,-1,0,2.664375,148.2045,0,0,0,3.948724,2.804605,2.664375,0,0,9.552705,21.00154,1.144118,0,1.144118,31.02299,79.54597,0.1275524,2.930812,3.158979,0,24.95027
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,2.820107,55.9819,47.2779,2.542574,2.542574,0,0,0,2.542574,110.9155,0,0,0,2.820107,2.676394,2.542574,0,0,8.408587,22.03125,0.1437139,0,0.1437139,31.15933,79.89556,0.1275489,2.796831,2.256086,0,24.85136
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,3.845937,61.67275,49.33154,9.37724,9.37724,12,0,3.372,9.37724,41.01353,0,0,0,3.845937,0,0,2.62276,2.491622,8.264873,22.16059,6.337559,0,6.337559,37.17167,95.31178,0.1277313,10.31496,3.07675,12,26.00653
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,3.904412,64.15062,51.40294,4.649184,4.649184,0,0,0,4.649184,83.98059,0,0,0,3.904412,4.893878,4.649184,0,0,1.927313,27.8644,0,0.9894657,-0.9894657,36.12868,92.63746,0.1277313,5.114102,3.12353,0,31.76881
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,5.137035,71.19571,53.55436,4.788865,4.788865,0,0,0,4.788865,107.2704,0,0,0,5.137035,5.04091,4.788865,0,0,3.026719,26.87493,0.09612451,0,0.09612451,36.21987,92.87128,0.127729,5.267751,4.109628,0,32.01197
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,4.641154,70.79782,54.90567,3.50635,3.50635,0,-1,0,3.50635,132.3643,0,0,0,4.641154,3.690895,3.50635,0,0,2.930595,26.96144,0.9502594,0,0.9502594,37.12137,95.1828,0.1277058,3.856985,3.712923,0,31.6026
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,3.972758,68.97971,55.55465,2.581862,2.581862,0,0,0,2.581862,153.8718,0,0,0,3.972758,2.717749,2.581862,0,0,1.980335,27.81668,1.255008,0,1.255008,38.31197,98.23563,0.1276753,2.840048,3.178206,0,31.78943
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,2.829194,65.69311,56.35477,4.301672,4.301672,0,0,0,4.301672,65.76963,0,0,0,2.829194,4.528076,4.301672,0,0,0.7253268,28.94618,0,1.698882,-1.698882,36.52119,93.6439,0.1276753,4.731839,2.263355,0,31.77538
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,1.783309,61.57551,55.85691,0,0,0,0,0,0,0,0,0,0,1.783309,0,0,0,0,2.612973,27.2473,1.783309,0,1.783309,38.21299,97.98183,0.1276319,0,1.426647,0,29.03061
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.3944525,55.31757,54.10555,11.4455,11.4455,11.85895,0,3.336315,11.4455,3.446354,0,0,0,0.3944525,0,0,0.4134517,0.3927791,0.8296648,28.85228,0.7872316,0,0.7872316,38.95982,99.89678,0.1276549,12.59005,0.315562,12,29.24673
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,52.50533,52.50533,3.893452,3.893452,0,-1,0,3.893452,0,0,0,0,0,4.098371,3.893452,0,0,0.0424332,29.56079,0,4.098371,-4.098371,34.63976,88.81972,0.1276549,4.282797,0,0,29.56079
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,50.86064,50.86064,3.735569,3.735569,0,-1,0,3.735569,0,0,4.440892E-16,0,0,3.932178,3.735569,0,0,4.596178,25.46242,0,3.932178,-3.932178,30.49488,78.19184,0.1276549,4.109127,0,0,25.46242
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,49.30486,49.30486,4.625799,4.625799,0,-1,0,4.625799,0,0,8.881784E-16,0,0,4.869262,4.625799,0,0,8.965265,21.53024,0,4.869262,-4.869262,25.36223,65.03123,0.1276549,5.088378,0,0,21.53024
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,47.80243,47.80243,1.30425,1.30425,0,-1,0,1.30425,0,0,2.220446E-16,0,0,1.372895,1.30425,0,0,14.37556,16.66098,0,1.372895,-1.372895,23.91507,61.32057,0.1276549,1.434675,0,0,16.66098
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,46.8334,46.8334,0.5901425,0.5901425,0,-1,0,0.5901425,0,0,1.110223E-16,0,0,0.6212026,0.5901425,0,0,15.90099,15.28808,0,0.6212026,-0.6212026,23.26027,59.64159,0.1276549,0.6491568,0,0,15.28808
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,45.97994,45.97994,1.272602,1.272602,0,-1,0,1.272602,0,0,2.220446E-16,0,0,1.339581,1.272602,0,0,16.59122,14.66688,0,1.339581,-1.339581,21.84822,56.02097,0.1276549,1.399862,0,0,14.66688
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,45.05536,45.05536,1.252172,1.252172,0,-1,0,1.252172,0,0,0,0,0,1.318076,1.252172,0,0,18.07964,13.3273,0,1.318076,-1.318076,20.45885,52.45848,0.1276549,1.37739,0,0,13.3273
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,44.43305,44.43305,0.944885,0.944885,0,-1,0,0.944885,0,0,1.110223E-16,0,0,0.9946158,0.944885,0,0,19.54417,12.00922,0,0.9946158,-0.9946158,19.41043,49.77024,0.1276549,1.039374,0,0,12.00922
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,43.7574,43.7574,1.294853,1.294853,0,-1,0,1.294853,0,0,2.220446E-16,0,0,1.363003,1.294853,0,0,20.6493,11.01461,0,1.363003,-1.363003,17.9737,46.08632,0.1276549,1.424338,0,0,11.01461
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,43.20621,43.20621,1.672219,1.672219,0,-1,0,1.672219,0,0,2.220446E-16,0,0,1.760231,1.672219,0,0,22.16375,9.651605,0,1.760231,-1.760231,16.11825,41.32877,0.1276549,1.839441,0,0,9.651605
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,42.75281,42.75281,0.3286082,0.3286082,0,0,0,0.3286082,0,0,5.551115E-17,0,0,0.3459034,0.3286082,0,0,24.11956,7.891374,0,0.3459034,-0.3459034,15.75364,40.39387,0.1276549,0.361469,0,0,7.891374
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.1914152,43.10036,42.55723,1.087627,1.087627,0,0,0,1.087627,17.59934,0,0,0,0.1914152,1.144871,1.087627,0,0,24.5039,7.54547,0,0.9534555,-0.9534555,14.74861,37.81687,0.1276549,1.19639,0.1531321,0,7.736886
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,1.982822,47.96115,42.15717,2.241042,2.241042,0,0,0,2.241042,88.47771,0,0,0,1.982822,2.358991,2.241042,0,0,25.56329,6.592015,0,0.3761687,-0.3761687,14.35209,36.80016,0.1276549,2.465146,1.586258,0,8.574838
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.349565,56.42169,42.95728,1.914247,1.914247,0,0,0,1.914247,227.2207,0,0,0,4.349565,2.014997,1.914247,0,0,25.98126,6.215846,2.334568,0,2.334568,16.56686,42.47904,0.1275982,2.105672,3.479652,0,10.56541
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,6.002077,64.82517,45.13538,7.069051,7.069051,0,-1,0,7.069051,84.9064,0,0,0,6.002077,7.441107,7.069051,0,0,23.64669,8.316957,0,1.43903,-1.43903,15.04999,38.58963,0.1275982,7.775957,4.801661,0,14.31903
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,5.043794,63.53196,47.13566,4.91409,4.91409,0,0,0,4.91409,102.6394,0,0,0,5.043794,5.172726,4.91409,0,0,25.24561,6.877927,0,0.1289323,-0.1289323,14.91408,38.24116,0.1275982,5.405499,4.035035,0,11.92172
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,7.26253,74.75997,49.15373,2.43969,2.43969,0,0,0,2.43969,297.6825,0,0,0,7.26253,2.568094,2.43969,0,0,25.38887,6.748995,4.694436,0,4.694436,19.36761,49.66045,0.1274841,2.683659,5.810024,0,14.01153
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,6.042872,72.16014,51.2607,4.135181,4.135181,0,0,0,4.135181,146.1332,0,0,0,6.042872,4.352823,4.135181,0,0,20.69443,10.97399,1.69005,0,1.69005,20.97094,53.77152,0.1274431,4.5487,4.834298,0,17.01686
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,7.364811,80.47809,53.35878,3.189177,3.189177,0,0,0,3.189177,230.9314,0,0,0,7.364811,3.357029,3.189177,0,0,19.00438,12.49503,4.007782,0,4.007782,24.77305,63.52052,0.127346,3.508095,5.891849,0,19.85984
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,6.191674,76.82936,54.65674,0.480454,0.480454,0,-1,0,0.480454,1288.713,0,0,0,6.191674,0.5057411,0.480454,0,0,14.9966,16.10204,5.685933,0,5.685933,30.1672,77.35165,0.1272084,0.5284994,4.953339,0,22.29371
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,5.660177,75.35076,55.30573,3.440761,3.440761,0,0,0,3.440761,164.5036,0,0,0,5.660177,3.621853,3.440761,0,0,9.31067,21.21938,2.038324,0,2.038324,32.10093,82.3099,0.1271592,3.784837,4.528141,0,26.87955
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,3.981917,69.62481,56.10584,8.975177,8.975177,12,0,3.372,8.975177,44.36589,0,0,0,3.981917,0,0,3.024823,2.873582,7.272346,23.05387,6.855499,0,6.855499,38.60462,98.98602,0.1273568,9.872695,3.185534,12,27.03578
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.258491,62.9184,55.60799,4.285809,4.285809,0,0,0,4.285809,52.69695,0,0,0,2.258491,4.511378,4.285809,0,0,0.4168465,29.22382,0,2.252887,-2.252887,36.22987,92.89692,0.1273568,4.71439,1.806793,0,31.48231
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.3867576,55.0428,53.85663,4.878178,4.878178,0,0,0,4.878178,7.928321,0,8.881784E-16,0,0.3867576,5.134924,4.878178,0,0,2.920054,26.97093,0,4.748167,-4.748167,31.22486,80.06359,0.1273568,5.365996,0.3094061,0,27.35769
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,52.2564,52.2564,2.911714,2.911714,0,-1,0,2.911714,0,0,4.440892E-16,0,0,3.064962,2.911714,0,0,8.195795,22.22276,0,3.064962,-3.064962,27.99411,71.77962,0.1273568,3.202885,0,0,22.22276
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,50.61172,50.61172,7.79037,7.79037,0,-1,0,7.79037,0,0,8.881784E-16,0.2094068,0,8.200389,7.79037,0,0,11.60131,19.1578,0,8.200389,-8.200389,19.35014,49.61565,0.1273568,8.569407,0,0,19.1578
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,49.08261,49.08261,2.439641,2.439641,0,-1,0,2.439641,0,0,4.440892E-16,0,0,2.568043,2.439641,0,0,20.71285,10.95741,0,2.568043,-2.568043,16.64319,42.67475,0.1273568,2.683605,0,0,10.95741
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,47.60684,47.60684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.56623,8.389368,0,0,0,16.64319,42.67475,0.1273568,0,0,0,8.389368
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,46.62893,46.62893,0.8427127,0.8427127,0,-1,0,0.8427127,0,0,1.110223E-16,0,0,0.887066,0.8427127,0,0,23.56623,8.389368,0,0.887066,-0.887066,15.70814,40.27719,0.1273568,0.926984,0,0,8.389368
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,45.80214,45.80214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.55186,7.502302,0,0,0,15.70814,40.27719,0.1273568,0,0,0,7.502302
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,44.87756,44.87756,1.009447,1.009447,0,-1,0,1.009447,0,0,0,0,0,1.062575,1.009447,0,0,24.55186,7.502302,0,1.062575,-1.062575,14.58808,37.40527,0.1273568,1.110391,0,0,7.502302
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,44.28192,44.28192,1.344966,1.344966,0,-1,0,1.344966,0,0,2.220446E-16,0,0,1.415754,1.344966,0,0,25.7325,6.439727,0,1.415754,-1.415754,13.09575,33.57877,0.1273568,1.479463,0,0,6.439727
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,43.60627,43.60627,1.137352,1.137352,0,-1,0,1.137352,0,0,2.220446E-16,0,0,1.197212,1.137352,0,0,27.30556,5.023973,0,1.197212,-1.197212,11.83378,30.34295,0.1273568,1.251087,0,0,5.023973
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,43.02841,43.02841,1.041165,1.041165,0,-1,0,1.041165,0,0,0,0,0,1.095963,1.041165,0,0,28.6358,3.826761,0,1.095963,-1.095963,10.67853,27.38079,0.1273568,1.145281,0,0,3.826761
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,42.61057,42.61057,0.5468816,0.5468816,0,0,0,0.5468816,0,0,1.110223E-16,0,0,0.5756648,0.5468816,0,0,29.85353,2.730798,0,0.5756648,-0.5756648,10.07172,25.82488,0.1273568,0.6015697,0,0,2.730798
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1796753,42.88856,42.37943,0.8501537,0.8501537,0,0,0,0.8501537,21.13445,0,1.110223E-16,0,0.1796753,0.8948987,0.8501537,0,0,30.49316,2.155133,0,0.7152234,-0.7152234,9.317814,23.89178,0.1273568,0.9351692,0.1437403,0,2.334808
