Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,50.61172,50.61172,6.675801,6.675801,0,-1,0,6.675801,0,0,0,0,0,7.027159,6.675801,0,0,0.15988,29.45509,0,7.027159,-7.027159,31.44113,80.61811,0.126428,7.343381,0,0,29.45509
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,49.10928,49.10928,6.609618,6.609618,0,-1,0,6.609618,0,0,8.881784E-16,0,0,6.957492,6.609618,0,0,7.967834,22.42793,0,6.957492,-6.957492,24.10729,61.81343,0.126428,7.27058,0,0,22.42793
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,47.67796,47.67796,2.461445,2.461445,0,-1,0,2.461445,0,0,0,0,0,2.590995,2.461445,0,0,15.69838,15.47044,0,2.590995,-2.590995,21.37614,54.8105,0.126428,2.707589,0,0,15.47044
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,46.33555,46.33555,0.337619,0.337619,0,-1,0,0.337619,0,0,5.551115E-17,0,0,0.3553884,0.337619,0,0,18.57726,12.87944,0,0.3553884,-0.3553884,21.00153,53.84996,0.126428,0.3713809,0,0,12.87944
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,45.3843,45.3843,0.5590873,0.5590873,0,-1,0,0.5590873,0,0,1.110223E-16,0,0,0.5885129,0.5590873,0,0,18.97214,12.52405,0,0.5885129,-0.5885129,20.38118,52.25933,0.126428,0.614996,0,0,12.52405
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,44.55751,44.55751,0.05284536,0.05284536,0,-1,0,0.05284536,0,0,6.938894E-18,0,0,0.05562669,0.05284536,0,0,19.62604,11.93554,0,0.05562669,-0.05562669,20.32254,52.10898,0.126428,0.05812989,0,0,11.93554
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,43.78407,43.78407,1.007992,1.007992,0,-1,0,1.007992,0,0,2.220446E-16,0,0,1.061045,1.007992,0,0,19.68785,11.87991,0,1.061045,-1.061045,19.2041,49.24119,0.126428,1.108792,0,0,11.87991
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,43.20621,43.20621,0.4701238,0.4701238,0,-1,0,0.4701238,0,0,5.551115E-17,0,0,0.4948671,0.4701238,0,0,20.86679,10.81887,0,0.4948671,-0.4948671,18.68247,47.90367,0.126428,0.5171362,0,0,10.81887
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,42.55723,42.55723,0.4068324,0.4068324,0,-1,0,0.4068324,0,0,0,0,0,0.4282446,0.4068324,0,0,21.41664,10.324,0,0.4282446,-0.4282446,18.23106,46.74621,0.126428,0.4475156,0,0,10.324
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,42.03271,42.03271,0.8308988,0.8308988,0,-1,0,0.8308988,0,0,0,0,0,0.8746303,0.8308988,0,0,21.89247,9.895756,0,0.8746303,-0.8746303,17.30912,44.38226,0.126428,0.9139887,0,0,9.895756
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,41.6771,41.6771,0.4667219,0.4667219,0,0,0,0.4667219,0,0,5.551115E-17,0,0,0.4912862,0.4667219,0,0,22.86428,9.021126,0,0.4912862,-0.4912862,16.79126,43.05442,0.126428,0.5133941,0,0,9.021126
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.06432252,41.58228,41.4015,2.52647,2.52647,0,0,0,2.52647,2.545945,0,4.440892E-16,0,0.06432252,2.659442,2.52647,0,0,23.41015,8.52984,0,2.595119,-2.595119,14.05576,36.04034,0.126428,2.779117,0.05145802,0,8.594162
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7260832,43.08818,41.02812,2.459583,2.459583,0,0,0,2.459583,29.52058,0,0,0,0.7260832,2.589035,2.459583,0,0,26.29362,5.93472,0,1.862952,-1.862952,12.09204,31.00516,0.126428,2.705542,0.5808665,0,6.660803
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.298238,45.49742,41.75711,4.465755,4.465755,11.86571,0,3.338026,4.465755,29.07097,0,0,0,1.298238,0,0,7.399959,7.029961,28.36357,4.071768,8.328199,0,8.328199,19.99286,51.26364,0.126676,4.912331,1.038591,12,5.370007
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.390852,47.89807,43.82852,1.523104,1.523104,0,-1,0,1.523104,91.31696,0,0,0,1.390852,1.603267,1.523104,0,0,20.03537,11.56715,0,0.2124151,-0.2124151,19.76896,50.68953,0.126676,1.675414,1.112682,0,12.958
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,1.84444,51.34848,45.82881,4.587693,4.587693,0,0,0,4.587693,40.20409,0,8.881784E-16,0,1.84444,4.82915,4.587693,0,0,20.27138,11.35473,0,2.98471,-2.98471,16.62279,42.62246,0.126676,5.046462,1.475552,0,13.19917
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,4.213359,61.26688,47.78465,4.251198,4.251198,0,0,0,4.251198,99.10993,0,0,0,4.213359,4.474945,4.251198,0,0,23.58773,8.370023,0,0.2615857,-0.2615857,16.34706,41.91545,0.126676,4.676318,3.370687,0,12.58338
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,3.753708,61.78636,49.73159,0.28803,0.28803,0,0,0,0.28803,1303.235,0,0,0,3.753708,0.3031895,0.28803,0,0,23.87838,8.108437,3.450518,0,3.450518,19.62051,50.30889,0.1265972,0.316833,3.002966,0,11.86214
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,4.87271,68.06306,51.70521,0.381733,0.381733,0,0,0,0.381733,1276.471,0,0,0,4.87271,0.4018243,0.381733,0,0,20.42786,11.2139,4.470886,0,4.470886,23.86196,61.18439,0.1264952,0.4199063,3.898168,0,16.08661
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,4.375286,67.59773,52.95872,0,0,0,-1,0,0,0,0,0,0,4.375286,0,0,0,0,15.95697,15.2377,4.375286,0,4.375286,28.01272,71.82735,0.1263955,0,3.500229,0,19.61299
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,2.739401,62.3887,53.55436,1.214136,1.214136,0,0,0,1.214136,225.6255,0,0,0,2.739401,1.278038,1.214136,0,0,11.58169,19.17546,1.461363,0,1.461363,29.39909,75.38214,0.1263623,1.33555,2.191521,0,21.91486
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,2.705901,63.02162,54.25669,1.323275,1.323275,0,0,0,1.323275,204.4851,0,0,0,2.705901,1.392921,1.323275,0,0,10.12033,20.49068,1.312979,0,1.312979,30.6447,78.57598,0.1263324,1.455603,2.164721,0,23.19658
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.080456,57.06471,53.7055,4.877624,4.877624,0,0,0,4.877624,22.15127,0,0,0,1.080456,5.134341,4.877624,0,0,8.807347,21.67237,0,4.053885,-4.053885,26.37152,67.61916,0.1263324,5.365386,0.8643647,0,22.75282
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.3940205,53.20116,52.00747,0,0,0,0,0,0,0,0,0,0,0.3940205,0,0,0,0,13.31166,17.61848,0.3940205,0,0.3940205,26.74533,68.57762,0.1263234,0,0.3152164,0,18.0125
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,50.43391,50.43391,0.1816867,0.1816867,0,-1,0,0.1816867,0,0,2.775558E-17,0,0,0.1912491,0.1816867,0,0,12.91764,17.9731,0,0.1912491,-0.1912491,26.54373,68.06071,0.1263234,0.1998554,0,0,17.9731
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,48.95815,48.95815,2.592384,2.592384,0,-1,0,2.592384,0,0,4.440892E-16,0,0,2.728825,2.592384,0,0,13.13014,17.78185,0,2.728825,-2.728825,23.6673,60.68525,0.1263234,2.851622,0,0,17.78185
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,47.53572,47.53572,0.4973727,0.4973727,0,-1,0,0.4973727,0,0,5.551115E-17,0,0,0.5235502,0.4973727,0,0,16.16217,15.05302,0,0.5235502,-0.5235502,23.11543,59.27021,0.1263234,0.54711,0,0,15.05302
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,46.18441,46.18441,0.5847277,0.5847277,0,-1,0,0.5847277,0,0,0,0,0,0.6155028,0.5847277,0,0,16.74389,14.52947,0,0.6155028,-0.6155028,22.46663,57.60663,0.1263234,0.6432005,0,0,14.52947
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,45.23317,45.23317,2.10741,2.10741,0,-1,0,2.10741,0,0,0,0,0,2.218327,2.10741,0,0,17.42779,13.91397,0,2.218327,-2.218327,20.12831,51.61094,0.1263234,2.318151,0,0,13.91397
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,44.43305,44.43305,2.129873,2.129873,0,-1,0,2.129873,0,0,4.440892E-16,0,0,2.241972,2.129873,0,0,19.89259,11.69565,0,2.241972,-2.241972,17.76506,45.55135,0.1263234,2.342861,0,0,11.69565
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,43.65961,43.65961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.38367,9.453673,0,0,0,17.76506,45.55135,0.1263234,0,0,0,9.453673
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,43.08175,43.08175,0.3558102,0.3558102,0,-1,0,0.3558102,0,0,5.551115E-17,0,0,0.3745371,0.3558102,0,0,22.38367,9.453673,0,0.3745371,-0.3745371,17.37027,44.53905,0.1263234,0.3913912,0,0,9.453673
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,42.43277,42.43277,0.1251742,0.1251742,0,-1,0,0.1251742,0,0,0,0,0,0.1317623,0.1251742,0,0,22.79982,9.079136,0,0.1317623,-0.1317623,17.23138,44.18293,0.1263234,0.1376916,0,0,9.079136
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,41.90825,41.90825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.94623,8.947374,0,0,0,17.23138,44.18293,0.1263234,0,0,0,8.947374
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,41.57931,41.57931,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,0,1.331888,1.265294,0,0,22.94623,8.947374,0,1.331888,-1.331888,15.82744,40.5831,0.1263234,1.391823,0,0,8.947374
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1662439,41.77148,41.30371,1.484087,1.484087,0,0,0,1.484087,11.20176,0,2.220446E-16,0,0.1662439,1.562197,1.484087,0,0,24.4261,7.615486,0,1.395953,-1.395953,14.35598,36.81013,0.1263234,1.632496,0.1329951,0,7.78173
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,1.836547,46.27465,40.957,3.712032,3.712032,0,0,0,3.712032,49.47552,0,0,0,1.836547,3.907402,3.712032,0,0,25.97716,6.219532,0,2.070855,-2.070855,12.17311,31.21303,0.1263234,4.083235,1.469238,0,8.05608
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.462403,48.93037,41.6771,6.950003,6.950003,12,0,3.372,6.950003,35.43024,0,0,0,2.462403,0,0,5.049997,4.797497,28.27811,4.148677,7.2599,0,7.2599,19.06045,48.87286,0.126532,7.645003,1.969922,12,6.61108
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,4.846399,58.99826,43.73073,0.4934124,0.4934124,0,-1,0,0.4934124,982.2207,0,0,0,4.846399,0.5193815,0.4934124,0,0,21.01821,10.68259,4.327017,0,4.327017,23.16542,59.3984,0.1264336,0.5427537,3.877119,0,15.52899
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,7.815603,72.87826,45.70435,0,0,0,0,0,0,0,0,0,0,7.815603,0,0,0,0,16.69119,14.5769,7.815603,0,7.815603,30.57995,78.40998,0.1262564,0,6.252482,0,22.39251
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,8.622436,79.06783,47.66018,5.365282,5.365282,0,0,0,5.365282,160.708,0,0,0,8.622436,5.647665,5.365282,0,0,8.875591,21.61095,2.974771,0,2.974771,33.40207,85.64616,0.1261891,5.90181,6.897948,0,30.23338
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,7.777689,77.59457,49.58046,0.5969045,0.5969045,0,0,0,0.5969045,1303.004,1.248548,0,0,7.777689,0.6283205,0.5969045,0,0,5.90082,24.28824,5.90082,0,5.90082,39.00008,100,0.1260558,0.6565949,6.222151,0,32.06593
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,6.530513,74.54194,51.55408,4.371405,4.371405,0,0,0,4.371405,149.3916,1.929034,0,0,6.530513,4.601479,4.371405,0,0,0,29.59898,0,0,0,39.00008,100,0.1260558,4.808546,5.22441,0,36.12949
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,5.787798,72.94029,52.80759,4.689023,4.689023,0,-1,0,4.689023,123.4329,0.8519845,0,0,5.787798,4.935814,4.689023,0,0,0,29.59898,0,0,0,39.00008,100,0.1260558,5.157926,4.630239,0,35.38678
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,5.700577,73.23071,53.35878,5.260071,5.260071,0,0,0,5.260071,108.3745,0.16366,0,0,5.700577,5.536917,5.260071,0,0,0,29.59898,0,0,0,39.00008,100,0.1260558,5.786078,4.560462,0,35.29956
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,3.382938,65.18726,54.0611,3.595678,3.595678,0,0,0,3.595678,94.08347,0,0,0,3.382938,3.784924,3.595678,0,0,0,29.59898,0,0.4019855,-0.4019855,38.57635,98.91351,0.1260558,3.955245,2.706351,0,32.98191
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.096097,60.21297,53.55436,0.577838,0.577838,0,0,0,0.577838,362.7482,1.041196,0,0,2.096097,0.6082506,0.577838,0,0,0.4466505,29.19699,0.4466505,0,0.4466505,39.00008,100,0.1260457,0.6356218,1.676878,0,31.29309
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.4655518,53.26735,51.85634,8.346726,8.346726,7.904453,0,2.335826,8.346726,5.577657,0,0,0,0.4655518,0.4655518,0.4422742,0,0,0,29.59898,0,0,0,39.00008,100,0.1260457,9.181399,0.3724415,12,30.06453
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,50.28278,50.28278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260457,0,0,0,29.59898
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,48.80701,48.80701,4.353979,4.353979,0,-1,0,4.353979,0,0,0,0,0,4.583135,4.353979,0,0,0,29.59898,0,4.583135,-4.583135,34.16903,87.61272,0.1260457,4.789376,0,0,29.59898
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,47.38459,47.38459,3.237402,3.237402,0,-1,0,3.237402,0,0,0,0,0,3.407792,3.237402,0,0,5.092372,25.01584,0,3.407792,-3.407792,30.5769,78.40215,0.1260457,3.561142,0,0,25.01584
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,46.03328,46.03328,1.343161,1.343161,0,-1,0,1.343161,0,0,0,0,0,1.413853,1.343161,0,0,8.878808,21.60805,0,1.413853,-1.413853,29.08657,74.5808,0.1260457,1.477477,0,0,21.60805
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,45.08204,45.08204,0.7067406,0.7067406,0,-1,0,0.7067406,0,0,0,0,0,0.7439374,0.7067406,0,0,10.44976,20.1942,0,0.7439374,-0.7439374,28.30239,72.57008,0.1260457,0.7774146,0,0,20.1942
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,44.30859,44.30859,0.9804829,0.9804829,0,-1,0,0.9804829,0,0,1.110223E-16,0,0,1.032087,0.9804829,0,0,11.27635,19.45026,0,1.032087,-1.032087,27.21448,69.78056,0.1260457,1.078531,0,0,19.45026
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,43.53514,43.53514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.42312,18.41817,0,0,0,27.21448,69.78056,0.1260457,0,0,0,18.41817
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,42.95728,42.95728,0.1748681,0.1748681,0,-1,0,0.1748681,0,0,2.775558E-17,0,0,0.1840717,0.1748681,0,0,12.42312,18.41817,0,0.1840717,-0.1840717,27.02045,69.28306,0.1260457,0.1923549,0,0,18.41817
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,42.3083,42.3083,0.8464471,0.8464471,0,-1,0,0.8464471,0,0,0,0,0,0.8909969,0.8464471,0,0,12.62764,18.2341,0,0.8909969,-0.8909969,26.08125,66.87488,0.1260457,0.9310918,0,0,18.2341
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,41.80156,41.80156,1.596921,1.596921,0,-1,0,1.596921,0,0,2.220446E-16,0,0,1.680969,1.596921,0,0,13.61764,17.34311,0,1.680969,-1.680969,24.30936,62.33156,0.1260457,1.756613,0,0,17.34311
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,41.48152,41.48152,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,0,1.015343,0.9645755,0,0,15.48538,15.66214,0,1.015343,-1.015343,23.23909,59.58729,0.1260457,1.061033,0,0,15.66214
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.151641,41.63223,41.20592,0.06416744,0.06416744,0,0,0,0.06416744,236.3208,0,0,0,0.151641,0.06754467,0.06416744,0,0,16.61354,14.64679,0.08409631,0,0.08409631,23.31887,59.79186,0.1260438,0.07058418,0.1213128,0,14.79843
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.8922774,43.36863,40.83253,1.890433,1.890433,0,0,0,1.890433,47.19964,0,0,0,0.8922774,1.989929,1.890433,0,0,16.52944,14.72248,0,1.097652,-1.097652,22.16185,56.82513,0.1260438,2.079476,0.7138219,0,15.61476
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.579961,49.19181,41.57931,0,0,0,0,0,0,0,0,0,0,2.579961,0,0,0,0,17.74906,13.62483,2.579961,0,2.579961,24.60941,63.10093,0.1259856,0,2.063969,0,16.20479
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.399899,50.78848,43.63294,3.45054,3.45054,0,-1,0,3.45054,69.5514,0,4.440892E-16,0,2.399899,3.632147,3.45054,0,0,15.1691,15.94679,0,1.232249,-1.232249,23.31051,59.77041,0.1259856,3.795594,1.919919,0,18.34669
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.204081,55.46104,45.60655,4.420751,4.420751,0,0,0,4.420751,72.4782,0,0,0,3.204081,4.653422,4.420751,0,0,16.53826,14.71454,0,1.449341,-1.449341,21.78277,55.85314,0.1259856,4.862826,2.563265,0,17.91862
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,3.351669,58.02446,47.53572,6.682369,6.682369,0,0,0,6.682369,50.1569,0,0,0,3.351669,7.034072,6.682369,0,0,18.14864,13.2652,0,3.682403,-3.682403,17.90117,45.90035,0.1259856,7.350605,2.681335,0,16.61687
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.300969,59.92103,49.456,0,0,0,0,0,0,0,0,0,0,3.300969,0,0,0,0,22.2402,9.5828,3.300969,0,3.300969,21.03275,53.93001,0.1259112,0,2.640775,0,12.88377
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,3.540949,62.85979,51.40294,0,0,0,0,0,0,0,0,0,0,3.540949,0,0,0,0,18.93923,12.55367,3.540949,0,3.540949,24.39199,62.54343,0.1258315,0,2.832759,0,16.09462
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,3.354946,63.56522,52.65646,5.693154,5.693154,0,-1,0,5.693154,58.92949,0,8.881784E-16,0,3.354946,5.992794,5.693154,0,0,15.39828,15.74053,0,2.637847,-2.637847,21.61145,55.41387,0.1258315,6.262469,2.683957,0,19.09547
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.564163,58.10525,53.20765,3.865237,3.865237,0,0,0,3.865237,40.46746,0,4.440892E-16,0,1.564163,4.068671,3.865237,0,0,18.32922,13.10268,0,2.504508,-2.504508,18.97147,48.6447,0.1258315,4.251761,1.251331,0,14.66684
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.470083,58.52623,53.90997,2.049236,2.049236,0,0,0,2.049236,71.73811,0,0,0,1.470083,2.157091,2.049236,0,0,21.11201,10.59817,0,0.6870074,-0.6870074,18.2473,46.78785,0.1258315,2.25416,1.176067,0,12.06825
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.444185,57.87358,53.35878,3.504533,3.504533,0,0,0,3.504533,41.20905,0,0,0,1.444185,3.688982,3.504533,0,0,21.87535,9.911164,0,2.244797,-2.244797,15.88108,40.72062,0.1258315,3.854986,1.155348,0,11.35535
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.4685306,53.12389,51.70521,0,0,0,0,0,0,0,0,0,0,0.4685306,0,0,0,0,24.36957,7.666367,0.4685306,0,0.4685306,16.32556,41.86033,0.125821,0,0.3748245,0,8.134897
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,50.07831,50.07831,5.986208,5.986208,0,-1,0,5.986208,0,0,8.881784E-16,0,0,6.301272,5.986208,0,0,23.90104,8.088044,0,6.301272,-6.301272,9.683438,24.82928,0.125821,6.584829,0,0,8.088044
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,48.65588,48.65588,3.485137,1.697433,0,-1,0,1.697433,0,0,1.787704,2.136218,0,1.786772,1.697433,0,0,30.90245,1.786772,0,1.786772,-1.786772,7.800015,20,0.125821,3.833651,0,0,1.786772
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,47.23346,47.23346,2.954998,0,0,-1,0,0,0,0,2.954998,3.250497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125821,3.250497,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,45.90882,45.90882,0.1958518,0,0,-1,0,0,0,0,0.1958518,0.2154369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125821,0.2154369,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,44.98424,44.98424,0.3141638,0,0,-1,0,0,0,0,0.3141638,0.3455802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125821,0.3455802,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,44.18413,44.18413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125821,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,43.42846,43.42846,0.6626755,0,0,-1,0,0,0,0,0.6626755,0.728943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125821,0.728943,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,42.83282,42.83282,0.9058709,0,0,-1,0,0,0,0,0.9058709,0.9964579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125821,0.9964579,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,42.20162,42.20162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125821,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,41.70377,41.70377,0.3722461,0,0,-1,0,0,0,0,0.3722461,0.4094706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125821,0.4094706,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,41.35706,41.35706,0.1050238,0.1050238,8.905024,0,2.588971,0.1050238,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1259295,0.1155262,0,12,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1048068,41.40235,41.10813,1.199274,1.199274,9.999274,0,2.865816,1.199274,8.739189,0,0,0,0.1048068,0,0,8.8,8.36,24.52775,7.524,8.464807,0,8.464807,23.76143,60.92662,0.1260902,1.319201,0.08384544,12,7.628807
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.128834,46.94305,40.75253,1.356452,1.356452,10.15645,0,2.905582,1.356452,156.9413,1.776357E-15,0,0,2.128834,0,0,8.8,8.36,16.06295,15.14233,10.48883,0,10.48883,33.71201,86.44088,0.1262127,1.492097,1.703067,12,17.27116
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.121281,50.7879,41.48152,0,0,0,0,0,0,0,0,0,0,3.121281,0,0,0,0,5.574113,24.58228,3.121281,0,3.121281,36.67312,94.03345,0.1261427,0,2.497025,0,27.70356
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.525576,51.07984,43.53514,2.402261,2.402261,0,-1,0,2.402261,105.1333,0,4.440892E-16,0,2.525576,2.528696,2.402261,0,0,2.452832,27.39143,0,0.003120094,-0.003120094,36.66983,94.02501,0.1261427,2.642487,2.020461,0,29.91701
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,6.407354,66.79778,45.48209,1.070298,1.070298,0,0,0,1.070298,598.6513,2.824426,0,0,6.407354,1.12663,1.070298,0,0,2.456299,27.38831,2.456299,0,2.456299,39.00008,100,0.1260877,1.177328,5.125884,0,33.79566
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,8.328661,77.34403,47.40237,7.621366,7.621366,3,0,1.095,7.621366,109.2804,3.464066,0,0,8.328661,4.864595,4.621366,0,0,0,29.59898,0,0,0,39.00008,100,0.1260877,8.383502,6.662929,12,37.92764
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,7.924193,77.95068,49.33154,0.6240347,0.6240347,0,0,0,0.6240347,1269.832,7.267314,0,0,7.924193,0.6568787,0.6240347,0,0,0,29.59898,0,0,0,39.00008,100,0.1260877,0.6864382,6.339355,0,37.52317
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,5.618814,70.4521,51.2607,0,0,0,0,0,0,0,5.618814,0,0,5.618814,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260877,0,4.495051,0,35.21779
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,2.681196,61.07334,52.50533,2.420375,2.420375,0,-1,0,2.420375,110.776,0.1334324,0,0,2.681196,2.547763,2.420375,0,0,0,29.59898,0,0,0,39.00008,100,0.1260877,2.662413,2.144957,0,32.28017
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,3.404512,64.17386,53.05651,2.477742,2.477742,0,0,0,2.477742,137.4038,0.7963625,0,0,3.404512,2.60815,2.477742,0,0,0,29.59898,0,0,0,39.00008,100,0.1260877,2.725516,2.72361,0,33.00349
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.011278,63.54903,53.75883,2.890759,2.890759,0,0,0,2.890759,104.1691,0,0,0,3.011278,3.042904,2.890759,0,0,0,29.59898,0,0.03162529,-0.03162529,38.96674,99.91452,0.1260877,3.179834,2.409023,0,32.61026
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,1.98409,59.47871,53.20765,2.869955,2.869955,0,0,0,2.869955,69.13313,0,0,0,1.98409,3.021005,2.869955,0,0,0.03513921,29.56735,0,1.036915,-1.036915,37.87374,97.11195,0.1260877,3.15695,1.587272,0,31.55144
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.459129,52.94262,51.55408,4.414146,4.414146,0,0,0,4.414146,10.40131,0,8.881784E-16,0,0.459129,4.64647,4.414146,0,0,1.187267,28.53044,0,4.18734,-4.18734,33.45989,85.79443,0.1260877,4.855561,0.3673033,0,28.98957
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,49.95385,49.95385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.839868,24.3431,0,0,0,33.45989,85.79443,0.1260877,0,0,0,24.3431
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,48.53142,48.53142,2.385821,2.385821,0,-1,0,2.385821,0,0,0,0,0,2.51139,2.385821,0,0,5.839868,24.3431,0,2.51139,-2.51139,30.81265,79.00665,0.1260877,2.624403,0,0,24.3431
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,47.10899,47.10899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.630301,21.83171,0,0,0,30.81265,79.00665,0.1260877,0,0,0,21.83171
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,45.80214,45.80214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.630301,21.83171,0,0,0,30.81265,79.00665,0.1260877,0,0,0,21.83171
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,44.85978,44.85978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.630301,21.83171,0,0,0,30.81265,79.00665,0.1260877,0,0,0,21.83171
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,44.07745,44.07745,1.018637,1.018637,0,-1,0,1.018637,0,0,0,0,0,1.072249,1.018637,0,0,8.630301,21.83171,0,1.072249,-1.072249,29.68241,76.10858,0.1260877,1.1205,0,0,21.83171
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,43.33067,43.33067,0.701979,0.701979,0,-1,0,0.701979,0,0,1.110223E-16,0,0,0.7389253,0.701979,0,0,9.82169,20.75946,0,0.7389253,-0.7389253,28.90351,74.11141,0.1260877,0.772177,0,0,20.75946
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,42.73503,42.73503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.64272,20.02053,0,0,0,28.90351,74.11141,0.1260877,0,0,0,20.02053
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,42.10383,42.10383,0.3775579,0.3775579,0,-1,0,0.3775579,0,0,5.551115E-17,0,0,0.3974293,0.3775579,0,0,10.64272,20.02053,0,0.3974293,-0.3974293,28.48458,73.03725,0.1260877,0.4153137,0,0,20.02053
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,41.60598,41.60598,0.3305312,0.3305312,0,-1,0,0.3305312,0,0,5.551115E-17,0,0,0.3479276,0.3305312,0,0,11.08431,19.6231,0,0.3479276,-0.3479276,28.11783,72.09687,0.1260877,0.3635843,0,0,19.6231
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,41.27704,41.27704,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,0,1.373201,1.304541,0,0,11.47089,19.27518,0,1.373201,-1.373201,26.67035,68.38538,0.1260877,1.434995,0,0,19.27518
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1571522,41.45164,41.01034,2.033711,2.033711,0,0,0,2.033711,7.72736,0,4.440892E-16,0,0.1571522,2.140749,2.033711,0,0,12.99667,17.90197,0,1.983597,-1.983597,24.57946,63.02413,0.1260877,2.237082,0.1257218,0,18.05913
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.15566,43.9516,40.65473,5.102765,5.102765,0,0,0,5.102765,22.64772,0,0,0,1.15566,5.371331,5.102765,0,0,15.20067,15.91838,0,4.215671,-4.215671,20.13575,51.63003,0.1260877,5.613041,0.9245278,0,17.07404
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.370171,51.49695,41.4015,6.461139,6.461139,0,0,0,6.461139,52.16063,0,0,0,3.370171,6.801198,6.461139,0,0,19.88475,11.70271,0,3.431028,-3.431028,16.51913,42.35666,0.1260877,7.107253,2.696137,0,15.07288
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.023154,49.37864,43.40179,2.32094,2.32094,0,-1,0,2.32094,87.16957,0,0,0,2.023154,2.443095,2.32094,0,0,23.697,8.271679,0,0.4199415,-0.4199415,16.07647,41.22165,0.1260877,2.553035,1.618523,0,10.29483
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.640869,50.23223,45.35763,0.3851404,0.3851404,0,0,0,0.3851404,426.0443,0,0,0,1.640869,0.4054109,0.3851404,0,0,24.1636,7.851737,1.235458,0,1.235458,17.24853,44.22692,0.12606,0.4236544,1.312695,0,9.492606
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,1.877962,52.95802,47.2779,3.859036,3.859036,0,0,0,3.859036,48.66401,0,4.440892E-16,0,1.877962,4.062144,3.859036,0,0,22.92814,8.96365,0,2.184182,-2.184182,14.9462,38.32352,0.12606,4.24494,1.50237,0,10.84161
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.035027,55.43839,49.1804,2.52321,2.52321,0,0,0,2.52321,80.65229,0,0,0,2.035027,2.65601,2.52321,0,0,25.35501,6.779468,0,0.6209838,-0.6209838,14.29163,36.64513,0.12606,2.775531,1.628021,0,8.814495
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,4.626746,66.46514,51.10957,5.127904,5.127904,0,0,0,5.127904,90.22684,0,0,0,4.626746,5.397794,5.127904,0,0,26.04499,6.158484,0,0.7710482,-0.7710482,13.47887,34.56114,0.12606,5.640695,3.701396,0,10.78523
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.438664,60.09471,52.35419,0,0,0,-1,0,0,0,0,0,0,2.438664,0,0,0,0,26.90171,5.387436,2.438664,0,2.438664,15.79239,40.49323,0.1260054,0,1.950931,0,7.8261
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.247355,60.03578,52.90538,3.818462,3.818462,0,0,0,3.818462,58.85498,0,4.440892E-16,0,2.247355,4.019433,3.818462,0,0,24.46305,7.582233,0,1.772079,-1.772079,13.92446,35.70366,0.1260054,4.200308,1.797884,0,9.829588
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.622594,58.70924,53.6077,4.248642,4.248642,0,0,0,4.248642,38.19088,0,8.881784E-16,0,1.622594,4.472255,4.248642,0,0,26.43203,5.810155,0,2.849661,-2.849661,10.92065,28.00161,0.1260054,4.673507,1.298075,0,7.432749
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.9842777,56.09674,53.05651,0.2024846,0.2024846,0,0,0,0.2024846,486.1001,0,0,0,0.9842777,0.2131417,0.2024846,0,0,29.59832,2.960494,0.771136,0,0.771136,11.65221,29.87741,0.1259882,0.222733,0.7874222,0,3.944772
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.2839356,52.25776,51.40294,1.393642,1.393642,0,0,0,1.393642,20.37364,0,0,0,0.2839356,1.466992,1.393642,0,0,28.82718,3.654516,0,1.183056,-1.183056,10.40516,26.67985,0.1259882,1.533007,0.2271485,0,3.938452
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,49.80272,49.80272,4.22673,2.347887,0,-1,0,2.347887,0,0,1.878843,2.301516,0,2.47146,2.347887,0,0,30.14169,2.47146,0,2.47146,-2.47146,7.800015,20,0.1259882,4.649403,0,0,2.47146
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,48.40696,48.40696,1.753185,0,0,-1,0,0,0,0,1.753185,1.928504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259882,1.928504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,47.0112,47.0112,0.1983002,0,0,-1,0,0,0,0,0.1983002,0.2181302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259882,0.2181302,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,45.70435,45.70435,1.149959,0,0,-1,0,0,0,0,1.149959,1.264955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259882,1.264955,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,44.7531,44.7531,0.2108503,0,0,-1,0,0,0,0,0.2108503,0.2319353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259882,0.2319353,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,43.97965,43.97965,0.542519,0,0,-1,0,0,0,0,0.542519,0.5967708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259882,0.5967708,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,43.25955,43.25955,0.4930198,0,0,-1,0,0,0,0,0.4930198,0.5423218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259882,0.5423218,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,42.62835,42.62835,1.322528,0,0,-1,0,0,0,0,1.322528,1.454781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259882,1.454781,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,42.03271,42.03271,1.02832,0,0,-1,0,0,0,0,1.02832,1.131152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259882,1.131152,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,41.53485,41.53485,1.506775,0,0,-1,0,0,0,0,1.506775,1.657452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1259882,1.657452,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,41.20592,41.20592,1.605155,1.605155,10.40516,0,2.968504,1.605155,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1261705,1.76567,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.02850296,41.01014,40.93033,0.2021318,0.2021318,9.002131,0,2.613539,0.2021318,14.10118,1.776357E-15,0,0,0.02850296,0,0,8.8,8.36,24.52775,7.524,8.388503,0,8.388503,23.68904,60.74101,0.1262818,0.222345,0.02280237,12,7.552503
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.3962155,41.69795,40.58361,2.482405,2.482405,11.2824,0,3.190449,2.482405,15.96095,0,0,0,0.3962155,0,0,8.8,8.36,16.13925,15.07365,8.756215,0,8.756215,31.99592,82.04065,0.1264978,2.730646,0.3169724,12,15.46987
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.402849,45.34138,41.30371,1.564673,1.564673,0,0,0,1.564673,89.65763,0,0,0,1.402849,1.647025,1.564673,0,0,7.383035,22.95425,0,0.2441755,-0.2441755,31.73853,81.38069,0.1264978,1.721141,1.122279,0,24.3571
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.9386627,46.01738,43.304,12.33103,8.36,0,-1,0,8.36,11.22802,0,3.971032,5.204135,0.9386627,8.8,8.36,0,0,7.654341,22.71007,0,7.861337,-7.861337,23.45196,60.1331,0.1264978,13.56413,0.7509302,0,23.64873
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.649955,50.15909,45.25984,3.850279,3.850279,0,0,0,3.850279,42.85287,0,0,0,1.649955,4.052926,3.850279,0,0,16.38916,14.84873,0,2.40297,-2.40297,20.919,53.63836,0.1264978,4.235307,1.319964,0,16.49869
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.603346,51.97137,47.15344,7.771943,7.771943,12,0,3.372,7.771943,20.62992,0,0,0,1.603346,0,0,4.228057,4.016654,19.05913,12.44576,5.62,0,5.62,26.2506,67.3091,0.1266578,8.549137,1.282677,12,14.04911
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.033201,55.3026,49.05594,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.033201,0,0,8.8,8.36,13.43913,17.50376,10.3932,0,10.3932,36.11046,92.59074,0.1267131,0,1.626561,12,19.53696
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.24168,61.33641,50.95844,2.985037,2.985037,0,0,0,2.985037,108.5976,0,0,0,3.24168,3.142144,2.985037,0,0,3.045926,26.85765,0.09953577,0,0.09953577,36.20489,92.83286,0.1267109,3.283541,2.593344,0,30.09933
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.376089,56.46407,52.20306,1.146399,1.146399,0,-1,0,1.146399,120.0358,0,0,0,1.376089,1.206736,1.146399,0,0,2.94639,26.94723,0.169353,0,0.169353,36.36555,93.24481,0.1267071,1.261039,1.100871,0,28.32332
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.201099,59.72288,52.75425,6.466396,6.466396,0,0,0,6.466396,34.03903,0,8.881784E-16,0,2.201099,6.806733,6.466396,0,0,2.777037,27.09964,0,4.605634,-4.605634,31.51078,80.79672,0.1267071,7.113035,1.760879,0,29.30074
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.4924332,54.91219,53.40323,3.288281,3.288281,0,0,0,3.288281,14.9754,0,0,0,0.4924332,3.461348,3.288281,0,0,7.894408,22.49401,0,2.968915,-2.968915,28.38127,72.77235,0.1267071,3.617109,0.3939465,0,22.98644
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.8538632,55.53279,52.90538,3.364155,3.364155,0,0,0,3.364155,25.38121,0,4.440892E-16,0,0.8538632,3.541216,3.364155,0,0,11.1932,19.52509,0,2.687353,-2.687353,25.54856,65.50899,0.1267071,3.700571,0.6830906,0,20.37896
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.45274,52.5822,51.21625,3.54663,3.54663,0,0,0,3.54663,12.76536,0,8.881784E-16,0,0.45274,3.733295,3.54663,0,0,14.17915,16.83774,0,3.280555,-3.280555,22.09055,56.64231,0.1267071,3.901293,0.3621919,0,17.29048
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,49.66047,49.66047,0.04420409,0.04420409,0,-1,0,0.04420409,0,0,0,0,0,0.04653063,0.04420409,0,0,17.82421,13.55719,0,0.04653063,-0.04653063,22.0415,56.51655,0.1267071,0.0486245,0,0,13.55719
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,48.25583,48.25583,6.956816,6.956816,0,-1,0,6.956816,0,0,0,0,0,7.322964,6.956816,0,0,17.87591,13.51066,0,7.322964,-7.322964,14.32242,36.72407,0.1267071,7.652497,0,0,13.51066
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,46.86007,46.86007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.01254,6.187694,0,0,0,14.32242,36.72407,0.1267071,0,0,0,6.187694
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,45.57988,45.57988,0.118871,0.118871,0,-1,0,0.118871,0,0,2.775558E-17,0,0,0.1251273,0.118871,0,0,26.01254,6.187694,0,0.1251273,-0.1251273,14.19052,36.38588,0.1267071,0.1307581,0,0,6.187694
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,44.65531,44.65531,0.5040784,0.5040784,0,-1,0,0.5040784,0,0,0,0,0,0.5306088,0.5040784,0,0,26.15157,6.062566,0,0.5306088,-0.5306088,13.63121,34.95175,0.1267071,0.5544863,0,0,6.062566
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,43.88186,43.88186,0.2780651,0.2780651,0,-1,0,0.2780651,0,0,5.551115E-17,0,0,0.2927001,0.2780651,0,0,26.74113,5.531957,0,0.2927001,-0.2927001,13.32268,34.16064,0.1267071,0.3058716,0,0,5.531957
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,43.13509,43.13509,0.5934511,0.5934511,0,-1,0,0.5934511,0,0,1.110223E-16,0,0,0.6246854,0.5934511,0,0,27.06636,5.239257,0,0.6246854,-0.6246854,12.6642,32.47225,0.1267071,0.6527962,0,0,5.239257
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,42.53056,42.53056,0.3864589,0.3864589,0,-1,0,0.3864589,0,0,5.551115E-17,0,0,0.4067988,0.3864589,0,0,27.76045,4.614572,0,0.4067988,-0.4067988,12.2354,31.37275,0.1267071,0.4251048,0,0,4.614572
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,41.93491,41.93491,1.084317,1.084317,0,-1,0,1.084317,0,0,2.220446E-16,0,0,1.141387,1.084317,0,0,28.21245,4.207773,0,1.141387,-1.141387,11.03227,28.28782,0.1267071,1.192749,0,0,4.207773
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,41.42818,41.42818,2.094712,2.094712,0,-1,0,2.094712,0,0,4.440892E-16,0,0,2.20496,2.094712,0,0,29.48066,3.066386,0,2.20496,-2.20496,8.708038,22.32826,0.1267071,2.304183,0,0,3.066386
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,41.1348,41.1348,0.9135347,0.9135347,9.713534,0,2.793524,0.9135347,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.93061,0.8614264,8.36,0,8.36,16.63903,42.6641,0.1268528,1.004888,0,12,0.8614264
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.05557524,40.98814,40.83253,0.2233366,0.2233366,9.023336,0,2.618904,0.2233366,24.88407,1.776357E-15,0,0,0.05557524,0,0,8.8,8.36,23.57061,8.385427,8.415575,0,8.415575,24.62275,63.13512,0.1269628,0.2456702,0.04446019,12,8.441002
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3016393,41.32328,40.47693,1.399138,1.399138,10.19914,0,2.916382,1.399138,21.55895,0,0,0,0.3016393,0,0,8.8,8.36,15.15504,15.95944,8.661639,0,8.661639,32.8399,84.2047,0.1271249,1.539052,0.2413115,12,16.26108
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.8316251,43.57269,41.20592,2.913603,2.913603,0,0,0,2.913603,28.54284,0,4.440892E-16,0,0.8316251,3.066951,2.913603,0,0,6.493398,23.75492,0,2.235326,-2.235326,30.48366,78.16307,0.1271249,3.204964,0.6653001,0,24.58654
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.049737,52.3962,43.20621,2.695521,2.695521,0,-1,0,2.695521,113.1409,0,0,0,3.049737,2.83739,2.695521,0,0,8.977094,21.51959,0.2123471,0,0.2123471,30.68511,78.67961,0.1271201,2.965073,2.43979,0,24.56933
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,3.757111,56.7952,45.13538,3.513209,3.513209,0,0,0,3.513209,106.9424,0,0,0,3.757111,3.698115,3.513209,0,0,8.764747,21.71071,0.05899577,0,0.05899577,30.74108,78.82312,0.1271188,3.86453,3.005689,0,25.46782
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.48732,54.66492,47.05565,4.932752,4.932752,0,0,0,4.932752,50.4246,0,0,0,2.48732,5.19237,4.932752,0,0,8.70575,21.7638,0,2.70505,-2.70505,27.8897,71.51192,0.1271188,5.426027,1.989856,0,24.25112
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,2.969063,58.23631,48.93148,0.8741518,0.8741518,0,0,0,0.8741518,339.6507,0,0,0,2.969063,0.9201598,0.8741518,0,0,11.71136,19.05875,2.048903,0,2.048903,29.83347,76.49591,0.1270731,0.9615669,2.37525,0,22.02781
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.002591,57.05997,50.83397,4.526914,4.526914,0,0,0,4.526914,44.23744,0,8.881784E-16,0,2.002591,4.765173,4.526914,0,0,9.662458,20.90277,0,2.762582,-2.762582,26.92145,69.02921,0.1270731,4.979606,1.602073,0,22.90536
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,2.505504,60.00879,52.06081,3.535408,3.535408,0,-1,0,3.535408,70.86887,0,0,0,2.505504,3.721483,3.535408,0,0,12.73199,18.14018,0,1.215978,-1.215978,25.63969,65.74268,0.1270731,3.888949,2.004403,0,20.64569
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,2.93036,61.98212,52.55866,1.99246,1.99246,0,0,0,1.99246,147.0724,0,0,0,2.93036,2.097326,1.99246,0,0,14.08308,16.92421,0.8330333,0,0.8330333,26.42998,67.76904,0.1270546,2.191706,2.344288,0,19.85456
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.605848,58.29564,53.26099,3.847749,3.847749,0,0,0,3.847749,41.73475,0,4.440892E-16,0,1.605848,4.050262,3.847749,0,0,13.25005,17.67393,0,2.444414,-2.444414,23.85334,61.16229,0.1270546,4.232524,1.284679,0,19.27978
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.5035079,54.24583,52.7098,0,0,0,0,0,0,0,0,0,0,0.5035079,0,0,0,0,15.96606,15.22952,0.5035079,0,0.5035079,24.33101,62.38708,0.1270434,0,0.4028063,0,15.73303
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4213456,52.3253,51.05622,0.9487256,0.9487256,0,0,0,0.9487256,44.41174,0,0,0,0.4213456,0.9986586,0.9487256,0,0,15.46255,15.68268,0,0.577313,-0.577313,23.72247,60.82672,0.1270434,1.043598,0.3370765,0,16.10402
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,49.50934,49.50934,1.69094,1.69094,0,-1,0,1.69094,0,0,2.220446E-16,0,0,1.779937,1.69094,0,0,16.10401,15.10537,0,1.779937,-1.779937,21.84625,56.01591,0.1270434,1.860034,0,0,15.10537
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,48.13136,48.13136,6.062068,6.062068,0,-1,0,6.062068,0,0,0,0,0,6.381124,6.062068,0,0,18.08172,13.32543,0,6.381124,-6.381124,15.11996,38.76904,0.1270434,6.668274,0,0,13.32543
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,46.7356,46.7356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.17186,6.944305,0,0,0,15.11996,38.76904,0.1270434,0,0,0,6.944305
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,45.45542,45.45542,0.5117319,0.5117319,0,-1,0,0.5117319,0,0,1.110223E-16,0,0,0.5386652,0.5117319,0,0,25.17186,6.944305,0,0.5386652,-0.5386652,14.55215,37.31314,0.1270434,0.5629051,0,0,6.944305
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,44.55751,44.55751,1.863682,1.863682,0,-1,0,1.863682,0,0,2.220446E-16,0,0,1.96177,1.863682,0,0,25.77038,6.40564,0,1.96177,-1.96177,12.48427,32.01087,0.1270434,2.05005,0,0,6.40564
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,43.78407,43.78407,1.291517,1.291517,0,-1,0,1.291517,0,0,0,0,0,1.359492,1.291517,0,0,27.95012,4.44387,0,1.359492,-1.359492,11.05124,28.33644,0.1270434,1.420669,0,0,4.44387
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,43.05508,43.05508,1.034558,1.034558,0,-1,0,1.034558,0,0,0,0,0,1.089008,1.034558,0,0,29.46067,3.084378,0,1.089008,-1.089008,9.903319,25.39308,0.1270434,1.138014,0,0,3.084378
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,42.43277,42.43277,0.02942582,0.02942582,0,-1,0,0.02942582,0,0,3.469447E-18,0,0,0.03097455,0.02942582,0,0,30.67068,1.995369,0,0.03097455,-0.03097455,9.870669,25.30936,0.1270434,0.03236841,0,0,1.995369
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,41.8549,41.8549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.70509,1.964395,0,0,0,9.870669,25.30936,0.1270434,0,0,0,1.964395
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,41.35706,41.35706,0.4773744,0.4773744,0,-1,0,0.4773744,0,0,0,0,0,0.5024994,0.4773744,0,0,30.70509,1.964395,0,0.5024994,-0.5024994,9.340988,23.9512,0.1270434,0.5251119,0,0,1.964395
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,41.02812,41.02812,1.366677,1.366677,10.16668,0,2.908169,1.366677,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.26343,1.461895,8.36,0,8.36,17.27198,44.28704,0.1272101,1.503345,0,12,1.461895
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.1117445,41.04774,40.73474,0.8923254,0.8923254,9.692326,0,2.788158,0.8923254,12.52284,0,0,0,0.1117445,0,0,8.8,8.36,22.90343,8.985895,8.471745,0,8.471745,25.30898,64.8947,0.1273506,0.981558,0.08939562,12,9.09764
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,1.873509,45.81448,40.40581,7.806488,7.806488,12,0,3.372,7.806488,23.99938,0,0,0,1.873509,0,0,4.193512,3.983837,14.43168,16.61047,5.857346,0,5.857346,30.86575,79.14279,0.1275136,8.587136,1.498807,12,18.48397
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,4.53874,55.05628,41.1348,1.056622,1.056622,5.304617,0,1.678068,1.056622,429.5519,0,0,0,4.53874,0,0,4.247995,4.035595,8.574335,21.88208,8.574335,0,8.574335,39.00008,100,0.1274359,1.162284,3.630992,12,26.42082
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,6.459157,64.20529,43.10842,0,0,0,-1,0,0,0,6.459157,0,0,6.459157,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274359,0,5.167325,0,36.05814
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,7.71479,71.63435,45.05536,2.163417,2.163417,0,0,0,2.163417,356.602,5.437509,0,0,7.71479,2.277282,2.163417,0,0,0,29.59898,0,0,0,39.00008,100,0.1274359,2.379759,6.171832,0,37.31377
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,7.563409,73.34605,46.95786,3.230217,3.230217,0,0,0,3.230217,234.1456,4.163181,0,0,7.563409,3.400228,3.230217,0,0,0,29.59898,0,0,0,39.00008,100,0.1274359,3.553238,6.050727,0,37.16239
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,7.019118,73.31776,48.83368,4.047971,4.047971,0,0,0,4.047971,173.3984,2.758096,0,0,7.019118,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.1274359,4.452768,5.615294,0,36.6181
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,4.324282,64.93275,50.73618,4.431089,4.431089,0,0,0,4.431089,97.58958,0,0,0,4.324282,4.664305,4.431089,0,0,0,29.59898,0,0.3400231,-0.3400231,38.64166,99.08099,0.1274359,4.874198,3.459425,0,33.92326
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,6.896182,76.60844,51.95413,4.003018,4.003018,0,-1,0,4.003018,172.2746,2.304675,0,0,6.896182,4.213703,4.003018,0,0,0.3778035,29.25896,0.3778035,0,0.3778035,39.00008,100,0.1274275,4.40332,5.516945,0,36.15514
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,5.798259,72.57578,52.46087,3.539107,3.539107,0,0,0,3.539107,163.834,2.072884,0,0,5.798259,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.1274275,3.893018,4.638608,0,35.39724
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,3.940969,66.16116,53.10986,8.760534,8.760534,5.016613,0,1.605203,8.760534,44.98549,0,0,0,3.940969,3.940969,3.743921,0,0,0,29.59898,0,0,0,39.00008,100,0.1274275,9.636587,3.152775,12,33.53995
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,2.615692,60.90779,52.55866,0,0,0,0,0,0,0,2.615692,0,0,2.615692,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274275,0,2.092554,0,32.21467
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.4632924,52.3272,50.93176,14.22366,14.22366,12,0,3.372,14.22366,3.257195,0,0,0,0.4632924,2.340697,2.223662,0,0,0,29.59898,0,1.877404,-1.877404,37.02112,94.92576,0.1274275,15.64603,0.3706339,12,30.06227
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,49.42933,49.42933,6.139984,6.139984,0,-1,0,6.139984,0,0,8.881784E-16,0,0,6.463141,6.139984,0,0,2.086005,27.72157,0,6.463141,-6.463141,30.20837,77.45721,0.1274275,6.753983,0,0,27.72157
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,48.06024,48.06024,6.594661,6.594661,0,-1,0,6.594661,0,0,0,0,0,6.941748,6.594661,0,0,9.267273,21.25843,0,6.941748,-6.941748,22.89112,58.69508,0.1274275,7.254127,0,0,21.25843
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,46.65559,46.65559,5.075145,5.075145,0,-1,0,5.075145,0,0,8.881784E-16,0,0,5.342257,5.075145,0,0,16.98033,14.31668,0,5.342257,-5.342257,17.25989,44.25604,0.1274275,5.582659,0,0,14.31668
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,45.40208,45.40208,0.7933452,0.7933452,0,-1,0,0.7933452,0,0,0,0,0,0.8351002,0.7933452,0,0,22.91617,8.974426,0,0.8351002,-0.8351002,16.37962,41.99894,0.1274275,0.8726797,0,0,8.974426
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,44.4775,44.4775,0.4015178,0.4015178,0,-1,0,0.4015178,0,0,5.551115E-17,0,0,0.4226503,0.4015178,0,0,23.84406,8.139326,0,0.4226503,-0.4226503,15.93411,40.8566,0.1274275,0.4416696,0,0,8.139326
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,43.70406,43.70406,1.289391,1.289391,0,-1,0,1.289391,0,0,0,0,0,1.357254,1.289391,0,0,24.31367,7.716676,0,1.357254,-1.357254,14.50344,37.18822,0.1274275,1.41833,0,0,7.716676
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,42.98396,42.98396,0.6760432,0.6760432,0,-1,0,0.6760432,0,0,0,0,0,0.7116244,0.6760432,0,0,25.82173,6.359422,0,0.7116244,-0.7116244,13.75332,35.26484,0.1274275,0.7436475,0,0,6.359422
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,42.33497,42.33497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.61242,5.647798,0,0,0,13.75332,35.26484,0.1274275,0,0,0,5.647798
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,41.75711,41.75711,0.7069609,0.7069609,0,-1,0,0.7069609,0,0,1.110223E-16,0,0,0.7441694,0.7069609,0,0,26.61242,5.647798,0,0.7441694,-0.7441694,12.96889,33.25351,0.1274275,0.777657,0,0,5.647798
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,41.27704,41.27704,0.8375241,0.8375241,0,-1,0,0.8375241,0,0,1.110223E-16,0,0,0.8816043,0.8375241,0,0,27.43928,4.903628,0,0.8816043,-0.8816043,12.0396,30.87071,0.1274275,0.9212765,0,0,4.903628
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,40.957,40.957,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.41884,4.022024,0,0,0,12.0396,30.87071,0.1274275,0,0,0,4.022024
