Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.08840236,40.90212,40.65473,2.408332,2.408332,0,0,0,2.408332,3.670689,0,4.440892E-16,0,0.08840236,2.535086,2.408332,0,0,28.41884,4.022024,0,2.446684,-2.446684,9.460569,24.25782,0.1274275,2.649165,0.07072189,0,4.110426
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.533191,44.70287,40.30801,5.136009,5.136009,12,0,3.372,5.136009,29.8518,0,0,0,1.533191,0,0,6.863991,6.520792,31.13737,1.57534,8.053983,0,8.053983,17.10125,43.84927,0.1276561,5.64961,1.226553,12,3.108531
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,3.842475,52.65333,41.05479,11.18475,11.18475,12,0,3.372,11.18475,34.35461,0,0,0,3.842475,0,0,0.8152543,0.7744915,23.08339,8.823924,4.616967,0,4.616967,21.48129,55.08012,0.1277719,12.30322,3.07398,12,12.6664
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.252398,63.3033,43.01062,4.465771,4.465771,0,-1,0,4.465771,140.0071,0,0,0,6.252398,4.700811,4.465771,0,0,18.46643,12.97919,1.551587,0,1.551587,22.95325,58.85437,0.1277374,4.912348,5.001918,0,19.23159
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,7.708711,71.48694,44.95757,2.118774,2.118774,0,0,0,2.118774,363.8288,0,0,0,7.708711,2.230289,2.118774,0,0,16.91484,14.37562,5.478423,0,5.478423,28.15054,72.18073,0.1276158,2.330652,6.166969,0,22.08433
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,7.692066,73.78452,46.86007,4.678561,4.678561,0,0,0,4.678561,164.4109,0,0,0,7.692066,4.924801,4.678561,0,0,11.43642,19.3062,2.767265,0,2.767265,30.7758,78.91215,0.1275545,5.146417,6.153653,0,26.99827
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,7.904408,77.09985,48.73589,0.3897707,0.3897707,0,0,0,0.3897707,2027.963,0,0,0,7.904408,0.410285,0.3897707,0,0,8.669152,21.79674,7.494123,0,7.494123,37.88535,97.14172,0.1273887,0.4287478,6.323526,0,29.70115
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,8.308469,81.43306,50.61172,5.790597,5.790597,0,0,0,5.790597,143.4821,1.038075,0,0,8.308469,6.095366,5.790597,0,0,1.175029,28.54145,1.175029,0,1.175029,39.00008,100,0.1273627,6.369657,6.646775,0,36.84992
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,6.815774,76.07145,51.803,4.009428,4.009428,0,-1,0,4.009428,169.9937,2.595325,0,0,6.815774,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.1273627,4.41037,5.45262,0,36.41475
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,4.892442,68.8241,52.30974,3.570109,3.570109,0,0,0,3.570109,137.039,1.134432,0,0,4.892442,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1273627,3.92712,3.913954,0,34.49142
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.195488,66.98843,53.01206,1.954644,1.954644,0,0,0,1.954644,214.642,2.137968,0,0,4.195488,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1273627,2.150108,3.35639,0,33.79447
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.400716,60.08018,52.46087,7.65947,7.65947,5.378789,0,1.696834,7.65947,31.34311,0,0,0,2.400716,2.400716,2.280681,0,0,0,29.59898,0,0,0,39.00008,100,0.1273627,8.425417,1.920573,12,31.99969
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.4653711,52.26173,50.86064,12.69214,12.69214,12,0,3.372,12.69214,3.666609,0,0,0,0.4653711,0.7285655,0.6921372,0,0,0,29.59898,0,0.2631944,-0.2631944,38.72265,99.28864,0.1273627,13.96135,0.3722969,12,30.06435
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,49.33154,49.33154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2924382,29.33578,0,0,0,38.72265,99.28864,0.1273627,0,0,0,29.33578
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,47.95356,47.95356,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,0.2924382,29.33578,0,1.273646,-1.273646,37.3801,95.84624,0.1273627,1.33096,0,0,29.33578
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,46.58447,46.58447,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,1.707601,28.06214,0,1.953442,-1.953442,35.321,90.56648,0.1273627,2.041346,0,0,28.06214
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,45.33096,45.33096,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,3.878091,26.1087,0,1.029756,-1.029756,34.23554,87.78326,0.1273627,1.076095,0,0,26.1087
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,44.43305,44.43305,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,5.022265,25.07894,0,1.285194,-1.285194,32.88083,84.30964,0.1273627,1.343028,0,0,25.07894
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,43.60627,43.60627,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,6.450258,23.79375,0,0.4475334,-0.4475334,32.40908,83.10005,0.1273627,0.4676724,0,0,23.79375
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,42.87727,42.87727,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,6.947518,23.34621,0,0.1164017,-0.1164017,32.28638,82.78544,0.1273627,0.1216398,0,0,23.34621
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,42.25496,42.25496,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,7.076853,23.22981,0,0.6726983,-0.6726983,31.5773,80.96727,0.1273627,0.7029697,0,0,23.22981
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,41.6771,41.6771,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,7.824296,22.55711,0,0.7367026,-0.7367026,30.80075,78.97611,0.1273627,0.7698542,0,0,22.55711
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,41.17925,41.17925,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,8.642854,21.82041,0,0.6506717,-0.6506717,30.11488,77.21748,0.1273627,0.679952,0,0,21.82041
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,40.8592,40.8592,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,9.365823,21.16974,0,0.9257489,-0.9257489,29.13905,74.71537,0.1273627,0.9674077,0,0,21.16974
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1420589,40.95461,40.55694,0,0,0,0,0,0,0,0,0,0,0.1420589,0,0,0,0,10.39443,20.24399,0.1420589,0,0.1420589,29.27382,75.06094,0.1273596,0,0.1136471,0,20.38605
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.803956,45.39526,40.20133,4.106804,4.106804,0,0,0,4.106804,43.92604,0,0,0,1.803956,4.322951,4.106804,0,0,10.25237,20.37184,0,2.518995,-2.518995,26.61857,68.2526,0.1273596,4.517484,1.443165,0,22.1758
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.358468,47.85584,40.957,4.164223,4.164223,0,0,0,4.164223,56.63644,0,0,0,2.358468,4.383393,4.164223,0,0,13.05126,17.85285,0,2.024925,-2.024925,24.48411,62.77964,0.1273596,4.580645,1.886774,0,20.21132
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.510857,53.56593,42.90394,4.126917,4.126917,0,-1,0,4.126917,85.07213,0,0,0,3.510857,4.344124,4.126917,0,0,15.30117,15.82792,0,0.833267,-0.833267,23.60577,60.52749,0.1273596,4.539609,2.808685,0,19.33878
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.097097,57.61931,44.83311,2.929783,2.929783,0,0,0,2.929783,139.843,0,0,0,4.097097,3.083982,2.929783,0,0,16.22703,14.99466,1.013115,0,1.013115,24.56689,62.99191,0.1273372,3.222761,3.277678,0,19.09175
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.491842,64.76123,46.75339,0.7911353,0.7911353,0,0,0,0.7911353,694.1723,0,0,0,5.491842,0.832774,0.7911353,0,0,15.21391,15.90646,4.659068,0,4.659068,28.98688,74.32517,0.1272345,0.8702488,4.393474,0,21.3983
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,7.949182,77.14602,48.61143,2.586704,2.586704,0,0,0,2.586704,307.3094,0,0,0,7.949182,2.722846,2.586704,0,0,10.55484,20.09962,5.226336,0,5.226336,33.94501,87.03832,0.1271194,2.845374,6.359345,0,28.0488
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,7.312772,76.62536,50.47837,6.155385,6.155385,0,0,0,6.155385,118.8028,0,0,0,7.312772,6.479353,6.155385,0,0,5.328506,24.80332,0.8334188,0,0.8334188,34.73566,89.06563,0.127101,6.770924,5.850218,0,32.1161
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,3.990805,64.79417,51.70521,8.672715,8.36,0,-1,0,8.36,47.73691,0,0.3127153,1.179987,3.990805,8.8,8.36,0,0,4.495087,25.5534,0,4.809195,-4.809195,29.66633,76.06735,0.127101,9.539987,3.192644,0,29.5442
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.411358,63.27252,52.20306,2.785155,2.785155,0,0,0,2.785155,122.4836,0,0,0,3.411358,2.931742,2.785155,0,0,9.838636,20.74421,0.4796158,0,0.4796158,30.12133,77.23402,0.1270905,3.06367,2.729086,0,24.15556
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,2.892166,62.17398,52.86093,2.06982,2.06982,0,0,0,2.06982,139.7303,0,0,0,2.892166,2.178758,2.06982,0,0,9.359021,21.17586,0.7134084,0,0.7134084,30.79813,78.96941,0.1270748,2.276802,2.313733,0,24.06803
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.367077,59.85512,52.35419,2.575305,2.575305,0,0,0,2.575305,91.91444,0,0,0,2.367077,2.710848,2.575305,0,0,8.645613,21.81793,0,0.3437702,-0.3437702,30.43576,78.04027,0.1270748,2.832836,1.893662,0,24.185
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4436704,52.04333,50.70951,0,0,0,0,0,0,0,0,0,0,0.4436704,0,0,0,0,9.027579,21.47416,0.4436704,0,0.4436704,30.85667,79.1195,0.127065,0,0.3549363,0,21.91783
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,49.20707,49.20707,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,8.583909,21.87346,0,5.693189,-5.693189,24.85552,63.73197,0.127065,5.949382,0,0,21.87346
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,47.8291,47.8291,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,14.90967,16.18027,0,5.265263,-5.265263,19.30544,49.50104,0.127065,5.502199,0,0,16.18027
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,46.46001,46.46001,4.676682,4.676682,0,-1,0,4.676682,0,0,0,0,0,4.922823,4.676682,0,0,20.75997,10.91501,0,4.922823,-4.922823,14.11633,36.19566,0.127065,5.14435,0,0,10.91501
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,45.2065,45.2065,0.2457379,0.2457379,0,-1,0,0.2457379,0,0,5.551115E-17,0,0,0.2586715,0.2457379,0,0,26.22977,5.992186,0,0.2586715,-0.2586715,13.84367,35.49652,0.127065,0.2703117,0,0,5.992186
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,44.30859,44.30859,2.319977,2.319977,0,-1,0,2.319977,0,0,4.440892E-16,0,0,2.442081,2.319977,0,0,26.51718,5.733514,0,2.442081,-2.442081,11.26949,28.89607,0.127065,2.551975,0,0,5.733514
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,43.50847,43.50847,0.02106393,0.02106393,0,-1,0,0.02106393,0,0,0,0,0,0.02217255,0.02106393,0,0,29.23061,3.291433,0,0.02217255,-0.02217255,11.24612,28.83615,0.127065,0.02317032,0,0,3.291433
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,42.80615,42.80615,0.3418867,0.3418867,0,-1,0,0.3418867,0,0,5.551115E-17,0,0,0.3598807,0.3418867,0,0,29.25524,3.269261,0,0.3598807,-0.3598807,10.86677,27.86346,0.127065,0.3760754,0,0,3.269261
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,42.15717,42.15717,0.5066706,0.5066706,0,-1,0,0.5066706,0,0,0,0,0,0.5333375,0.5066706,0,0,29.65511,2.90938,0,0.5333375,-0.5333375,10.30458,26.42196,0.127065,0.5573376,0,0,2.90938
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,41.57931,41.57931,0.5884669,0.5884669,0,-1,0,0.5884669,0,0,1.110223E-16,0,0,0.6194388,0.5884669,0,0,30.24771,2.376043,0,0.6194388,-0.6194388,9.651638,24.74774,0.127065,0.6473136,0,0,2.376043
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,41.10813,41.10813,1.308647,1.308647,0,-1,0,1.308647,0,0,0,0,0,1.377523,1.308647,0,0,30.93597,1.756604,0,1.377523,-1.377523,8.199602,21.02458,0.127065,1.439511,0,0,1.756604
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,40.77919,40.77919,0.6547437,0.6547437,9.454743,0,2.72805,0.6547437,0,0,0,0,0,0,0,8.8,8.36,32.46655,0.3790809,8.36,0,8.36,16.13059,41.36042,0.127195,0.7202181,0,12,0.3790809
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1453622,40.88367,40.47693,0.9779255,0.9779255,9.777925,0,2.809815,0.9779255,14.86434,1.776357E-15,0,0,0.1453622,0,0,8.8,8.36,24.10655,7.903081,8.505363,0,8.505363,24.19949,62.04985,0.1273371,1.075718,0.1162897,12,8.048443
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.422703,44.22257,40.15688,5.8446,5.8446,12,0,3.372,5.8446,24.34218,0,0,0,1.422703,0,0,6.1554,5.847631,15.60119,15.55791,7.270333,0,7.270333,31.09673,79.73505,0.1275411,6.42906,1.138162,12,16.98061
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.293461,50.67146,40.8592,3.366425,3.366425,8.151951,0,2.398443,3.366425,97.83261,0,0,0,3.293461,0,0,4.785526,4.54625,8.330857,22.10121,7.839711,0,7.839711,38.53414,98.80528,0.1276183,3.703067,2.634769,12,25.39467
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.144752,55.53329,42.77948,0.2887379,0.2887379,0,-1,0,0.2887379,1435.472,3.349671,0,0,4.144752,0.3039346,0.2887379,0,0,0.4911461,29.15695,0.4911461,0,0.4911461,39.00008,100,0.1276075,0.3176116,3.315801,0,33.3017
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.327838,58.30479,44.73532,0,0,0,0,0,0,0,4.327838,0,0,4.327838,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276075,0,3.46227,0,33.92682
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,4.754841,61.91211,46.62893,0.4085476,0.4085476,0,0,0,0.4085476,1163.84,4.324791,0,0,4.754841,0.4300502,0.4085476,0,0,0,29.59898,0,0,0,39.00008,100,0.1276075,0.4494024,3.803873,0,34.35382
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.356635,66.2258,48.47808,5.60047,5.60047,0,0,0,5.60047,95.64617,0,0,0,5.356635,5.895231,5.60047,0,0,0,29.59898,0,0.5385963,-0.5385963,38.43235,98.54428,0.1276075,6.160517,4.285308,0,34.95561
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,5.575511,69.2291,50.3539,0,0,0,0,0,0,0,4.977071,0,0,5.575511,0,0,0,0,0.5984404,29.06038,0.5984404,0,0.5984404,39.00008,100,0.1275944,0,4.460409,0,34.63589
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,4.685073,67.18312,51.55408,1.775759,1.775759,0,-1,0,1.775759,263.835,2.815853,0,0,4.685073,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1275944,1.953335,3.748058,0,34.28405
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.180136,55.69619,52.06081,0.464417,0.464417,0,0,0,0.464417,254.1113,0.6912762,0,0,1.180136,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1275944,0.5108587,0.944109,0,30.77911
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.594618,60.99675,52.7098,3.178971,3.178971,0,0,0,3.178971,81.61818,0,0,0,2.594618,3.346285,3.178971,0,0,0,29.59898,0,0.7516671,-0.7516671,38.20775,97.9684,0.1275944,3.496868,2.075695,0,32.1936
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.8253074,54.72894,52.20306,0,0,0,0,0,0,0,0,0,0,0.8253074,0,0,0,0,0.8351857,28.84731,0.8253074,0,0.8253074,38.99071,99.97597,0.1275762,0,0.6602459,0,29.67262
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.4713332,52.00165,50.58504,2.300931,2.300931,0,0,0,2.300931,20.48445,0,4.440892E-16,0,0.4713332,2.422033,2.300931,0,0,0.009878354,29.59009,0,1.9507,-1.9507,36.93449,94.70363,0.1275762,2.531024,0.3770666,0,30.06142
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,49.05594,49.05594,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.177322,27.63939,0,2.173434,-2.173434,34.64349,88.82928,0.1275762,2.271238,0,0,27.63939
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,47.67796,47.67796,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.592249,25.46595,0,8.8,-8.8,25.36747,65.04468,0.1275762,12.17366,0,0,25.46595
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,46.33555,46.33555,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.37003,16.66595,0,1.805042,-1.805042,23.46479,60.16601,0.1275762,1.886269,0,0,16.66595
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,45.08204,45.08204,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.37563,14.86091,0,0.4436401,-0.4436401,22.99715,58.96695,0.1275762,0.4636039,0,0,14.86091
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,44.20191,44.20191,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,16.86856,14.41727,0,0.6029637,-0.6029637,22.36157,57.33726,0.1275762,0.6300971,0,0,14.41727
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,43.42846,43.42846,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.53852,13.81431,0,1.950003,-1.950003,20.30609,52.0668,0.1275762,2.037753,0,0,13.81431
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,42.70836,42.70836,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.70519,11.86431,0,2.028993,-2.028993,18.16735,46.58284,0.1275762,2.120298,0,0,11.86431
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,42.05938,42.05938,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,21.95963,9.835312,0,1.762712,-1.762712,16.30928,41.81859,0.1275762,1.842034,0,0,9.835312
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,41.50819,41.50819,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,23.9182,8.0726,0,1.207225,-1.207225,15.03676,38.55571,0.1275762,1.261551,0,0,8.0726
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,41.02812,41.02812,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.25956,6.865375,0,1.372949,-1.372949,13.58954,34.84491,0.1275762,1.434731,0,0,6.865375
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,40.6814,40.6814,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.78506,5.492426,0,0,0,13.58954,34.84491,0.1275762,0,0,0,5.492426
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07169725,40.57937,40.37914,0.09639126,0.09639126,0,0,0,0.09639126,74.38148,0,1.387779E-17,0,0.07169725,0.1014645,0.09639126,0,0,26.78506,5.492426,0,0.02976724,-0.02976724,13.55816,34.76445,0.1275762,0.1060304,0.0573578,0,5.564123
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.5882716,41.73171,40.07687,2.473688,2.473688,0,0,0,2.473688,23.78116,0,0,0,0.5882716,2.603882,2.473688,0,0,26.81813,5.462659,0,2.01561,-2.01561,11.43352,29.31667,0.1275762,2.721057,0.4706173,0,6.050931
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.623774,45.45616,40.77919,2.410447,2.410447,0,0,0,2.410447,67.36401,0,0,0,1.623774,2.537313,2.410447,0,0,29.0577,3.447048,0,0.9135389,-0.9135389,10.47057,26.84756,0.1275762,2.651492,1.299019,0,5.070822
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.756933,50.93643,42.70836,7.32963,5.02592,0,-1,0,5.02592,54.85429,0,2.30371,5.131942,2.756933,5.290442,5.02592,0,0,30.07274,2.533509,0,2.533509,-2.533509,7.800015,20,0.1275762,8.062593,2.205546,0,5.290442
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.174585,54.3464,44.65531,3.915348,3.915348,12,0,3.372,3.915348,81.08054,0,0,0,3.174585,0,0,8.084652,7.680419,32.88775,0,10.855,0,10.855,18.09798,46.40498,0.1277729,4.306883,2.539668,12,3.174585
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.264669,60.09417,46.5578,2.923536,2.923536,11.72354,0,3.302054,2.923536,145.8737,0,0,0,4.264669,0,0,8.8,8.36,22.03275,9.769505,12.62467,0,12.62467,30.07479,77.11469,0.1279166,3.215889,3.411735,12,14.03417
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.627253,59.90515,48.40696,5.983111,5.983111,11.4749,0,3.239149,5.983111,60.62486,0,0,0,3.627253,0,0,5.491786,5.217196,9.40808,21.13171,8.844449,0,8.844449,38.46537,98.62896,0.1281306,6.581423,2.901802,12,24.75896
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.448537,68.65132,50.28278,1.148109,1.148109,0,0,0,1.148109,474.5664,3.676371,0,0,5.448537,1.208535,1.148109,0,0,0.5636306,29.09171,0.5636306,0,0.5636306,39.00008,100,0.1281183,1.26292,4.35883,0,34.54025
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.020965,61.11269,51.45628,6.086222,6.086222,0,-1,0,6.086222,49.63614,0,8.881784E-16,0,3.020965,6.406549,6.086222,0,0,0,29.59898,0,3.385583,-3.385583,35.43136,90.84946,0.1281183,6.694844,2.416772,0,32.61994
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.333401,56.07205,51.95413,2.524765,2.524765,0,0,0,2.524765,52.81286,0,4.440892E-16,0,1.333401,2.657647,2.524765,0,0,3.76176,26.21339,0,1.324247,-1.324247,34.03548,87.27029,0.1281183,2.777241,1.06672,0,27.54679
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2099915,53.24837,52.612,3.213671,3.213671,0,0,0,3.213671,6.534317,0,8.881784E-16,0,0.2099915,3.382812,3.213671,0,0,5.233145,24.88915,0,3.17282,-3.17282,30.69103,78.6948,0.1281183,3.535038,0.1679932,0,25.09914
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.01368,55.17245,52.06081,6.502184,6.502184,0,0,0,6.502184,15.58984,0,8.881784E-16,0,1.01368,6.844405,6.502184,0,0,8.7585,21.71633,0,5.830725,-5.830725,24.54491,62.93554,0.1281183,7.152403,0.810944,0,22.73001
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.3756143,51.58641,50.46058,2.371011,2.371011,0,0,0,2.371011,15.84194,0,0,0,0.3756143,2.495802,2.371011,0,0,15.23708,15.8856,0,2.120187,-2.120187,22.31004,57.20511,0.1281183,2.608113,0.3004914,0,16.26122
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,48.95815,48.95815,7.535456,7.535456,0,-1,0,7.535456,0,0,8.881784E-16,0,0,7.932059,7.535456,0,0,17.59285,13.76542,0,7.932059,-7.932059,13.94891,35.76637,0.1281183,8.289001,0,0,13.76542
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,47.60684,47.60684,2.499465,2.499465,0,-1,0,2.499465,0,0,0,0,0,2.631016,2.499465,0,0,26.40625,5.833357,0,2.631016,-2.631016,11.17558,28.65527,0.1281183,2.749412,0,0,5.833357
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,46.25554,46.25554,13.50853,3.042224,0,-1,0,3.042224,0,0,10.46631,11.81716,0,3.202341,3.042224,0,0,29.3296,3.202341,0,3.202341,-3.202341,7.800015,20,0.1281183,14.85938,0,0,3.202341
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,45.01091,45.01091,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281183,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,44.10411,44.10411,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281183,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,43.33067,43.33067,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281183,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,42.62835,42.62835,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281183,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,41.9527,41.9527,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281183,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,41.4015,41.4015,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281183,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,40.957,40.957,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281183,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,40.62806,40.62806,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1282917,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1349308,40.71183,40.33468,1.704591,1.704591,10.50459,0,2.993662,1.704591,7.915729,0,0,0,0.1349308,0,0,8.8,8.36,24.52775,7.524,8.494931,0,8.494931,23.79001,60.9999,0.1284656,1.875051,0.1079447,12,7.658931
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.50767,44.31684,40.00575,3.485885,3.485885,11.74592,0,3.307719,3.485885,43.25071,0,0,0,1.50767,0,0,8.260038,7.847036,16.03282,15.16944,9.354706,0,9.354706,32.66466,83.75537,0.1286796,3.834473,1.206136,12,16.67711
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.765312,48.8493,40.70807,2.173034,2.173034,0,0,0,2.173034,127.2558,0,0,0,2.765312,2.287404,2.173034,0,0,6.678116,23.58867,0.4779078,0,0.4779078,33.11804,84.91789,0.1286691,2.390337,2.21225,0,26.35398
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.290906,55.84152,42.61057,0,0,0,-1,0,0,0,0,0,0,4.290906,0,0,0,0,6.200209,24.01879,4.290906,0,4.290906,37.18876,95.35559,0.1285752,0,3.432725,0,28.3097
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.178566,57.56662,44.53085,4.056289,4.056289,0,0,0,4.056289,103.0145,0,0,0,4.178566,4.269778,4.056289,0,0,1.909302,27.88061,0,0.09121207,-0.09121207,37.09261,95.10906,0.1285752,4.461917,3.342852,0,32.05917
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.056196,59.20274,46.40667,4.638089,4.638089,0,0,0,4.638089,87.45404,0,0,0,4.056196,4.882198,4.638089,0,0,2.010649,27.78939,0,0.8260027,-0.8260027,36.22192,92.87655,0.1285752,5.101897,3.244956,0,31.84559
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.433187,62.57062,48.25583,1.041691,1.041691,0,0,0,1.041691,425.576,0.4082405,0,0,4.433187,1.096517,1.041691,0,0,2.92843,26.96339,2.92843,0,2.92843,39.00008,100,0.1285112,1.14586,3.54655,0,31.39658
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.13773,53.58727,50.13165,0,0,0,0,0,0,0,1.13773,0,0,1.13773,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285112,0,0.9101836,0,30.73671
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,4.076448,64.6626,51.30515,3.697889,3.697889,0,-1,0,3.697889,110.2372,0.1839333,0,0,4.076448,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.1285112,4.067677,3.261158,0,33.67543
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.746041,57.23795,51.803,2.862044,2.862044,0,0,0,2.862044,61.00679,0,0,0,1.746041,3.012677,2.862044,0,0,0,29.59898,0,1.266637,-1.266637,37.66492,96.57654,0.1285112,3.148248,1.396833,0,31.34502
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.774935,58.01501,52.46087,0.3033186,0.3033186,0,0,0,0.3033186,585.1718,0.04827817,0,0,1.774935,0.3192828,0.3033186,0,0,1.407374,28.33234,1.407374,0,1.407374,39.00008,100,0.1284804,0.3336505,1.419948,0,30.10728
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.013793,55.01846,51.90968,3.142992,3.142992,0,0,0,3.142992,32.25568,0,4.440892E-16,0,1.013793,3.308412,3.142992,0,0,0,29.59898,0,2.294619,-2.294619,36.58134,93.79811,0.1284804,3.457291,0.8110347,0,30.61277
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.435609,51.58845,50.28278,8.826353,8.826353,10.83462,0,3.077159,8.826353,4.935323,0,0,0,0.435609,0,0,2.008269,1.907856,2.549577,27.30436,2.343465,0,2.343465,38.80454,99.49863,0.128545,9.708988,0.3484872,12,27.73997
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,48.80701,48.80701,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,0.2061118,29.41348,0,7.209742,-7.209742,31.20481,80.01217,0.128545,7.534181,0,0,29.41348
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,47.45571,47.45571,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,8.216936,22.20374,0,6.159481,-6.159481,24.71214,63.36435,0.128545,6.436657,0,0,22.20374
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,46.1044,46.1044,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,15.0608,16.04425,0,3.030038,-3.030038,21.5182,55.17477,0.128545,3.16639,0,0,16.04425
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,44.87756,44.87756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.42751,13.01422,0,0,0,21.5182,55.17477,0.128545,0,0,0,13.01422
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,44.00632,44.00632,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,18.42751,13.01422,0,0.2129637,-0.2129637,21.29372,54.59917,0.128545,0.2225471,0,0,13.01422
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,43.20621,43.20621,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,18.66414,12.80125,0,1.847217,-1.847217,19.34658,49.60652,0.128545,1.930342,0,0,12.80125
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,42.53056,42.53056,1.988384,1.988384,0,-1,0,1.988384,0,0,4.440892E-16,0,0,2.093036,1.988384,0,0,20.7166,10.95403,0,2.093036,-2.093036,17.14033,43.94947,0.128545,2.187222,0,0,10.95403
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,41.88157,41.88157,0.8272757,0.8272757,0,-1,0,0.8272757,0,0,1.110223E-16,0,0,0.8708165,0.8272757,0,0,23.0422,8.860999,0,0.8708165,-0.8708165,16.22241,41.59583,0.128545,0.9100032,0,0,8.860999
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,41.33038,41.33038,0.1768745,0.1768745,0,-1,0,0.1768745,0,0,0,0,0,0.1861837,0.1768745,0,0,24.00977,7.990183,0,0.1861837,-0.1861837,16.02615,41.09262,0.128545,0.1945619,0,0,7.990183
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,40.87699,40.87699,0.4562886,0.4562886,0,-1,0,0.4562886,0,0,5.551115E-17,0,0,0.4803038,0.4562886,0,0,24.21664,7.803999,0,0.4803038,-0.4803038,15.51987,39.79446,0.128545,0.5019175,0,0,7.803999
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,40.55694,40.55694,0.1207957,0.1207957,0,0,0,0.1207957,0,0,1.387779E-17,0,0,0.1271533,0.1207957,0,0,24.75031,7.323695,0,0.1271533,-0.1271533,15.38584,39.45079,0.128545,0.1328752,0,0,7.323695
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05365312,40.40435,40.25467,1.173677,1.173677,0,0,0,1.173677,4.571369,0,0,0,0.05365312,1.23545,1.173677,0,0,24.8916,7.196542,0,1.181797,-1.181797,14.14011,36.25663,0.128545,1.291045,0.0429225,0,7.250195
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.483634,44.17311,39.93463,3.146122,3.146122,0,0,0,3.146122,47.15753,0,4.440892E-16,0,1.483634,3.311707,3.146122,0,0,26.2047,6.014745,0,1.828074,-1.828074,12.21315,31.31572,0.128545,3.460734,1.186907,0,7.498379
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.672282,51.63878,40.62806,3.632088,3.632088,0,0,0,3.632088,101.1066,4.440892E-16,0,0,3.672282,3.823251,3.632088,0,0,28.2359,4.186671,0,0.1509686,-0.1509686,12.05402,30.90768,0.128545,3.995297,2.937826,0,7.858953
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.13808,58.65202,42.50389,3.517695,3.517695,0,-1,0,3.517695,146.0638,0,0,0,5.13808,3.702837,3.517695,0,0,28.40364,4.035703,1.435243,0,1.435243,13.41561,34.39893,0.1285136,3.869465,4.110464,0,9.173782
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,5.972002,63.92738,44.45972,1.416845,1.416845,0,0,0,1.416845,421.5001,0,0,0,5.972002,1.491416,1.416845,0,0,26.9684,5.327421,4.480586,0,4.480586,17.66627,45.29803,0.1284159,1.558529,4.777601,0,11.29942
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,7.434369,72.02128,46.33555,1.378643,1.378643,0,0,0,1.378643,539.2527,0,0,0,7.434369,1.451203,1.378643,0,0,22.48781,9.359949,5.983166,0,5.983166,23.3424,59.85218,0.1282856,1.516507,5.947495,0,16.79432
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,7.60609,75.0297,48.15803,0,0,0,0,0,0,0,0,0,0,7.60609,0,0,0,0,16.50464,14.7448,7.60609,0,7.60609,30.55817,78.35412,0.1281203,0,6.084872,0,22.35089
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,6.821514,73.90601,50.00719,2.397683,2.397683,0,0,0,2.397683,284.5044,0,0,0,6.821514,2.523877,2.397683,0,0,8.898555,21.59028,4.297637,0,4.297637,34.63527,88.8082,0.1280271,2.637451,5.457211,0,28.41179
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,6.069205,72.17322,51.18069,0,0,0,-1,0,0,0,1.468288,0,0,6.069205,0,0,0,0,4.600917,25.45815,4.600917,0,4.600917,39.00008,100,0.1279275,0,4.855364,0,31.52736
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,5.131467,69.00452,51.66076,4.260032,4.260032,0,0,0,4.260032,120.4561,0.6472224,0,0,5.131467,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1279275,4.686036,4.105174,0,34.73045
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.391532,59.88998,52.30974,3.684789,3.684789,0,0,0,3.684789,64.90284,0,0,0,2.391532,3.878725,3.684789,0,0,0,29.59898,0,1.487192,-1.487192,37.43244,95.98042,0.1279275,4.053267,1.913226,0,31.99051
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,1.997311,58.05469,51.803,6.388529,6.388529,0,0,0,6.388529,31.26402,0,0,0,1.997311,6.724767,6.388529,0,0,1.652436,28.11179,0,4.727456,-4.727456,32.44926,83.20307,0.1279275,7.027381,1.597849,0,30.1091
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.4709658,51.59671,50.18499,5.243581,5.243581,0,0,0,5.243581,8.98176,0,8.881784E-16,0,0.4709658,5.519558,5.243581,0,0,6.905165,23.38433,0,5.048593,-5.048593,27.12758,69.55775,0.1279275,5.767939,0.3767726,0,23.8553
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,48.70922,48.70922,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,12.51471,18.33574,0,6.641946,-6.641946,20.12635,51.60593,0.1279275,6.940834,0,0,18.33574
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,47.38459,47.38459,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,19.89465,11.69379,0,7.06469,-7.06469,12.67952,32.51151,0.1279275,7.382601,0,0,11.69379
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,46.03328,46.03328,8.079764,4.397645,0,-1,0,4.397645,0,0,3.68212,4.490096,0,4.6291,4.397645,0,0,27.74431,4.6291,0,4.6291,-4.6291,7.800015,20,0.1279275,8.887741,0,0,4.6291
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,44.83311,44.83311,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279275,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,43.90853,43.90853,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279275,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,43.13509,43.13509,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279275,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,42.45943,42.45943,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279275,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,41.78378,41.78378,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279275,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,41.25926,41.25926,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279275,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,40.80586,40.80586,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279275,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,40.47693,40.47693,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1281037,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1166664,40.50924,40.18355,1.025684,1.025684,9.825684,0,2.821898,1.025684,11.3745,0,0,0,0.1166664,0,0,8.8,8.36,24.52775,7.524,8.476666,0,8.476666,23.77268,60.95547,0.1282442,1.128252,0.0933331,12,7.640666
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.362949,43.7649,39.88129,5.183517,5.183517,12,0,3.372,5.183517,26.2939,0,0,0,1.362949,0,0,6.816483,6.475659,16.05109,15.153,7.838608,0,7.838608,31.20904,80.02301,0.1284589,5.701868,1.090359,12,16.51595
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.574128,51.24564,40.55694,1.416799,1.416799,0,0,0,1.416799,252.2679,0,0,0,3.574128,1.491367,1.416799,0,0,8.212479,22.20775,2.082761,0,2.082761,33.18492,85.08936,0.1284138,1.558479,2.859303,0,25.78188
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,5.887165,61.27159,42.43277,2.322705,2.322705,0,-1,0,2.322705,253.4616,0,0,0,5.887165,2.444952,2.322705,0,0,6.129718,24.08223,3.442212,0,3.442212,36.45049,93.4626,0.1283395,2.554975,4.709732,0,29.9694
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,5.81402,63.2107,44.35304,0,0,0,0,0,0,0,3.126515,0,0,5.81402,0,0,0,0,2.687505,27.18022,2.687505,0,2.687505,39.00008,100,0.1282815,0,4.651217,0,32.99424
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.595811,60.86767,46.2022,0,0,0,0,0,0,0,4.595811,0,0,4.595811,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1282815,0,3.676649,0,34.19479
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.1257,61.23213,48.03357,4.774202,4.774202,0,0,0,4.774202,86.41652,0,0,0,4.1257,5.025476,4.774202,0,0,0,29.59898,0,0.8997768,-0.8997768,38.05163,97.56808,0.1282815,5.251623,3.30056,0,33.72468
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.046813,62.98806,49.88272,0,0,0,0,0,0,0,3.047061,0,0,4.046813,0,0,0,0,0.999752,28.6992,0.999752,0,0.999752,39.00008,100,0.1282599,0,3.237451,0,32.74601
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.224329,61.38192,51.05622,0.3299157,0.3299157,0,-1,0,0.3299157,977.319,2.877049,0,0,3.224329,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1282599,0.3629073,2.579463,0,32.82331
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.146141,61.60018,51.50962,2.726827,2.726827,0,0,0,2.726827,115.3773,0.275796,0,0,3.146141,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1282599,2.99951,2.516912,0,32.74512
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.449915,56.59897,52.10527,6.548921,6.548921,0,0,0,6.548921,22.13976,0,8.881784E-16,0,1.449915,6.893601,6.548921,0,0,0,29.59898,0,5.443686,-5.443686,33.26193,85.28683,0.1282599,7.203813,1.159932,0,31.04889
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.000594,54.66853,51.60742,4.176889,4.176889,0,0,0,4.176889,23.95549,0,0,0,1.000594,4.396725,4.176889,0,0,6.04854,24.15529,0,3.396131,-3.396131,29.68209,76.10778,0.1282599,4.594578,0.8004754,0,25.15589
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4146809,51.27422,50.03386,8.378524,8.378524,12,0,3.372,8.378524,4.949331,0,0,0,0.4146809,0,0,3.621476,3.440402,9.822019,20.75916,3.855083,0,3.855083,33.33935,85.48533,0.1283665,9.216376,0.3317447,12,21.17384
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,48.55809,48.55809,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,5.966935,24.22874,0,3.489308,-3.489308,29.66129,76.05444,0.1283665,3.646327,0,0,24.22874
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,47.26012,47.26012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.843945,20.73943,0,0,0,29.66129,76.05444,0.1283665,0,0,0,20.73943
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,45.90882,45.90882,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,9.843945,20.73943,0,5.518192,-5.518192,23.84461,61.1399,0.1283665,5.766511,0,0,20.73943
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,44.70864,44.70864,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,15.97527,15.22124,0,1.209732,-1.209732,22.56944,57.87024,0.1283665,1.26417,0,0,15.22124
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,43.80185,43.80185,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,17.31942,14.0115,0,0.1614572,-0.1614572,22.39925,57.43385,0.1283665,0.1687227,0,0,14.0115
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,43.02841,43.02841,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,17.49881,13.85005,0,1.18309,-1.18309,21.15216,54.2362,0.1283665,1.236329,0,0,13.85005
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,42.35275,42.35275,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0,0,0.7743139,0.7355981,0,0,18.81336,12.66696,0,0.7743139,-0.7743139,20.33596,52.14339,0.1283665,0.809158,0,0,12.66696
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,41.6771,41.6771,1.45691,1.45691,0,-1,0,1.45691,0,0,2.220446E-16,0,0,1.53359,1.45691,0,0,19.67371,11.89264,0,1.53359,-1.53359,18.71942,47.99841,0.1283665,1.602602,0,0,11.89264
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,41.17925,41.17925,2.566256,2.566256,0,-1,0,2.566256,0,0,4.440892E-16,0,0,2.701322,2.566256,0,0,21.3777,10.35905,0,2.701322,-2.701322,15.87197,40.69728,0.1283665,2.822882,0,0,10.35905
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,40.73474,40.73474,0.9074115,0.9074115,0,-1,0,0.9074115,0,0,1.110223E-16,0,0,0.95517,0.9074115,0,0,24.37916,7.65773,0,0.95517,-0.95517,14.86513,38.11565,0.1283665,0.9981527,0,0,7.65773
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,40.40581,40.40581,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.44046,6.70256,0,0,0,14.86513,38.11565,0.1283665,0,0,0,6.70256
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.09728225,40.37488,40.10354,0.2719402,0.2719402,0,0,0,0.2719402,35.7734,0,0,0,0.09728225,0.2862529,0.2719402,0,0,25.44046,6.70256,0,0.1889706,-0.1889706,14.66594,37.6049,0.1283665,0.2991343,0.07782581,0,6.799842
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.100028,42.90083,39.78349,3.401664,3.401664,0,0,0,3.401664,32.33795,4.440892E-16,0,0,1.100028,3.580699,3.401664,0,0,25.65043,6.51359,0,2.480671,-2.480671,12.05109,30.90016,0.1283665,3.741831,0.8800228,0,7.613618
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.144687,43.7653,40.5036,0.3846547,0.3846547,0,0,0,0.3846547,297.5883,0,0,0,1.144687,0.4048997,0.3846547,0,0,28.40673,4.032919,0.7397878,0,0.7397878,12.75291,32.6997,0.1283505,0.4231201,0.91575,0,5.177607
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.701345,47.29358,42.33497,7.692783,6.08007,0,-1,0,6.08007,27.98233,0,1.612713,3.675014,1.701345,6.400074,6.08007,0,0,27.66694,4.698728,0,4.698728,-4.698728,7.800015,20,0.1283505,8.462061,1.361076,0,6.400074
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.428081,51.53023,44.25525,4.640911,4.640911,12,0,3.372,4.640911,52.31907,0,0,0,2.428081,0,0,7.359089,6.991135,32.88775,0,9.419216,0,9.419216,16.73587,42.9124,0.1285722,5.105002,1.942465,12,2.428081
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.051547,49.20744,46.1044,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.051547,0,0,8.8,8.36,23.46854,8.477295,9.411547,0,9.411547,25.66445,65.80614,0.1286426,0,0.8412377,12,9.528842
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.491722,55.60684,47.93578,3.979629,3.979629,11.81666,0,3.325615,3.979629,62.61191,0,0,0,2.491722,0,0,7.837031,7.445179,14.05699,16.94769,9.936901,0,9.936901,35.09142,89.97781,0.1288433,4.377592,1.993377,12,19.43941
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.342799,57.06908,49.78493,5.714419,5.714419,0,0,0,5.714419,40.99802,0,8.881784E-16,0,2.342799,6.015178,5.714419,0,0,4.120089,25.8909,0,3.672379,-3.672379,31.22039,80.05212,0.1288433,6.285861,1.874239,0,28.2337
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.245923,64.89394,50.95844,0,0,0,-1,0,0,0,0,0,0,4.245923,0,0,0,0,8.20051,22.21852,4.245923,0,4.245923,35.24842,90.3804,0.1287519,0,3.396738,0,26.46444
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.184815,61.61887,51.40294,0.8248632,0.8248632,0,0,0,0.8248632,386.1022,0,0,0,3.184815,0.8682771,0.8248632,0,0,3.954588,26.03985,2.316538,0,2.316538,37.44609,96.01542,0.128702,0.9073495,2.547852,0,29.22466
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.6772327,54.12516,52.06081,0,0,0,0,0,0,0,0,0,0,0.6772327,0,0,0,0,1.63805,28.12473,0.6772327,0,0.6772327,38.08857,97.6628,0.1286875,0,0.5417861,0,28.80197
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.106396,54.89966,51.50962,0,0,0,0,0,0,0,0.1455779,0,0,1.106396,0,0,0,0,0.9608178,28.73424,0.9608178,0,0.9608178,39.00008,100,0.1286668,0,0.8851165,0,29.84064
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.4713662,51.36461,49.95385,4.637885,4.637885,0,0,0,4.637885,10.16339,0,0,0,0.4713662,4.881984,4.637885,0,0,0,29.59898,0,4.410618,-4.410618,34.35088,88.079,0.1286668,5.101674,0.3770929,0,30.07034
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,48.50475,48.50475,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,4.900687,25.18836,0,2.000741,-2.000741,32.24191,82.6714,0.1286668,2.090774,0,0,25.18836
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,47.20678,47.20678,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,7.123732,23.18762,0,7.437908,-7.437908,24.40167,62.56826,0.1286668,7.772614,0,0,23.18762
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,45.85548,45.85548,6.774292,6.774292,0,-1,0,6.774292,0,0,8.881784E-16,0,0,7.130833,6.774292,0,0,15.38807,15.74971,0,7.130833,-7.130833,16.88511,43.29507,0.1286668,7.451721,0,0,15.74971
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,44.65531,44.65531,0.6989198,0.6989198,0,-1,0,0.6989198,0,0,1.110223E-16,0,0,0.735705,0.6989198,0,0,23.31122,8.618878,0,0.735705,-0.735705,16.10961,41.30661,0.1286668,0.7688118,0,0,8.618878
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,43.73073,43.73073,1.942639,1.942639,0,-1,0,1.942639,0,0,0,0,0,2.044883,1.942639,0,0,24.12867,7.883173,0,2.044883,-2.044883,13.95411,35.77971,0.1286668,2.136903,0,0,7.883173
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,42.95728,42.95728,2.5066,2.5066,0,-1,0,2.5066,0,0,4.440892E-16,0,0,2.638526,2.5066,0,0,26.40076,5.838291,0,2.638526,-2.638526,11.17286,28.64831,0.1286668,2.75726,0,0,5.838291
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,42.28163,42.28163,0.5380777,0.5380777,0,-1,0,0.5380777,0,0,1.110223E-16,0,0,0.5663975,0.5380777,0,0,29.33246,3.199764,0,0.5663975,-0.5663975,10.57583,27.11745,0.1286668,0.5918854,0,0,3.199764
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,41.60598,41.60598,0.4085982,0.4085982,0,-1,0,0.4085982,0,0,5.551115E-17,0,0,0.4301034,0.4085982,0,0,29.96179,2.633367,0,0.4301034,-0.4301034,10.12246,25.95497,0.1286668,0.449458,0,0,2.633367
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,41.10813,41.10813,1.570857,1.570857,0,-1,0,1.570857,0,0,0,0,0,1.653534,1.570857,0,0,30.43968,2.203263,0,1.653534,-1.653534,8.379481,21.48581,0.1286668,1.727943,0,0,2.203263
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,40.6814,40.6814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.27694,0.5497292,0,0,0,8.379481,21.48581,0.1286668,0,0,0,0.5497292
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,40.33468,40.33468,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.27694,0.5497292,8.36,0,8.36,16.31047,41.82164,0.1287896,0.7094089,0,12,0.5497292
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03725614,40.16287,40.05909,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,8.885688,1.776357E-15,0,0,0.03725614,0,0,8.8,8.36,23.91694,8.07373,8.397256,0,8.397256,24.27681,62.24811,0.1289006,0.4612108,0.02980491,12,8.110986
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.658739,41.58147,39.73016,3.955989,3.955989,12,0,3.372,3.955989,16.65169,0,0,0,0.658739,0,0,8.044011,7.64181,15.51969,15.63126,8.30055,0,8.30055,32.1514,82.43933,0.129128,4.351588,0.5269912,12,16.29
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.102134,43.56902,40.43248,10.02593,10.02593,12,0,3.372,10.02593,10.99284,0,0,0,1.102134,0,0,1.974072,1.875368,7.219138,23.10175,2.977502,0,2.977502,34.97611,89.68215,0.1292053,11.02852,0.8817071,12,24.20389
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.749649,47.35643,42.25496,0.8404318,0.8404318,0,-1,0,0.8404318,208.1846,0,0,0,1.749649,0.884665,0.8404318,0,0,4.241635,25.78151,0.8649844,0,0.8649844,35.79671,91.78624,0.1291867,0.924475,1.39972,0,27.53116
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.326876,48.04347,44.15746,0,0,0,0,0,0,0,0,0,0,1.326876,0,0,0,0,3.376651,26.55999,1.326876,0,1.326876,37.05549,95.01389,0.1291582,0,1.061501,0,27.88687
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.9667681,48.88007,46.03328,3.000972,3.000972,0,0,0,3.000972,32.21517,0,0,0,0.9667681,3.158918,3.000972,0,0,2.049775,27.75418,0,2.19215,-2.19215,34.74476,89.08896,0.1291582,3.301069,0.7734145,0,28.72095
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.8428664,50.33472,47.8291,4.352451,4.352451,0,0,0,4.352451,19.36533,0,0,0,0.8428664,4.581528,4.352451,0,0,4.485497,25.56203,0,3.738661,-3.738661,30.80387,78.98412,0.1291582,4.787696,0.6742932,0,26.4049
