Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,1.866662,55.41769,49.67825,5.080203,5.080203,0,0,0,5.080203,36.74384,0,8.881784E-16,0,1.866662,5.347582,5.080203,0,0,8.639565,21.82337,0,3.480921,-3.480921,27.13465,69.5759,0.1291582,5.588223,1.493329,0,23.69003
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.094985,54.21824,50.87842,5.635564,5.635564,0,-1,0,5.635564,19.42991,0,0,0,1.094985,5.932173,5.635564,0,0,12.50725,18.34245,0,4.837187,-4.837187,22.03581,56.50197,0.1291582,6.199121,0.8759882,0,19.43744
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.239326,55.16253,51.35849,0,0,0,0,0,0,0,0,0,0,1.239326,0,0,0,0,17.88191,13.50526,1.239326,0,1.239326,23.21154,59.51665,0.1291316,0,0.9914608,0,14.74459
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.6834849,54.0363,51.95413,1.992482,1.992482,0,0,0,1.992482,34.3032,0,2.220446E-16,0,0.6834849,2.097349,1.992482,0,0,16.64258,14.62066,0,1.413864,-1.413864,21.7212,55.69526,0.1291316,2.19173,0.546788,0,15.30414
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.5447077,53.0515,51.40294,6.399224,6.399224,0,0,0,6.399224,8.512091,0,8.881784E-16,0,0.5447077,6.736025,6.399224,0,0,18.21354,13.20679,0,6.191317,-6.191317,15.19497,38.9614,0.1291316,7.039146,0.4357662,0,13.7515
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.4744077,51.302,49.88272,1.295396,1.295396,0,0,0,1.295396,36.62259,0,0,0,0.4744077,1.363575,1.295396,0,0,25.09278,7.015474,0,0.8891674,-0.8891674,14.25771,36.55816,0.1291316,1.424936,0.3795262,0,7.489882
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,48.43363,48.43363,0.371282,0.371282,0,-1,0,0.371282,0,0,0,0,0,0.3908231,0.371282,0,0,26.08075,6.126307,0,0.3908231,-0.3908231,13.84575,35.50184,0.1291316,0.4084101,0,0,6.126307
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,47.15344,47.15344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.51499,5.735484,0,0,0,13.84575,35.50184,0.1291316,0,0,0,5.735484
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,45.80214,45.80214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.51499,5.735484,0,0,0,13.84575,35.50184,0.1291316,0,0,0,5.735484
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,44.61086,44.61086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.51499,5.735484,0,0,0,13.84575,35.50184,0.1291316,0,0,0,5.735484
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,43.67739,43.67739,1.557052,1.557052,0,-1,0,1.557052,0,0,0,0,0,1.639002,1.557052,0,0,26.51499,5.735484,0,1.639002,-1.639002,12.11809,31.07195,0.1291316,1.712757,0,0,5.735484
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,42.90394,42.90394,2.056188,2.056188,0,-1,0,2.056188,0,0,4.440892E-16,0,0,2.164408,2.056188,0,0,28.33611,4.096482,0,2.164408,-2.164408,9.836599,25.222,0.1291316,2.261807,0,0,4.096482
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,42.22829,42.22829,0.6946942,0.6946942,0,-1,0,0.6946942,0,0,0,0,0,0.7312571,0.6946942,0,0,30.741,1.932073,0,0.7312571,-0.7312571,9.065787,23.24556,0.1291316,0.7641637,0,0,1.932073
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,41.55264,41.55264,0.7700251,0.7700251,0,-1,0,0.7700251,0,0,1.110223E-16,0,0,0.8105527,0.7700251,0,0,31.55351,1.200816,0,0.8105527,-0.8105527,8.21139,21.0548,0.1291316,0.8470276,0,0,1.200816
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,41.08146,41.08146,1.127918,0.3707503,0,-1,0,0.3707503,0,0,0.7571673,0.8699591,0,0.3902634,0.3707503,0,0,32.45413,0.3902634,0,0.3902634,-0.3902634,7.800015,20,0.1291316,1.240709,0,0,0.3902634
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,40.62806,40.62806,0.5587443,0,0,-1,0,0,0,0,0.5587443,0.6146187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291316,0.6146187,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,40.30801,40.30801,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291316,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06227105,40.17923,40.00575,0,0,0,0,0,0,0,0,0,0,0.06227105,0,0,0,0,32.88775,0,0.06227105,0,0.06227105,7.859091,20.15148,0.1291303,0,0.04981684,0,0.06227105
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.4762285,41.01041,39.67682,4.516265,4.516265,12,0,3.372,4.516265,10.54474,0,0,0,0.4762285,0,0,7.483735,7.109548,32.82548,0.05604395,7.585777,0,7.585777,15.05559,38.604,0.1293379,4.967892,0.3809828,12,0.5322725
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.561404,41.96067,40.37914,4.508193,4.508193,12,0,3.372,4.508193,12.45297,0,0,0,0.561404,0,0,7.491807,7.117217,25.23971,6.883243,7.678621,0,7.678621,22.34017,57.28237,0.1295471,4.959013,0.4491232,12,7.444647
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.025215,45.14875,42.20162,4.973875,4.973875,0,-1,0,4.973875,20.612,0,8.881784E-16,0,1.025215,5.235658,4.973875,0,0,17.56108,13.794,0,4.210443,-4.210443,17.90197,45.9024,0.1295471,5.471262,0.820172,0,14.81922
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.572691,45.75682,44.10411,7.345582,7.345582,0,0,0,7.345582,7.796401,0,8.881784E-16,0,0.572691,7.732192,7.345582,0,0,22.23936,9.583559,0,7.159501,-7.159501,10.3552,26.55173,0.1295471,8.08014,0.4581528,0,10.15625
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.3628417,47.03569,45.97994,0,0,0,0,0,0,0,0,0,0,0.3628417,0,0,0,0,30.19436,2.424058,0.3628417,0,0.3628417,10.69942,27.43435,0.1295394,0,0.2902733,0,2.7869
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.6641635,49.76952,47.80243,5.337719,5.337719,12,0,3.372,5.337719,12.44283,0,0,0,0.6641635,0,0,6.662281,6.329167,29.83151,2.750616,6.99333,0,6.99333,17.33388,44.44574,0.1297287,5.871491,0.5313308,12,3.414779
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.194639,53.28157,49.66047,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.194639,0,0,8.8,8.36,22.83818,9.044613,9.55464,0,9.55464,26.3982,67.68756,0.1297933,0,0.9557115,12,10.23925
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.40523,55.14679,50.83397,2.039018,2.039018,0,-1,0,2.039018,68.91701,0,0,0,1.40523,2.146334,2.039018,0,0,13.28354,17.64379,0,0.7411044,-0.7411044,25.61701,65.68451,0.1297933,2.24292,1.124184,0,19.04902
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.7224841,53.45314,51.2607,2.848804,2.848804,0,0,0,2.848804,25.36096,0,0,0,0.7224841,2.998741,2.848804,0,0,14.10699,16.90269,0,2.276257,-2.276257,23.21762,59.53225,0.1297933,3.133684,0.5779873,0,17.62517
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.6426726,53.81124,51.85634,7.313977,7.313977,0,0,0,7.313977,8.78691,0,8.881784E-16,0,0.6426726,7.698923,7.313977,0,0,16.63617,14.62643,0,7.056251,-7.056251,15.77968,40.46064,0.1297933,8.045375,0.514138,0,15.2691
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.5809061,53.0634,51.30515,0,0,0,0,0,0,0,0,0,0,0.5809061,0,0,0,0,24.47645,7.570177,0.5809061,0,0.5809061,16.33078,41.87371,0.1297809,0,0.4647249,0,8.151083
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.4556273,51.14663,49.78493,5.862678,5.862678,0,0,0,5.862678,7.771658,0,0,0,0.4556273,6.17124,5.862678,0,0,23.89554,8.092993,0,5.715613,-5.715613,10.30599,26.42557,0.1297809,6.448946,0.3645019,0,8.548619
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,48.33583,48.33583,11.52126,2.258511,0,-1,0,2.258511,0,0,9.262753,10.41488,0,2.37738,2.258511,0,0,30.24622,2.37738,0,2.37738,-2.37738,7.800015,20,0.1297809,12.67339,0,0,2.37738
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,47.08232,47.08232,1.659824,0,0,-1,0,0,0,0,1.659824,1.825807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297809,1.825807,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,45.73102,45.73102,4.754761,0,0,-1,0,0,0,0,4.754761,5.230237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297809,5.230237,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,44.53085,44.53085,0.6454678,0,0,-1,0,0,0,0,0.6454678,0.7100145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297809,0.7100145,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,43.63294,43.63294,1.351166,0,0,-1,0,0,0,0,1.351166,1.486282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297809,1.486282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,42.85949,42.85949,1.4653,0,0,-1,0,0,0,0,1.4653,1.61183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297809,1.61183,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,42.18384,42.18384,0.7310001,0,0,-1,0,0,0,0,0.7310001,0.8041002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297809,0.8041002,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,41.50819,41.50819,1.726262,0,0,-1,0,0,0,0,1.726262,1.898888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297809,1.898888,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,41.01034,41.01034,0.7488241,0,0,-1,0,0,0,0,0.7488241,0.8237065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297809,0.8237065,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,40.58361,40.58361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297809,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,40.228,40.228,0.2929765,0.2929765,9.092977,0,2.636523,0.2929765,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1298845,0.3222741,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.01203456,39.96811,39.93463,1.884365,1.884365,10.68436,0,3.039144,1.884365,0.6386536,0,0,0,0.01203456,0,0,8.8,8.36,24.52775,7.524,8.372035,0,8.372035,23.67342,60.70095,0.1300612,2.072801,0.00962765,12,7.536035
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.2779763,40.38106,39.60569,7.085438,7.085438,12,0,3.372,7.085438,3.923205,0,0,0,0.2779763,0,0,4.914562,4.668834,16.15572,15.05883,4.94681,0,4.94681,28.36637,72.73415,0.130195,7.793982,0.222381,12,15.33681
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.4036861,41.4684,40.33468,6.60886,6.60886,12,0,3.372,6.60886,6.108256,0,0,0,0.4036861,0,0,5.39114,5.121583,11.20891,19.51096,5.52527,0,5.52527,33.6081,86.17445,0.1303436,7.269745,0.3229488,12,19.91465
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.07537,45.19608,42.10383,5.111276,5.111276,0,-1,0,5.111276,21.03917,0,0,0,1.07537,5.380291,5.111276,0,0,5.68364,24.4837,0,4.304921,-4.304921,29.07032,74.53913,0.1303436,5.622404,0.860296,0,25.55907
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.64752,48.85695,44.00632,6.650777,6.650777,0,0,0,6.650777,24.77184,0,8.881784E-16,0,1.64752,7.000818,6.650777,0,0,10.46688,20.17878,0,5.353298,-5.353298,23.42745,60.07026,0.1303436,7.315855,1.318016,0,21.8263
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,1.747403,51.10299,45.88215,0,0,0,0,0,0,0,0,0,0,1.747403,0,0,0,0,16.41499,14.82548,1.747403,0,1.747403,25.08518,64.32085,0.1303062,0,1.397922,0,16.57289
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.313498,51.61567,47.67796,4.864912,4.864912,0,0,0,4.864912,26.99941,0,8.881784E-16,0,1.313498,5.12096,4.864912,0,0,14.66759,16.39815,0,3.807462,-3.807462,21.07176,54.03005,0.1303062,5.351403,1.050798,0,17.71164
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.6663733,51.53262,49.53601,1.556977,1.556977,0,0,0,1.556977,42.79917,0,0,0,0.6663733,1.638923,1.556977,0,0,18.8981,12.59068,0,0.9725501,-0.9725501,20.0466,51.40145,0.1303062,1.712675,0.5330986,0,13.25706
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.234401,51.41127,50.70951,1.663466,1.663466,0,-1,0,1.663466,14.09112,0,2.220446E-16,0,0.234401,1.751017,1.663466,0,0,19.97872,11.61813,0,1.516616,-1.516616,18.44795,47.30234,0.1303062,1.829813,0.1875208,0,11.85254
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.6047806,52.96556,51.13624,0,0,0,0,0,0,0,0,0,0,0.6047806,0,0,0,0,21.66385,10.10152,0.6047806,0,0.6047806,19.0217,48.77348,0.1302932,0,0.4838245,0,10.7063
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3327955,52.71013,51.70521,2.261514,2.261514,0,0,0,2.261514,14.7156,0,4.440892E-16,0,0.3327955,2.380541,2.261514,0,0,21.05906,10.64582,0,2.047746,-2.047746,16.86318,43.23884,0.1302932,2.487666,0.2662364,0,10.97862
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2083495,51.84179,51.21625,3.174646,3.174646,0,0,0,3.174646,6.562921,0,4.440892E-16,0,0.2083495,3.341733,3.174646,0,0,23.33434,8.598075,0,3.133384,-3.133384,13.56031,34.76995,0.1302932,3.492111,0.1666796,0,8.806424
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.4704749,51.08374,49.67825,0,0,0,0,0,0,0,0,0,0,0.4704749,0,0,0,0,26.81587,5.464691,0.4704749,0,0.4704749,14.00664,35.91438,0.1302832,0,0.3763799,0,5.935166
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,48.25583,48.25583,4.329412,4.329412,0,-1,0,4.329412,0,0,8.881784E-16,0,0,4.557276,4.329412,0,0,26.3454,5.888119,0,4.557276,-4.557276,9.202847,23.597,0.1302832,4.762353,0,0,5.888119
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,47.0112,47.0112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.40904,1.330842,0,0,0,9.202847,23.597,0.1302832,0,0,0,1.330842
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,45.67768,45.67768,4.050994,1.2643,0,-1,0,1.2643,0,0,2.786694,3.191793,0,1.330842,1.2643,0,0,31.40904,1.330842,0,1.330842,-1.330842,7.800015,20,0.1302832,4.456093,0,0,1.330842
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,44.4775,44.4775,0.3384956,0,0,-1,0,0,0,0,0.3384956,0.3723451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302832,0.3723451,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,43.5796,43.5796,0.8853235,0,0,-1,0,0,0,0,0.8853235,0.9738559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302832,0.9738559,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,42.80615,42.80615,1.245175,0,0,-1,0,0,0,0,1.245175,1.369692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302832,1.369692,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,42.1305,42.1305,0.4796305,0,0,-1,0,0,0,0,0.4796305,0.5275935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302832,0.5275935,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,41.45485,41.45485,1.155912,0,0,-1,0,0,0,0,1.155912,1.271503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302832,1.271503,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,40.957,40.957,1.697535,0,0,-1,0,0,0,0,1.697535,1.867289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302832,1.867289,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,40.53027,40.53027,0.489387,0,0,-1,0,0,0,0,0.489387,0.5383257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302832,0.5383257,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,40.18355,40.18355,1.425518,1.425518,10.22552,0,2.923056,1.425518,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1304378,1.568069,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.1406554,40.27336,39.88129,1.867815,1.867815,10.66782,0,3.034957,1.867815,7.53048,0,0,0,0.1406554,0,0,8.8,8.36,24.52775,7.524,8.500655,0,8.500655,23.79544,61.01382,0.1306094,2.054596,0.1125244,12,7.664655
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.629598,44.20889,39.55235,1.776288,1.776288,10.57629,0,3.011801,1.776288,91.74172,1.776357E-15,0,0,1.629598,0,0,8.8,8.36,16.0271,15.17459,9.989597,0,9.989597,33.2724,85.31368,0.1307445,1.953917,1.303678,12,16.80419
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.365421,47.14201,40.25467,1.9051,1.9051,0,0,0,1.9051,124.1626,0,0,0,2.365421,2.005368,1.9051,0,0,6.0375,24.16523,0.3600526,0,0.3600526,33.61398,86.18951,0.1307368,2.09561,1.892337,0,26.53065
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.152826,54.74384,42.03271,5.236463,5.236463,0,-1,0,5.236463,79.30593,0,0,0,4.152826,5.512066,5.236463,0,0,5.677448,24.48927,0,1.35924,-1.35924,32.18121,82.51576,0.1307368,5.760109,3.322261,0,28.6421
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,4.739149,58.8497,43.9352,5.847074,5.847074,0,0,0,5.847074,81.05164,0,8.881784E-16,0,4.739149,6.154814,5.847074,0,0,7.187715,23.13004,0,1.415665,-1.415665,30.68897,78.68951,0.1307368,6.431781,3.791319,0,27.86918
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,5.531362,63.81976,45.80214,1.580276,1.580276,0,0,0,1.580276,350.0251,0,0,0,5.531362,1.663448,1.580276,0,0,8.760676,21.71437,3.867914,0,3.867914,34.35839,88.09827,0.1306541,1.738303,4.42509,0,27.24573
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,6.190589,68.44622,47.60684,2.56759,2.56759,0,0,0,2.56759,241.105,0,0,0,6.190589,2.702726,2.56759,0,0,4.892762,25.19549,3.487862,0,3.487862,37.66727,96.58256,0.1305796,2.824349,4.952471,0,31.38608
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,5.313512,67.18122,49.456,7.306563,7.306563,0,0,0,7.306563,72.72246,0,0,0,5.313512,7.691119,7.306563,0,0,1.4049,28.33457,0,2.377607,-2.377607,35.16106,90.15637,0.1305796,8.037219,4.25081,0,33.64808
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,4.630471,65.94016,50.6295,4.582949,4.582949,0,-1,0,4.582949,101.0369,0,0,0,4.630471,4.824157,4.582949,0,0,4.046685,25.95696,0,0.1936861,-0.1936861,34.95689,89.63288,0.1305796,5.041244,3.704377,0,30.58743
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,3.615857,62.74617,51.05622,4.093576,4.093576,0,0,0,4.093576,88.33002,0,0,0,3.615857,4.309028,4.093576,0,0,4.261892,25.76328,0,0.6931708,-0.6931708,34.22623,87.75938,0.1305796,4.502934,2.892686,0,29.37913
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,1.771236,57.17165,51.66076,2.673332,2.673332,0,0,0,2.673332,66.25574,0,0,0,1.771236,2.814034,2.673332,0,0,5.032082,25.0701,0,1.042798,-1.042798,33.12702,84.94091,0.1305796,2.940665,1.416989,0,26.84134
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.078714,57.67017,51.18069,3.707552,3.707552,0,0,0,3.707552,56.06702,0,0,0,2.078714,3.902687,3.707552,0,0,6.190746,24.02731,0,1.823972,-1.823972,31.20438,80.01109,0.1305796,4.078308,1.662971,0,26.10602
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.4683783,51.03256,49.6338,8.819057,8.819057,12,0,3.372,8.819057,5.31098,0,0,0,0.4683783,0,0,3.180944,3.021897,8.217382,22.20333,3.490275,0,3.490275,34.51555,88.50124,0.1306716,9.700962,0.3747026,12,22.67171
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,48.22915,48.22915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.727108,25.34458,0,0,0,34.51555,88.50124,0.1306716,0,0,0,25.34458
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,46.95786,46.95786,4.111868,4.111868,0,-1,0,4.111868,0,0,8.881784E-16,0,0,4.328283,4.111868,0,0,4.727108,25.34458,0,4.328283,-4.328283,29.95314,76.80276,0.1306716,4.523056,0,0,25.34458
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,45.60655,45.60655,3.461597,3.461597,0,-1,0,3.461597,0,0,4.440892E-16,0,0,3.643786,3.461597,0,0,9.53631,21.0163,0,3.643786,-3.643786,26.11225,66.95436,0.1306716,3.807756,0,0,21.0163
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,44.43305,44.43305,1.210693,1.210693,0,-1,0,1.210693,0,0,0,0,0,1.274413,1.210693,0,0,13.58496,17.37251,0,1.274413,-1.274413,24.7689,63.50988,0.1306716,1.331762,0,0,17.37251
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,43.53514,43.53514,0.630725,0.630725,0,-1,0,0.630725,0,0,1.110223E-16,0,0,0.6639211,0.630725,0,0,15.00098,16.0981,0,0.6639211,-0.6639211,24.06907,61.71544,0.1306716,0.6937975,0,0,16.0981
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,42.75281,42.75281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.73867,15.43418,0,0,0,24.06907,61.71544,0.1306716,0,0,0,15.43418
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,42.07716,42.07716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.73867,15.43418,0,0,0,24.06907,61.71544,0.1306716,0,0,0,15.43418
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,41.4015,41.4015,0.1002477,0.1002477,0,-1,0,0.1002477,0,0,1.387779E-17,0,0,0.1055238,0.1002477,0,0,15.73867,15.43418,0,0.1055238,-0.1055238,23.95784,61.43023,0.1306716,0.1102724,0,0,15.43418
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,40.90366,40.90366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.85592,15.32865,0,0,0,23.95784,61.43023,0.1306716,0,0,0,15.32865
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,40.47693,40.47693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.85592,15.32865,0,0,0,23.95784,61.43023,0.1306716,0,0,0,15.32865
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,40.13021,40.13021,1.356474,1.356474,0,0,0,1.356474,0,0,2.220446E-16,0,0,1.427867,1.356474,0,0,15.85592,15.32865,0,1.427867,-1.427867,22.45273,57.57099,0.1306716,1.492121,0,0,15.32865
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.06775681,40.01651,39.82795,0.6444138,0.6444138,0,0,0,0.6444138,10.51449,0,0,0,0.06775681,0.6783303,0.6444138,0,0,17.44243,13.90079,0,0.6105735,-0.6105735,21.80913,55.92074,0.1306716,0.7088552,0.05420544,0,13.96854
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.018664,45.3171,39.5079,4.717631,4.717631,0,0,0,4.717631,42.78979,0,0,0,2.018664,4.965928,4.717631,0,0,18.12085,13.29021,0,2.947263,-2.947263,18.70244,47.95489,0.1306716,5.189394,1.614932,0,15.30888
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.286766,53.21605,40.228,0,0,0,0,0,0,0,0,0,0,4.286766,0,0,0,0,21.39559,10.34295,4.286766,0,4.286766,22.76923,58.38251,0.1305802,0,3.429413,0,14.62972
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,6.170354,61.76548,41.9527,3.461871,3.461871,0,-1,0,3.461871,178.2375,0,0,0,6.170354,3.644075,3.461871,0,0,17.10882,14.20104,2.526279,0,2.526279,25.16586,64.52773,0.1305263,3.808058,4.936284,0,20.37139
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,6.7686,66.29156,43.85519,3.599784,3.599784,0,0,0,3.599784,188.028,0,0,0,6.7686,3.789246,3.599784,0,0,14.58254,16.47469,2.979354,0,2.979354,27.99233,71.77505,0.1304629,3.959762,5.41488,0,23.24329
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,8.378468,75.45179,45.75769,1.475954,1.475954,0,0,0,1.475954,567.6645,0,0,0,8.378468,1.553636,1.475954,0,0,11.60319,19.15611,6.824832,0,6.824832,34.46693,88.37657,0.1303178,1.62355,6.702774,0,27.53458
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,8.650273,79.06087,47.5535,4.538346,4.538346,0,0,0,4.538346,190.6041,0,0,0,8.650273,4.777206,4.538346,0,0,4.778355,25.29846,3.873067,0,3.873067,38.14125,97.79787,0.1302356,4.99218,6.920218,0,33.94873
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,8.529535,80.91784,49.40266,6.231025,6.231025,0,0,0,6.231025,136.8882,1.065274,0,0,8.529535,6.558974,6.231025,0,0,0.9052882,28.78422,0.9052882,0,0.9052882,39.00008,100,0.1302164,6.854128,6.823628,0,37.31376
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,6.81926,74.63215,50.61172,0.5964766,0.5964766,0,-1,0,0.5964766,1143.257,6.19139,0,0,6.81926,0.6278701,0.5964766,0,0,0,29.59898,0,0,0,39.00008,100,0.1302164,0.6561242,5.455408,0,36.41824
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,5.735183,70.6254,51.01178,4.975155,4.975155,0,0,0,4.975155,115.2765,0.4981779,0,0,5.735183,5.237005,4.975155,0,0,0,29.59898,0,0,0,39.00008,100,0.1302164,5.472671,4.588147,0,35.33416
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,4.220889,65.5225,51.60742,0,0,0,0,0,0,0,4.220889,0,0,4.220889,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302164,0,3.376711,0,33.81987
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.225338,58.104,51.13624,2.141683,2.141683,0,0,0,2.141683,103.906,0,0,0,2.225338,2.254404,2.141683,0,0,0,29.59898,0,0.02906599,-0.02906599,38.96944,99.92144,0.1302164,2.355852,1.78027,0,31.82432
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.4638973,50.99214,49.60713,3.691867,3.691867,0,0,0,3.691867,12.56539,0,4.440892E-16,0,0.4638973,3.886176,3.691867,0,0,0.03229554,29.56991,0,3.422278,-3.422278,35.36204,90.67172,0.1302164,4.061054,0.3711179,0,30.03381
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,48.20248,48.20248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.834827,26.14763,0,0,0,35.36204,90.67172,0.1302164,0,0,0,26.14763
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,46.95786,46.95786,1.076427,1.076427,0,-1,0,1.076427,0,0,0,0,0,1.133081,1.076427,0,0,3.834827,26.14763,0,1.133081,-1.133081,34.16767,87.60923,0.1302164,1.18407,0,0,26.14763
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,45.60655,45.60655,2.626077,2.626077,0,-1,0,2.626077,0,0,0,0,0,2.764292,2.626077,0,0,5.093806,25.01455,0,2.764292,-2.764292,31.25385,80.13792,0.1302164,2.888685,0,0,25.01455
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,44.40638,44.40638,1.089775,1.089775,0,-1,0,1.089775,0,0,0,0,0,1.147132,1.089775,0,0,8.165242,22.25026,0,1.147132,-1.147132,30.04467,77.03745,0.1302164,1.198753,0,0,22.25026
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,43.53514,43.53514,0.08773384,0.08773384,0,-1,0,0.08773384,0,0,1.387779E-17,0,0,0.09235141,0.08773384,0,0,9.439833,21.10313,0,0.09235141,-0.09235141,29.94732,76.78784,0.1302164,0.09650723,0,0,21.10313
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,42.75281,42.75281,0.4321965,0.4321965,0,-1,0,0.4321965,0,0,5.551115E-17,0,0,0.4549437,0.4321965,0,0,9.542445,21.01078,0,0.4549437,-0.4549437,29.46777,75.55823,0.1302164,0.4754161,0,0,21.01078
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,42.07716,42.07716,2.676851,2.676851,0,-1,0,2.676851,0,0,4.440892E-16,0,0,2.817738,2.676851,0,0,10.04794,20.55583,0,2.817738,-2.817738,26.49761,67.94245,0.1302164,2.944536,0,0,20.55583
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,41.38372,41.38372,0.6386843,0.6386843,0,-1,0,0.6386843,0,0,0,0,0,0.6722993,0.6386843,0,0,13.17876,17.7381,0,0.6722993,-0.6722993,25.78894,66.12537,0.1302164,0.7025527,0,0,17.7381
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,40.90366,40.90366,1.331755,1.331755,0,-1,0,1.331755,0,0,0,0,0,1.401848,1.331755,0,0,13.92576,17.0658,0,1.401848,-1.401848,24.31127,62.33646,0.1302164,1.464931,0,0,17.0658
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,40.45915,40.45915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.48337,15.66395,0,0,0,24.31127,62.33646,0.1302164,0,0,0,15.66395
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,40.07687,40.07687,0.2614091,0.2614091,0,0,0,0.2614091,0,0,0,0,0,0.2751675,0.2614091,0,0,15.48337,15.66395,0,0.2751675,-0.2751675,24.02122,61.59274,0.1302164,0.28755,0,0,15.66395
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1326088,40.17068,39.80128,1.265757,1.265757,0,0,0,1.265757,10.47663,0,0,0,0.1326088,1.332376,1.265757,0,0,15.78911,15.38878,0,1.199767,-1.199767,22.75655,58.35001,0.1302164,1.392333,0.106087,0,15.52139
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.664101,44.23721,39.48123,0.8428751,0.8428751,0,0,0,0.8428751,197.4315,0,0,0,1.664101,0.8872369,0.8428751,0,0,17.12218,14.18901,0.7768639,0,0.7768639,23.49355,60.23975,0.1302,0.9271625,1.331281,0,15.85312
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,3.495852,50.61255,40.20133,4.487856,4.487856,0,0,0,4.487856,77.89581,0,0,0,3.495852,4.724059,4.487856,0,0,16.34532,14.88819,0,1.228207,-1.228207,22.1989,56.92015,0.1302,4.936642,2.796682,0,18.38404
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,5.383527,58.88094,41.93491,2.352366,2.352366,0,-1,0,2.352366,228.8558,0,0,0,5.383527,2.476175,2.352366,0,0,17.70999,13.65998,2.907352,0,2.907352,24.95706,63.99233,0.1301384,2.587603,4.306822,0,19.04351
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,3.547565,54.6826,43.82852,2.425628,2.425628,0,0,0,2.425628,146.2534,0,0,0,3.547565,2.553293,2.425628,0,0,14.80264,16.2766,0.9942718,0,0.9942718,25.90031,66.41092,0.1301173,2.668191,2.838052,0,19.82417
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,3.73877,57.35104,45.70435,0.768389,0.768389,0,0,0,0.768389,486.5726,0,0,0,3.73877,0.8088306,0.768389,0,0,13.80837,17.17145,2.92994,0,2.92994,28.67989,73.53804,0.1300553,0.8452279,2.991016,0,20.91022
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,6.542933,69.77354,47.53572,2.299481,2.299481,0,0,0,2.299481,284.5395,0,0,0,6.542933,2.420506,2.299481,0,0,10.87843,19.80839,4.122427,0,4.122427,32.59077,83.56591,0.1299682,2.529429,5.234346,0,26.35132
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,6.750561,72.85104,49.38487,1.068269,1.068269,0,0,0,1.068269,631.916,0,0,0,6.750561,1.124493,1.068269,0,0,6.756003,23.51858,5.626067,0,5.626067,37.92813,97.25141,0.1298495,1.175096,5.400449,0,30.26914
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,6.082538,71.49209,50.55838,2.426821,2.426821,0,-1,0,2.426821,250.6381,2.398054,0,0,6.082538,2.554548,2.426821,0,0,1.129936,28.58204,1.129936,0,1.129936,39.00008,100,0.1298257,2.669503,4.86603,0,34.66457
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,4.225859,64.82094,50.95844,0.455628,0.455628,0,0,0,0.455628,927.48,3.74625,0,0,4.225859,0.4796084,0.455628,0,0,0,29.59898,0,0,0,39.00008,100,0.1298257,0.5011908,3.380687,0,33.82484
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,2.63897,59.87318,51.50962,1.290364,1.290364,0,0,0,1.290364,204.5137,1.280693,0,0,2.63897,1.358277,1.290364,0,0,0,29.59898,0,0,0,39.00008,100,0.1298257,1.4194,2.111176,0,32.23795
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.339061,55.19394,51.0829,2.866361,2.866361,0,0,0,2.866361,46.7164,0,0,0,1.339061,3.017222,2.866361,0,0,0,29.59898,0,1.678161,-1.678161,37.23114,95.46427,0.1298257,3.152997,1.071249,0,30.93804
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.459302,50.92447,49.55379,2.610873,2.610873,0,0,0,2.610873,17.59189,0,4.440892E-16,0,0.459302,2.748288,2.610873,0,0,1.864624,27.92082,0,2.288986,-2.288986,34.81834,89.27761,0.1298257,2.871961,0.3674416,0,28.38012
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,48.1847,48.1847,4.389425,4.389425,0,-1,0,4.389425,0,0,0,0,0,4.620448,4.389425,0,0,4.407941,25.63183,0,4.620448,-4.620448,29.94796,76.78948,0.1298257,4.828368,0,0,25.63183
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,46.95786,46.95786,5.165479,5.165479,0,-1,0,5.165479,0,0,8.881784E-16,0,0,5.437346,5.165479,0,0,9.541772,21.01138,0,5.437346,-5.437346,24.21649,62.09344,0.1298257,5.682026,0,0,21.01138
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,45.60655,45.60655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.58327,15.57404,0,0,0,24.21649,62.09344,0.1298257,0,0,0,15.57404
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,44.37971,44.37971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.58327,15.57404,0,0,0,24.21649,62.09344,0.1298257,0,0,0,15.57404
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,43.4818,43.4818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.58327,15.57404,0,0,0,24.21649,62.09344,0.1298257,0,0,0,15.57404
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,42.73503,42.73503,1.879143,1.879143,0,-1,0,1.879143,0,0,2.220446E-16,0,0,1.978045,1.879143,0,0,15.58327,15.57404,0,1.978045,-1.978045,22.13145,56.74719,0.1298257,2.067057,0,0,15.57404
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,42.05938,42.05938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.7811,13.59599,0,0,0,22.13145,56.74719,0.1298257,0,0,0,13.59599
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,41.33038,41.33038,0.2080548,0.2080548,0,-1,0,0.2080548,0,0,2.775558E-17,0,0,0.219005,0.2080548,0,0,17.7811,13.59599,0,0.219005,-0.219005,21.9006,56.15527,0.1298257,0.2288603,0,0,13.59599
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,40.8592,40.8592,0.5230038,0.5230038,0,-1,0,0.5230038,0,0,0,0,0,0.5505303,0.5230038,0,0,18.02444,13.37699,0,0.5505303,-0.5505303,21.32029,54.6673,0.1298257,0.5753042,0,0,13.37699
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,40.43248,40.43248,0.7130227,0.7130227,0,-1,0,0.7130227,0,0,1.110223E-16,0,0,0.7505502,0.7130227,0,0,18.63614,12.82646,0,0.7505502,-0.7505502,20.52914,52.63871,0.1298257,0.7843249,0,0,12.82646
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,40.07687,40.07687,0.05119041,0.05119041,0,0,0,0.05119041,0,0,6.938894E-18,0,0,0.05388465,0.05119041,0,0,19.47008,12.07591,0,0.05388465,-0.05388465,20.47234,52.49307,0.1298257,0.05630946,0,0,12.07591
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1133429,40.09909,39.78349,2.630975,2.630975,0,0,0,2.630975,4.30802,0,4.440892E-16,0,0.1133429,2.769448,2.630975,0,0,19.52995,12.02202,0,2.656105,-2.656105,17.67256,45.31416,0.1298257,2.894073,0.09067434,0,12.13536
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.516105,43.80228,39.48123,1.218827,1.218827,0,0,0,1.218827,124.3905,0,0,0,1.516105,1.282975,1.218827,0,0,22.48118,9.365917,0.2331294,0,0.2331294,17.89372,45.88126,0.1298207,1.340709,1.212884,0,10.88202
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.345531,47.00703,40.18355,10.00672,10.00672,12,0,3.372,10.00672,23.43955,0,0,0,2.345531,0,0,1.993276,1.893613,22.24805,9.575733,4.239144,0,4.239144,21.91533,56.19304,0.129924,11.0074,1.876425,12,11.92126
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.327571,48.78452,41.93491,5.866044,5.866044,0,-1,0,5.866044,39.67871,0,8.881784E-16,0,2.327571,6.174783,5.866044,0,0,18.00891,13.39096,0,3.847212,-3.847212,17.86001,45.79481,0.129924,6.452648,1.862057,0,15.71853
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.583531,51.57136,43.82852,5.608175,5.608175,0,0,0,5.608175,46.06724,0,8.881784E-16,0,2.583531,5.903342,5.608175,0,0,22.28359,9.543751,0,3.319811,-3.319811,14.36062,36.82204,0.129924,6.168992,2.066825,0,12.12728
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,3.714823,57.29903,45.73102,0,0,0,0,0,0,0,0,0,0,3.714823,0,0,0,0,25.97227,6.22394,3.714823,0,3.714823,17.88482,45.85841,0.1298457,0,2.971858,0,9.938763
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,5.074262,64.09659,47.53572,3.219763,3.219763,0,0,0,3.219763,157.5974,0,0,0,5.074262,3.389224,3.219763,0,0,22.25744,9.56728,1.685038,0,1.685038,19.48338,49.95729,0.1298103,3.541739,4.05941,0,14.64154
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.010685,62.31209,49.38487,2.746002,2.746002,0,0,0,2.746002,146.0554,0,0,0,4.010685,2.890528,2.746002,0,0,20.5724,11.08381,1.120157,0,1.120157,20.54605,52.68209,0.1297867,3.020602,3.208548,0,15.0945
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,2.855335,59.56163,50.53171,2.073639,2.073639,0,-1,0,2.073639,137.6969,0,0,0,2.855335,2.182778,2.073639,0,0,19.45225,12.09196,0.6725577,0,0.6725577,21.1841,54.3181,0.1297726,2.281003,2.284268,0,14.94729
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,3.356614,61.70522,50.93176,4.856999,4.856999,0,0,0,4.856999,69.1088,0,0,0,3.356614,5.112631,4.856999,0,0,18.77969,12.69726,0,1.756017,-1.756017,19.3331,49.57194,0.1297726,5.3427,2.685291,0,16.05387
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.352634,58.91697,51.50962,1.601027,1.601027,0,0,0,1.601027,146.9453,0,0,0,2.352634,1.685291,1.601027,0,0,20.73082,10.94124,0.667343,0,0.667343,19.96619,51.19526,0.1297585,1.761129,1.882107,0,13.29387
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.660092,56.1594,51.02956,6.028973,6.028973,0,0,0,6.028973,27.53524,0,8.881784E-16,0,1.660092,6.346287,6.028973,0,0,20.06348,11.54185,0,4.686195,-4.686195,15.02651,38.52943,0.1297585,6.63187,1.328074,0,13.20194
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.4613562,50.91271,49.53601,5.680099,5.680099,0,0,0,5.680099,8.122328,0,8.881784E-16,0,0.4613562,5.979051,5.680099,0,0,25.27036,6.855653,0,5.517694,-5.517694,9.210348,23.61623,0.1297585,6.248108,0.369085,0,7.317009
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,48.13136,48.13136,2.135848,1.271061,0,-1,0,1.271061,0,0,0.8647876,1.078372,0,1.337958,1.271061,0,0,31.40113,1.337958,0,1.337958,-1.337958,7.800015,20,0.1297585,2.349433,0,0,1.337958
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,46.90452,46.90452,3.863338,0,0,-1,0,0,0,0,3.863338,4.249672,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297585,4.249672,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,45.55322,45.55322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297585,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,44.35304,44.35304,0.01142892,0,0,-1,0,0,0,0,0.01142892,0.01257181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297585,0.01257181,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,43.45514,43.45514,0.03002759,0,0,-1,0,0,0,0,0.03002759,0.03303035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297585,0.03303035,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,42.68169,42.68169,0.9222793,0,0,-1,0,0,0,0,0.9222793,1.014507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297585,1.014507,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,42.00603,42.00603,0.04029866,0,0,-1,0,0,0,0,0.04029866,0.04432853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297585,0.04432853,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,41.30371,41.30371,1.544752,0,0,-1,0,0,0,0,1.544752,1.699228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297585,1.699228,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,40.83253,40.83253,1.043179,0,0,-1,0,0,0,0,1.043179,1.147496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297585,1.147496,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,40.40581,40.40581,1.248984,0,0,-1,0,0,0,0,1.248984,1.373882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297585,1.373882,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,40.05909,40.05909,0.8712438,0.8712438,9.671244,0,2.782825,0.8712438,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1298864,0.9583681,0,12,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1258413,40.10724,39.75682,2.346965,2.346965,11.14697,0,3.156182,2.346965,5.361873,1.776357E-15,0,0,0.1258413,0,0,8.8,8.36,24.52775,7.524,8.485841,0,8.485841,23.78138,60.97779,0.1300784,2.581661,0.100673,12,7.649841
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.719819,44.37407,39.45456,3.082704,3.082704,11.43578,0,3.229252,3.082704,55.78931,0,0,0,1.719819,0,0,8.353074,7.935421,16.04191,15.16126,9.65524,0,9.65524,32.94115,84.46432,0.1302583,3.390974,1.375855,12,16.88108
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.336212,50.05653,40.15688,0,0,0,0,0,0,0,0,0,0,3.336212,0,0,0,0,6.386672,23.85097,3.336212,0,3.336212,36.10616,92.5797,0.1301883,0,2.668969,0,27.18719
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.04802,54.22935,41.88157,1.09985,1.09985,0,-1,0,1.09985,368.052,0,0,0,4.04802,1.157737,1.09985,0,0,3.050461,26.85356,2.890283,0,2.890283,38.84812,99.61037,0.1301276,1.209835,3.238416,0,30.90158
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.52936,48.28799,43.80185,6.289602,6.289602,0,0,0,6.289602,24.31569,0,0,0,1.52936,6.620634,6.289602,0,0,0.1601772,29.45482,0,5.091273,-5.091273,33.48145,85.84969,0.1301276,6.918562,1.223488,0,30.98418
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.096136,52.00444,45.70435,2.423137,2.423137,0,0,0,2.423137,86.50504,0,0,0,2.096136,2.550671,2.423137,0,0,5.817147,24.36355,0,0.454535,-0.454535,33.00233,84.62118,0.1301276,2.665451,1.676908,0,26.45968
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,4.582208,62.27453,47.50905,0.2312848,0.2312848,0,0,0,0.2312848,1981.197,0,0,0,4.582208,0.2434577,0.2312848,0,0,6.322186,23.90901,4.33875,0,4.33875,37.11843,95.17526,0.1300367,0.2544133,3.665766,0,28.49122
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,5.846979,69.13962,49.3582,7.747929,7.747929,4.077563,0,1.367623,7.747929,75.46506,0,0,0,5.846979,3.863543,3.670366,0,0,1.983436,27.81389,1.983436,0,1.983436,39.00008,100,0.1300439,8.522721,4.677583,12,33.66087
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,6.509871,73.1595,50.47837,4.938093,4.938093,0,-1,0,4.938093,131.8297,1.311878,0,0,6.509871,5.197993,4.938093,0,0,0,29.59898,0,0,0,39.00008,100,0.1300439,5.431902,5.207897,0,36.10885
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,2.930567,60.18615,50.87842,2.823907,2.823907,0,0,0,2.823907,103.777,0,0,0,2.930567,2.972534,2.823907,0,0,0,29.59898,0,0.04196672,-0.04196672,38.95584,99.88657,0.1300439,3.106298,2.344454,0,32.52954
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.223572,58.43422,51.45628,2.943091,2.943091,0,0,0,2.943091,75.55229,0,0,0,2.223572,3.09799,2.943091,0,0,0.04662969,29.55701,0,0.8744177,-0.8744177,38.03412,97.5232,0.1300439,3.2374,1.778858,0,31.78058
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,1.752619,56.41004,50.9851,5.652887,5.652887,0,0,0,5.652887,31.00396,0,0,0,1.752619,5.950408,5.652887,0,0,1.018205,28.68259,0,4.197789,-4.197789,33.60926,86.17743,0.1300439,6.218176,1.402095,0,30.43521
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.4504435,50.82604,49.48267,0,0,0,0,0,0,0,0,0,0,0.4504435,0,0,0,0,5.682415,24.4848,0.4504435,0,0.4504435,34.03659,87.27315,0.1300345,0,0.3603548,0,24.93525
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,48.10469,48.10469,0.3028483,0.3028483,0,-1,0,0.3028483,0,0,5.551115E-17,0,0,0.3187877,0.3028483,0,0,5.231971,24.8902,0,0.3187877,-0.3187877,33.70056,86.41153,0.1300345,0.3331332,0,0,24.8902
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,46.86007,46.86007,8.207045,8.207045,0,-1,0,8.207045,0,0,1.776357E-15,0.6677494,0,8.638994,8.207045,0,0,5.58618,24.57142,0,8.638994,-8.638994,24.59426,63.06208,0.1300345,9.027749,0,0,24.57142
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,45.50876,45.50876,12.4887,8.36,0,-1,0,8.36,0,0,4.1287,5.37757,0,8.8,8.36,0,0,15.18506,15.93242,0,8.8,-8.8,15.31825,39.27748,0.1300345,13.73757,0,0,15.93242
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,44.30859,44.30859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.96284,7.132421,0,0,0,15.31825,39.27748,0.1300345,0,0,0,7.132421
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,43.40179,43.40179,0.1435106,0.1435106,0,-1,0,0.1435106,0,0,2.775558E-17,0,0,0.1510638,0.1435106,0,0,24.96284,7.132421,0,0.1510638,-0.1510638,15.15901,38.86919,0.1300345,0.1578617,0,0,7.132421
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,42.62835,42.62835,1.175825,1.175825,0,-1,0,1.175825,0,0,0,0,0,1.237711,1.175825,0,0,25.13069,6.981358,0,1.237711,-1.237711,13.85435,35.52391,0.1300345,1.293408,0,0,6.981358
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,41.9527,41.9527,2.192895,2.192895,0,-1,0,2.192895,0,0,0,0,0,2.30831,2.192895,0,0,26.50592,5.743647,0,2.30831,-2.30831,11.42118,29.28502,0.1300345,2.412184,0,0,5.743647
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,41.23259,41.23259,2.82371,2.82371,0,-1,0,2.82371,0,0,0,0,0,2.972327,2.82371,0,0,29.07071,3.435337,0,2.972327,-2.972327,8.288072,21.25142,0.1300345,3.106081,0,0,3.435337
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,40.77919,40.77919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.3733,0.4630104,0,0,0,8.288072,21.25142,0.1300345,0,0,0,0.4630104
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,40.37914,40.37914,1.283553,0.4398598,0,-1,0,0.4398598,0,0,0.8436935,0.9720488,0,0.4630104,0.4398598,0,0,32.3733,0.4630104,0,0.4630104,-0.4630104,7.800015,20,0.1300345,1.411909,0,0,0.4630104
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,40.00575,40.00575,0.2656853,0.2656853,9.065685,0,2.629618,0.2656853,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1301339,0.2922538,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04308984,39.84995,39.73016,2.758097,2.758097,11.5581,0,3.260198,2.758097,1.562303,1.776357E-15,0,0,0.04308984,0,0,8.8,8.36,24.52775,7.524,8.40309,0,8.40309,23.70288,60.77649,0.1303445,3.033906,0.03447187,12,7.56709
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.737887,44.3999,39.42789,0.5864732,0.5864732,9.386474,0,2.710778,0.5864732,296.3285,0,0,0,1.737887,0,0,8.8,8.36,16.12466,15.08678,10.09789,0,10.09789,33.28258,85.33977,0.1304213,0.6451206,1.39031,12,16.82467
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.320418,50.00644,40.15688,6.492656,6.492656,0,0,0,6.492656,51.14114,0,8.881784E-16,0,3.320418,6.834375,6.492656,0,0,6.026776,24.17488,0,3.513957,-3.513957,29.57854,75.84226,0.1304213,7.141922,2.656335,0,27.4953
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,4.971134,57.33932,41.8549,2.187546,2.187546,0,-1,0,2.187546,227.2471,0,0,0,4.971134,2.30268,2.187546,0,0,9.931172,20.66092,2.668454,0,2.668454,32.11006,82.33332,0.1303656,2.4063,3.976907,0,25.63206
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,6.632259,65.67194,43.78407,0,0,0,0,0,0,0,0,0,0,6.632259,0,0,0,0,7.262718,23.06253,6.632259,0,6.632259,38.40197,98.4664,0.1302272,0,5.305807,0,29.69479
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,6.747122,68.37963,45.67768,7.22962,7.22962,0,0,0,7.22962,93.3261,0,0,0,6.747122,7.610126,7.22962,0,0,0.6304592,29.03156,0,0.8630036,-0.8630036,37.49229,96.13387,0.1302272,7.952581,5.397697,0,35.77869
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,7.761461,74.87032,47.48238,0,0,0,0,0,0,0,6.172109,0,0,7.761461,0,0,0,0,1.589352,28.16856,1.589352,0,1.589352,39.00008,100,0.1301941,0,6.209169,0,35.93002
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,8.458983,80.44534,49.30486,9.724073,9.724073,3,0,1.095,9.724073,86.99012,1.381011,0,0,8.458983,7.077972,6.724073,0,0,0,29.59898,0,0,0,39.00008,100,0.1301941,10.69648,6.767187,12,38.05796
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,6.97859,75.10202,50.43391,0,0,0,-1,0,0,0,6.97859,0,0,6.97859,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301941,0,5.582872,0,36.57757
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,4.953784,67.35282,50.8073,2.194606,2.194606,0,0,0,2.194606,225.7255,2.643673,0,0,4.953784,2.310111,2.194606,0,0,0,29.59898,0,0,0,39.00008,100,0.1301941,2.414066,3.963027,0,34.55276
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.170456,61.52149,51.35849,5.684333,5.684333,0,0,0,5.684333,55.77534,0,8.881784E-16,0,3.170456,5.983509,5.684333,0,0,0,29.59898,0,2.813052,-2.813052,36.03486,92.3969,0.1301941,6.252767,2.536365,0,32.76944
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,1.94639,56.95194,50.90509,3.025362,3.025362,0,0,0,3.025362,64.33578,0,0,0,1.94639,3.184591,3.025362,0,0,3.125614,26.78592,0,1.238201,-1.238201,34.72968,89.05029,0.1301941,3.327898,1.557112,0,28.73232
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.4505177,50.77245,49.42933,5.640393,5.640393,0,0,0,5.640393,7.987346,0,8.881784E-16,0,0.4505177,5.937256,5.640393,0,0,4.501393,25.54772,0,5.486738,-5.486738,28.94615,74.22076,0.1301941,6.204432,0.3604142,0,25.99824
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,48.06024,48.06024,4.55347,4.55347,0,-1,0,4.55347,0,0,0,0,0,4.793126,4.55347,0,0,10.59777,20.06099,0,4.793126,-4.793126,23.89375,61.26591,0.1301941,5.008817,0,0,20.06099
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,46.8334,46.8334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.92346,15.26786,0,0,0,23.89375,61.26591,0.1301941,0,0,0,15.26786
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,45.45542,45.45542,5.308743,5.308743,0,-1,0,5.308743,0,0,8.881784E-16,0,0,5.588151,5.308743,0,0,15.92346,15.26786,0,5.588151,-5.588151,18.00332,46.16228,0.1301941,5.839617,0,0,15.26786
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,44.25525,44.25525,1.141011,1.141011,0,-1,0,1.141011,0,0,0,0,0,1.201064,1.141011,0,0,22.13252,9.679709,0,1.201064,-1.201064,16.73729,42.91605,0.1301941,1.255112,0,0,9.679709
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,43.33067,43.33067,1.206153,1.206153,0,-1,0,1.206153,0,0,2.220446E-16,0,0,1.269635,1.206153,0,0,23.46704,8.478644,0,1.269635,-1.269635,15.39898,39.48448,0.1301941,1.326768,0,0,8.478644
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,42.5839,42.5839,2.374127,2.374127,0,-1,0,2.374127,0,0,0,0,0,2.499081,2.374127,0,0,24.87774,7.20901,0,2.499081,-2.499081,12.76472,32.72998,0.1301941,2.611539,0,0,7.20901
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,41.90825,41.90825,0.6371526,0.6371526,0,-1,0,0.6371526,0,0,1.110223E-16,0,0,0.670687,0.6371526,0,0,27.6545,4.709929,0,0.670687,-0.670687,12.05775,30.91725,0.1301941,0.7008678,0,0,4.709929
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,41.20592,41.20592,0.7962686,0.7962686,0,-1,0,0.7962686,0,0,1.110223E-16,0,0,0.8381775,0.7962686,0,0,28.39971,4.039242,0,0.8381775,-0.8381775,11.17423,28.65182,0.1301941,0.8758955,0,0,4.039242
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,40.75253,40.75253,2.236175,2.236175,0,-1,0,2.236175,0,0,4.440892E-16,0,0,2.353868,2.236175,0,0,29.33101,3.201065,0,2.353868,-2.353868,8.693039,22.2898,0.1301941,2.459792,0,0,3.201065
