Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,40.35247,40.35247,0.9188207,0.8048369,0,-1,0,0.8048369,0,0,0.1139839,0.2058659,0,0.8471967,0.8048369,0,0,31.94642,0.8471967,0,0.8471967,-0.8471967,7.800015,20,0.1301941,1.010703,0,0,0.8471967
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,39.97908,39.97908,0.2320163,0.2320163,9.032016,0,2.6211,0.2320163,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1302911,0.2552179,0,12,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03317658,39.79569,39.70348,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.66505,1.776357E-15,0,0,0.03317658,0,0,8.8,8.36,24.52775,7.524,8.393177,0,8.393177,23.69347,60.75238,0.1304661,2.191781,0.02654126,12,7.557177
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9031608,41.94527,39.40122,5.059277,5.059277,12,0,3.372,5.059277,17.85158,0,0,0,0.9031608,0,0,6.940723,6.593687,16.13458,15.07786,7.496848,0,7.496848,30.80561,78.98858,0.1306597,5.565205,0.7225286,12,15.98102
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.528623,47.51027,40.13021,3.935869,3.935869,9.73952,0,2.800099,3.935869,64.2456,0,0,0,2.528623,0,0,5.803651,5.513469,8.637729,21.82502,8.042091,0,8.042091,38.43501,98.5511,0.130794,4.329456,2.022898,12,24.35365
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.688213,43.76254,41.80156,3.188916,3.188916,0,-1,0,3.188916,21.58141,0,4.440892E-16,0,0.688213,3.356753,3.188916,0,0,0.5956379,29.0629,0,2.66854,-2.66854,35.62212,91.33858,0.130794,3.507807,0.5505704,0,29.75112
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.201737,47.23183,43.73073,6.313618,6.313618,0,0,0,6.313618,19.03405,0,8.881784E-16,0,1.201737,6.645914,6.313618,0,0,3.560683,26.39436,0,5.444176,-5.444176,29.88345,76.62408,0.130794,6.94498,0.9613897,0,27.5961
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,4.750965,60.81495,45.65989,3.834,3.834,0,0,0,3.834,123.9167,0,0,0,4.750965,4.035789,3.834,0,0,9.609768,20.95019,0.7151757,0,0.7151757,30.56193,78.36376,0.1307791,4.2174,3.800772,0,25.70115
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,6.333568,68.83648,47.45571,7.615011,7.615011,10.04798,0,2.87814,7.615011,83.17215,0,0,0,6.333568,0,0,2.432972,2.311324,8.894591,21.59385,8.644892,0,8.644892,38.76319,99.3926,0.1309143,8.376512,5.066854,12,27.92741
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,7.039912,73.95028,49.27819,2.600367,2.600367,0,0,0,2.600367,270.7276,4.052983,0,0,7.039912,2.737228,2.600367,0,0,0.2496998,29.37425,0.2496998,0,0.2496998,39.00008,100,0.1309091,2.860404,5.631929,0,36.41416
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,5.514801,69.02236,50.38057,0,0,0,-1,0,0,0,5.514801,0,0,5.514801,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309091,0,4.41184,0,35.11378
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,3.689978,62.67785,50.75396,3.051774,3.051774,0,0,0,3.051774,120.9126,0.4775851,0,0,3.689978,3.212393,3.051774,0,0,0,29.59898,0,0,0,39.00008,100,0.1309091,3.356951,2.951983,0,33.28896
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.442924,62.40993,51.30515,3.47183,3.47183,0,0,0,3.47183,99.16743,0,0,0,3.442924,3.654558,3.47183,0,0,0,29.59898,0,0.2116333,-0.2116333,38.777,99.428,0.1309091,3.819013,2.75434,0,33.0419
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.464702,55.3625,50.86064,7.654918,7.654918,6.486841,0,1.977171,7.654918,19.13414,6.383782E-16,0,0,1.464702,1.229554,1.168077,0,0,0.235148,29.38734,0.235148,0,0.235148,39.00008,100,0.1309142,8.420409,1.171762,12,30.85205
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.379634,50.51476,49.38487,10.70994,10.70994,10.34929,0,2.95437,10.70994,3.544688,5.551115E-17,0,0,0.379634,0.379634,0.3606523,0,0,0,29.59898,0,0,0,39.00008,100,0.1309142,11.78094,0.3037072,12,29.97861
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,48.03357,48.03357,7.61754,7.61754,0,-1,0,7.61754,0,0,8.881784E-16,0.01929422,0,8.018463,7.61754,0,0,0,29.59898,0,8.018463,-8.018463,30.54788,78.32773,0.1309142,8.379294,0,0,29.59898
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,46.78006,46.78006,5.383935,5.383935,0,-1,0,5.383935,0,0,8.881784E-16,0,0,5.667301,5.383935,0,0,8.909404,21.58051,0,5.667301,-5.667301,24.57402,63.01017,0.1309142,5.922329,0,0,21.58051
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,45.40208,45.40208,7.948825,7.948825,0,-1,0,7.948825,0,0,0,0.3837078,0,8.367185,7.948825,0,0,15.2064,15.91321,0,8.367185,-8.367185,15.75423,40.39538,0.1309142,8.743708,0,0,15.91321
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,44.20191,44.20191,1.352483,1.352483,0,-1,0,1.352483,0,0,2.220446E-16,0,0,1.423666,1.352483,0,0,24.50328,7.54603,0,1.423666,-1.423666,14.25355,36.5475,0.1309142,1.487731,0,0,7.54603
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,43.27733,43.27733,2.667834,2.667834,0,-1,0,2.667834,0,0,4.440892E-16,0,0,2.808246,2.667834,0,0,26.08513,6.122364,0,2.808246,-2.808246,11.2934,28.95738,0.1309142,2.934617,0,0,6.122364
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,42.53056,42.53056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.2054,3.314118,0,0,0,11.2934,28.95738,0.1309142,0,0,0,3.314118
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,41.8549,41.8549,1.844818,1.844818,0,-1,0,1.844818,0,0,0,0,0,1.941914,1.844818,0,0,29.2054,3.314118,0,1.941914,-1.941914,9.246446,23.70879,0.1309142,2.0293,0,0,3.314118
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,41.17925,41.17925,0.06481299,0.06481299,0,-1,0,0.06481299,0,0,1.387779E-17,0,0,0.06822419,0.06481299,0,0,31.36308,1.372204,0,0.06822419,-0.06822419,9.174531,23.52439,0.1309142,0.07129429,0,0,1.372204
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,40.73474,40.73474,1.242225,1.23878,0,-1,0,1.23878,0,0,0.003444696,0.1276672,0,1.303979,1.23878,0,0,31.43889,1.303979,0,1.303979,-1.303979,7.800015,20,0.1309142,1.366448,0,0,1.303979
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,40.30801,40.30801,1.643916,0,0,-1,0,0,0,0,1.643916,1.808308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309142,1.808308,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,39.95241,39.95241,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309142,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1226908,40.01826,39.67682,1.490082,1.490082,10.29008,0,2.939391,1.490082,8.233827,0,0,0,0.1226908,0,0,8.8,8.36,32.88775,0,8.482691,0,8.482691,15.8474,40.63428,0.1310632,1.63909,0.09815262,12,0.1226908
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.742619,44.36797,39.38344,4.350649,4.350649,12,0,3.372,4.350649,40.05424,0,0,0,1.742619,0,0,7.649351,7.266883,24.40506,7.634422,9.009502,0,9.009502,24.39457,62.55005,0.131277,4.785714,1.394096,12,9.377041
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,2.984161,48.89149,40.10354,1.159818,1.159818,9.959818,0,2.855834,1.159818,257.2957,1.776357E-15,0,0,2.984161,0,0,8.8,8.36,15.39556,15.74297,11.34416,0,11.34416,35.15659,90.14491,0.131351,1.2758,2.387329,12,18.72714
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.407761,58.81636,41.80156,6.823964,6.823964,0,-1,0,6.823964,79.24662,0,0,0,5.407761,7.18312,6.823964,0,0,4.051398,25.95272,0,1.775359,-1.775359,33.28519,85.34647,0.131351,7.506361,4.326209,0,31.36048
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,7.470579,68.97504,43.73073,2.057364,2.057364,0,0,0,2.057364,363.1141,0,0,0,7.470579,2.165646,2.057364,0,0,6.02402,24.17736,5.304933,0,5.304933,38.31789,98.25081,0.1312408,2.2631,5.976463,0,31.64794
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,7.465575,71.28854,45.63322,0.05183367,0.05183367,0,0,0,0.05183367,14402.94,6.691926,0,0,7.465575,0.05456176,0.05183367,0,0,0.7190866,28.9518,0.7190866,0,0.7190866,39.00008,100,0.1312259,0.05701704,5.97246,0,36.41737
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,6.999018,71.52224,47.42904,6.641279,6.641279,0,0,0,6.641279,105.3866,0.008197872,0,0,6.999018,6.99082,6.641279,0,0,0,29.59898,0,0,0,39.00008,100,0.1312259,7.305407,5.599215,0,36.598
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,4.675254,64.56998,49.26041,5.354944,5.354944,0,0,0,5.354944,87.30724,0,0,0,4.675254,5.636783,5.354944,0,0,0,29.59898,0,0.9615292,-0.9615292,37.98654,97.40118,0.1312259,5.890438,3.740203,0,34.27423
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.474793,65.03773,50.33612,4.191469,4.191469,0,-1,0,4.191469,106.7595,0,0,0,4.474793,4.412073,4.191469,0,0,1.068366,28.63745,0.06272065,0,0.06272065,38.04604,97.55375,0.1312246,4.610616,3.579835,0,33.11224
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,4.803272,66.6748,50.70951,4.676342,4.676342,0,0,0,4.676342,102.7143,0,0,0,4.803272,4.922465,4.676342,0,0,1.005645,28.6939,0,0.1191923,-0.1191923,37.9204,97.2316,0.1312246,5.143976,3.842618,0,33.49717
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.357622,65.63836,51.2607,2.784295,2.784295,0,0,0,2.784295,156.5072,0.2887041,0,0,4.357622,2.930837,2.784295,0,0,1.138081,28.57471,1.138081,0,1.138081,39.00008,100,0.131201,3.062725,3.486098,0,32.93233
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.411164,58.42689,50.86064,6.562121,6.562121,0,0,0,6.562121,36.74366,8.881784E-16,0,0,2.411164,6.907496,6.562121,0,0,0,29.59898,0,4.496332,-4.496332,34.26053,87.84733,0.131201,7.218333,1.928931,0,32.01014
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4425854,50.67685,49.3582,3.992244,3.992244,0,0,0,3.992244,11.08613,0,4.440892E-16,0,0.4425854,4.202362,3.992244,0,0,4.995924,25.10265,0,3.759777,-3.759777,30.29737,77.68542,0.131201,4.391469,0.3540683,0,25.54523
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,48.0069,48.0069,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,9.173454,21.34287,0,5.810535,-5.810535,24.17253,61.98073,0.131201,6.07201,0,0,21.34287
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,46.78006,46.78006,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,15.6296,15.53233,0,3.802415,-3.802415,20.16444,51.70358,0.131201,3.973523,0,0,15.53233
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,45.40208,45.40208,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,19.85451,11.72992,0,2.93829,-2.93829,17.06721,43.76198,0.131201,3.070513,0,0,11.72992
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,44.18413,44.18413,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,23.11928,8.791629,0,2.223833,-2.223833,14.72308,37.75141,0.131201,2.323906,0,0,8.791629
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,43.27733,43.27733,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,25.5902,6.567796,0,0.04770406,-0.04770406,14.6728,37.62248,0.131201,0.04985074,0,0,6.567796
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,42.55723,42.55723,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,25.64321,6.520092,0,0.6585521,-0.6585521,13.97862,35.84254,0.131201,0.6881869,0,0,6.520092
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,41.8549,41.8549,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,26.37493,5.86154,0,1.913381,-1.913381,11.96174,30.67107,0.131201,1.999483,0,0,5.86154
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,41.15258,41.15258,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,28.50091,3.948159,0,1.417922,-1.417922,10.46712,26.83871,0.131201,1.481729,0,0,3.948159
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,40.73474,40.73474,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,30.07638,2.530236,0,0.4906013,-0.4906013,9.94998,25.51272,0.131201,0.5126784,0,0,2.530236
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,40.30801,40.30801,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,30.62149,2.039635,0,0.5766155,-0.5766155,9.342174,23.95424,0.131201,0.6025631,0,0,2.039635
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,39.90796,39.90796,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,31.26218,1.463019,0,0.397776,-0.397776,8.922881,22.87914,0.131201,0.4156759,0,0,1.463019
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,39.65903,39.65903,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,31.70415,1.065243,8.36,0,8.36,16.85387,43.21497,0.1313417,1.40033,0,12,1.065243
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.3895266,40.44371,39.35677,7.932763,7.932763,12,0,3.372,7.932763,4.910352,0,0,0,0.3895266,0,0,4.067237,3.863875,23.34415,8.589243,4.253401,0,4.253401,20.889,53.56144,0.1314503,8.72604,0.3116212,12,8.97877
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.164706,43.38768,40.07687,6.352427,6.352427,12,0,3.372,6.352427,18.33482,0,0,0,1.164706,0,0,5.647573,5.365194,19.09075,12.4173,6.529901,0,6.529901,27.08381,69.44553,0.1316142,6.987669,0.9317648,12,13.58201
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.039369,44.73709,41.75711,4.086692,4.086692,0,-1,0,4.086692,25.43302,0,8.881784E-16,0,1.039369,4.301781,4.086692,0,0,12.56085,18.29421,0,3.262412,-3.262412,23.64493,60.6279,0.1316142,4.495361,0.8314955,0,19.33358
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.451625,47.92551,43.67739,2.220344,2.220344,0,0,0,2.220344,65.3784,0,0,0,1.451625,2.337204,2.220344,0,0,16.18575,15.0318,0,0.8855789,-0.8855789,22.71144,58.23436,0.1316142,2.442378,1.1613,0,16.48343
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.812715,50.96425,45.55322,2.17242,2.17242,0,0,0,2.17242,83.44218,0,4.440892E-16,0,1.812715,2.286758,2.17242,0,0,17.16973,14.14622,0,0.4740432,-0.4740432,22.21176,56.95312,0.1316142,2.389662,1.450172,0,15.95894
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.470995,51.77234,47.35792,5.319354,5.319354,0,0,0,5.319354,27.65364,0,0,0,1.470995,5.59932,5.319354,0,0,17.69644,13.67218,0,4.128325,-4.128325,17.86012,45.7951,0.1316142,5.85129,1.176796,0,15.14318
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.22061,56.06459,49.20707,1.860239,1.860239,0,0,0,1.860239,119.3723,0,0,0,2.22061,1.958146,1.860239,0,0,22.28347,9.543856,0.2624637,0,0.2624637,18.10912,46.43354,0.1316088,2.046263,1.776488,0,11.76447
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.779265,55.76635,50.28278,0.8525555,0.8525555,0,-1,0,0.8525555,208.6978,0,0,0,1.779265,0.8974268,0.8525555,0,0,22.02101,9.780073,0.8818381,0,0.8818381,18.9457,48.57863,0.1315905,0.9378111,1.423412,0,11.55934
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,1.864446,56.42795,50.65617,0.329497,0.329497,0,0,0,0.329497,565.8461,0,0,0,1.864446,0.346839,0.329497,0,0,21.13917,10.57373,1.517607,0,1.517607,20.38543,52.27023,0.131559,0.3624467,1.491557,0,12.43817
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.8237539,53.72045,51.21625,6.724793,6.724793,0,0,0,6.724793,12.2495,0,8.881784E-16,0,0.8237539,7.07873,6.724793,0,0,19.62156,11.93957,0,6.254976,-6.254976,13.79211,35.36431,0.131559,7.397273,0.6590031,0,12.76333
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.031571,53.89354,50.75396,5.29954,5.29954,12,0,3.372,5.29954,19.4653,0,0,0,1.031571,0,0,6.70046,6.365437,26.57153,5.684597,7.397008,0,7.397008,20.80953,53.35765,0.1317456,5.829494,0.8252569,12,6.716169
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4396349,50.58728,49.27819,10.44932,10.44932,12,0,3.372,10.44932,4.207307,0,0,0,0.4396349,0,0,1.550682,1.473148,19.17453,12.3419,1.912783,0,1.912783,22.62415,58.01053,0.1317929,11.49425,0.3517079,12,12.78154
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,47.93578,47.93578,6.342404,6.342404,0,-1,0,6.342404,0,0,8.881784E-16,0,0,6.676215,6.342404,0,0,17.26174,14.06341,0,6.676215,-6.676215,15.5868,39.96608,0.1317929,6.976644,0,0,14.06341
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,46.70893,46.70893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.67976,7.387195,0,0,0,15.5868,39.96608,0.1317929,0,0,0,7.387195
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,45.35763,45.35763,1.997562,1.997562,0,-1,0,1.997562,0,0,2.220446E-16,0,0,2.102697,1.997562,0,0,24.67976,7.387195,0,2.102697,-2.102697,13.37037,34.28292,0.1317929,2.197318,0,0,7.387195
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,44.15746,44.15746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.01609,5.284498,0,0,0,13.37037,34.28292,0.1317929,0,0,0,5.284498
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,43.25955,43.25955,1.067551,1.067551,0,-1,0,1.067551,0,0,2.220446E-16,0,0,1.123738,1.067551,0,0,27.01609,5.284498,0,1.123738,-1.123738,12.18584,31.24569,0.1317929,1.174306,0,0,5.284498
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,42.50389,42.50389,0.9498855,0.9498855,0,-1,0,0.9498855,0,0,1.110223E-16,0,0,0.9998795,0.9498855,0,0,28.26469,4.160761,0,0.9998795,-0.9998795,11.13188,28.54322,0.1317929,1.044874,0,0,4.160761
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,41.82824,41.82824,0.4696763,0.4696763,0,-1,0,0.4696763,0,0,5.551115E-17,0,0,0.4943961,0.4696763,0,0,29.37566,3.160881,0,0.4943961,-0.4943961,10.61074,27.20697,0.1317929,0.5166439,0,0,3.160881
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,41.1348,41.1348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.92499,2.666485,0,0,0,10.61074,27.20697,0.1317929,0,0,0,2.666485
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,40.70807,40.70807,0.08697969,0.08697969,0,-1,0,0.08697969,0,0,0,0,0,0.09155757,0.08697969,0,0,29.92499,2.666485,0,0.09155757,-0.09155757,10.51423,26.9595,0.1317929,0.09567767,0,0,2.666485
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,40.28135,40.28135,0.8318121,0.8318121,0,-1,0,0.8318121,0,0,1.110223E-16,0,0,0.8755916,0.8318121,0,0,30.02672,2.574928,0,0.8755916,-0.8755916,9.591273,24.59296,0.1317929,0.9149933,0,0,2.574928
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,39.90796,39.90796,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.9996,1.699336,0,0,0,9.591273,24.59296,0.1317929,0,0,0,1.699336
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,39.65903,39.65903,0.7455497,0.7455497,0,0,0,0.7455497,0,0,1.110223E-16,0,0,0.7847892,0.7455497,0,0,30.9996,1.699336,0,0.7847892,-0.7847892,8.764032,22.47183,0.1317929,0.8201047,0,0,1.699336
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.6645775,41.22026,39.35677,1.430661,1.430661,10.23066,0,2.924357,1.430661,46.45249,0,0,0,0.6645775,0,0,8.8,8.36,31.87159,0.9145468,9.024577,0,9.024577,17.3255,44.42427,0.1319254,1.573727,0.531662,12,1.579124
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.463189,44.24097,40.05909,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,568.1471,0,0,0,1.463189,0,0,8.8,8.36,22.84701,9.036667,9.823189,0,9.823189,26.64459,68.31934,0.1319892,0.2832907,1.170551,12,10.49986
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.475067,52.18768,41.73044,4.70818,4.70818,0,-1,0,4.70818,73.80912,0,0,0,3.475067,4.95598,4.70818,0,0,13.02382,17.87754,0,1.480913,-1.480913,25.08357,64.31673,0.1319892,5.178998,2.780053,0,21.3526
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,5.693341,61.93568,43.63294,4.474065,4.474065,0,0,0,4.474065,127.2521,0,0,0,5.693341,4.709542,4.474065,0,0,14.66928,16.39662,0.9837988,0,0.9837988,26.01689,66.70984,0.1319688,4.921471,4.554672,0,22.08996
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.203346,55.4015,45.55322,0,0,0,0,0,0,0,0,0,0,3.203346,0,0,0,0,13.68548,17.28204,3.203346,0,3.203346,29.05585,74.50203,0.1319026,0,2.562677,0,20.48539
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.561668,62.03247,47.35792,8.107685,8.107685,12,0,3.372,8.107685,56.26351,0,0,0,4.561668,0,0,3.892314,3.697699,10.48214,20.16505,8.259367,0,8.259367,36.89137,94.59308,0.1320939,8.918454,3.649335,12,24.72672
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.766593,57.82655,49.1804,0,0,0,0,0,0,0,0.5438228,0,0,2.766593,0,0,0,0,2.22277,27.59848,2.22277,0,2.22277,39.00008,100,0.132048,0,2.213274,0,30.36508
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.025465,56.50286,50.22944,0,0,0,-1,0,0,0,2.025465,0,0,2.025465,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.132048,0,1.620372,0,31.62444
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,3.745114,62.71708,50.61172,6.208212,6.208212,0,0,0,6.208212,60.32516,0,0,0,3.745114,6.53496,6.208212,0,0,0,29.59898,0,2.789846,-2.789846,36.05932,92.45962,0.132048,6.829033,2.996091,0,33.34409
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.456279,58.88605,51.15402,5.449512,5.449512,0,0,0,5.449512,45.07337,0,0,0,2.456279,5.736329,5.449512,0,0,3.099829,26.80913,0,3.28005,-3.28005,32.60184,83.59431,0.132048,5.994463,1.965023,0,29.26541
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.570207,52.45509,50.73618,0,0,0,0,0,0,0,0,0,0,0.570207,0,0,0,0,6.744329,23.52908,0.570207,0,0.570207,33.14279,84.98135,0.1320362,0,0.4561656,0,24.09929
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1668853,49.72788,49.23374,3.608014,3.608014,0,0,0,3.608014,4.625406,0,0,0,0.1668853,3.79791,3.608014,0,0,6.174122,24.04227,0,3.631024,-3.631024,29.31536,75.16743,0.1320362,3.968816,0.1335082,0,24.20915
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,47.90911,47.90911,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,10.20859,20.41124,0,6.857679,-6.857679,22.08673,56.63252,0.1320362,7.166275,0,0,20.41124
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,46.68226,46.68226,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,17.82824,13.55357,0,0.1737047,-0.1737047,21.90363,56.16303,0.1320362,0.1815214,0,0,13.55357
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,45.30429,45.30429,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,18.02124,13.37986,0,3.184053,-3.184053,18.54734,47.55719,0.1320362,3.327336,0,0,13.37986
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,44.07745,44.07745,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,21.55908,10.19581,0,0.3189567,-0.3189567,18.21113,46.69511,0.1320362,0.3333097,0,0,10.19581
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,43.17954,43.17954,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,21.91348,9.87685,0,1.51353,-1.51353,16.61573,42.60435,0.1320362,1.581639,0,0,9.87685
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,42.45943,42.45943,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,23.59517,8.36332,0,0.6855364,-0.6855364,15.89311,40.75148,0.1320362,0.7163855,0,0,8.36332
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,41.78378,41.78378,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,24.35688,7.677784,0,0.02981441,-0.02981441,15.86168,40.6709,0.1320362,0.03115605,0,0,7.677784
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,41.10813,41.10813,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,24.39001,7.64797,0,1.69479,-1.69479,14.07522,36.09023,0.1320362,1.771055,0,0,7.64797
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,40.6814,40.6814,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,26.27311,5.95318,0,0.5986133,-0.5986133,13.44422,34.4723,0.1320362,0.6255509,0,0,5.95318
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,40.25467,40.25467,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,26.93823,5.354567,0,0.7818226,-0.7818226,12.62011,32.3592,0.1320362,0.8170046,0,0,5.354567
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,39.88129,39.88129,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,27.80693,4.572744,0,1.355981,-1.355981,11.19078,28.69426,0.1320362,1.417,0,0,4.572744
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,39.63236,39.63236,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,0,1.2371,1.175245,0,0,29.31357,3.216763,0,1.2371,-1.2371,9.886764,25.35063,0.1320362,1.29277,0,0,3.216763
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.603603,43.93093,39.35677,0.7996253,0.7996253,0,0,0,0.7996253,200.5443,0,0,0,1.603603,0.8417108,0.7996253,0,0,30.68813,1.979663,0.7618923,0,0.7618923,10.60956,27.20394,0.1320205,0.8795878,1.282882,0,3.583266
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.217656,49.57708,40.05909,4.316446,4.316446,12,0,3.372,4.316446,74.54411,0,0,0,3.217656,0,0,7.683554,7.299376,29.92624,2.665366,10.51703,0,10.51703,20.58689,52.78679,0.1321987,4.748091,2.574125,12,5.883022
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,5.898224,60.47425,41.70377,2.407291,2.407291,0,-1,0,2.407291,245.015,0,0,0,5.898224,2.53399,2.407291,0,0,19.4092,12.1307,3.364234,0,3.364234,23.77848,60.97035,0.1321293,2.64802,4.718579,0,18.02892
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,5.647668,61.73716,43.60627,0.2420426,0.2420426,0,0,0,0.2420426,2333.336,0,0,0,5.647668,0.2547817,0.2420426,0,0,16.04497,15.15851,5.392886,0,5.392886,28.89462,74.08863,0.1320182,0.2662469,4.518134,0,20.80617
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,7.93325,73.17997,45.53543,6.563366,6.563366,0,0,0,6.563366,120.8717,0,0,0,7.93325,6.908806,6.563366,0,0,10.65208,20.0121,1.024444,0,1.024444,29.8665,76.5806,0.1319971,7.219703,6.3466,0,27.94535
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,8.439705,77.77048,47.33125,1.676179,1.676179,0,0,0,1.676179,503.5086,0,0,0,8.439705,1.764399,1.676179,0,0,9.62764,20.9341,6.675306,0,6.675306,36.19925,92.8184,0.1318599,1.843797,6.751764,0,29.37381
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,7.183376,74.41599,49.15373,2.619178,2.619178,0,0,0,2.619178,274.2607,1.474012,0,0,7.183376,2.75703,2.619178,0,0,2.952334,26.94188,2.952334,0,2.952334,39.00008,100,0.1317993,2.881096,5.7467,0,34.12525
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,7.191283,75.74563,50.20277,4.01332,4.01332,0,-1,0,4.01332,179.1854,2.966735,0,0,7.191283,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.1317993,4.414653,5.753026,0,36.79026
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.485234,69.11227,50.55838,0.8852245,0.8852245,0,0,0,0.8852245,619.6433,4.553419,0,0,5.485234,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1317993,0.9737469,4.388187,0,35.08421
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,4.592785,66.33871,51.10957,9.138567,9.138567,4.775421,0,1.544182,9.138567,50.25717,0,0,0,4.592785,4.592785,4.363145,0,0,0,29.59898,0,0,0,39.00008,100,0.1317993,10.05242,3.674228,12,34.19176
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.715938,59.22547,50.65617,3.177475,3.177475,0,0,0,3.177475,85.4747,0,0,0,2.715938,3.344711,3.177475,0,0,0,29.59898,0,0.6287733,-0.6287733,38.33729,98.30055,0.1317993,3.495223,2.17275,0,32.31491
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4322411,50.43956,49.15373,8.138322,8.138322,8.391398,0,2.459024,8.138322,5.311182,0,0,0,0.4322411,0,0,0.2530761,0.2404223,0.6986369,28.97021,0.6726634,0,0.6726634,38.97544,99.93682,0.1318146,8.952154,0.3457929,12,29.40245
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,47.8291,47.8291,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,0.0259736,29.5756,0,3.851361,-3.851361,34.91575,89.52737,0.1318146,4.024672,0,0,29.5756
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,46.61114,46.61114,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,4.305263,25.72424,0,3.733171,-3.733171,30.98064,79.43738,0.1318146,3.901164,0,0,25.72424
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,45.25984,45.25984,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,8.453231,21.99107,0,3.185691,-3.185691,27.62263,70.8271,0.1318146,3.329047,0,0,21.99107
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,44.03299,44.03299,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,11.99289,18.80538,0,0.6298365,-0.6298365,26.95872,69.12479,0.1318146,0.6581792,0,0,18.80538
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,43.15287,43.15287,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,12.69271,18.17554,0,0.5068645,-0.5068645,26.42444,67.75483,0.1318146,0.5296734,0,0,18.17554
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,42.43277,42.43277,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,13.25589,17.66868,0,1.196074,-1.196074,25.16366,64.52209,0.1318146,1.249898,0,0,17.66868
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,41.73044,41.73044,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,14.58486,16.4726,0,0.6150041,-0.6150041,24.51539,62.85986,0.1318146,0.6426793,0,0,16.4726
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,41.08146,41.08146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.2682,15.8576,0,0,0,24.51539,62.85986,0.1318146,0,0,0,15.8576
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,40.65473,40.65473,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,15.2682,15.8576,0,0.8832204,-0.8832204,23.5844,60.47269,0.1318146,0.9229653,0,0,15.8576
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,40.25467,40.25467,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,16.24956,14.97438,0,1.518037,-1.518037,21.98425,56.36975,0.1318146,1.586349,0,0,14.97438
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,39.85462,39.85462,0.9508029,0.9508029,0,0,0,0.9508029,0,0,2.220446E-16,0,0,1.000845,0.9508029,0,0,17.93626,13.45634,0,1.000845,-1.000845,20.92926,53.66467,0.1318146,1.045883,0,0,13.45634
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,39.60569,39.60569,0.200611,0.200611,0,0,0,0.200611,0,0,2.775558E-17,0,0,0.2111695,0.200611,0,0,19.04831,12.4555,0,0.2111695,-0.2111695,20.70667,53.09392,0.1318146,0.2206721,0,0,12.4555
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,1.904916,44.79366,39.3301,0,0,0,0,0,0,0,0,0,0,1.904916,0,0,0,0,19.28295,12.24433,1.904916,0,1.904916,22.51383,57.72766,0.1317755,0,1.523933,0,14.14924
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.286819,53.00219,40.03242,5.131596,5.131596,0,0,0,5.131596,83.53773,0,0,0,4.286819,5.40168,5.131596,0,0,17.37803,13.95875,0,1.114861,-1.114861,21.33867,54.71442,0.1317755,5.644755,3.429455,0,18.24557
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,5.958703,60.66503,41.6771,7.254216,7.254216,0,-1,0,7.254216,82.14124,0,0,0,5.958703,7.636017,7.254216,0,0,18.61676,12.84389,0,1.677315,-1.677315,19.57062,50.18098,0.1317755,7.979638,4.766962,0,18.80259
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,6.914938,66.54195,43.5796,4.863672,4.863672,0,0,0,4.863672,142.1752,0,0,0,6.914938,5.119655,4.863672,0,0,20.48045,11.16658,1.795283,0,1.795283,21.27378,54.54803,0.1317387,5.350039,5.53195,0,18.08151
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,6.706995,68.01691,45.50876,2.514713,2.514713,0,0,0,2.514713,266.7102,0,0,0,6.706995,2.647066,2.514713,0,0,18.68516,12.78233,4.059929,0,4.059929,25.12536,64.42387,0.1316555,2.766184,5.365596,0,19.48933
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,7.43308,73.21243,47.30458,7.744381,7.744381,12,0,3.372,7.744381,95.9803,0,0,0,7.43308,0,0,4.255619,4.042838,14.62524,16.43627,11.47592,0,11.47592,36.01237,92.33923,0.1318137,8.518819,5.946464,12,23.86935
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,7.05371,73.83528,49.13595,1.008555,1.008555,0,0,0,1.008555,699.3881,2.842757,0,0,7.05371,1.061636,1.008555,0,0,3.149317,26.76459,3.149317,0,3.149317,39.00008,100,0.1317493,1.10941,5.642968,0,33.8183
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,7.748006,78.22669,50.18499,1.674331,1.674331,0,-1,0,1.674331,462.7525,5.985553,0,0,7.748006,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1317493,1.841764,6.198405,0,37.34698
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,4.784004,66.40208,50.53171,3.784362,3.784362,0,0,0,3.784362,126.4151,0.8004647,0,0,4.784004,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1317493,4.162799,3.827203,0,34.38298
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.318809,61.73739,51.0829,2.956823,2.956823,0,0,0,2.956823,112.2424,0.2063641,0,0,3.318809,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1317493,3.252505,2.655047,0,32.91779
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.304586,57.8601,50.65617,8.622526,8.622526,6.433169,0,1.963592,8.622526,26.72751,4.440892E-16,0,0,2.304586,2.304586,2.189357,0,0,0,29.59898,0,0,0,39.00008,100,0.1317493,9.484778,1.843669,12,31.90356
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4211902,50.40641,49.15373,0,0,0,0,0,0,0,0.4211902,0,0,0.4211902,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317493,0,0.3369521,0,30.02017
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,47.8291,47.8291,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,0,29.59898,0,4.050991,-4.050991,34.72996,89.05099,0.1317493,4.233285,0,0,29.59898
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,46.62893,46.62893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.501101,25.54799,0,0,0,34.72996,89.05099,0.1317493,0,0,0,25.54799
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,45.25984,45.25984,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,4.501101,25.54799,0,4.539765,-4.539765,29.94463,76.78094,0.1317493,4.744054,0,0,25.54799
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,44.03299,44.03299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.545284,21.00822,0,0,0,29.94463,76.78094,0.1317493,0,0,0,21.00822
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,43.13509,43.13509,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,9.545284,21.00822,0,0.8563764,-0.8563764,29.04193,74.46633,0.1317493,0.8949133,0,0,21.00822
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,42.43277,42.43277,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,10.49681,20.15185,0,0.9569733,-0.9569733,28.03319,71.87982,0.1317493,1.000037,0,0,20.15185
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,41.75711,41.75711,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,11.56012,19.19487,0,1.217041,-1.217041,26.75031,68.59042,0.1317493,1.271807,0,0,19.19487
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,41.08146,41.08146,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,12.91238,17.97783,0,0.4591204,-0.4591204,26.26636,67.3495,0.1317493,0.4797808,0,0,17.97783
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,40.6814,40.6814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1317493,0,0,0,17.51871
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,40.25467,40.25467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1317493,0,0,0,17.51871
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,39.85462,39.85462,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,13.42252,17.51871,0,0.4487913,-0.4487913,25.79329,66.13651,0.1317493,0.4689869,0,0,17.51871
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,39.60569,39.60569,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,13.92118,17.06992,0,0.222612,-0.222612,25.55864,65.53484,0.1317493,0.2326296,0,0,17.06992
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6042919,40.99549,39.30342,3.881296,3.881296,0,0,0,3.881296,15.56933,0,4.440892E-16,0,0.6042919,4.085575,3.881296,0,0,14.16852,16.84731,0,3.481283,-3.481283,21.88904,56.12564,0.1317493,4.269426,0.4834335,0,17.4516
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.006982,42.8858,40.03242,1.258783,1.258783,0,0,0,1.258783,79.99652,0,0,0,1.006982,1.325034,1.258783,0,0,18.03661,13.36602,0,0.318052,-0.318052,21.55379,55.26601,0.1317493,1.384661,0.8055859,0,14.37301
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.168865,48.00988,41.65932,0,0,0,-1,0,0,0,0,0,0,2.168865,0,0,0,0,18.39001,13.04797,2.168865,0,2.168865,23.61135,60.54181,0.131705,0,1.735092,0,15.21684
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.510656,54.29278,43.5796,0,0,0,0,0,0,0,0,0,0,3.510656,0,0,0,0,16.22114,14.99995,3.510656,0,3.510656,26.94185,69.08154,0.1316333,0,2.808524,0,18.51061
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.431322,59.48905,45.48209,1.470806,1.470806,0,0,0,1.470806,301.2854,0,0,0,4.431322,1.548216,1.470806,0,0,12.71048,18.15954,2.883106,0,2.883106,29.67701,76.09474,0.1315745,1.617886,3.545058,0,22.59086
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.009596,59.99606,47.2779,0,0,0,0,0,0,0,0,0,0,4.009596,0,0,0,0,9.827379,20.75434,4.009596,0,4.009596,33.48085,85.84814,0.1314929,0,3.207677,0,24.76393
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,3.752874,61.10453,49.10928,0,0,0,0,0,0,0,0,0,0,3.752874,0,0,0,0,5.817783,24.36297,3.752874,0,3.752874,37.04113,94.97707,0.1314165,0,3.002299,0,28.11585
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,1.916798,56.07817,50.15832,1.903316,1.903316,0,-1,0,1.903316,100.7084,0,0,0,1.916798,2.00349,1.903316,0,0,2.064909,27.74056,0,0.08669218,-0.08669218,36.94975,94.74276,0.1314165,2.093648,1.533439,0,29.65736
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.517811,58.43294,50.53171,4.057983,4.057983,0,0,0,4.057983,62.04586,8.881784E-16,0,0,2.517811,4.271562,4.057983,0,0,2.161234,27.65387,0,1.753751,-1.753751,35.10114,90.00273,0.1314165,4.463782,2.014249,0,30.17168
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.8465171,53.62804,51.05622,7.652782,7.652782,10.75294,0,3.056495,7.652782,11.06156,0,0,0,0.8465171,0,0,3.100162,2.945154,4.109846,25.90012,3.791671,0,3.791671,38.69823,99.22604,0.1315092,8.41806,0.6772137,12,26.74663
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.326584,54.67017,50.61172,3.044987,3.044987,0,0,0,3.044987,43.56615,0,4.440892E-16,0,1.326584,3.205249,3.044987,0,0,0.3181745,29.31262,0,1.878666,-1.878666,36.71795,94.14838,0.1315092,3.349485,1.061267,0,30.6392
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3261385,50.07717,49.10928,3.806901,3.806901,0,0,0,3.806901,8.567034,0,4.440892E-16,0,0.3261385,4.007265,3.806901,0,0,2.405581,27.43396,0,3.681126,-3.681126,32.8377,84.19905,0.1315092,4.187592,0.2609108,0,27.76009
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,47.78465,47.78465,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,6.495721,23.75283,0,1.142823,-1.142823,31.63305,81.11024,0.1315092,1.19425,0,0,23.75283
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,46.58447,46.58447,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,7.765524,22.61001,0,0.9124895,-0.9124895,30.67121,78.64396,0.1315092,0.9535515,0,0,22.61001
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,45.23317,45.23317,4.926241,4.926241,0,-1,0,4.926241,0,0,0,0,0,5.185517,4.926241,0,0,8.779402,21.69752,0,5.185517,-5.185517,25.20519,64.62857,0.1315092,5.418865,0,0,21.69752
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,44.00632,44.00632,0.7793497,0.7793497,0,-1,0,0.7793497,0,0,0,0,0,0.8203681,0.7793497,0,0,14.54109,16.512,0,0.8203681,-0.8203681,24.34045,62.41128,0.1315092,0.8572847,0,0,16.512
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,43.13509,43.13509,0.5112019,0.5112019,0,-1,0,0.5112019,0,0,0,0,0,0.5381073,0.5112019,0,0,15.45261,15.69163,0,0.5381073,-0.5381073,23.77323,60.95689,0.1315092,0.5623221,0,0,15.69163
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,42.40609,42.40609,1.712648,1.712648,0,-1,0,1.712648,0,0,0,0,0,1.802787,1.712648,0,0,16.0505,15.15352,0,1.802787,-1.802787,21.87293,56.08432,0.1315092,1.883912,0,0,15.15352
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,41.73044,41.73044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.0536,13.35074,0,0,0,21.87293,56.08432,0.1315092,0,0,0,13.35074
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,41.08146,41.08146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.0536,13.35074,0,0,0,21.87293,56.08432,0.1315092,0,0,0,13.35074
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,40.65473,40.65473,1.42007,1.42007,0,-1,0,1.42007,0,0,2.220446E-16,0,0,1.494811,1.42007,0,0,18.0536,13.35074,0,1.494811,-1.494811,20.29726,52.04415,0.1315092,1.562077,0,0,13.35074
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,40.25467,40.25467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.7145,11.85593,0,0,0,20.29726,52.04415,0.1315092,0,0,0,11.85593
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,39.85462,39.85462,0.04683316,0.04683316,0,0,0,0.04683316,0,0,6.938894E-18,0,0,0.04929806,0.04683316,0,0,19.7145,11.85593,0,0.04929806,-0.04929806,20.24529,51.91091,0.1315092,0.05151647,0,0,11.85593
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,39.60569,39.60569,2.02355,2.02355,0,0,0,2.02355,0,0,4.440892E-16,0,0,2.130053,2.02355,0,0,19.76928,11.80663,0,2.130053,-2.130053,18.00002,46.15381,0.1315092,2.225905,0,0,11.80663
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.171345,42.61691,39.30342,4.561423,4.561423,0,0,0,4.561423,25.67938,0,0,0,1.171345,4.801497,4.561423,0,0,22.136,9.676576,0,3.630152,-3.630152,14.1735,36.34225,0.1315092,5.017565,0.9370759,0,10.84792
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.619969,50.82857,40.03242,1.374048,1.374048,0,0,0,1.374048,263.4529,0,0,0,3.619969,1.446366,1.374048,0,0,26.16951,6.046423,2.173603,0,2.173603,16.23557,41.62957,0.131465,1.511452,2.895975,0,9.666392
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.284973,54.74869,41.63265,6.313205,6.313205,0,-1,0,6.313205,67.87318,0,0,0,4.284973,6.645479,6.313205,0,0,23.9959,8.002666,0,2.360506,-2.360506,13.74737,35.24961,0.131465,6.944525,3.427979,0,12.28764
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,5.832715,62.35905,43.55293,5.102316,5.102316,0,0,0,5.102316,114.3151,0,0,0,5.832715,5.370859,5.102316,0,0,26.61869,5.64216,0.4618563,0,0.4618563,14.18553,36.37308,0.1314556,5.612547,4.666172,0,11.47487
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,5.612688,63.75651,45.48209,1.465023,1.465023,0,0,0,1.465023,383.1127,0,0,0,5.612688,1.542129,1.465023,0,0,26.15683,6.057831,4.070559,0,4.070559,18.0472,46.27478,0.131373,1.611525,4.49015,0,11.67052
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.190362,68.05848,47.2779,4.241944,4.241944,0,0,0,4.241944,145.9322,0,0,0,6.190362,4.465205,4.241944,0,0,22.08627,9.721334,1.725158,0,1.725158,19.68383,50.47126,0.131338,4.666139,4.95229,0,15.9117
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,4.970994,65.49393,49.10928,8.947614,8.947614,12,0,3.372,8.947614,55.55664,0,0,0,4.970994,0,0,3.052387,2.899767,20.36111,11.27398,7.870761,0,7.870761,27.15069,69.61701,0.1315156,9.842375,3.976795,12,16.24497
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,5.802188,69.89608,50.15832,5.727627,5.727627,0,-1,0,5.727627,101.3018,0,8.881784E-16,0,5.802188,6.029081,5.727627,0,0,12.49035,18.35766,0,0.2268929,-0.2268929,26.91152,69.00377,0.1315156,6.30039,4.641751,0,24.15985
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,5.778587,70.20698,50.50504,3.862216,3.862216,0,0,0,3.862216,149.6184,0,0,0,5.778587,4.065491,3.862216,0,0,12.74246,18.13077,1.713096,0,1.713096,28.53671,73.1709,0.1314809,4.248438,4.62287,0,23.90936
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,3.921875,63.803,51.02956,4.253828,4.253828,0,0,0,4.253828,92.19638,0,0,0,3.921875,4.477713,4.253828,0,0,11.02936,19.67255,0,0.5558383,-0.5558383,27.9508,71.66859,0.1314809,4.67921,3.1375,0,23.59443
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.71812,55.91203,50.61172,0.3462127,0.3462127,0,0,0,0.3462127,496.2614,0,0,0,1.71812,0.3644345,0.3462127,0,0,11.64696,19.11672,1.353686,0,1.353686,29.23502,74.96145,0.1314535,0.380834,1.374496,0,20.83484
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.4144353,50.34134,49.10928,8.522131,8.522131,12,0,3.372,8.522131,4.863048,0,0,0,0.4144353,0,0,3.477869,3.303976,10.29327,20.33503,3.718411,0,3.718411,32.76262,84.00655,0.1315458,9.374344,0.3315482,12,20.74947
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,47.75797,47.75797,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,6.574861,23.6816,0,1.950629,-1.950629,30.70647,78.73439,0.1315458,2.038408,0,0,23.6816
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,46.58447,46.58447,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,8.742227,21.73097,0,1.969876,-1.969876,28.63004,73.41022,0.1315458,2.058521,0,0,21.73097
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,45.2065,45.2065,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,10.93098,19.7611,0,3.421262,-3.421262,25.02372,64.16325,0.1315458,3.575218,0,0,19.7611
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,43.97965,43.97965,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,14.73238,16.33984,0,1.311656,-1.311656,23.64111,60.61811,0.1315458,1.37068,0,0,16.33984
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,43.13509,43.13509,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,16.18978,15.02818,0,0.6463317,-0.6463317,22.95982,58.8712,0.1315458,0.6754166,0,0,15.02818
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,42.40609,42.40609,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,16.90792,14.38185,0,2.360736,-2.360736,20.47138,52.49062,0.1315458,2.466969,0,0,14.38185
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,41.73044,41.73044,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,19.53096,12.02111,0,2.072287,-2.072287,18.287,46.88964,0.1315458,2.16554,0,0,12.02111
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,41.08146,41.08146,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,21.8335,9.948825,0,0.7628808,-0.7628808,17.48285,44.82774,0.1315458,0.7972105,0,0,9.948825
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,40.6814,40.6814,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,22.68115,9.185945,0,0.9601572,-0.9601572,16.47076,42.23262,0.1315458,1.003364,0,0,9.185945
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,40.25467,40.25467,2.089826,2.089826,0,-1,0,2.089826,0,0,0,0,0,2.199817,2.089826,0,0,23.74799,8.225787,0,2.199817,-2.199817,14.15195,36.28697,0.1315458,2.298809,0,0,8.225787
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,39.85462,39.85462,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0,0.1829992,0.1738493,0,0,26.19223,6.02597,0,0.1829992,-0.1829992,13.95905,35.79236,0.1315458,0.1912342,0,0,6.02597
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,39.60569,39.60569,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,0,1.828064,1.736661,0,0,26.39556,5.842971,0,1.828064,-1.828064,12.0321,30.85147,0.1315458,1.910327,0,0,5.842971
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,1.911188,44.78466,39.30342,0,0,0,0,0,0,0,0,0,0,1.911188,0,0,0,0,28.42675,4.014907,1.911188,0,1.911188,13.84521,35.50047,0.1315071,0,1.52895,0,5.926095
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.510187,53.74563,40.03242,3.419594,3.419594,0,0,0,3.419594,131.8925,0,0,0,4.510187,3.599573,3.419594,0,0,26.51556,5.734976,0.9106137,0,0.9106137,14.7091,37.71555,0.1314887,3.761554,3.608149,0,10.24516
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.35224,58.39803,41.60598,0.8651915,0.8651915,0,-1,0,0.8651915,618.6191,0,0,0,5.35224,0.9107279,0.8651915,0,0,25.60494,6.554528,4.441512,0,4.441512,18.92268,48.5196,0.1313988,0.9517106,4.281792,0,11.90677
