Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,7.529342,69.00049,43.55293,7.888075,7.888075,12,0,3.372,7.888075,95.4522,0,0,0,7.529342,0,0,4.111925,3.906328,21.16343,10.55189,11.43567,0,11.43567,29.77151,76.33706,0.1315566,8.676883,6.023473,12,18.08123
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,7.092041,69.54656,45.48209,0,0,3,0,1.095,0,0,0.2255562,0,0,7.092041,0,0,2.774444,2.635722,9.727763,20.84399,9.727763,0,9.727763,39.00008,100,0.1313603,0,5.673633,12,27.93603
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,7.92201,75.32832,47.2779,0.7086366,0.7086366,0,0,0,0.7086366,1117.923,7.176077,0,0,7.92201,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.1313603,0.7795002,6.337608,0,37.52099
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,7.059124,73.82584,49.10928,0.5157971,0.5157971,0,0,0,0.5157971,1368.585,6.51618,0,0,7.059124,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1313603,0.5673768,5.647299,0,36.6581
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,5.948578,70.48022,50.15832,6.096658,6.096658,0,-1,0,6.096658,97.57113,0,8.881784E-16,0,5.948578,6.417535,6.096658,0,0,0,29.59898,0,0.4689566,-0.4689566,38.50575,98.73251,0.1313603,6.706324,4.758862,0,35.54756
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.373467,68.61587,50.50504,6.854773,6.854773,0,0,0,6.854773,78.39015,0,0,0,5.373467,7.215551,6.854773,0,0,0.5210629,29.13002,0,1.842084,-1.842084,36.56403,93.75373,0.1313603,7.54025,4.298774,0,34.50349
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.659632,62.87137,51.02956,1.861296,1.861296,0,0,0,1.861296,196.6174,0,0,0,3.659632,1.959259,1.861296,0,0,2.567822,27.28794,1.700373,0,1.700373,38.17714,97.88992,0.131326,2.047426,2.927706,0,30.94757
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.679569,55.76117,50.58504,0,0,0,0,0,0,0,0.8121199,0,0,1.679569,0,0,0,0,0.8674493,28.81827,0.8674493,0,0.8674493,39.00008,100,0.1313086,0,1.343655,0,30.49784
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3450286,50.10676,49.08261,1.658331,1.658331,0,0,0,1.658331,20.80578,0,2.220446E-16,0,0.3450286,1.745611,1.658331,0,0,0,29.59898,0,1.400583,-1.400583,37.52374,96.21451,0.1313086,1.824164,0.2760229,0,29.94401
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,47.75797,47.75797,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.556203,28.19839,0,0.8844604,-0.8844604,36.59143,93.824,0.1313086,0.9242611,0,0,28.19839
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,46.53113,46.53113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.538937,27.31393,0,0,0,36.59143,93.824,0.1313086,0,0,0,27.31393
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,45.15316,45.15316,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.538937,27.31393,0,0.8902101,-0.8902101,35.65307,91.41794,0.1313086,0.9302695,0,0,27.31393
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,43.9352,43.9352,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.528059,26.42373,0,0.4807709,-0.4807709,35.14629,90.11852,0.1313086,0.5024056,0,0,26.42373
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,43.08175,43.08175,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.062249,25.94295,0,1.000231,-1.000231,34.09195,87.41509,0.1313086,1.045241,0,0,25.94295
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,42.37943,42.37943,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.173617,24.94272,0,1.927425,-1.927425,32.06027,82.20566,0.1313086,2.014159,0,0,24.94272
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,41.6771,41.6771,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.315201,23.0153,0,1.125255,-1.125255,30.87415,79.16432,0.1313086,1.175891,0,0,23.0153
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,41.05479,41.05479,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.565484,21.89004,0,0.2826608,-0.2826608,30.5762,78.40034,0.1313086,0.2953805,0,0,21.89004
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,40.62806,40.62806,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.879551,21.60738,0,1.292226,-1.292226,29.21407,74.90772,0.1313086,1.350377,0,0,21.60738
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,40.228,40.228,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.31536,20.31516,0,0.5317823,-0.5317823,28.65352,73.47042,0.1313086,0.5557125,0,0,20.31516
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,39.82795,39.82795,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.90623,19.78337,0,1.024551,-1.024551,27.57355,70.70127,0.1313086,1.070656,0,0,19.78337
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,39.57902,39.57902,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.04462,18.75882,0,0.3827154,-0.3827154,27.17013,69.66687,0.1313086,0.3999376,0,0,18.75882
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.408306,43.27723,39.27676,5.030208,5.030208,0,0,0,5.030208,27.99698,0,0,0,1.408306,5.294956,5.030208,0,0,12.46986,18.37611,0,3.886649,-3.886649,23.07324,59.16205,0.1313086,5.533229,1.126645,0,19.78441
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.390035,43.97176,40.00575,2.053768,2.053768,0,0,0,2.053768,67.68219,0,0,0,1.390035,2.161861,2.053768,0,0,16.78836,14.48946,0,0.7718259,-0.7718259,22.25967,57.07596,0.1313086,2.259145,1.112028,0,15.87949
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.404349,45.65612,41.60598,4.820055,4.820055,0,-1,0,4.820055,29.13553,0,8.881784E-16,0,1.404349,5.073743,4.820055,0,0,17.64594,13.71763,0,3.669394,-3.669394,18.39179,47.15834,0.1313086,5.302061,1.123479,0,15.12198
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,4.968274,59.22917,43.55293,4.00614,4.00614,0,0,0,4.00614,124.0165,0,0,0,4.968274,4.216989,4.00614,0,0,21.72305,10.04824,0.7512851,0,0.7512851,19.10452,48.98585,0.1312934,4.406754,3.974619,0,15.01651
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.123331,61.95455,45.48209,3.742953,3.742953,0,0,0,3.742953,136.8794,0,0,0,5.123331,3.93995,3.742953,0,0,20.97176,10.72439,1.183381,0,1.183381,20.22717,51.86444,0.1312696,4.117248,4.098665,0,15.84773
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.551849,65.58948,47.2779,2.502586,2.502586,0,0,0,2.502586,221.8445,0,0,0,5.551849,2.634301,2.502586,0,0,19.78838,11.78944,2.917548,0,2.917548,22.995,58.96143,0.131211,2.752845,4.441479,0,17.34129
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,7.163536,74.30822,49.13595,1.993487,1.993487,0,0,0,1.993487,359.3469,0,0,0,7.163536,2.098408,1.993487,0,0,16.87083,14.41523,5.065128,0,5.065128,27.80021,71.28243,0.1311092,2.192836,5.730828,0,21.57877
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.68039,58.57809,50.15832,1.178887,1.178887,0,-1,0,1.178887,227.3661,0,0,0,2.68039,1.240934,1.178887,0,0,11.8057,18.97384,1.439456,0,1.439456,29.16579,74.78394,0.1310803,1.296776,2.144312,0,21.65424
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.123946,53.92651,50.50504,12.29284,12.29284,12,0,3.372,12.29284,9.143088,0,0,0,1.123946,0.3082568,0.292844,0,0,10.36625,20.26936,0.8156888,0,0.8156888,29.93962,76.76811,0.1310973,13.52213,0.8991565,12,21.3933
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.527678,55.73681,51.02956,10.54088,10.54088,12,0,3.372,10.54088,14.49289,-2.220446E-16,0,0,1.527678,0,0,1.459118,1.386162,9.550558,21.00348,2.91384,0,2.91384,32.70393,83.85607,0.131164,11.59497,1.222143,12,22.53115
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.648682,55.66262,50.58504,1.962537,1.962537,0,0,0,1.962537,84.00769,0,2.220446E-16,0,1.648682,2.065829,1.962537,0,0,6.636718,23.62593,0,0.4171464,-0.4171464,32.26423,82.72861,0.131164,2.158791,1.318946,0,25.27461
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.3933156,50.25119,49.08261,4.042882,4.042882,0,0,0,4.042882,9.728594,0,8.881784E-16,0,0.3933156,4.255666,4.042882,0,0,7.100214,23.20879,0,3.86235,-3.86235,28.19295,72.28947,0.131164,4.447171,0.3146525,0,23.6021
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,47.7313,47.7313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.39171,19.34644,0,0,0,28.19295,72.28947,0.131164,0,0,0,19.34644
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,46.50446,46.50446,5.793345,5.793345,0,-1,0,5.793345,0,0,8.881784E-16,0,0,6.098258,5.793345,0,0,11.39171,19.34644,0,6.098258,-6.098258,21.76482,55.80712,0.131164,6.37268,0,0,19.34644
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,45.13538,45.13538,10.7924,8.36,0,-1,0,8.36,0,0,2.432396,3.511636,0,8.8,8.36,0,0,18.16756,13.24818,0,8.8,-8.8,12.48881,32.02251,0.131164,11.87164,0,0,13.24818
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,43.90853,43.90853,0.8317196,0.8317196,0,-1,0,0.8317196,0,0,1.110223E-16,0,0,0.8754942,0.8317196,0,0,27.94533,4.448177,0,0.8754942,-0.8754942,11.56595,29.65623,0.131164,0.9148915,0,0,4.448177
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,43.05508,43.05508,1.177681,1.177681,0,-1,0,1.177681,0,0,2.220446E-16,0,0,1.239664,1.177681,0,0,28.91811,3.572683,0,1.239664,-1.239664,10.25923,26.30567,0.131164,1.295449,0,0,3.572683
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,42.35275,42.35275,2.231857,2.216368,0,-1,0,2.216368,0,0,0.01548861,0.2386743,0,2.333019,2.216368,0,0,30.29551,2.333019,0,2.333019,-2.333019,7.800015,20,0.131164,2.455042,0,0,2.333019
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,41.6771,41.6771,0.6044242,0,0,-1,0,0,0,0,0.6044242,0.6648666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131164,0.6648666,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,41.05479,41.05479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131164,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,40.62806,40.62806,1.841155,0,0,-1,0,0,0,0,1.841155,2.025271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131164,2.025271,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,40.228,40.228,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131164,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,39.80128,39.80128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131164,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,39.57902,39.57902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131164,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.071245,42.30104,39.27676,8.466057,8.466057,12,0,3.372,8.466057,12.65341,0,0,0,1.071245,0,0,3.533943,3.357246,32.88775,0,4.428491,0,4.428491,12.00125,30.77238,0.1312708,9.312662,0.8569956,12,1.071245
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,1.998174,45.80048,40.03242,2.315577,2.315577,11.11558,0,3.148241,2.315577,86.29273,0,0,0,1.998174,0,0,8.8,8.36,28.45926,3.985642,10.35817,0,10.35817,21.82788,55.9688,0.1314115,2.547134,1.598539,12,5.983816
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.163718,51.08393,41.63265,5.372186,5.372186,0,-1,0,5.372186,58.89069,0,0,0,3.163718,5.654933,5.372186,0,0,18.10109,13.308,0,2.491215,-2.491215,19.20191,49.23556,0.1314115,5.909405,2.530974,0,16.47172
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.18668,60.06596,43.60627,2.345599,2.345599,0,0,0,2.345599,221.1239,0,0,0,5.18668,2.469052,2.345599,0,0,20.86911,10.81678,2.717628,0,2.717628,21.78008,55.84623,0.131357,2.580159,4.149344,0,16.00346
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,4.721446,60.57097,45.53543,7.186075,7.186075,0,0,0,7.186075,65.70271,0,0,0,4.721446,7.56429,7.186075,0,0,18.15148,13.26265,0,2.842844,-2.842844,18.78345,48.16261,0.131357,7.904683,3.777157,0,17.98409
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,4.709089,62.53293,47.33125,3.377501,3.377501,0,0,0,3.377501,139.4252,0,0,0,4.709089,3.555265,3.377501,0,0,21.31019,10.4198,1.153824,0,1.153824,19.87807,50.9693,0.1313339,3.715251,3.767271,0,15.12889
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.545938,67.7575,49.1804,3.692028,3.692028,0,0,0,3.692028,150.2139,0,0,0,5.545938,3.886345,3.692028,0,0,20.15637,11.45825,1.659594,0,1.659594,21.4525,55.00629,0.1313006,4.061231,4.436751,0,17.00418
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.125946,71.24828,50.20277,7.756793,7.756793,0,-1,0,7.756793,78.97523,0,0,0.1724725,6.125946,8.165046,7.756793,0,0,18.49677,12.95188,0,2.0391,-2.0391,19.3031,49.49502,0.1313006,8.532473,4.900756,0,19.07783
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.502257,65.38679,50.55838,3.29095,3.29095,0,0,0,3.29095,136.8072,0,0,0,4.502257,3.464158,3.29095,0,0,20.76244,10.91278,1.038099,0,1.038099,20.28792,52.02021,0.1312799,3.620045,3.601805,0,15.41504
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.247608,58.0932,51.05622,0,0,0,0,0,0,0,0,0,0,2.247608,0,0,0,0,19.72434,11.84707,2.247608,0,2.247608,22.42019,57.48756,0.1312349,0,1.798087,0,14.09468
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.272095,54.49902,50.61172,3.67808,3.67808,0,0,0,3.67808,34.58585,0,0,0,1.272095,3.871663,3.67808,0,0,17.47673,13.86992,0,2.599568,-2.599568,19.68001,50.46146,0.1312349,4.045888,1.017676,0,15.14201
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3208906,50.03466,49.08261,3.204356,3.204356,0,0,0,3.204356,10.0142,0,4.440892E-16,0,0.3208906,3.373007,3.204356,0,0,20.36514,11.27035,0,3.052116,-3.052116,16.46279,42.21221,0.1312349,3.524792,0.2567125,0,11.59124
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,47.7313,47.7313,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,23.75638,8.218233,0,5.997768,-5.997768,10.14059,26.00146,0.1312349,6.267667,0,0,8.218233
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,46.47779,46.47779,5.462918,2.109442,0,-1,0,2.109442,0,0,3.353475,3.899767,0,2.220466,2.109442,0,0,30.42057,2.220466,0,2.220466,-2.220466,7.800015,20,0.1312349,6.00921,0,0,2.220466
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,45.1087,45.1087,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312349,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,43.88186,43.88186,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312349,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,43.02841,43.02841,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312349,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,42.35275,42.35275,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312349,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,41.65932,41.65932,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312349,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,41.05479,41.05479,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312349,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,40.62806,40.62806,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312349,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,40.228,40.228,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312349,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,39.80128,39.80128,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1313272,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,39.57902,39.57902,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1314081,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.416486,43.32844,39.30342,3.318552,3.318552,11.60089,0,3.271025,3.318552,42.68386,0,0,0,1.416486,0,0,8.282339,7.868222,16.16775,15.048,9.284708,0,9.284708,32.47025,83.25688,0.13159,3.650407,1.133189,12,16.46449
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.321574,49.87707,40.03242,2.985746,2.985746,0,0,0,2.985746,111.2477,0,0,0,3.321574,3.14289,2.985746,0,0,6.883046,23.40424,0.178684,0,0.178684,32.63976,83.69153,0.1315864,3.28432,2.657259,0,26.72581
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,5.744883,59.83481,41.63265,0,0,0,-1,0,0,0,0,0,0,5.744883,0,0,0,0,6.704361,23.56505,5.744883,0,5.744883,38.08984,97.66605,0.1314717,0,4.595906,0,29.30993
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,7.877655,70.5277,43.60627,5.319784,5.319784,0,0,0,5.319784,148.0822,1.318403,0,0,7.877655,5.599773,5.319784,0,0,0.959479,28.73545,0.959479,0,0.959479,39.00008,100,0.1314526,5.851763,6.302124,0,36.6131
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,8.82461,77.25687,45.55322,0.3470508,0.3470508,0,0,0,0.3470508,2542.743,8.459293,0,0,8.82461,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1314526,0.3817559,7.059688,0,38.42359
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,8.869201,79.86203,47.35792,4.250724,4.250724,0,0,0,4.250724,208.6515,4.394754,0,0,8.869201,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1314526,4.675797,7.09536,0,38.46818
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,9.048488,83.21855,49.1804,1.888577,1.888577,0,0,0,1.888577,479.1166,7.060511,0,0,9.048488,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1314526,2.077435,7.23879,0,38.64746
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,8.270232,80.7459,50.22944,5.739717,5.739717,0,-1,0,5.739717,144.0878,2.228426,0,0,8.270232,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1314526,6.313688,6.616186,0,37.86921
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,7.120881,75.90888,50.58504,6.37427,6.37427,0,0,0,6.37427,111.7129,0.4111225,0,0,7.120881,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1314526,7.011697,5.696704,0,36.71986
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,4.91986,67.53677,51.0829,0.4553597,0.4553597,0,0,0,0.4553597,1080.434,4.440534,0,0,4.91986,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1314526,0.5008956,3.935888,0,34.51884
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,1.877574,56.44249,50.6295,7.103894,7.103894,0,0,0,7.103894,26.43021,0,8.881784E-16,0,1.877574,7.477783,7.103894,0,0,0,29.59898,0,5.600209,-5.600209,33.09694,84.86378,0.1314526,7.814283,1.502059,0,31.47655
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3120781,50.03519,49.10928,9.719406,9.719406,12,0,3.372,9.719406,3.210876,0,0,0,0.3120781,0,0,2.280594,2.166564,6.222455,23.99877,2.478642,0,2.478642,35.44839,90.89311,0.131513,10.69135,0.2496625,12,24.31085
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,47.75797,47.75797,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,3.743812,26.22955,0,7.201336,-7.201336,27.85751,71.42937,0.131513,7.525396,0,0,26.22955
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,46.47779,46.47779,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,11.7453,19.02821,0,2.714365,-2.714365,24.99632,64.09299,0.131513,2.836512,0,0,19.02821
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,45.1087,45.1087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.76126,16.31384,0,0,0,24.99632,64.09299,0.131513,0,0,0,16.31384
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,43.85519,43.85519,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,14.76126,16.31384,0,0.4212424,-0.4212424,24.55229,62.95446,0.131513,0.4401983,0,0,16.31384
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,42.98396,42.98396,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,15.22931,15.8926,0,0.3666058,-0.3666058,24.16585,61.9636,0.131513,0.3831031,0,0,15.8926
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,42.3083,42.3083,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,15.63665,15.526,0,1.162097,-1.162097,22.9409,58.82269,0.131513,1.214391,0,0,15.526
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,41.63265,41.63265,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,16.92786,14.3639,0,0.9992467,-0.9992467,21.8876,56.12193,0.131513,1.044213,0,0,14.3639
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,41.05479,41.05479,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,18.03814,13.36465,0,0.6079322,-0.6079322,21.24678,54.47882,0.131513,0.6352892,0,0,13.36465
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,40.62806,40.62806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.71362,12.75672,0,0,0,21.24678,54.47882,0.131513,0,0,0,12.75672
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,40.228,40.228,2.18386,2.18386,0,-1,0,2.18386,0,0,0,0,0,2.2988,2.18386,0,0,18.71362,12.75672,0,2.2988,-2.2988,18.82363,48.26563,0.131513,2.402246,0,0,12.75672
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,39.80128,39.80128,0.6263527,0.6263527,0,0,0,0.6263527,0,0,1.110223E-16,0,0,0.6593187,0.6263527,0,0,21.26784,10.45792,0,0.6593187,-0.6593187,18.12865,46.48362,0.131513,0.688988,0,0,10.45792
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,39.60569,39.60569,1.08529,1.08529,0,0,0,1.08529,0,0,2.220446E-16,0,0,1.142411,1.08529,0,0,22.00042,9.798603,0,1.142411,-1.142411,16.92444,43.39592,0.131513,1.193819,0,0,9.798603
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.052649,42.27472,39.30342,3.239932,3.239932,0,0,0,3.239932,32.48984,0,0,0,1.052649,3.410455,3.239932,0,0,23.26976,8.656192,0,2.357806,-2.357806,14.4391,37.02325,0.131513,3.563925,0.842119,0,9.70884
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.56203,44.55004,40.07687,0.5631537,0.5631537,0,0,0,0.5631537,277.3719,0,0,0,1.56203,0.5927933,0.5631537,0,0,25.88955,6.298386,0.969237,0,0.969237,15.3586,39.38094,0.1314937,0.619469,1.249624,0,7.860416
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.299946,51.56673,41.6771,0,0,0,-1,0,0,0,0,0,0,3.299946,0,0,0,0,24.92031,7.170699,3.299946,0,3.299946,18.4892,47.40811,0.131428,0,2.639957,0,10.47064
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.59138,51.43687,43.67739,5.551828,5.551828,0,0,0,5.551828,46.67616,0,0,0,2.59138,5.84403,5.551828,0,0,21.62036,10.14065,0,3.25265,-3.25265,15.06061,38.61686,0.131428,6.107011,2.073104,0,12.73203
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.076527,58.42525,45.63322,2.740702,2.740702,0,0,0,2.740702,148.7402,0,0,0,4.076527,2.88495,2.740702,0,0,25.23442,6.888,1.191577,0,1.191577,16.19103,41.51539,0.1314043,3.014773,3.261221,0,10.96453
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,3.884218,59.75584,47.45571,4.214889,4.214889,0,0,0,4.214889,92.15471,0,0,0,3.884218,4.436725,4.214889,0,0,24.04284,7.96042,0,0.5525067,-0.5525067,15.60864,40.02208,0.1314043,4.636378,3.107375,0,11.84464
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.314799,53.26302,49.27819,0.6528123,0.6528123,0,0,0,0.6528123,201.4053,0,0,0,1.314799,0.6871709,0.6528123,0,0,24.65674,7.407913,0.6276279,0,0.6276279,16.20406,41.54879,0.1313917,0.7180936,1.051839,0,8.722712
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5009396,51.81316,50.30945,5.112916,5.112916,0,-1,0,5.112916,9.797533,0,0,0,0.5009396,5.382017,5.112916,0,0,24.02911,7.972778,0,4.881077,-4.881077,11.05896,28.35624,0.1313917,5.624207,0.4007517,0,8.473718
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.649648,55.76695,50.68284,1.954414,1.954414,0,0,0,1.954414,84.40627,0,0,0,1.649648,2.057278,1.954414,0,0,29.45253,3.091701,0,0.4076298,-0.4076298,10.62928,27.2545,0.1313917,2.149855,1.319718,0,4.741349
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.329488,58.53141,51.21625,0,0,0,0,0,0,0,0,0,0,2.329488,0,0,0,0,29.90545,2.684072,2.329488,0,2.329488,12.83922,32.92102,0.1313454,0,1.863591,0,5.01356
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.756824,56.16515,50.73618,6.354662,6.354662,12,0,3.372,6.354662,27.64623,0,0,0,1.756824,0,0,5.645338,5.363071,27.57596,4.780611,7.119895,0,7.119895,19.59375,50.24028,0.131515,6.990128,1.405459,12,6.537436
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.3779947,50.33072,49.20707,3.698217,3.698217,11.9574,0,3.361223,3.698217,10.221,0,0,0,0.3779947,0,0,8.259185,7.846225,20.45607,11.18852,8.22422,0,8.22422,27.39593,70.24583,0.1317176,4.068039,0.3023958,12,11.56651
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,47.8291,47.8291,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,12.23185,18.59031,0,7.498875,-7.498875,19.49142,49.9779,0.1317176,7.836324,0,0,18.59031
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,46.53113,46.53113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.56393,11.09144,0,0,0,19.49142,49.9779,0.1317176,0,0,0,11.09144
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,45.13538,45.13538,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,20.56393,11.09144,0,1.780609,-1.780609,17.61449,45.16528,0.1317176,1.860737,0,0,11.09144
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,43.85519,43.85519,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,22.54239,9.310831,0,2.682711,-2.682711,14.78667,37.91446,0.1317176,2.803433,0,0,9.310831
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,43.01062,43.01062,1.202895,1.202895,0,-1,0,1.202895,0,0,0,0,0,1.266205,1.202895,0,0,25.52318,6.62812,0,1.266205,-1.266205,13.45197,34.49216,0.1317176,1.323184,0,0,6.62812
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,42.33497,42.33497,1.713879,1.713879,0,-1,0,1.713879,0,0,2.220446E-16,0,0,1.804083,1.713879,0,0,26.93007,5.361915,0,1.804083,-1.804083,11.5503,29.61609,0.1317176,1.885267,0,0,5.361915
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,41.63265,41.63265,1.089783,1.089783,0,-1,0,1.089783,0,0,2.220446E-16,0,0,1.14714,1.089783,0,0,28.93461,3.557831,0,1.14714,-1.14714,10.34111,26.51561,0.1317176,1.198762,0,0,3.557831
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,41.05479,41.05479,1.946069,1.946069,0,-1,0,1.946069,0,0,0,0,0,2.048494,1.946069,0,0,30.20921,2.410691,0,2.048494,-2.048494,8.181805,20.97894,0.1317176,2.140676,0,0,2.410691
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,40.65473,40.65473,1.133699,0.3440872,0,-1,0,0.3440872,0,0,0.7896122,0.9029821,0,0.362197,0.3440872,0,0,32.48531,0.362197,0,0.362197,-0.362197,7.800015,20,0.1317176,1.247069,0,0,0.362197
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,40.228,40.228,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317176,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,39.80128,39.80128,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1318127,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,39.60569,39.60569,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1319741,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,1.939008,44.89504,39.3301,1.226689,1.226689,10.02669,0,2.872752,1.226689,158.0684,1.776357E-15,0,0,1.939008,0,0,8.8,8.36,16.16775,15.048,10.29901,0,10.29901,33.4325,85.72418,0.1320668,1.349358,1.551206,12,16.98701
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.126843,52.52303,40.07687,4.935936,4.935936,0,0,0,4.935936,83.60812,0,0,0,4.126843,5.195722,4.935936,0,0,5.868746,24.31711,0,1.068879,-1.068879,32.3058,82.83522,0.1320668,5.42953,3.301475,0,28.44395
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.326571,62.05975,41.70377,0.2514655,0.2514655,0,-1,0,0.2514655,2515.88,0,0,0,6.326571,0.2647005,0.2514655,0,0,7.056389,23.24823,6.061871,0,6.061871,38.05659,97.58082,0.1319465,0.276612,5.061257,0,29.5748
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,7.747143,70.09653,43.70406,0,0,0,0,0,0,0,6.752625,0,0,7.747143,0,0,0,0,0.9945186,28.70391,0.9945186,0,0.9945186,39.00008,100,0.1319267,0,6.197715,0,36.45105
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,7.457318,71.28645,45.65989,2.501736,2.501736,0,0,0,2.501736,298.0858,4.823912,0,0,7.457318,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1319267,2.751909,5.965854,0,37.0563
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,8.693111,79.20823,47.50905,7.982334,7.982334,3,0,1.095,7.982334,108.9044,3.448549,0,0,8.693111,5.244563,4.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1319267,8.780568,6.954489,12,38.29209
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,8.42388,80.34557,49.3582,0,0,0,0,0,0,0,8.42388,0,0,8.42388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1319267,0,6.739104,0,38.02286
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,6.881479,74.58497,50.3539,0,0,0,-1,0,0,0,6.881479,0,0,6.881479,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1319267,0,5.505184,0,36.48046
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,3.747628,62.86193,50.73618,0,0,0,0,0,0,0,3.747628,0,0,3.747628,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1319267,0,2.998102,0,33.34661
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.366541,62.09536,51.2607,2.180498,2.180498,0,0,0,2.180498,154.3932,1.07128,0,0,3.366541,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1319267,2.398548,2.693233,0,32.96552
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.185855,54.42938,50.8073,0.9257047,0.9257047,0,0,0,0.9257047,128.1029,0.2114285,0,0,1.185855,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1319267,1.018275,0.9486837,0,30.78483
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3601209,50.30407,49.23374,10.99497,10.99497,10.65285,0,3.031172,10.99497,3.275325,4.440892E-16,0,0,0.3601209,0.3601209,0.3421149,0,0,0,29.59898,0,0,0,39.00008,100,0.1319267,12.09446,0.2880967,12,29.9591
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,47.8291,47.8291,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,0,29.59898,0,7.026187,-7.026187,31.59383,81.00965,0.1319267,7.342365,0,0,29.59898
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,46.50446,46.50446,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,7.806875,22.57279,0,7.103824,-7.103824,24.10574,61.80946,0.1319267,7.423496,0,0,22.57279
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,45.1087,45.1087,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,15.70001,15.46897,0,6.251701,-6.251701,17.51587,44.91239,0.1319267,6.533028,0,0,15.46897
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,43.82852,43.82852,0.8882619,0.8882619,0,-1,0,0.8882619,0,0,0,0,0,0.9350125,0.8882619,0,0,22.64635,9.217266,0,0.9350125,-0.9350125,16.53028,42.38524,0.1319267,0.977088,0,0,9.217266
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,42.98396,42.98396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1319267,0,0,0,8.282253
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,42.33497,42.33497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1319267,0,0,0,8.282253
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,41.63265,41.63265,0.8736181,0.8736181,0,-1,0,0.8736181,0,0,1.110223E-16,0,0,0.919598,0.8736181,0,0,23.68525,8.282253,0,0.919598,-0.919598,15.56094,39.89976,0.1319267,0.9609799,0,0,8.282253
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,41.08146,41.08146,1.886855,1.886855,0,-1,0,1.886855,0,0,2.220446E-16,0,0,1.986164,1.886855,0,0,24.70703,7.362656,0,1.986164,-1.986164,13.46734,34.53156,0.1319267,2.075541,0,0,7.362656
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,40.65473,40.65473,1.24054,1.24054,0,-1,0,1.24054,0,0,2.220446E-16,0,0,1.305832,1.24054,0,0,26.91387,5.376492,0,1.305832,-1.305832,12.09087,31.00216,0.1319267,1.364594,0,0,5.376492
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,40.228,40.228,1.492252,1.492252,0,-1,0,1.492252,0,0,0,0,0,1.570791,1.492252,0,0,28.3648,4.07066,0,1.570791,-1.570791,10.43511,26.75664,0.1319267,1.641477,0,0,4.07066
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,39.82795,39.82795,0.4939929,0.4939929,0,0,0,0.4939929,0,0,5.551115E-17,0,0,0.5199925,0.4939929,0,0,30.11012,2.499869,0,0.5199925,-0.5199925,9.886989,25.3512,0.1319267,0.5433922,0,0,2.499869
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,39.63236,39.63236,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.68789,1.979877,8.36,0,8.36,17.81798,45.68704,0.1321046,2.573036,0,12,1.979877
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3291318,40.27421,39.35677,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,55.61011,1.776357E-15,0,0,0.3291318,0,0,8.8,8.36,22.32789,9.503877,8.689132,0,8.689132,26.06121,66.82349,0.1322019,0.6510416,0.2633054,12,9.833009
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.5792299,41.73296,40.10354,1.078729,1.078729,9.878729,0,2.835318,1.078729,53.69559,0,0,0,0.5792299,0,0,8.8,8.36,13.63876,17.32409,8.93923,0,8.93923,34.54171,88.56832,0.1323145,1.186602,0.4633839,12,17.90332
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.291949,45.42422,41.70377,2.089072,2.089072,0,-1,0,2.089072,61.8432,0,0,0,1.291949,2.199023,2.089072,0,0,4.699529,25.3694,0,0.907074,-0.907074,33.58558,86.11668,0.1323145,2.297979,1.033559,0,26.66135
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.006505,46.65211,43.73073,3.170661,3.170661,0,0,0,3.170661,31.74434,0,0,0,1.006505,3.337538,3.170661,0,0,5.707389,24.46233,0,2.331032,-2.331032,31.12845,79.81638,0.1323145,3.487727,0.8052043,0,25.46883
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6382381,47.56781,45.70435,0,0,0,0,0,0,0,0,0,0,0.6382381,0,0,0,0,8.297425,22.1313,0.6382381,0,0.6382381,31.73394,81.3689,0.1323019,0,0.5105904,0,22.76953
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.384648,51.707,47.5535,0,0,0,0,0,0,0,0,0,0,1.384648,0,0,0,0,7.659187,22.70571,1.384648,0,1.384648,33.04753,84.73708,0.1322744,0,1.107718,0,24.09036
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.602402,60.90074,49.40266,2.109341,2.109341,0,0,0,2.109341,170.7833,0,0,0,3.602402,2.220359,2.109341,0,0,6.274539,23.95189,1.382043,0,1.382043,34.35865,88.09892,0.1322471,2.320275,2.881922,0,27.55429
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.583076,58.54623,50.43391,2.456978,2.456978,0,-1,0,2.456978,105.1322,0,0,0,2.583076,2.586293,2.456978,0,0,4.892495,25.19573,0,0.003216651,-0.003216651,34.35526,88.09023,0.1322471,2.702676,2.066461,0,27.77881
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.454245,55.24688,50.78063,9.352209,9.352209,12,0,3.372,9.352209,15.54975,0,0,0,1.454245,0,0,2.64779,2.515401,4.89607,25.19252,3.969646,0,3.969646,38.1212,97.74646,0.132338,10.28743,1.163396,12,26.64676
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.137421,54.78764,51.30515,3.794852,3.794852,0,0,0,3.794852,29.97275,0,4.440892E-16,0,1.137421,3.994581,3.794852,0,0,0.9264231,28.7652,0,2.857159,-2.857159,35.10949,90.02414,0.132338,4.174336,0.909937,0,29.90262
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.271352,54.6975,50.8073,2.247944,2.247944,0,0,0,2.247944,56.55623,0,4.440892E-16,0,1.271352,2.366256,2.247944,0,0,4.101045,25.90804,0,1.094904,-1.094904,33.95536,87.06484,0.132338,2.472738,1.017082,0,27.17939
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.359693,50.30279,49.23374,8.137914,8.137914,12,0,3.372,8.137914,4.419966,0,0,0,0.359693,0,0,3.862087,3.668982,5.317605,24.81313,4.028675,0,4.028675,37.77729,96.86465,0.1324349,8.951705,0.2877544,12,25.17283
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,47.8291,47.8291,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,1.28893,28.43894,0,1.822852,-1.822852,35.85583,91.93786,0.1324349,1.904881,0,0,28.43894
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,46.53113,46.53113,3.121465,3.121465,0,-1,0,3.121465,0,0,0,0,0,3.285752,3.121465,0,0,3.314321,26.61609,0,3.285752,-3.285752,32.39235,83.05714,0.1324349,3.433611,0,0,26.61609
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,45.1087,45.1087,5.087941,5.087941,0,-1,0,5.087941,0,0,8.881784E-16,0,0,5.355727,5.087941,0,0,6.965157,23.33034,0,5.355727,-5.355727,26.74692,68.5817,0.1324349,5.596735,0,0,23.33034
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,43.82852,43.82852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.91597,17.97461,0,0,0,26.74692,68.5817,0.1324349,0,0,0,17.97461
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,42.98396,42.98396,0.8940547,0.8940547,0,-1,0,0.8940547,0,0,1.110223E-16,0,0,0.9411102,0.8940547,0,0,12.91597,17.97461,0,0.9411102,-0.9411102,25.7549,66.03808,0.1324349,0.9834601,0,0,17.97461
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,42.33497,42.33497,2.53716,2.53716,0,-1,0,2.53716,0,0,4.440892E-16,0,0,2.670695,2.53716,0,0,13.96164,17.0335,0,2.670695,-2.670695,22.93974,58.81973,0.1324349,2.790876,0,0,17.0335
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,41.65932,41.65932,0.3296794,0.3296794,0,-1,0,0.3296794,0,0,0,0,0,0.347031,0.3296794,0,0,16.92908,14.3628,0,0.347031,-0.347031,22.57394,57.88178,0.1324349,0.3626474,0,0,14.3628
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,41.10813,41.10813,1.612702,1.612702,0,-1,0,1.612702,0,0,0,0,0,1.697581,1.612702,0,0,17.31467,14.01577,0,1.697581,-1.697581,20.78453,53.29356,0.1324349,1.773973,0,0,14.01577
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,40.6814,40.6814,0.8332797,0.8332797,0,-1,0,0.8332797,0,0,1.110223E-16,0,0,0.8771365,0.8332797,0,0,19.20087,12.31819,0,0.8771365,-0.8771365,19.85995,50.92284,0.1324349,0.9166076,0,0,12.31819
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,40.25467,40.25467,0.556308,0.556308,0,-1,0,0.556308,0,0,0,0,0,0.5855873,0.556308,0,0,20.17547,11.44106,0,0.5855873,-0.5855873,19.24268,49.34012,0.1324349,0.6119388,0,0,11.44106
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,39.85462,39.85462,0.445618,0.445618,0,0,0,0.445618,0,0,5.551115E-17,0,0,0.4690716,0.445618,0,0,20.82612,10.85547,0,0.4690716,-0.4690716,18.74824,48.07231,0.1324349,0.4901798,0,0,10.85547
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,39.65903,39.65903,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.34731,10.3864,0,0,0,18.74824,48.07231,0.1324349,0,0,0,10.3864
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.08982217,39.63281,39.38344,2.957034,2.957034,0,0,0,2.957034,3.037576,0,8.881784E-16,0,0.08982217,3.112667,2.957034,0,0,21.34731,10.3864,0,3.022845,-3.022845,15.56188,39.90218,0.1324349,3.252737,0.07185773,0,10.47622
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.8826112,42.62709,40.13021,4.772359,4.772359,0,0,0,4.772359,18.49423,0,8.881784E-16,0,0.8826112,5.023536,4.772359,0,0,24.70603,7.363552,0,4.140925,-4.140925,11.19696,28.7101,0.1324349,5.249595,0.706089,0,8.246162
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8046085,44.054,41.75711,4.710891,3.825873,0,-1,0,3.825873,21.03071,0,0.8850177,1.967609,0.8046085,4.027235,3.825873,0,0,29.30706,3.222627,0,3.222627,-3.222627,7.800015,20,0.1324349,5.18198,0.6436868,0,4.027235
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.405606,50.96495,43.78407,2.757288,2.757288,11.55729,0,3.259994,2.757288,87.24539,0,0,0,2.405606,0,0,8.8,8.36,32.88775,0,10.76561,0,10.76561,18.01317,46.18752,0.1325811,3.033016,1.924485,12,2.405606
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.005224,51.80321,45.78436,5.845474,5.845474,12,0,3.372,5.845474,34.30388,0,0,0,2.005224,0,0,6.154526,5.8468,22.12215,9.689046,7.852024,0,7.852024,25.46225,65.28769,0.1327636,6.430021,1.60418,12,11.69427
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6076489,49.42923,47.63351,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6076489,0,0,8.8,8.36,14.27012,16.75587,8.967649,0,8.967649,33.96971,87.10165,0.1328291,0,0.4861191,12,17.36352
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.81683,55.05531,49.48267,1.243965,1.243965,0,0,0,1.243965,146.0515,0,0,0,1.81683,1.309437,1.243965,0,0,5.302474,24.82675,0.5073926,0,0.5073926,34.45107,88.33588,0.1328191,1.368362,1.453464,0,26.64358
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.120475,57.09929,50.50504,2.171085,2.171085,0,-1,0,2.171085,97.66891,0,0,0,2.120475,2.285352,2.171085,0,0,4.795082,25.28341,0,0.1648776,-0.1648776,34.27727,87.89025,0.1328191,2.388193,1.69638,0,27.40388
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.086872,54.17474,50.86064,3.951116,3.951116,0,0,0,3.951116,27.50797,0,4.440892E-16,0,1.086872,4.15907,3.951116,0,0,4.978279,25.11853,0,3.072198,-3.072198,31.03889,79.58673,0.1328191,4.346228,0.8694974,0,26.2054
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.815513,57.0006,51.35849,3.005764,3.005764,0,0,0,3.005764,60.40104,0,4.440892E-16,0,1.815513,3.163962,3.005764,0,0,8.391831,22.04633,0,1.348449,-1.348449,29.6175,75.94215,0.1328191,3.30634,1.45241,0,23.86184
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.349437,54.9981,50.86064,3.398224,3.398224,0,0,0,3.398224,39.71007,0,0,0,1.349437,3.577078,3.398224,0,0,9.890109,20.69788,0,2.227641,-2.227641,27.26936,69.92129,0.1328191,3.738046,1.07955,0,22.04732
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3548624,50.3331,49.27819,0,0,0,0,0,0,0,0,0,0,0.3548624,0,0,0,0,12.36526,18.47024,0.3548624,0,0.3548624,27.60601,70.7845,0.1328121,0,0.2838899,0,18.8251
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,47.85577,47.85577,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,12.0104,18.78962,0,1.534701,-1.534701,25.98829,66.63651,0.1328121,1.603762,0,0,18.78962
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,46.5578,46.5578,4.013342,4.013342,0,-1,0,4.013342,0,0,8.881784E-16,0,0,4.224571,4.013342,0,0,13.71563,17.25492,0,4.224571,-4.224571,21.5352,55.21836,0.1328121,4.414677,0,0,17.25492
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,45.13538,45.13538,6.723101,6.723101,0,-1,0,6.723101,0,0,0,0,0,7.076948,6.723101,0,0,18.40959,13.03034,0,7.076948,-7.076948,14.07545,36.09081,0.1328121,7.395411,0,0,13.03034
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,43.88186,43.88186,1.868528,1.868528,0,-1,0,1.868528,0,0,2.220446E-16,0,0,1.966872,1.868528,0,0,26.27287,5.953396,0,1.966872,-1.966872,12.00218,30.77476,0.1328121,2.055381,0,0,5.953396
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,43.01062,43.01062,1.038401,1.038401,0,-1,0,1.038401,0,0,0,0,0,1.093053,1.038401,0,0,28.45828,3.986524,0,1.093053,-1.093053,10.85,27.82046,0.1328121,1.142241,0,0,3.986524
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,42.35275,42.35275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.67279,2.89347,0,0,0,10.85,27.82046,0.1328121,0,0,0,2.89347
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,41.6771,41.6771,0.4281751,0.4281751,0,-1,0,0.4281751,0,0,5.551115E-17,0,0,0.4507106,0.4281751,0,0,29.67279,2.89347,0,0.4507106,-0.4507106,10.37491,26.60228,0.1328121,0.4709926,0,0,2.89347
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,41.15258,41.15258,0.3434927,0.3434927,0,-1,0,0.3434927,0,0,0,0,0,0.3615712,0.3434927,0,0,30.17358,2.44276,0,0.3615712,-0.3615712,9.993781,25.62503,0.1328121,0.3778419,0,0,2.44276
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,40.73474,40.73474,1.320987,1.320987,0,-1,0,1.320987,0,0,0,0,0,1.390512,1.320987,0,0,30.57532,2.081188,0,1.390512,-1.390512,8.528052,21.86676,0.1328121,1.453085,0,0,2.081188
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,40.30801,40.30801,0.6665146,0.6561424,0,-1,0,0.6561424,0,0,0.01037228,0.07702374,0,0.6906762,0.6561424,0,0,32.12033,0.6906762,0,0.6906762,-0.6906762,7.800015,20,0.1328121,0.7331662,0,0,0.6906762
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,39.88129,39.88129,0.06962994,0.06962994,8.86963,0,2.580016,0.06962994,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1328923,0.07659294,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,39.67682,39.67682,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1330128,1.143411,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,1.923092,44.92141,39.40122,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.923092,0,0,8.8,8.36,16.16775,15.048,10.28309,0,10.28309,33.4174,85.68546,0.1330517,0,1.538473,12,16.97109
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.029236,49.11736,40.18355,0,0,0,0,0,0,0,0,0,0,3.029236,0,0,0,0,5.884662,24.30278,3.029236,0,3.029236,36.29118,93.05413,0.132992,0,2.423389,0,27.33202
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,4.930398,57.13816,41.80156,1.109071,1.109071,0,-1,0,1.109071,444.5523,0.9075301,0,0,4.930398,1.167443,1.109071,0,0,2.855425,27.02909,2.855425,0,2.855425,39.00008,100,0.1329358,1.219978,3.944319,0,31.95949
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.407156,64.88234,43.85519,3.850222,3.850222,0,0,0,3.850222,166.41,2.354291,0,0,6.407156,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1329358,4.235244,5.125725,0,36.00613
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,6.702129,68.41116,45.85548,7.123588,7.123588,0,0,0,7.123588,94.08361,0,0,0,6.702129,7.498514,7.123588,0,0,0,29.59898,0,0.7963847,-0.7963847,38.16061,97.84753,0.1329358,7.835947,5.361703,0,36.30111
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,7.401778,73.60522,47.7313,0,0,0,0,0,0,0,6.516906,0,0,7.401778,0,0,0,0,0.8848718,28.80259,0.8848718,0,0.8848718,39.00008,100,0.1329183,0,5.921422,0,36.20437
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,8.534259,81.17635,49.58046,0,0,0,0,0,0,0,8.534259,0,0,8.534259,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1329183,0,6.827407,0,38.13324
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,8.140022,80.64116,50.6295,0.5161055,0.5161055,0,-1,0,0.5161055,1577.201,7.596753,0,0,8.140022,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1329183,0.5677161,6.512017,0,37.739
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,6.795663,74.9857,50.9851,2.414696,2.414696,0,0,0,2.414696,281.4293,4.253877,0,0,6.795663,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1329183,2.656166,5.43653,0,36.39464
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,5.048595,68.45209,51.45628,5.756432,5.756432,0,0,0,5.756432,87.70356,0,0,0,5.048595,6.059402,5.756432,0,0,0,29.59898,0,1.010806,-1.010806,37.93459,97.268,0.1329183,6.332075,4.038876,0,34.64757
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.268515,58.05923,50.95844,0.579833,0.579833,0,0,0,0.579833,391.236,0.5350467,0,0,2.268515,0.6103505,0.579833,0,0,1.123118,28.58817,1.123118,0,1.123118,39.00008,100,0.1328962,0.6378163,1.814812,0,30.85669
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3482379,50.39383,49.3582,7.920903,7.920903,7.590077,0,2.256289,7.920903,4.396441,3.330669E-16,0,0,0.3482379,0.3482379,0.330826,0,0,0,29.59898,0,0,0,39.00008,100,0.1328962,8.712994,0.2785903,12,29.94722
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,47.90911,47.90911,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,0,29.59898,0,0.6973891,-0.6973891,38.26497,98.1151,0.1328962,0.7287716,0,0,29.59898
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,46.58447,46.58447,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,0.7748768,28.90159,0,1.178283,-1.178283,37.02295,94.93044,0.1328962,1.231306,0,0,28.90159
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,45.15316,45.15316,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,2.08408,27.72331,0,0.9996124,-0.9996124,35.96926,92.22869,0.1328962,1.044595,0,0,27.72331
