Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,6.599414,76.8428,53.20765,2.970148,2.970148,0,-1,0,2.970148,222.1914,3.472942,0,0,6.599414,3.126472,2.970148,0,0,0,29.59898,0,0,0,39.00008,100,0.1339579,3.267163,5.279531,0,36.19839
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,6.542326,76.96168,53.50991,0.8661111,0.8661111,0,0,0,0.8661111,755.368,5.63063,0,0,6.542326,0.9116958,0.8661111,0,0,0,29.59898,0,0,0,39.00008,100,0.1339579,0.9527222,5.233861,0,36.1413
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,4.491241,69.04044,53.85663,0.6156106,0.6156106,0,0,0,0.6156106,729.5588,3.84323,0,0,4.491241,0.6480111,0.6156106,0,0,0,29.59898,0,0,0,39.00008,100,0.1339579,0.6771716,3.592993,0,34.09022
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,1.879698,58.97725,53.05651,5.191636,5.191636,0,0,0,5.191636,36.20627,0,0,0,1.879698,5.46488,5.191636,0,0,0,29.59898,0,3.585182,-3.585182,35.22096,90.30998,0.1339579,5.7108,1.503758,0,31.47868
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.1862573,51.73952,51.18069,5.760302,5.760302,0,0,0,5.760302,3.233464,0,0,0,0.1862573,6.063475,5.760302,0,0,3.983536,26.0138,0,5.877218,-5.877218,29.02583,74.42506,0.1339579,6.336331,0.1490058,0,26.20005
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,49.33154,49.33154,7.994171,7.994171,0,-1,0,7.994171,0,0,0,0.4335884,0,8.414917,7.994171,0,0,10.51378,20.13658,0,8.414917,-8.414917,20.15573,51.68126,0.1339579,8.793589,0,0,20.13658
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,47.63351,47.63351,6.248075,6.248075,0,-1,0,6.248075,0,0,8.881784E-16,0,0,6.576922,6.248075,0,0,19.86369,11.72166,0,6.576922,-6.576922,13.22305,33.90518,0.1339579,6.872883,0,0,11.72166
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,46.05995,46.05995,9.695484,4.887502,0,-1,0,4.887502,0,0,4.807982,5.777531,0,5.144739,4.887502,0,0,27.17138,5.144739,0,5.144739,-5.144739,7.800015,20,0.1339579,10.66503,0,0,5.144739
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,44.62864,44.62864,1.413915,0,0,-1,0,0,0,0,1.413915,1.555306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339579,1.555306,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,43.78407,43.78407,2.128699,0,0,-1,0,0,0,0,2.128699,2.341568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339579,2.341568,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,43.08175,43.08175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339579,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,42.3083,42.3083,1.24744,0,0,-1,0,0,0,0,1.24744,1.372184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339579,1.372184,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,41.80156,41.80156,1.123203,0,0,-1,0,0,0,0,1.123203,1.235523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339579,1.235523,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,41.35706,41.35706,0.3839222,0,0,-1,0,0,0,0,0.3839222,0.4223144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339579,0.4223144,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,40.8592,40.8592,2.332594,0,0,-1,0,0,0,0,2.332594,2.565853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339579,2.565853,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,40.43248,40.43248,1.161052,1.161052,9.961052,0,2.856146,1.161052,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1340732,1.277157,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08247201,40.45816,40.228,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08247201,0,0,8.8,8.36,24.52775,7.524,8.442472,0,8.442472,23.74024,60.87229,0.1341418,0,0.06597761,12,7.606472
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.313571,46.66824,39.95241,7.687595,7.687595,12,0,3.372,7.687595,30.09486,0,0,0,2.313571,0,0,4.312405,4.096785,16.08528,15.12222,6.410356,0,6.410356,29.82164,76.46558,0.1342751,8.456354,1.850857,12,17.43579
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.595919,55.02415,40.93033,0.199685,0.199685,5.546009,0,1.73914,0.199685,2301.584,0,0,0,4.595919,0,0,5.346323,5.079007,9.674926,20.89154,9.674926,0,9.674926,39.00008,100,0.134195,0.2196535,3.676735,12,25.48746
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,6.598823,64.82729,43.17954,6.99012,6.99012,0,-1,0,6.99012,94.40215,0,0,0,6.598823,7.358021,6.99012,0,0,0,29.59898,0,0.7591979,-0.7591979,38.19981,97.94804,0.134195,7.689132,5.279058,0,36.1978
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,7.749377,72.69074,45.78436,0,0,0,0,0,0,0,6.905824,0,0,7.749377,0,0,0,0,0.8435532,28.83978,0.8435532,0,0.8435532,39.00008,100,0.1341795,0,6.199502,0,36.58916
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,8.88273,81.03458,48.1847,2.039643,2.039643,0,0,0,2.039643,435.5043,6.735738,0,0,8.88273,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1341795,2.243607,7.106184,0,38.48171
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,7.926661,79.18111,50.28278,0,0,0,0,0,0,0,7.926661,0,0,7.926661,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1341795,0,6.341329,0,37.52564
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,7.513693,79.89828,52.35419,5.921303,5.921303,0,0,0,5.921303,126.8926,1.280743,0,0,7.513693,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1341795,6.513433,6.010955,0,37.11267
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,5.505202,72.55139,53.45657,1.185866,1.185866,0,-1,0,1.185866,464.2349,4.256922,0,0,5.505202,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1341795,1.304452,4.404162,0,35.10418
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,4.552982,69.16528,53.75883,2.572839,2.572839,0,0,0,2.572839,176.9634,1.844731,0,0,4.552982,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1341795,2.830122,3.642385,0,34.15196
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.363346,65.16557,54.10555,2.408934,2.408934,0,0,0,2.408934,139.6197,0.8276259,0,0,3.363346,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1341795,2.649827,2.690677,0,32.96232
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,1.803754,58.9411,53.26099,0,0,0,0,0,0,0,1.803754,0,0,1.803754,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1341795,0,1.443003,0,31.40273
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.1756264,51.88594,51.35849,0,0,0,0,0,0,0,0.1756264,0,0,0.1756264,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1341795,0,0.1405011,0,29.7746
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,49.48267,49.48267,5.202969,5.202969,0,-1,0,5.202969,0,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1341795,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,47.7313,47.7313,7.437697,7.437697,0,-1,0,7.437697,0,0,8.881784E-16,0,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1341795,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,46.18441,46.18441,9.477604,8.36,0,-1,0,8.36,0,0,1.117604,2.065364,0,8.8,8.36,0,0,14.7844,16.29301,0,8.8,-8.8,15.69835,40.25209,0.1341795,10.42536,0,0,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,44.73532,44.73532,1.459134,1.459134,0,-1,0,1.459134,0,0,2.220446E-16,0,0,1.53593,1.459134,0,0,24.56218,7.493014,0,1.53593,-1.53593,14.07933,36.10078,0.1341795,1.605047,0,0,7.493014
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,43.85519,43.85519,0.7226855,0.7226855,0,-1,0,0.7226855,0,0,1.110223E-16,0,0,0.7607216,0.7226855,0,0,26.26877,5.957084,0,0.7607216,-0.7607216,13.27746,34.04471,0.1341795,0.794954,0,0,5.957084
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,43.15287,43.15287,0.1105431,0.1105431,0,-1,0,0.1105431,0,0,0,0,0,0.1163612,0.1105431,0,0,27.11402,5.196362,0,0.1163612,-0.1163612,13.15481,33.73021,0.1341795,0.1215974,0,0,5.196362
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,42.37943,42.37943,1.122407,1.122407,0,-1,0,1.122407,0,0,0,0,0,1.181481,1.122407,0,0,27.24331,5.080001,0,1.181481,-1.181481,11.90942,30.5369,0.1341795,1.234648,0,0,5.080001
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,41.8549,41.8549,1.62949,1.62949,0,-1,0,1.62949,0,0,2.220446E-16,0,0,1.715252,1.62949,0,0,28.55606,3.89852,0,1.715252,-1.715252,10.10138,25.90093,0.1341795,1.792439,0,0,3.89852
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,41.38372,41.38372,0.4792691,0.4792691,0,-1,0,0.4792691,0,0,1.110223E-16,0,0,0.5044938,0.4792691,0,0,30.4619,2.183267,0,0.5044938,-0.5044938,9.569598,24.53738,0.1341795,0.527196,0,0,2.183267
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,40.87699,40.87699,1.991362,1.594835,0,-1,0,1.594835,0,0,0.3965273,0.5956635,0,1.678774,1.594835,0,0,31.02245,1.678774,0,1.678774,-1.678774,7.800015,20,0.1341795,2.190498,0,0,1.678774
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,40.47693,40.47693,1.291398,1.291398,10.0914,0,2.889124,1.291398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.134299,1.420538,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1278113,40.63843,40.28135,2.616947,2.616947,11.41695,0,3.224488,2.616947,4.883982,1.776357E-15,0,0,0.1278113,0,0,8.8,8.36,24.52775,7.524,8.487811,0,8.487811,23.78325,60.98258,0.1344669,2.878642,0.102249,12,7.651811
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.804577,45.16722,39.97908,7.383424,7.383424,12,0,3.372,7.383424,24.44092,0,0,0,1.804577,0,0,4.616576,4.385747,16.03994,15.16303,6.190324,0,6.190324,29.65591,76.04064,0.1345965,8.121766,1.443661,12,16.96761
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.568657,54.99075,40.98367,6.269524,6.269524,11.28644,0,3.191468,6.269524,72.87088,0,0,0,4.568657,0,0,5.016912,4.766067,9.849618,20.73432,9.334724,0,9.334724,38.51161,98.74751,0.1347431,6.896477,3.654926,12,25.30298
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,6.503962,64.60749,43.304,3.194907,3.194907,0,-1,0,3.194907,203.5728,2.626008,0,0,6.503962,3.36306,3.194907,0,0,0.5148937,29.13557,0.5148937,0,0.5148937,39.00008,100,0.1347336,3.514398,5.203169,0,35.63953
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,7.834878,73.27403,45.95327,6.481717,6.481717,0,0,0,6.481717,120.8766,1.012018,0,0,7.834878,6.82286,6.481717,0,0,0,29.59898,0,0,0,39.00008,100,0.1347336,7.129889,6.267903,0,37.43386
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,8.92138,81.48994,48.38029,4.518456,4.518456,0,0,0,4.518456,197.4431,4.16511,0,0,8.92138,4.75627,4.518456,0,0,0,29.59898,0,0,0,39.00008,100,0.1347336,4.970302,7.137104,0,38.52036
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,9.135777,85.45985,50.47837,2.790066,2.790066,0,0,0,2.790066,327.4394,6.198865,0,0,9.135777,2.936912,2.790066,0,0,0,29.59898,0,0,0,39.00008,100,0.1347336,3.069073,7.308621,0,38.73476
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,7.95154,82.24254,52.55866,6.07502,6.07502,0,0,0,6.07502,130.8891,1.556781,0,0,7.95154,6.394758,6.07502,0,0,0,29.59898,0,0,0,39.00008,100,0.1347336,6.682523,6.361232,0,37.55052
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,5.927794,74.5246,53.66105,3.917136,3.917136,0,-1,0,3.917136,151.3298,1.804492,0,0,5.927794,4.123302,3.917136,0,0,0,29.59898,0,0,0,39.00008,100,0.1347336,4.30885,4.742235,0,35.52677
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,3.995743,67.29454,53.95442,0.8508091,0.8508091,0,0,0,0.8508091,469.6404,3.100155,0,0,3.995743,0.8955885,0.8508091,0,0,0,29.59898,0,0,0,39.00008,100,0.1347336,0.93589,3.196595,0,33.59472
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.033277,64.21821,54.31003,6.952334,6.952334,0,0,0,6.952334,43.62962,0,0,0,3.033277,7.318247,6.952334,0,0,0,29.59898,0,4.28497,-4.28497,34.48332,88.4186,0.1347336,7.647568,2.426622,0,32.63226
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.472719,58.06664,53.45657,6.436089,6.436089,0,0,0,6.436089,22.8822,0,0,0,1.472719,6.774831,6.436089,0,0,4.761077,25.31401,0,5.302112,-5.302112,28.89441,74.08807,0.1347336,7.079698,1.178175,0,26.78673
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1623568,52.04218,51.55408,2.457731,2.457731,0,0,0,2.457731,6.605962,0,4.440892E-16,0,0.1623568,2.587085,2.457731,0,0,10.65231,20.0119,0,2.424729,-2.424729,26.33852,67.53453,0.1347336,2.703504,0.1298854,0,20.17425
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,49.6338,49.6338,5.534076,5.534076,0,-1,0,5.534076,0,0,8.881784E-16,0,0,5.825343,5.534076,0,0,13.34646,17.58717,0,5.825343,-5.825343,20.19807,51.78981,0.1347336,6.087484,0,0,17.58717
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,47.85577,47.85577,0.7232455,0.7232455,0,-1,0,0.7232455,0,0,1.110223E-16,0,0,0.7613111,0.7232455,0,0,19.81906,11.76182,0,0.7613111,-0.7613111,19.39557,49.73214,0.1347336,0.79557,0,0,11.76182
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,46.28221,46.28221,0.2065753,0.2065753,0,-1,0,0.2065753,0,0,0,0,0,0.2174477,0.2065753,0,0,20.66496,11.00051,0,0.2174477,-0.2174477,19.16636,49.14443,0.1347336,0.2272328,0,0,11.00051
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,44.83311,44.83311,1.210353,1.210353,0,-1,0,1.210353,0,0,0,0,0,1.274056,1.210353,0,0,20.90657,10.78307,0,1.274056,-1.274056,17.82339,45.70091,0.1347336,1.331389,0,0,10.78307
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,43.95298,43.95298,2.145701,2.145701,0,-1,0,2.145701,0,0,4.440892E-16,0,0,2.258633,2.145701,0,0,22.32219,9.50901,0,2.258633,-2.258633,15.44258,39.59629,0.1347336,2.360271,0,0,9.50901
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,43.23288,43.23288,1.001176,1.001176,0,-1,0,1.001176,0,0,2.220446E-16,0,0,1.053869,1.001176,0,0,24.83178,7.250377,0,1.053869,-1.053869,14.33171,36.74789,0.1347336,1.101294,0,0,7.250377
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,42.43277,42.43277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.00274,6.196507,0,0,0,14.33171,36.74789,0.1347336,0,0,0,6.196507
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,41.90825,41.90825,1.036979,1.036979,0,-1,0,1.036979,0,0,0,0,0,1.091557,1.036979,0,0,26.00274,6.196507,0,1.091557,-1.091557,13.18111,33.79764,0.1347336,1.140677,0,0,6.196507
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,41.4015,41.4015,1.657672,1.657672,0,-1,0,1.657672,0,0,2.220446E-16,0,0,1.744918,1.657672,0,0,27.21559,5.104951,0,1.744918,-1.744918,11.3418,29.08148,0.1347336,1.823439,0,0,5.104951
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,40.90366,40.90366,1.263311,1.263311,0,-1,0,1.263311,0,0,0,0,0,1.329801,1.263311,0,0,29.15438,3.360033,0,1.329801,-1.329801,9.940068,25.4873,0.1347336,1.389642,0,0,3.360033
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,40.47693,40.47693,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.63194,2.030232,0,0,0,9.940068,25.4873,0.1347336,0,0,0,2.030232
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.05824063,40.44386,40.28135,1.463404,1.463404,0,0,0,1.463404,3.979805,0,2.220446E-16,0,0.05824063,1.540425,1.463404,0,0,30.63194,2.030232,0,1.482185,-1.482185,8.377708,21.48126,0.1347336,1.609744,0.0465925,0,2.088472
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.7561305,42.13823,40.00575,0,0,0,0,0,0,0,0,0,0,0.7561305,0,0,0,0,32.27881,0.5480471,0.7561305,0,0.7561305,9.095037,23.32056,0.1347197,0,0.6049044,0,1.304178
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.6810608,42.94086,41.01034,1.385908,1.385908,10.18591,0,2.913035,1.385908,49.14185,1.776357E-15,0,0,0.6810608,0,0,8.8,8.36,31.52268,1.228565,9.04106,0,9.04106,17.67214,45.31309,0.1348291,1.524499,0.5448486,12,1.909625
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.214335,49.96869,43.40179,3.44604,3.44604,0,-1,0,3.44604,64.25738,0,4.440892E-16,0,2.214335,3.62741,3.44604,0,0,22.48162,9.36552,0,1.413076,-1.413076,16.18263,41.49383,0.1348291,3.790644,1.771468,0,11.57985
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.123602,49.42477,46.1044,3.653294,3.653294,0,0,0,3.653294,30.75585,0,4.440892E-16,0,1.123602,3.845573,3.653294,0,0,24.0517,7.952444,0,2.721971,-2.721971,13.31342,34.1369,0.1348291,4.018624,0.8988814,0,9.076045
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6040375,50.35396,48.55809,7.726667,7.726667,12,0,3.372,7.726667,7.817569,0,0,0,0.6040375,0,0,4.273333,4.059667,27.07612,5.230473,4.663704,0,4.663704,17.7378,45.48144,0.1349292,8.499333,0.48323,12,5.83451
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.7464678,52.91328,50.65617,6.666026,6.666026,12,0,3.372,6.666026,11.19809,0,0,0,0.7464678,0,0,5.333974,5.067276,22.41241,9.427806,5.813743,0,5.813743,23.2532,59.62346,0.1350537,7.332628,0.5971742,12,10.17427
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.8061032,55.22965,52.75425,3.990399,3.990399,11.64838,0,3.28304,3.990399,20.20107,0,0,0,0.8061032,0,0,7.657981,7.275082,16.59867,14.66018,8.081185,0,8.081185,30.91968,79.28107,0.1352274,4.389439,0.6448826,12,15.46628
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.8129168,56.42649,53.90997,6.931072,6.931072,0,-1,0,6.931072,11.72859,0,8.881784E-16,0,0.8129168,7.295866,6.931072,0,0,8.517485,21.93324,0,6.482949,-6.482949,24.08605,61.75899,0.1352274,7.624179,0.6503334,0,22.74616
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.340797,58.36453,54.15889,2.552286,2.552286,0,0,0,2.552286,52.53318,0,0,0,1.340797,2.686617,2.552286,0,0,15.72076,15.45029,0,1.34582,-1.34582,22.66743,58.12151,0.1352274,2.807515,1.072638,0,16.79109
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4229268,55.80942,54.50561,3.393455,3.393455,0,0,0,3.393455,12.46302,0,4.440892E-16,0,0.4229268,3.572058,3.393455,0,0,17.21612,14.10447,0,3.149131,-3.149131,19.34796,49.61005,0.1352274,3.732801,0.3383415,0,14.5274
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2329868,54.37241,53.66105,7.130618,7.130618,0,0,0,7.130618,3.267414,0,8.881784E-16,0,0.2329868,7.505914,7.130618,0,0,20.71515,10.95534,0,7.272927,-7.272927,11.68162,29.95282,0.1352274,7.843679,0.1863895,0,11.18833
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1132382,52.04565,51.70521,0,0,0,0,0,0,0,0,0,0,0.1132382,0,0,0,0,28.79618,3.682415,0.1132382,0,0.1132382,11.78905,30.22827,0.1352254,0,0.09059057,0,3.795653
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,49.80272,49.80272,3.880919,3.595113,0,-1,0,3.595113,0,0,0.2858061,0.6738979,0,3.784329,3.595113,0,0,28.68294,3.784329,0,3.784329,-3.784329,7.800015,20,0.1352254,4.269011,0,0,3.784329
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,47.95356,47.95356,5.109335,0,0,-1,0,0,0,0,5.109335,5.620269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352254,5.620269,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,46.35333,46.35333,6.323439,0,0,-1,0,0,0,0,6.323439,6.955783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352254,6.955783,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,44.87756,44.87756,1.619701,0,0,-1,0,0,0,0,1.619701,1.781671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352254,1.781671,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,44.00632,44.00632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352254,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,43.27733,43.27733,0.09677683,0,0,-1,0,0,0,0,0.09677683,0.1064545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352254,0.1064545,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,42.47721,42.47721,1.738776,0,0,-1,0,0,0,0,1.738776,1.912654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352254,1.912654,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,41.93491,41.93491,0.7949952,0,0,-1,0,0,0,0,0.7949952,0.8744948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352254,0.8744948,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,41.42818,41.42818,0.3279338,0,0,-1,0,0,0,0,0.3279338,0.3607272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352254,0.3607272,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,40.93033,40.93033,0.7830986,0,0,-1,0,0,0,0,0.7830986,0.8614085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352254,0.8614085,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,40.5036,40.5036,2.369769,2.369769,11.16977,0,3.161952,2.369769,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1353839,2.606745,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08275964,40.53909,40.30801,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08275964,0,0,8.8,8.36,24.52775,7.524,8.44276,0,8.44276,23.74051,60.87299,0.1354501,0,0.06620771,12,7.60676
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7237132,42.07263,40.03242,2.300428,2.300428,11.10043,0,3.144408,2.300428,31.45994,0,0,0,0.7237132,0,0,8.8,8.36,16.08499,15.12248,9.083714,0,9.083714,32.35808,82.96927,0.135592,2.530471,0.5789705,12,15.8462
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,1.858963,46.47081,41.08146,0,0,0,0,0,0,0,0,0,0,1.858963,0,0,0,0,7.001281,23.29782,1.858963,0,1.858963,34.12165,87.49123,0.1355578,0,1.487171,0,25.15679
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.503849,51.01158,43.53514,1.697963,1.697963,0,-1,0,1.697963,147.4619,0,0,0,2.503849,1.78733,1.697963,0,0,5.142317,24.97089,0.7165195,0,0.7165195,34.8014,89.23418,0.1355447,1.867759,2.003079,0,27.47474
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.112945,55.85514,46.25554,1.820364,1.820364,0,0,0,1.820364,171.0067,0,0,0,3.112945,1.916173,1.820364,0,0,4.425798,25.61576,1.196772,0,1.196772,35.93676,92.14534,0.1355227,2.0024,2.490356,0,28.7287
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.7871333,51.08743,48.73589,2.171873,2.171873,0,0,0,2.171873,36.24215,0,0,0,0.7871333,2.286182,2.171873,0,0,3.229025,26.69286,0,1.499048,-1.499048,34.35662,88.09372,0.1355227,2.38906,0.6297066,0,27.47999
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.098865,54.21215,50.86064,2.207317,2.207317,0,0,0,2.207317,49.78282,0,4.440892E-16,0,1.098865,2.323491,2.207317,0,0,4.894635,25.19381,0,1.224627,-1.224627,33.06575,84.78381,0.1355227,2.428048,0.8790917,0,26.29267
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,1.962338,59.20264,53.01206,9.346823,9.346823,12,0,3.372,9.346823,20.9947,0,0,0,1.962338,0,0,2.653177,2.520518,6.255331,23.96918,4.482856,0,4.482856,37.31856,95.68842,0.1356124,10.28151,1.56987,12,25.93152
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,1.803019,59.77132,54.0611,2.214769,2.214769,0,-1,0,2.214769,81.40888,0,0,0,1.803019,2.331336,2.214769,0,0,1.772475,28.00375,0,0.5283172,-0.5283172,36.76167,94.26049,0.1356124,2.436246,1.442415,0,29.80677
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.306441,58.45488,54.35448,1.677733,1.677733,0,0,0,1.677733,77.86947,0,0,0,1.306441,1.766034,1.677733,0,0,2.359494,27.47543,0,0.4595929,-0.4595929,36.27721,93.0183,0.1356124,1.845506,1.045153,0,28.78187
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.278442,58.73016,54.71008,4.73312,4.73312,0,0,0,4.73312,27.01055,0,0,0,1.278442,4.982232,4.73312,0,0,2.870153,27.01584,0,3.70379,-3.70379,32.37307,83.00772,0.1356124,5.206432,1.022753,0,28.29428
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.7659209,56.17023,53.80329,1.237663,1.237663,0,0,0,1.237663,61.88444,0,2.220446E-16,0,0.7659209,1.302803,1.237663,0,0,6.985475,23.31205,0,0.5368823,-0.5368823,31.80715,81.55663,0.1356124,1.361429,0.6127368,0,24.07797
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.08668865,52.17052,51.90968,3.486836,3.486836,0,0,0,3.486836,2.486169,0,4.440892E-16,0,0.08668865,3.670354,3.486836,0,0,7.582011,22.77517,0,3.583665,-3.583665,28.02964,71.87072,0.1356124,3.83552,0.06935091,0,22.86186
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,49.95385,49.95385,3.466246,3.466246,0,-1,0,3.466246,0,0,0,0,0,3.64868,3.466246,0,0,11.56386,19.1915,0,3.64868,-3.64868,24.18359,62.00908,0.1356124,3.812871,0,0,19.1915
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,48.10469,48.10469,3.00136,3.00136,0,-1,0,3.00136,0,0,4.440892E-16,0,0,3.159326,3.00136,0,0,15.61795,15.54282,0,3.159326,-3.159326,20.85337,53.47007,0.1356124,3.301496,0,0,15.54282
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,46.46001,46.46001,8.870297,8.36,0,-1,0,8.36,0,0,0.5102979,1.397328,0,8.8,8.36,0,0,19.12831,12.3835,0,8.8,-8.8,11.57735,29.68546,0.1356124,9.757328,0,0,12.3835
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,44.95757,44.95757,0.4401638,0.4401638,0,-1,0,0.4401638,0,0,5.551115E-17,0,0,0.4633303,0.4401638,0,0,28.90609,3.583496,0,0.4633303,-0.4633303,11.08896,28.43317,0.1356124,0.4841802,0,0,3.583496
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,44.03299,44.03299,1.053479,1.053479,0,-1,0,1.053479,0,0,0,0,0,1.108925,1.053479,0,0,29.4209,3.120166,0,1.108925,-1.108925,9.92005,25.43597,0.1356124,1.158827,0,0,3.120166
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,43.304,43.304,1.168799,1.168799,0,-1,0,1.168799,0,0,0,0,0,1.230314,1.168799,0,0,30.65304,2.011241,0,1.230314,-1.230314,8.623184,22.11069,0.1356124,1.285678,0,0,2.011241
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,42.50389,42.50389,0.9604868,0.74188,0,-1,0,0.74188,0,0,0.2186068,0.3146555,0,0.7809263,0.74188,0,0,32.02006,0.7809263,0,0.7809263,-0.7809263,7.800015,20,0.1356124,1.056535,0,0,0.7809263
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,41.97937,41.97937,2.174218,0,0,-1,0,0,0,0,2.174218,2.39164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356124,2.39164,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,41.48152,41.48152,0.213425,0,0,-1,0,0,0,0,0.213425,0.2347676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356124,0.2347676,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,40.98367,40.98367,2.112495,0,0,-1,0,0,0,0,2.112495,2.323745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356124,2.323745,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,40.55694,40.55694,2.508763,2.508763,11.30876,0,3.197117,2.508763,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.135775,2.759639,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1790234,40.8533,40.35247,0.9274922,0.9274922,9.727492,0,2.797055,0.9274922,19.30188,0,0,0,0.1790234,0,0,8.8,8.36,24.52775,7.524,8.539023,0,8.539023,23.83184,61.10715,0.1358739,1.020241,0.1432187,12,7.703023
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.143754,43.32687,40.07687,2.009391,2.009391,10.80939,0,3.070776,2.009391,56.92043,1.776357E-15,0,0,1.143754,0,0,8.8,8.36,15.98873,15.20912,9.503754,0,9.503754,32.84789,84.22519,0.1359959,2.21033,0.9150031,12,16.35287
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.440615,51.43721,41.1348,1.423855,1.423855,0,0,0,1.423855,241.6408,0,0,0,3.440615,1.498795,1.423855,0,0,6.484976,23.7625,1.941821,0,1.941821,34.69006,88.9487,0.1359603,1.566241,2.752492,0,27.20312
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,4.693924,58.3553,43.63294,2.180114,2.180114,0,-1,0,2.180114,215.3063,0,0,0,4.693924,2.294857,2.180114,0,0,4.543156,25.51014,2.399067,0,2.399067,36.96601,94.78447,0.1359163,2.398126,3.755139,0,30.20406
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,5.456828,64.23325,46.40667,0,0,0,0,0,0,0,3.312739,0,0,5.456828,0,0,0,0,2.144089,27.6693,2.144089,0,2.144089,39.00008,100,0.135877,0,4.365462,0,33.12613
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,6.201962,70.02178,48.90481,3.034649,3.034649,0,0,0,3.034649,204.3717,3.007595,0,0,6.201962,3.194367,3.034649,0,0,0,29.59898,0,0,0,39.00008,100,0.135877,3.338114,4.96157,0,35.80094
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,7.32455,77.39909,51.05622,0,0,0,0,0,0,0,7.32455,0,0,7.32455,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.135877,0,5.85964,0,36.92353
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,6.679315,77.19229,53.20765,0,0,0,0,0,0,0,6.679315,0,0,6.679315,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.135877,0,5.343451,0,36.27829
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,6.148783,76.22965,54.31003,0,0,0,-1,0,0,0,6.148783,0,0,6.148783,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.135877,0,4.919026,0,35.74776
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.350722,65.61238,54.55895,3.583968,3.583968,0,0,0,3.583968,93.49196,0,4.440892E-16,0,3.350722,3.772598,3.583968,0,0,0,29.59898,0,0.4218761,-0.4218761,38.55538,98.85976,0.135877,3.942365,2.680578,0,32.9497
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,2.695032,63.67546,54.90567,2.991667,2.991667,0,0,0,2.991667,90.08464,0,0,0,2.695032,3.149123,2.991667,0,0,0.4687512,29.1771,0,0.4540905,-0.4540905,38.07673,97.63244,0.135877,3.290833,2.156026,0,31.87213
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.073479,60.6127,54.00776,5.942851,5.942851,0,0,0,5.942851,34.89031,0,0,0,2.073479,6.255632,5.942851,0,0,0.9732962,28.72301,0,4.182153,-4.182153,33.66835,86.32893,0.135877,6.537136,1.658783,0,30.79649
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1235555,52.43322,52.06081,0,0,0,0,0,0,0,0,0,0,0.1235555,0,0,0,0,5.620133,24.54086,0.1235555,0,0.1235555,33.78557,86.62949,0.1358747,0,0.09884443,0,24.66441
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,50.10498,50.10498,0.8530766,0.8530766,0,-1,0,0.8530766,0,0,1.110223E-16,0,0,0.8979754,0.8530766,0,0,5.496577,24.65206,0,0.8979754,-0.8979754,32.83902,84.20244,0.1358747,0.9383842,0,0,24.65206
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,48.20248,48.20248,4.603605,4.603605,0,-1,0,4.603605,0,0,0,0,0,4.8459,4.603605,0,0,6.494328,23.75408,0,4.8459,-4.8459,27.73099,71.10497,0.1358747,5.063965,0,0,23.75408
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,46.5578,46.5578,8.415175,8.36,0,-1,0,8.36,0,0,0.05517546,0.896693,0,8.8,8.36,0,0,11.87866,18.90818,0,8.8,-8.8,18.45498,47.32036,0.1358747,9.256693,0,0,18.90818
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,45.02869,45.02869,1.250651,1.250651,0,-1,0,1.250651,0,0,2.220446E-16,0,0,1.316474,1.250651,0,0,21.65644,10.10818,0,1.316474,-1.316474,17.06729,43.7622,0.1358747,1.375716,0,0,10.10818
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,44.07745,44.07745,1.371037,1.371037,0,-1,0,1.371037,0,0,2.220446E-16,0,0,1.443197,1.371037,0,0,23.11919,8.791709,0,1.443197,-1.443197,15.54603,39.86153,0.1358747,1.508141,0,0,8.791709
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,43.35734,43.35734,1.36035,1.36035,0,-1,0,1.36035,0,0,2.220446E-16,0,0,1.431947,1.36035,0,0,24.72274,7.348512,0,1.431947,-1.431947,14.03662,35.99127,0.1358747,1.496385,0,0,7.348512
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,42.53056,42.53056,1.453934,1.453934,0,-1,0,1.453934,0,0,2.220446E-16,0,0,1.530457,1.453934,0,0,26.31379,5.916565,0,1.530457,-1.530457,12.42338,31.85476,0.1358747,1.599327,0,0,5.916565
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,42.00603,42.00603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.0143,4.386108,0,0,0,12.42338,31.85476,0.1358747,0,0,0,4.386108
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,41.50819,41.50819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.0143,4.386108,0,0,0,12.42338,31.85476,0.1358747,0,0,0,4.386108
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,40.98367,40.98367,0.429226,0.429226,0,-1,0,0.429226,0,0,5.551115E-17,0,0,0.4518168,0.429226,0,0,28.0143,4.386108,0,0.4518168,-0.4518168,11.94712,30.63359,0.1358747,0.4721485,0,0,4.386108
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,40.55694,40.55694,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,0,1.737667,1.650784,0,0,28.51632,3.934292,0,1.737667,-1.737667,10.11546,25.93703,0.1358747,1.815862,0,0,3.934292
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.08626366,40.5934,40.35247,0.5362427,0.5362427,0,0,0,0.5362427,16.08668,0,0,0,0.08626366,0.564466,0.5362427,0,0,30.44706,2.196624,0,0.4782024,-0.4782024,9.611391,24.64454,0.1358747,0.589867,0.06901093,0,2.282888
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.805275,45.27044,40.07687,2.299083,2.299083,11.09908,0,3.144068,2.299083,78.52156,1.776357E-15,0,0,1.805275,0,0,8.8,8.36,30.9784,1.718422,10.16528,0,10.16528,19.25502,49.37174,0.1359953,2.528991,1.44422,12,3.523697
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,2.937509,49.85783,41.15258,4.203098,4.203098,11.42169,0,3.225687,4.203098,69.88914,0,0,0,2.937509,0,0,7.21859,6.857661,20.81312,10.86717,9.79517,0,9.79517,28.54753,73.19865,0.1361346,4.623408,2.350007,12,13.80468
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.311143,50.64167,43.7574,0,0,0,-1,0,0,0,0,0,0,2.311143,0,0,0,0,11.01795,19.68282,2.311143,0,2.311143,30.74008,78.82055,0.1360923,0,1.848915,0,21.99397
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.409276,60.63179,46.58447,3.252432,3.252432,0,0,0,3.252432,135.5686,0,0,0,4.409276,3.423612,3.252432,0,0,8.706807,21.76285,0.9856634,0,0.9856634,31.67516,81.21819,0.1360743,3.577675,3.527421,0,26.17213
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,4.882474,65.1647,49.10928,0,0,0,0,0,0,0,0,0,0,4.882474,0,0,0,0,7.721144,22.64995,4.882474,0,4.882474,36.30708,93.09489,0.135985,0,3.905979,0,27.53242
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,5.03941,68.19411,51.2607,1.609366,1.609366,0,0,0,1.609366,313.1301,0.5066711,0,0,5.03941,1.69407,1.609366,0,0,2.838669,27.04418,2.838669,0,2.838669,39.00008,100,0.1359332,1.770303,4.031528,0,32.08358
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,4.172367,67.33729,53.40323,2.456242,2.456242,0,0,0,2.456242,169.868,1.58685,0,0,4.172367,2.585517,2.456242,0,0,0,29.59898,0,0,0,39.00008,100,0.1359332,2.701866,3.337894,0,33.77135
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,1.81406,60.27057,54.50561,3.838008,3.838008,0,-1,0,3.838008,47.26566,0,4.440892E-16,0,1.81406,4.040009,3.838008,0,0,0,29.59898,0,2.225949,-2.225949,36.65372,93.98371,0.1359332,4.221809,1.451248,0,31.41304
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.674688,60.12457,54.80788,1.63221,1.63221,0,0,0,1.63221,102.6025,0,0,0,1.674688,1.718116,1.63221,0,0,2.473276,27.37303,0,0.04342832,-0.04342832,36.60794,93.86633,0.1359332,1.795432,1.33975,0,29.04772
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.056044,61.70946,55.11014,5.326137,5.326137,0,0,0,5.326137,38.60292,0,0,0,2.056044,5.60646,5.326137,0,0,2.52153,27.3296,0,3.550416,-3.550416,32.86548,84.27029,0.1359332,5.858751,1.644835,0,29.38564
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.4735332,55.61682,54.15889,5.333747,5.333747,0,0,0,5.333747,8.878057,0,8.881784E-16,0,0.4735332,5.614471,5.333747,0,0,6.466436,23.77919,0,5.140938,-5.140938,27.44645,70.37538,0.1359332,5.867122,0.3788266,0,24.25272
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,52.2564,52.2564,0.9573679,0.9573679,0,0,0,0.9573679,0,0,2.220446E-16,0,0,1.007756,0.9573679,0,0,12.17859,18.63825,0,1.007756,-1.007756,26.38419,67.65162,0.1359332,1.053105,0,0,18.63825
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,50.28278,50.28278,2.671642,2.671642,0,-1,0,2.671642,0,0,0,0,0,2.812255,2.671642,0,0,13.29832,17.63049,0,2.812255,-2.812255,23.41981,60.05067,0.1359332,2.938806,0,0,17.63049
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,48.35361,48.35361,2.054802,2.054802,0,-1,0,2.054802,0,0,0,0,0,2.16295,2.054802,0,0,16.42305,14.81824,0,2.16295,-2.16295,21.13986,54.20466,0.1359332,2.260282,0,0,14.81824
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,46.68226,46.68226,3.668295,3.668295,0,-1,0,3.668295,0,0,4.440892E-16,0,0,3.861363,3.668295,0,0,18.82632,12.65529,0,3.861363,-3.861363,17.06963,43.76818,0.1359332,4.035125,0,0,12.65529
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,45.13538,45.13538,1.182586,1.182586,0,-1,0,1.182586,0,0,0,0,0,1.244827,1.182586,0,0,23.11673,8.793924,0,1.244827,-1.244827,15.75746,40.40367,0.1359332,1.300844,0,0,8.793924
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,44.18413,44.18413,1.477868,1.477868,0,-1,0,1.477868,0,0,2.220446E-16,0,0,1.55565,1.477868,0,0,24.49987,7.549097,0,1.55565,-1.55565,14.11766,36.19907,0.1359332,1.625654,0,0,7.549097
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,43.42846,43.42846,1.14012,1.14012,0,-1,0,1.14012,0,0,2.220446E-16,0,0,1.200126,1.14012,0,0,26.22837,5.993447,0,1.200126,-1.200126,12.85262,32.95537,0.1359332,1.254132,0,0,5.993447
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,42.61057,42.61057,0.3917212,0.3917212,0,-1,0,0.3917212,0,0,0,0,0,0.4123381,0.3917212,0,0,27.56184,4.793321,0,0.4123381,-0.4123381,12.41798,31.8409,0.1359332,0.4308933,0,0,4.793321
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,42.05938,42.05938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.01999,4.380982,0,0,0,12.41798,31.8409,0.1359332,0,0,0,4.380982
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,41.55264,41.55264,1.17262,1.17262,0,-1,0,1.17262,0,0,0,0,0,1.234337,1.17262,0,0,28.01999,4.380982,0,1.234337,-1.234337,11.11687,28.50474,0.1359332,1.289882,0,0,4.380982
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,41.01034,41.01034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.39148,3.146646,0,0,0,11.11687,28.50474,0.1359332,0,0,0,3.146646
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,40.61028,40.61028,1.070635,1.070635,0,0,0,1.070635,0,0,0,0,0,1.126984,1.070635,0,0,29.39148,3.146646,0,1.126984,-1.126984,9.928926,25.45873,0.1359332,1.177699,0,0,3.146646
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2485838,41.07554,40.37914,0.5612978,0.5612978,0,0,0,0.5612978,44.28732,0,0,0,0.2485838,0.5908399,0.5612978,0,0,30.64368,2.019661,0,0.3422561,-0.3422561,9.568156,24.53368,0.1359332,0.6174276,0.198867,0,2.268245
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.556634,47.54012,40.07687,2.283588,2.283588,11.08359,0,3.140148,2.283588,111.9569,1.776357E-15,0,0,2.556634,0,0,8.8,8.36,31.02397,1.677405,10.91663,0,10.91663,19.92459,51.08858,0.1360389,2.511947,2.045308,12,4.23404
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.28415,57.6764,41.17925,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.28415,0,0,8.8,8.36,20.10734,11.50238,13.64415,0,13.64415,32.86856,84.27819,0.1360087,0,4.22732,12,16.78653
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,6.233326,64.216,43.85519,3.350361,3.350361,0,-1,0,3.350361,186.0494,0,0,0,6.233326,3.526695,3.350361,0,0,6.463186,23.78211,2.706631,0,2.706631,35.4363,90.86212,0.1359594,3.685397,4.986661,0,30.01544
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,7.80092,74.12881,46.75339,5.203384,5.203384,0,0,0,5.203384,149.9201,0,0,0,7.80092,5.477246,5.203384,0,0,3.756555,26.21808,2.323673,0,2.323673,37.64073,96.5145,0.1359172,5.723722,6.240736,0,34.019
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,8.69551,81.60519,49.30486,4.843314,4.843314,0,0,0,4.843314,179.5364,2.164403,0,0,8.69551,5.098226,4.843314,0,0,1.432881,28.30939,1.432881,0,1.432881,39.00008,100,0.1358911,5.327646,6.956408,0,37.00489
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,8.595841,83.98836,51.45628,2.819611,2.819611,0,0,0,2.819611,304.8591,5.62783,0,0,8.595841,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.1358911,3.101572,6.876673,0,38.19482
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,7.846202,83.09438,53.6077,0,0,0,0,0,0,0,7.846202,0,0,7.846202,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1358911,0,6.276961,0,37.44518
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,6.31266,77.47041,54.75454,3.659235,3.659235,0,-1,0,3.659235,172.5131,2.460834,0,0,6.31266,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.1358911,4.025158,5.050128,0,35.91164
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,5.721203,75.25968,55.01235,3.19246,3.19246,0,0,0,3.19246,179.2098,2.360718,0,0,5.721203,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.1358911,3.511706,4.576962,0,35.32018
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,3.693152,67.66872,55.30573,1.163066,1.163066,0,0,0,1.163066,317.5358,2.468872,0,0,3.693152,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.1358911,1.279373,2.954521,0,33.29213
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.28847,58.39688,54.35448,0.4215535,0.4215535,0,0,0,0.4215535,305.6479,0.8447291,0,0,1.28847,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.1358911,0.4637089,1.030776,0,30.88745
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,52.40753,52.40753,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1358911,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,50.43391,50.43391,2.945244,2.945244,0,-1,0,2.945244,0,0,4.440892E-16,0,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.1358911,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,48.47808,48.47808,5.645762,5.645762,0,-1,0,5.645762,0,0,8.881784E-16,0,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.1358911,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,46.78006,46.78006,7.540751,7.540751,0,-1,0,7.540751,0,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.1358911,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,45.2065,45.2065,0.000427706,0.000427706,0,-1,0,0.000427706,0,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.1358911,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,44.25525,44.25525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.1358911,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,43.4818,43.4818,0.5068679,0.5068679,0,-1,0,0.5068679,0,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.1358911,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,42.65502,42.65502,1.033883,1.033883,0,-1,0,1.033883,0,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.1358911,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,42.10383,42.10383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.1358911,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,41.57931,41.57931,0.7760751,0.7760751,0,-1,0,0.7760751,0,0,1.110223E-16,0,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.1358911,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,41.02812,41.02812,2.2659,2.2659,0,-1,0,2.2659,0,0,4.440892E-16,0,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.1358911,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,40.61028,40.61028,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.1358911,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.313001,41.257,40.37914,1.679062,1.679062,0,0,0,1.679062,18.64141,0,4.440892E-16,0,0.313001,1.767434,1.679062,0,0,25.09731,7.011395,0,1.454433,-1.454433,13.65757,35.01934,0.1358911,1.846969,0.2504008,0,7.324396
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.245448,46.59175,40.07687,0.6519367,0.6519367,0,0,0,0.6519367,344.4274,0,0,0,2.245448,0.6862491,0.6519367,0,0,26.71335,5.556962,1.559199,0,1.559199,15.13675,38.81211,0.1358628,0.7171304,1.796359,0,7.802411
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,3.813893,52.72355,41.20592,3.190684,3.190684,0,0,0,3.190684,119.5322,0,0,0,3.813893,3.358615,3.190684,0,0,25.15415,6.960241,0.4552783,0,0.4552783,15.56867,39.91959,0.1358545,3.509752,3.051114,0,10.77413
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,5.031607,59.90263,43.95298,5.551802,5.551802,0,-1,0,5.551802,90.63016,0,0,0,5.031607,5.844002,5.551802,0,0,24.69887,7.369992,0,0.8123952,-0.8123952,14.71233,37.72385,0.1358545,6.106982,4.025285,0,12.4016
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,6.068683,67.14344,46.90452,2.885147,2.885147,0,0,0,2.885147,210.3422,0,0,0,6.068683,3.036997,2.885147,0,0,25.60154,6.557597,3.031686,0,3.031686,17.58844,45.09847,0.1357995,3.173662,4.854947,0,12.62628
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,6.347826,71.29845,49.48267,3.035367,3.035367,0,0,0,3.035367,209.1288,0,0,0,6.347826,3.195123,3.035367,0,0,22.56985,9.286115,3.152703,0,3.152703,20.57936,52.76748,0.1357423,3.338904,5.078261,0,15.63394
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,7.196533,77.57845,51.66076,1.129469,1.129469,0,0,0,1.129469,637.161,0,0,0,7.196533,1.188914,1.129469,0,0,19.41714,12.12355,6.007619,0,6.007619,26.27868,67.3811,0.1356334,1.242415,5.757226,0,19.32008
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,6.814554,78.5223,53.80329,1.550757,1.550757,0,0,0,1.550757,439.4341,0,0,0,6.814554,1.632376,1.550757,0,0,13.40953,17.53041,5.182178,0,5.182178,31.19493,79.98684,0.1355397,1.705833,5.451643,0,24.34496
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,6.89843,80.33241,54.95901,4.150557,4.150557,0,-1,0,4.150557,166.2049,0,0,0,6.89843,4.369008,4.150557,0,0,8.227348,22.19436,2.529423,0,2.529423,33.59455,86.1397,0.1354939,4.565613,5.518744,0,29.09279
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,5.761855,75.6605,55.20794,6.607245,6.607245,0,0,0,6.607245,87.2051,0,0,0,5.761855,6.954995,6.607245,0,0,5.697925,24.47085,0,1.19314,-1.19314,32.33687,82.91489,0.1354939,7.26797,4.609484,0,30.2327
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.384295,66.7084,55.45686,0,0,0,0,0,0,0,0,0,0,3.384295,0,0,0,0,7.023637,23.2777,3.384295,0,3.384295,35.5475,91.14724,0.1354328,0,2.707436,0,26.662
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,1.81004,60.25726,54.50561,3.864648,3.864648,0,0,0,3.864648,46.83583,0,0,0,1.81004,4.06805,3.864648,0,0,3.639341,26.32357,0,2.25801,-2.25801,33.16734,85.0443,0.1354328,4.251112,1.448032,0,28.13361
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,52.55866,52.55866,5.126434,5.126434,0,0,0,5.126434,0,0,8.881784E-16,0,0,5.396246,5.126434,0,0,6.148242,24.06556,0,5.396246,-5.396246,27.4792,70.45935,0.1354328,5.639078,0,0,24.06556
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,50.55838,50.55838,2.38297,2.38297,0,-1,0,2.38297,0,0,0,0,0,2.508389,2.38297,0,0,12.14407,18.66931,0,2.508389,-2.508389,24.83513,63.67968,0.1354328,2.621267,0,0,18.66931
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,48.58476,48.58476,3.222266,3.222266,0,-1,0,3.222266,0,0,0,0,0,3.391859,3.222266,0,0,14.93117,16.16092,0,3.391859,-3.391859,21.25979,54.51218,0.1354328,3.544492,0,0,16.16092
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,46.87785,46.87785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.6999,12.76907,0,0,0,21.25979,54.51218,0.1354328,0,0,0,12.76907
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,45.27762,45.27762,0.487934,0.487934,0,-1,0,0.487934,0,0,5.551115E-17,0,0,0.5136147,0.487934,0,0,18.6999,12.76907,0,0.5136147,-0.5136147,20.7184,53.12399,0.1354328,0.5367274,0,0,12.76907
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,44.30859,44.30859,0.9648106,0.9648106,0,-1,0,0.9648106,0,0,1.110223E-16,0,0,1.01559,0.9648106,0,0,19.27059,12.25545,0,1.01559,-1.01559,19.64787,50.37905,0.1354328,1.061292,0,0,12.25545
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,43.55293,43.55293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.39902,11.23986,0,0,0,19.64787,50.37905,0.1354328,0,0,0,11.23986
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,42.70836,42.70836,0.8428569,0.8428569,0,-1,0,0.8428569,0,0,0,0,0,0.8872178,0.8428569,0,0,20.39902,11.23986,0,0.8872178,-0.8872178,18.71266,47.98108,0.1354328,0.9271426,0,0,11.23986
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,42.1305,42.1305,0.3394225,0.3394225,0,-1,0,0.3394225,0,0,5.551115E-17,0,0,0.3572868,0.3394225,0,0,21.38482,10.35264,0,0.3572868,-0.3572868,18.33605,47.01541,0.1354328,0.3733648,0,0,10.35264
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,41.60598,41.60598,0.2849995,0.2849995,0,-1,0,0.2849995,0,0,5.551115E-17,0,0,0.2999995,0.2849995,0,0,21.7818,9.995357,0,0.2999995,-0.2999995,18.01982,46.20457,0.1354328,0.3134995,0,0,9.995357
