Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.160741,60.65792,56.9593,0,0,0,0,0,0,0,0,0,0,1.160741,0,0,0,0,22.25688,9.567782,1.160741,0,1.160741,18.98652,48.68329,0.1362745,0,0.928593,0,10.72852
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.739718,59.54733,57.20822,0,0,0,0,0,0,0,0,0,0,0.739718,0,0,0,0,21.09614,10.61245,0.739718,0,0.739718,19.68828,50.48266,0.1362614,0,0.5917744,0,11.35217
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3291126,57.12952,56.10584,4.934975,4.934975,0,0,0,4.934975,6.668982,0,0,0,0.3291126,5.194711,4.934975,0,0,20.35642,11.2782,0,4.865598,-4.865598,14.55949,37.33194,0.1362614,5.428473,0.2632901,0,11.60731
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,54.0611,54.0611,8.226432,8.226432,12,0,3.372,8.226432,0,0,0,0,0,0,0,3.773568,3.584889,25.76264,6.412598,3.584889,0,3.584889,17.96041,46.05225,0.1363352,9.049075,0,12,6.412598
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,51.95413,51.95413,1.154665,1.154665,0,-1,0,1.154665,0,0,0,0,0,1.215437,1.154665,0,0,22.17776,9.638998,0,1.215437,-1.215437,16.67923,42.76717,0.1363352,1.270131,0,0,9.638998
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,49.75826,49.75826,0.06989644,0.06989644,0,-1,0,0.06989644,0,0,1.387779E-17,0,0,0.07357519,0.06989644,0,0,23.52824,8.423562,0,0.07357519,-0.07357519,16.60168,42.56831,0.1363352,0.07688608,0,0,8.423562
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,47.90911,47.90911,1.317095,1.317095,0,-1,0,1.317095,0,0,2.220446E-16,0,0,1.386416,1.317095,0,0,23.60999,8.349987,0,1.386416,-1.386416,15.14026,38.82111,0.1363352,1.448805,0,0,8.349987
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,46.1044,46.1044,1.673195,1.673195,0,-1,0,1.673195,0,0,2.220446E-16,0,0,1.761257,1.673195,0,0,25.15045,6.963571,0,1.761257,-1.761257,13.28374,34.06079,0.1363352,1.840514,0,0,6.963571
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,45.01091,45.01091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.1074,5.202313,0,0,0,13.28374,34.06079,0.1363352,0,0,0,5.202313
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,44.10411,44.10411,0.6785685,0.6785685,0,-1,0,0.6785685,0,0,0,0,0,0.7142826,0.6785685,0,0,27.1074,5.202313,0,0.7142826,-0.7142826,12.53082,32.13023,0.1363352,0.7464254,0,0,5.202313
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,43.15287,43.15287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.90105,4.48803,0,0,0,12.53082,32.13023,0.1363352,0,0,0,4.48803
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,42.37943,42.37943,2.227808,2.227808,0,-1,0,2.227808,0,0,0,0,0,2.345061,2.227808,0,0,27.90105,4.48803,0,2.345061,-2.345061,10.0589,25.79201,0.1363352,2.450589,0,0,4.48803
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,41.78378,41.78378,0.3288598,0.3288598,0,-1,0,0.3288598,0,0,5.551115E-17,0,0,0.3461682,0.3288598,0,0,30.50668,2.142969,0,0.3461682,-0.3461682,9.69401,24.85639,0.1363352,0.3617457,0,0,2.142969
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,41.1348,41.1348,1.429156,1.429156,0,-1,0,1.429156,0,0,2.220446E-16,0,0,1.504375,1.429156,0,0,30.89131,1.796801,0,1.504375,-1.504375,8.10826,20.79037,0.1363352,1.572072,0,0,1.796801
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,40.61028,40.61028,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,32.56284,0.2924261,8.36,0,8.36,16.03925,41.12621,0.1364484,1.519177,0,12,0.2924261
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4441143,41.52907,40.28135,1.633326,1.633326,10.43333,0,2.975631,1.633326,27.1908,0,0,0,0.4441143,0,0,8.8,8.36,24.20284,7.816426,8.804114,0,8.804114,24.39157,62.54236,0.1365626,1.796658,0.3552914,12,8.26054
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.632192,47.62254,39.93463,6.139047,6.139047,12,0,3.372,6.139047,42.87624,0,0,0,2.632192,0,0,5.860953,5.567905,15.39872,15.74013,8.200098,0,8.200098,32.17086,82.48923,0.1367207,6.752952,2.105754,12,18.37232
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,4.730255,55.95377,41.35706,4.316237,4.316237,0,0,0,4.316237,109.5921,0,0,0,4.730255,4.543407,4.316237,0,0,7.198623,23.12022,0.1868477,0,0.1868477,32.34813,82.94374,0.1367174,4.74786,3.784204,0,27.85047
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.450313,62.46352,44.87756,6.064991,6.064991,0,-1,0,6.064991,89.86514,0,0,0,5.450313,6.384201,6.064991,0,0,7.011775,23.28838,0,0.9338883,-0.9338883,31.36372,80.41963,0.1367174,6.67149,4.36025,0,28.73869
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,5.952421,68.47549,48.43363,4.868612,4.868612,0,0,0,4.868612,122.2612,0,0,0,5.952421,5.124855,4.868612,0,0,8.049429,22.35449,0.8275664,0,0.8275664,32.14882,82.4327,0.1367029,5.355473,4.761937,0,28.30691
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,7.047715,76.36633,51.21625,6.469054,6.469054,0,0,0,6.469054,108.9451,0,0,0,7.047715,6.809531,6.469054,0,0,7.221863,23.0993,0.2381843,0,0.2381843,32.37478,83.01208,0.1366987,7.11596,5.638172,0,30.14702
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,7.344999,80.57693,53.50991,5.407423,5.407423,0,0,0,5.407423,135.8318,0,0,0,7.344999,5.692024,5.407423,0,0,6.983678,23.31367,1.652975,0,1.652975,33.94293,87.03297,0.1366697,5.948165,5.875999,0,30.65867
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,7.588232,84.67978,55.80358,1.680769,1.680769,0,0,0,1.680769,451.4738,0.4882978,0,0,7.588232,1.769231,1.680769,0,0,5.330704,24.80134,5.330704,0,5.330704,39.00008,100,0.1365762,1.848846,6.070586,0,32.38958
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,6.721373,82.00421,56.9593,5.354064,5.354064,0,-1,0,5.354064,125.5378,1.085515,0,0,6.721373,5.635857,5.354064,0,0,0,29.59898,0,0,0,39.00008,100,0.1365762,5.889471,5.377098,0,36.32035
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.317017,76.08936,57.15488,1.440907,1.440907,0,0,0,1.440907,369.0048,3.800272,0,0,5.317017,1.516744,1.440907,0,0,0,29.59898,0,0,0,39.00008,100,0.1365762,1.584998,4.253613,0,34.916
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.29255,68.4911,57.4038,4.171413,4.171413,0,0,0,4.171413,78.93129,0,0,0,3.29255,4.390961,4.171413,0,0,0,29.59898,0,1.098411,-1.098411,37.84225,97.03122,0.1365762,4.588555,2.63404,0,32.89153
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.611389,61.47397,56.31031,5.956833,5.956833,0,0,0,5.956833,27.0511,0,0,0,1.611389,6.27035,5.956833,0,0,1.220457,28.50057,0,4.658961,-4.658961,32.93127,84.439,0.1365762,6.552516,1.289111,0,30.11196
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,54.20335,54.20335,11.95567,11.95567,12,0,3.372,11.95567,0,0,0,0,0,0,0,0.04432687,0.04211052,6.397081,23.84161,0.04211052,0,0.04211052,32.97123,84.54143,0.1365771,13.15124,0,12,23.84161
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,52.06081,52.06081,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,6.35497,23.87951,0,3.056082,-3.056082,29.74983,76.28146,0.1365771,3.193606,0,0,23.87951
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,49.88272,49.88272,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,9.750617,20.82342,0,0.7703693,-0.7703693,28.93779,74.19931,0.1365771,0.8050359,0,0,20.82342
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,48.0069,48.0069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.60658,20.05305,0,0,0,28.93779,74.19931,0.1365771,0,0,0,20.05305
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,46.18441,46.18441,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,10.60658,20.05305,0,0.2766328,-0.2766328,28.64619,73.45163,0.1365771,0.2890813,0,0,20.05305
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,45.08204,45.08204,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,10.91395,19.77642,0,1.868675,-1.868675,26.67644,68.40099,0.1365771,1.952765,0,0,19.77642
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,44.15746,44.15746,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,12.99026,17.90775,0,0.05845648,-0.05845648,26.61482,68.24299,0.1365771,0.06108703,0,0,17.90775
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,43.17954,43.17954,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,13.05521,17.84929,0,0.9010321,-0.9010321,25.66505,65.80769,0.1365771,0.9415786,0,0,17.84929
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,42.40609,42.40609,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,14.05636,16.94826,0,0.8554972,-0.8554972,24.76327,63.49545,0.1365771,0.8939946,0,0,16.94826
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,41.78378,41.78378,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,15.00691,16.09276,0,0.5793626,-0.5793626,24.15257,61.92955,0.1365771,0.6054339,0,0,16.09276
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,41.1348,41.1348,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,15.65065,15.5134,0,0.2672332,-0.2672332,23.87088,61.20727,0.1365771,0.2792587,0,0,15.5134
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,40.58361,40.58361,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,15.94757,15.24616,0,0.3556191,-0.3556191,23.49603,60.24611,0.1365771,0.3716219,0,0,15.24616
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2653349,40.99764,40.25467,0.3196848,0.3196848,0,0,0,0.3196848,82.99892,0,0,0,0.2653349,0.3365103,0.3196848,0,0,16.3427,14.89054,0,0.07117537,-0.07117537,23.421,60.05373,0.1365771,0.3516532,0.2122679,0,15.15588
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.517395,47.21455,39.88129,4.846786,4.846786,0,0,0,4.846786,51.93946,0,0,0,2.517395,5.10188,4.846786,0,0,16.42179,14.81937,0,2.584485,-2.584485,20.69672,53.0684,0.1365771,5.331464,2.013916,0,17.33676
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.690119,55.81654,41.35706,2.716367,2.716367,0,0,0,2.716367,172.6615,0,0,0,4.690119,2.859333,2.716367,0,0,19.29344,12.23488,1.830786,0,1.830786,22.43355,57.52181,0.136545,2.988003,3.752095,0,16.925
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,6.536325,66.68479,44.95757,2.373792,2.373792,0,-1,0,2.373792,275.3538,0,0,0,6.536325,2.498728,2.373792,0,0,17.46265,13.88259,4.037597,0,4.037597,26.26395,67.34334,0.1364743,2.611171,5.22906,0,20.41892
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,6.060263,69.07874,48.58476,0.9577204,0.9577204,0,0,0,0.9577204,632.78,0,0,0,6.060263,1.008127,0.9577204,0,0,13.42505,17.51643,5.052136,0,5.052136,31.05683,79.63274,0.1363859,1.053492,4.848211,0,23.57669
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,6.874109,75.83576,51.40294,3.257872,3.257872,0,0,0,3.257872,211,0,0,0,6.874109,3.429339,3.257872,0,0,8.372917,22.06335,3.444771,0,3.444771,34.32483,88.0122,0.1363257,3.583659,5.499288,0,28.93746
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,8.387162,85.88524,53.66105,1.125565,1.125565,0,0,0,1.125565,745.1516,2.274211,0,0,8.387162,1.184805,1.125565,0,0,4.928147,25.16365,4.928147,0,4.928147,39.00008,100,0.1362397,1.238121,6.70973,0,33.55081
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,6.109927,78.03571,55.95471,5.085283,5.085283,0,0,0,5.085283,120.1492,0.756998,0,0,6.109927,5.352929,5.085283,0,0,0,29.59898,0,0,0,39.00008,100,0.1362397,5.593811,4.887942,0,35.7089
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,6.744553,82.29977,57.11043,7.813741,7.813741,0,-1,0,7.813741,86.31657,0,0,0.2351149,6.744553,8.22499,7.813741,0,0,0,29.59898,0,1.480437,-1.480437,37.43956,95.99868,0.1362397,8.595115,5.395642,0,36.34353
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.243862,76.02416,57.35935,2.288898,2.288898,0,0,0,2.288898,229.0998,1.189565,0,0,5.243862,2.409366,2.288898,0,0,1.64493,28.11854,1.64493,0,1.64493,39.00008,100,0.1362111,2.517788,4.195089,0,33.3624
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.549904,69.6055,57.55494,2.591084,2.591084,0,0,0,2.591084,137.0046,0.8224466,0,0,3.549904,2.727457,2.591084,0,0,0,29.59898,0,0,0,39.00008,100,0.1362111,2.850193,2.839923,0,33.14888
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.376355,60.85302,56.46144,2.545414,2.545414,0,0,0,2.545414,54.07194,0,4.440892E-16,0,1.376355,2.679383,2.545414,0,0,0,29.59898,0,1.303029,-1.303029,37.62656,96.47818,0.1362111,2.799955,1.101084,0,30.97533
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,54.35448,54.35448,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.447809,28.29595,0,0,0,37.62656,96.47818,0.1362111,0,0,0,28.29595
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,52.20306,52.20306,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,1.447809,28.29595,0,1.732547,-1.732547,35.8003,91.79546,0.1362111,1.810511,0,0,28.29595
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,49.98051,49.98051,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,3.372861,26.5634,0,8.8,-8.8,26.52429,68.01086,0.1362111,9.832047,0,0,26.5634
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,48.10469,48.10469,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,13.15064,17.7634,0,4.098886,-4.098886,22.20368,56.9324,0.1362111,4.283336,0,0,17.7634
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,46.25554,46.25554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.70496,13.66452,0,0,0,22.20368,56.9324,0.1362111,0,0,0,13.66452
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,45.1087,45.1087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.70496,13.66452,0,0,0,22.20368,56.9324,0.1362111,0,0,0,13.66452
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,44.18413,44.18413,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,17.70496,13.66452,0,1.859324,-1.859324,20.24378,51.90703,0.1362111,1.942993,0,0,13.66452
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,43.17954,43.17954,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,19.77087,11.80519,0,0.5374252,-0.5374252,19.67729,50.45448,0.1362111,0.5616093,0,0,11.80519
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,42.40609,42.40609,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,20.36801,11.26777,0,0.6678919,-0.6678919,18.97327,48.6493,0.1362111,0.6979471,0,0,11.26777
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,41.78378,41.78378,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,21.11011,10.59988,0,1.540721,-1.540721,17.3492,44.48505,0.1362111,1.610054,0,0,10.59988
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,41.08146,41.08146,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,22.82203,9.059155,0,0.1662335,-0.1662335,17.17398,44.03575,0.1362111,0.173714,0,0,9.059155
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,40.5036,40.5036,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,23.00673,8.892921,0,1.187694,-1.187694,15.92204,40.82566,0.1362111,1.241141,0,0,8.892921
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5332385,41.68312,40.18355,2.374747,2.374747,0,0,0,2.374747,22.45455,0,4.440892E-16,0,0.5332385,2.499733,2.374747,0,0,24.32639,7.705227,0,1.966495,-1.966495,13.84917,35.51062,0.1362111,2.612221,0.4265909,0,8.238465
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.568884,47.28809,39.80128,4.851558,4.851558,0,0,0,4.851558,52.94968,0,0,0,2.568884,5.106903,4.851558,0,0,26.51138,5.738732,0,2.538018,-2.538018,11.17386,28.65088,0.1362111,5.336713,2.055108,0,8.307617
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,4.945076,56.6335,41.30371,2.600272,2.600272,0,0,0,2.600272,190.1753,0,0,0,4.945076,2.737128,2.600272,0,0,29.3314,3.200714,2.207947,0,2.207947,13.26851,34.02174,0.1361726,2.860299,3.95606,0,8.145789
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,5.727399,63.64412,45.01091,4.58694,4.58694,0,-1,0,4.58694,124.8632,0,0,0,5.727399,4.828358,4.58694,0,0,27.12346,5.187867,0.8990414,0,0.8990414,14.12141,36.20868,0.1361569,5.045634,4.581919,0,10.91527
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,5.682577,67.711,48.68255,0,0,0,0,0,0,0,0,0,0,5.682577,0,0,0,0,26.22441,5.997004,5.682577,0,5.682577,19.51238,50.03164,0.136058,0,4.546061,0,11.67958
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,4.88269,67.87936,51.50962,0,0,0,0,0,0,0,0,0,0,4.88269,0,0,0,0,20.54184,11.11132,4.88269,0,4.88269,24.1445,61.90886,0.1359731,0,3.906152,0,15.99401
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,6.047729,75.196,53.80329,1.455741,1.455741,0,0,0,1.455741,415.4398,0,0,0,6.047729,1.532359,1.455741,0,0,15.65915,15.50574,4.51537,0,4.51537,28.42816,72.89257,0.1358947,1.601316,4.838183,0,21.55347
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,6.107585,78.20723,56.10584,8.437099,8.437099,12,0,3.372,8.437099,72.38963,0,0,0,6.107585,0,0,3.5629,3.384755,11.14378,19.56958,9.49234,0,9.49234,37.43338,95.98285,0.1360529,9.280809,4.886068,12,25.67716
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,5.917916,78.82175,57.30602,2.687869,2.687869,0,-1,0,2.687869,220.1713,1.437141,0,0,5.917916,2.829335,2.687869,0,0,1.651439,28.11268,1.651439,0,1.651439,39.00008,100,0.1360242,2.956656,4.734333,0,34.0306
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,4.666366,73.85235,57.51049,0.5409654,0.5409654,0,0,0,0.5409654,862.5997,4.096929,0,0,4.666366,0.5694373,0.5409654,0,0,0,29.59898,0,0,0,39.00008,100,0.1360242,0.595062,3.733093,0,34.26534
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.170245,68.3724,57.70607,4.552814,4.552814,0,0,0,4.552814,69.63266,0,0,0,3.170245,4.792436,4.552814,0,0,0,29.59898,0,1.62219,-1.62219,37.29014,95.61555,0.1360242,5.008095,2.536196,0,32.76922
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.087112,60.0624,56.61258,3.237472,3.237472,0,0,0,3.237472,33.57904,0,0,0,1.087112,3.407865,3.237472,0,0,1.802434,27.97679,0,2.320753,-2.320753,34.84385,89.34303,0.1360242,3.561219,0.8696898,0,29.0639
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,54.46116,54.46116,2.209171,2.209171,0,0,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,4.381048,25.65603,0,2.325444,-2.325444,32.39262,83.05783,0.1360242,2.430088,0,0,25.65603
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,52.30974,52.30974,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,6.964874,23.33059,0,4.556669,-4.556669,27.58947,70.74208,0.1360242,4.761719,0,0,23.33059
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,50.06053,50.06053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.02784,18.77392,0,0,0,27.58947,70.74208,0.1360242,0,0,0,18.77392
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,48.15803,48.15803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.02784,18.77392,0,0,0,27.58947,70.74208,0.1360242,0,0,0,18.77392
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,46.30888,46.30888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.02784,18.77392,0,0,0,27.58947,70.74208,0.1360242,0,0,0,18.77392
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,45.13538,45.13538,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,12.02784,18.77392,0,1.387189,-1.387189,26.12724,66.9928,0.1360242,1.449612,0,0,18.77392
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,44.18413,44.18413,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.56916,17.38673,0,1.051715,-1.051715,25.01864,64.15022,0.1360242,1.099042,0,0,17.38673
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,43.20621,43.20621,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.73773,16.33502,0,0.895206,-0.895206,24.07501,61.73066,0.1360242,0.9354903,0,0,16.33502
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,42.40609,42.40609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.73241,15.43981,0,0,0,24.07501,61.73066,0.1360242,0,0,0,15.43981
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,41.78378,41.78378,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.73241,15.43981,0,1.382959,-1.382959,22.61724,57.99281,0.1360242,1.445192,0,0,15.43981
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,41.08146,41.08146,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,17.26903,14.05685,0,2.419963,-2.419963,20.06638,51.45214,0.1360242,2.528861,0,0,14.05685
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,40.47693,40.47693,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.95787,11.63689,0,0,0,20.06638,51.45214,0.1360242,0,0,0,11.63689
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3385472,41.07866,40.13021,0.150443,0.150443,0,0,0,0.150443,225.0336,0,0,0,0.3385472,0.158361,0.150443,0,0,19.95787,11.63689,0.1801861,0,0.1801861,20.23731,51.89045,0.1360211,0.1654873,0.2708377,0,11.97544
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.200771,46.12286,39.75682,1.644209,1.644209,0,0,0,1.644209,133.8498,0,0,0,2.200771,1.730747,1.644209,0,0,19.77769,11.79906,0.4700246,0,0.4700246,20.68322,53.03379,0.136013,1.80863,1.760617,0,13.99983
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.284358,54.33738,41.25926,0,0,0,0,0,0,0,0,0,0,4.284358,0,0,0,0,19.30766,12.22208,4.284358,0,4.284358,24.74772,63.45556,0.1359387,0,3.427486,0,16.50644
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,5.840666,64.08999,45.02869,3.821157,3.821157,0,-1,0,3.821157,152.8507,0,0,0,5.840666,4.02227,3.821157,0,0,15.02331,16.078,1.818396,0,1.818396,26.4728,67.87884,0.1359072,4.203272,4.672533,0,21.91867
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.47226,70.9705,48.78034,0,0,0,0,0,0,0,0,0,0,6.47226,0,0,0,0,13.20491,17.71456,6.47226,0,6.47226,32.61293,83.62272,0.1357952,0,5.177808,0,24.18682
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,8.442032,83.48392,51.66076,0.8144004,0.8144004,0,0,0,0.8144004,1036.595,0.8521175,0,0,8.442032,0.8572636,0.8144004,0,0,6.73265,23.53959,6.73265,0,6.73265,39.00008,100,0.135679,0.8958404,6.753625,0,31.98162
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,8.647779,87.6562,53.95442,0,0,0,0,0,0,0,8.647779,0,0,8.647779,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.135679,0,6.918223,0,38.24676
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,8.347714,89.27286,56.31031,6.005086,6.005086,0,0,0,6.005086,139.0107,2.026571,0,0,8.347714,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.135679,6.605595,6.678171,0,37.94669
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,7.251765,85.15796,57.45715,0,0,0,-1,0,0,0,7.251765,0,0,7.251765,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.135679,0,5.801412,0,36.85074
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,6.095155,80.02787,57.66162,3.326682,3.326682,0,0,0,3.326682,183.2202,2.593384,0,0,6.095155,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.135679,3.65935,4.876123,0,35.69413
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,3.900549,71.31756,57.91055,3.55369,3.55369,0,0,0,3.55369,109.7605,0.1598224,0,0,3.900549,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.135679,3.909059,3.120439,0,33.49953
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.569518,61.79554,56.75482,0.509204,0.509204,0,0,0,0.509204,308.2297,1.033514,0,0,1.569518,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.135679,0.5601244,1.255614,0,31.1685
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,54.61229,54.61229,5.415518,5.415518,0,0,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.135679,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,52.40753,52.40753,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.135679,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,50.18499,50.18499,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.135679,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,48.22915,48.22915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.135679,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,46.35333,46.35333,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.135679,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,45.17982,45.17982,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.135679,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,44.22858,44.22858,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.135679,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,43.23288,43.23288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.135679,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,42.40609,42.40609,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.135679,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,41.75711,41.75711,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.135679,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,41.02812,41.02812,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.135679,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,40.43248,40.43248,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.135679,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1209071,40.41419,40.07687,1.503832,1.503832,0,0,0,1.503832,8.039931,0,2.220446E-16,0,0.1209071,1.582981,1.503832,0,0,19.06163,12.44351,0,1.462074,-1.462074,19.37547,49.68059,0.135679,1.654216,0.09672567,0,12.56442
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,1.931184,45.25887,39.70348,4.348086,4.348086,0,0,0,4.348086,44.41457,0,0,0,1.931184,4.576932,4.348086,0,0,20.68616,10.98144,0,2.645749,-2.645749,16.58661,42.52967,0.135679,4.782895,1.544947,0,12.91262
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.05312,53.56821,41.25926,0,0,0,0,0,0,0,0,0,0,4.05312,0,0,0,0,23.62588,8.33569,4.05312,0,4.05312,20.43173,52.38895,0.1356091,0,3.242496,0,12.38881
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,6.647743,67.3043,45.1087,0,0,0,-1,0,0,0,0,0,0,6.647743,0,0,0,0,19.57276,11.9835,6.647743,0,6.647743,26.73833,68.55969,0.1354946,0,5.318195,0,18.63124
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.357058,70.64889,48.90481,2.881666,2.881666,0,0,0,2.881666,220.6035,0,0,0,6.357058,3.033333,2.881666,0,0,12.92501,17.96647,3.323724,0,3.323724,29.8915,76.64471,0.1354374,3.169833,5.085646,0,24.32352
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,8.165704,82.30008,51.803,4.001054,4.001054,0,0,0,4.001054,204.0888,0,0,0,8.165704,4.211636,4.001054,0,0,9.601288,20.95782,3.954068,0,3.954068,33.64265,86.26305,0.1353694,4.401159,6.532563,0,29.12352
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,8.20546,85.5465,54.10555,4.671628,4.671628,0,0,0,4.671628,175.6446,0,0,0,8.20546,4.917503,4.671628,0,0,5.64722,24.51648,3.287957,0,3.287957,36.76189,94.26105,0.135313,5.138791,6.564368,0,32.72194
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,6.915044,82.21762,56.40811,2.679241,2.679241,0,0,0,2.679241,258.0971,1.735528,0,0,6.915044,2.820254,2.679241,0,0,2.359262,27.47564,2.359262,0,2.359262,39.00008,100,0.1352725,2.947165,5.532035,0,34.39069
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.154895,75.94558,57.60828,0,0,0,-1,0,0,0,5.154895,0,0,5.154895,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352725,0,4.123916,0,34.75387
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,4.080081,71.89651,57.81275,5.864591,5.864591,0,0,0,5.864591,69.57145,0,0,0,4.080081,6.173253,5.864591,0,0,0,29.59898,0,2.093173,-2.093173,36.79368,94.34258,0.1352725,6.451049,3.264065,0,33.67906
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.752577,63.71282,58.00834,0,0,0,0,0,0,0,0,0,0,1.752577,0,0,0,0,2.325747,27.50581,1.752577,0,1.752577,38.45632,98.60575,0.1352424,0,1.402062,0,29.25838
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.255423,60.86762,56.8615,2.909692,2.909692,0,0,0,2.909692,43.14626,0,4.440892E-16,0,1.255423,3.062834,2.909692,0,0,0.5731701,29.08312,0,1.80741,-1.80741,36.55114,93.7207,0.1352424,3.200661,1.004339,0,30.33855
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,54.71008,54.71008,8.319436,8.319436,11.0367,0,3.128286,8.319436,0,4.440892E-16,0,0,0,0,0,2.717267,2.581404,2.581404,27.27571,2.581404,0,2.581404,39.00008,100,0.135295,9.15138,0,12,27.27571
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,52.50533,52.50533,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,0,29.59898,0,7.249516,-7.249516,31.35842,80.40604,0.135295,7.575745,0,0,29.59898
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,50.25611,50.25611,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,8.055018,22.34946,0,8.203227,-8.203227,22.71146,58.23439,0.135295,8.572372,0,0,22.34946
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,48.30916,48.30916,6.492661,6.492661,0,-1,0,6.492661,0,0,8.881784E-16,0,0,6.83438,6.492661,0,0,17.16971,14.14623,0,6.83438,-6.83438,15.50739,39.76245,0.135295,7.141927,0,0,14.14623
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,46.40667,46.40667,0.690926,0.690926,0,-1,0,0.690926,0,0,1.110223E-16,0,0,0.7272906,0.690926,0,0,24.76347,7.311855,0,0.7272906,-0.7272906,14.74076,37.79673,0.135295,0.7600186,0,0,7.311855
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,45.2065,45.2065,0.4035327,0.4035327,0,-1,0,0.4035327,0,0,5.551115E-17,0,0,0.4247712,0.4035327,0,0,25.57157,6.584564,0,0.4247712,-0.4247712,14.29301,36.64866,0.135295,0.443886,0,0,6.584564
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,44.22858,44.22858,0.9164786,0.9164786,0,-1,0,0.9164786,0,0,1.110223E-16,0,0,0.9647144,0.9164786,0,0,26.04354,6.159793,0,0.9647144,-0.9647144,13.27611,34.04124,0.135295,1.008126,0,0,6.159793
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,43.20621,43.20621,0.5126395,0.5126395,0,-1,0,0.5126395,0,0,1.110223E-16,0,0,0.5396205,0.5126395,0,0,27.11544,5.195079,0,0.5396205,-0.5396205,12.7073,32.58275,0.135295,0.5639034,0,0,5.195079
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,42.37943,42.37943,1.086704,1.086704,0,-1,0,1.086704,0,0,0,0,0,1.143899,1.086704,0,0,27.71502,4.655458,0,1.143899,-1.143899,11.50152,29.49103,0.135295,1.195374,0,0,4.655458
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,41.70377,41.70377,0.8354067,0.8354067,0,-1,0,0.8354067,0,0,1.110223E-16,0,0,0.8793755,0.8354067,0,0,28.98602,3.511559,0,0.8793755,-0.8793755,10.57458,27.11426,0.135295,0.9189474,0,0,3.511559
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,41.01034,41.01034,1.11764,1.11764,0,-1,0,1.11764,0,0,0,0,0,1.176464,1.11764,0,0,29.9631,2.632184,0,1.176464,-1.176464,9.334479,23.93451,0.135295,1.229405,0,0,2.632184
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,40.37914,40.37914,0.4058501,0.4058501,0,0,0,0.4058501,0,0,0,0,0,0.4272107,0.4058501,0,0,31.27029,1.45572,0,0.4272107,-0.4272107,8.88416,22.77985,0.135295,0.4464352,0,0,1.45572
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1730867,40.48887,40.00575,1.119703,1.119703,9.919703,0,2.845685,1.119703,15.45826,0,0,0,0.1730867,0,0,8.8,8.36,31.74496,1.02851,8.533087,0,8.533087,16.97936,43.53672,0.1353951,1.231674,0.1384694,12,1.201596
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.124057,42.78886,39.60569,3.560628,3.560628,11.40942,0,3.222583,3.560628,31.56907,0,0,0,1.124057,0,0,7.84879,7.456351,23.21188,8.708287,8.580408,0,8.580408,25.11945,64.40871,0.1355471,3.916691,0.8992457,12,9.832345
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.215497,50.76512,41.17925,3.315981,3.315981,11.5315,0,3.253468,3.315981,96.96971,0,0,0,3.215497,0,0,8.215514,7.804738,14.63147,16.43065,11.02024,0,11.02024,35.57416,91.21561,0.1356614,3.647579,2.572398,12,19.64615
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,6.705722,67.56666,45.13538,2.615537,2.615537,0,-1,0,2.615537,256.3803,0.3412906,0,0,6.705722,2.753197,2.615537,0,0,3.611235,26.34887,3.611235,0,3.611235,39.00008,100,0.1355995,2.877091,5.364578,0,33.05459
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,6.095098,69.68766,48.98482,3.641034,3.641034,0,0,0,3.641034,167.4002,2.262431,0,0,6.095098,3.832668,3.641034,0,0,0,29.59898,0,0,0,39.00008,100,0.1355995,4.005137,4.876079,0,35.69408
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,6.693571,75.67148,51.90968,3.220622,3.220622,0,0,0,3.220622,207.8348,3.303443,0,0,6.693571,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1355995,3.542684,5.354857,0,36.29255
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,6.925072,79.58114,54.25669,2.868963,2.868963,0,0,0,2.868963,241.379,3.905112,0,0,6.925072,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1355995,3.155859,5.540058,0,36.52405
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,7.760049,86.52782,56.55924,1.746814,1.746814,0,0,0,1.746814,444.2401,5.921297,0,0,7.760049,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1355995,1.921496,6.208039,0,37.35903
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.108525,71.88703,57.70607,3.311048,3.311048,0,-1,0,3.311048,124.0854,0.6232117,0,0,4.108525,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1355995,3.642153,3.28682,0,33.7075
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.159212,72.3113,57.91055,1.309545,1.309545,0,0,0,1.309545,317.6073,2.780743,0,0,4.159212,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1355995,1.4405,3.327369,0,33.75819
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.821984,64.05061,58.10613,1.81062,1.81062,0,0,0,1.81062,100.6276,0,0,0,1.821984,1.905915,1.81062,0,0,0,29.59898,0,0.08393168,-0.08393168,38.91161,99.77315,0.1355995,1.991682,1.457587,0,31.42096
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.8956163,59.79623,56.9593,0,0,0,0,0,0,0,0.8023589,0,0,0.8956163,0,0,0,0,0.09325742,29.51505,0.09325742,0,0.09325742,39.00008,100,0.1355979,0,0.7164931,0,30.41066
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,54.75454,54.75454,0.9607471,0.9607471,0,0,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1355979,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,52.612,52.612,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1355979,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,50.33612,50.33612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1355979,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,48.38029,48.38029,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1355979,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,46.43334,46.43334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1355979,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,45.23317,45.23317,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1355979,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,44.22858,44.22858,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1355979,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,43.20621,43.20621,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1355979,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,42.35275,42.35275,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1355979,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,41.6771,41.6771,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1355979,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,40.93033,40.93033,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1355979,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,40.30801,40.30801,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1355979,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2599657,40.63424,39.90796,0,0,0,0,0,0,0,0,0,0,0.2599657,0,0,0,0,20.15445,11.45997,0.2599657,0,0.2599657,20.12651,51.60633,0.1355935,0,0.2079725,0,11.71994
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.628667,44.16034,39.5079,3.723361,3.723361,0,0,0,3.723361,43.74186,0,4.440892E-16,0,1.628667,3.919327,3.723361,0,0,19.89449,11.69394,0,2.29066,-2.29066,17.71194,45.41515,0.1355935,4.095696,1.302934,0,13.32261
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.635627,48.86853,41.10813,0,0,0,0,0,0,0,0,0,0,2.635627,0,0,0,0,22.43966,9.40328,2.635627,0,2.635627,20.21232,51.82635,0.1355484,0,2.108502,0,12.03891
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.552893,63.13675,45.13538,6.981047,6.981047,0,-1,0,6.981047,79.5424,0,0,0,5.552893,7.348471,6.981047,0,0,19.80404,11.77534,0,1.795578,-1.795578,18.31961,46.97327,0.1355484,7.679152,4.442314,0,17.32824
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.197939,70.18414,49.05594,1.810066,1.810066,0,0,0,1.810066,342.415,0,0,0,6.197939,1.905333,1.810066,0,0,21.79912,9.979766,4.292606,0,4.292606,22.39194,57.41511,0.135475,1.991073,4.958351,0,16.17771
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,2.898767,61.2843,52.00747,6.263268,6.263268,0,0,0,6.263268,46.28202,0,0,0,2.898767,6.592914,6.263268,0,0,17.50652,13.84311,0,3.694147,-3.694147,18.49796,47.43058,0.135475,6.889596,2.319014,0,16.74188
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.351073,72.97247,54.35448,9.134813,9.134813,12,0,3.372,9.134813,58.57889,-4.440892E-16,0,0,5.351073,0,0,2.865186,2.721927,21.61113,10.14896,8.073,0,8.073,26.15668,67.06828,0.1356187,10.0483,4.280858,12,15.50004
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,5.772717,77.48569,56.71037,4.477815,4.477815,11.85495,0,3.335303,4.477815,128.9182,0,0,0,5.772717,0,0,7.377139,7.008282,13.53813,17.41466,12.781,0,12.781,38.2818,98.15827,0.1357138,4.925596,4.618174,12,23.18738
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,3.740747,70.71147,57.91055,5.353554,5.353554,0,-1,0,5.353554,69.87408,0,0,0,3.740747,5.63532,5.353554,0,0,0.7571274,28.91756,0,1.894573,-1.894573,36.28475,93.03763,0.1357138,5.888909,2.992597,0,32.65831
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.073007,68.40313,58.06168,3.095186,3.095186,0,0,0,3.095186,99.28342,0,0,0,3.073007,3.25809,3.095186,0,0,2.862208,27.02299,0,0.1850838,-0.1850838,36.08965,92.53738,0.1357138,3.404705,2.458405,0,30.096
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.060269,68.56809,58.25726,4.655806,4.655806,0,0,0,4.655806,65.73017,0,0,0,3.060269,4.900848,4.655806,0,0,3.067857,26.83791,0,1.840579,-1.840579,34.14951,87.56268,0.1357138,5.121386,2.448215,0,29.89818
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.655296,62.39553,57.05709,0,0,0,0,0,0,0,0,0,0,1.655296,0,0,0,0,5.112945,24.99733,1.655296,0,1.655296,35.71986,91.58921,0.1356855,0,1.324237,0,26.65262
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,54.86122,54.86122,4.760458,4.760458,0,0,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,3.457649,26.48709,0,5.011009,-5.011009,30.4378,78.04548,0.1356855,5.236505,0,0,26.48709
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,52.65646,52.65646,4.340166,4.340166,0,-1,0,4.340166,0,0,0,0,0,4.568596,4.340166,0,0,9.025436,21.47609,0,4.568596,-4.568596,25.62207,65.69749,0.1356855,4.774183,0,0,21.47609
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,50.38057,50.38057,4.144114,4.144114,0,-1,0,4.144114,0,0,0,0,0,4.362225,4.144114,0,0,14.10166,16.90749,0,4.362225,-4.362225,21.02389,53.90729,0.1356855,4.558525,0,0,16.90749
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,48.40696,48.40696,6.974217,6.974217,0,-1,0,6.974217,0,0,8.881784E-16,0,0,7.341281,6.974217,0,0,18.94857,12.54526,0,7.341281,-7.341281,13.28549,34.0653,0.1356855,7.671639,0,0,12.54526
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,46.43334,46.43334,0.6279565,0.6279565,0,-1,0,0.6279565,0,0,0,0,0,0.6610069,0.6279565,0,0,27.10555,5.203982,0,0.6610069,-0.6610069,12.58873,32.27874,0.1356855,0.6907521,0,0,5.203982
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,45.2065,45.2065,0.5966808,0.5966808,0,-1,0,0.5966808,0,0,0,0,0,0.628085,0.5966808,0,0,27.84,4.542975,0,0.628085,-0.628085,11.92667,30.58115,0.1356855,0.6563488,0,0,4.542975
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,44.20191,44.20191,2.720815,2.720815,0,-1,0,2.720815,0,0,0,0,0,2.864016,2.720815,0,0,28.53787,3.914891,0,2.864016,-2.864016,8.907735,22.8403,0.1356855,2.992897,0,0,3.914891
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,43.17954,43.17954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.72012,1.050875,0,0,0,8.907735,22.8403,0.1356855,0,0,0,1.050875
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,42.33497,42.33497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.72012,1.050875,0,0,0,8.907735,22.8403,0.1356855,0,0,0,1.050875
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,41.63265,41.63265,0.1735997,0.1735997,0,-1,0,0.1735997,0,0,0,0,0,0.1827365,0.1735997,0,0,31.72012,1.050875,0,0.1827365,-0.1827365,8.715114,22.3464,0.1356855,0.1909597,0,0,1.050875
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,40.87699,40.87699,1.578587,0.8247312,0,-1,0,0.8247312,0,0,0.7538559,0.9117147,0,0.8681382,0.8247312,0,0,31.92315,0.8681382,0,0.8681382,-0.8681382,7.800015,20,0.1356855,1.736446,0,0,0.8681382
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,40.228,40.228,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356855,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6166857,41.56085,39.82795,0,0,0,0,0,0,0,0,0,0,0.6166857,0,0,0,0,32.88775,0,0.6166857,0,0.6166857,8.385055,21.5001,0.135675,0,0.4933486,0,0.6166857
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.631629,47.08765,39.42789,0,0,0,0,0,0,0,0,0,0,2.631629,0,0,0,0,32.27107,0.5550172,2.631629,0,2.631629,10.88164,27.90158,0.1356301,0,2.105303,0,3.186646
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.044019,53.28643,41.02812,3.885597,3.885597,11.85597,0,3.335561,3.885597,104.0772,0,0,0,4.044019,0,0,7.970376,7.571857,29.63944,2.923483,11.61588,0,11.61588,21.90143,56.15739,0.1357449,4.274157,3.235216,12,6.967503
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.339605,66.12481,45.13538,4.519585,4.519585,0,-1,0,4.519585,140.2696,0,0,0,6.339605,4.757458,4.519585,0,0,18.02356,13.37777,1.582147,0,1.582147,23.40238,60.00599,0.1357179,4.971543,5.071684,0,19.71738
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,4.918728,65.32945,49.13595,6.303012,6.303012,0,0,0,6.303012,78.03773,0,0,0,4.918728,6.63475,6.303012,0,0,16.44142,14.8017,0,1.716022,-1.716022,21.59354,55.36793,0.1357179,6.933313,3.934982,0,19.72043
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,5.761649,72.01012,52.10527,6.151661,6.151661,0,0,0,6.151661,93.66004,0,0,0,5.761649,6.475433,6.151661,0,0,18.34811,13.08568,0,0.7137842,-0.7137842,20.84114,53.43872,0.1357179,6.766828,4.609319,0,18.84733
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,7.214973,81.22787,54.50561,3.746654,3.746654,0,0,0,3.746654,192.5711,0,0,0,7.214973,3.943847,3.746654,0,0,19.1412,12.3719,3.271127,0,3.271127,23.9444,61.39579,0.1356622,4.12132,5.771978,0,19.58687
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,6.731016,81.92732,56.8615,4.131765,4.131765,0,0,0,4.131765,162.909,0,0,0,6.731016,4.349226,4.131765,0,0,15.87007,15.31591,2.38179,0,2.38179,26.20397,67.18953,0.1356217,4.544942,5.384813,0,22.04693
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,7.198091,85.60142,58.00834,1.821174,1.821174,0,-1,0,1.821174,395.2445,0,0,0,7.198091,1.917026,1.821174,0,0,13.48828,17.45952,5.281065,0,5.281065,31.21403,80.0358,0.135532,2.003292,5.758472,0,24.65761
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,5.938962,79.93739,58.15947,0,0,0,0,0,0,0,0,0,0,5.938962,0,0,0,0,8.207219,22.21248,5.938962,0,5.938962,36.84822,94.48243,0.1354312,0,4.75117,0,28.15144
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,4.023482,72.28295,58.35505,5.26931,5.26931,0,0,0,5.26931,76.35691,0,8.881784E-16,0,4.023482,5.546641,5.26931,0,0,2.268256,27.55755,0,1.52316,-1.52316,35.24267,90.36564,0.1354312,5.79624,3.218785,0,31.58103
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.740034,62.78175,57.15488,2.889838,2.889838,0,0,0,2.889838,60.21216,0,0,0,1.740034,3.041935,2.889838,0,0,3.960656,26.03439,0,1.301901,-1.301901,33.87035,86.84687,0.1354312,3.178822,1.392027,0,27.77442
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,54.90567,54.90567,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.407212,24.73249,0,0,0,33.87035,86.84687,0.1354312,0,0,0,24.73249
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,52.7098,52.7098,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,5.407212,24.73249,0,1.265587,-1.265587,32.5363,83.42624,0.1354312,1.322539,0,0,24.73249
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,50.40725,50.40725,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,6.813421,23.4669,0,1.666378,-1.666378,30.77978,78.92236,0.1354312,1.741365,0,0,23.4669
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,48.43363,48.43363,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,8.664952,21.80052,0,6.236946,-6.236946,24.20547,62.06517,0.1354312,6.517608,0,0,21.80052
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,46.46001,46.46001,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,15.59489,15.56358,0,1.873295,-1.873295,22.23084,57.00204,0.1354312,1.957593,0,0,15.56358
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,45.17982,45.17982,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,17.67633,13.69028,0,0.9530715,-0.9530715,21.22621,54.42608,0.1354312,0.9959598,0,0,13.69028
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,44.18413,44.18413,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,18.7353,12.73721,0,1.234147,-1.234147,19.92531,51.09043,0.1354312,1.289684,0,0,12.73721
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,43.15287,43.15287,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,20.10657,11.50306,0,0.9180648,-0.9180648,18.95758,48.60909,0.1354312,0.9593778,0,0,11.50306
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,42.28163,42.28163,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,21.12665,10.585,0,0.2421909,-0.2421909,18.70229,47.95449,0.1354312,0.2530895,0,0,10.585
