Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,41.57931,41.57931,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,21.39575,10.34281,0,0.6524071,-0.6524071,18.01459,46.19117,0.1354312,0.6817654,0,0,10.34281
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,40.83253,40.83253,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,22.12064,9.690399,0,0.6939898,-0.6939898,17.28306,44.31546,0.1354312,0.7252192,0,0,9.690399
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,40.15688,40.15688,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,22.89174,8.996409,0,0.6626281,-0.6626281,16.58459,42.52451,0.1354312,0.6924463,0,0,8.996409
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1773207,40.25103,39.75682,0.4252317,0.4252317,0,0,0,0.4252317,41.69977,0,0,0,0.1773207,0.4476123,0.4252317,0,0,23.628,8.333781,0,0.2702917,-0.2702917,16.29968,41.79397,0.1354312,0.4677549,0.1418565,0,8.511102
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.552162,43.72507,39.30342,0.7313628,0.7313628,0,0,0,0.7313628,212.2288,0,0,0,1.552162,0.7698556,0.7313628,0,0,23.92832,8.06349,0.7823066,0,0.7823066,17.04184,43.69694,0.1354179,0.804499,1.24173,0,9.615652
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,3.971071,52.9978,40.98367,5.557222,5.557222,0,0,0,5.557222,71.45785,0,8.881784E-16,0,3.971071,5.849708,5.557222,0,0,23.14601,8.767566,0,1.878636,-1.878636,15.06158,38.61937,0.1354179,6.112945,3.176857,0,12.73864
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.045303,64.99009,45.13538,3.596798,3.596798,0,-1,0,3.596798,168.0746,0,0,0,6.045303,3.786103,3.596798,0,0,25.23339,6.888929,2.259201,0,2.259201,17.20485,44.11491,0.1353796,3.956477,4.836243,0,12.93423
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,6.92519,73.34099,49.1804,4.572727,4.572727,0,0,0,4.572727,151.4455,0,0,0,6.92519,4.813397,4.572727,0,0,22.97419,8.92221,2.111793,0,2.111793,19.20827,49.25188,0.1353438,5.03,5.540152,0,15.8474
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,7.832096,81.20606,52.20306,1.669573,1.669573,0,0,0,1.669573,469.1077,0,0,0,7.832096,1.757445,1.669573,0,0,20.86239,10.82282,6.07465,0,6.07465,24.97119,64.02857,0.135241,1.83653,6.265676,0,18.65492
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,7.462811,82.53559,54.61229,1.694861,1.694861,0,0,0,1.694861,440.32,0,0,0,7.462811,1.784064,1.694861,0,0,14.78774,16.29001,5.678747,0,5.678747,30.35852,77.84222,0.135145,1.864347,5.970249,0,23.75282
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,6.156238,79.44942,56.9593,0,0,0,0,0,0,0,0,0,0,6.156238,0,0,0,0,9.108996,21.40088,6.156238,0,6.156238,36.19884,92.81737,0.1350411,0,4.92499,0,27.55712
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,6.078089,80.5538,58.15947,0.5877247,0.5877247,0,-1,0,0.5877247,1034.173,2.506672,0,0,6.078089,0.6186576,0.5877247,0,0,2.952759,26.94149,2.952759,0,2.952759,39.00008,100,0.1349914,0.6464972,4.862471,0,33.01958
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.275621,73.21329,58.3106,4.106969,4.106969,0,0,0,4.106969,104.1065,8.881784E-16,0,0,4.275621,4.323125,4.106969,0,0,0,29.59898,0,0.04750387,-0.04750387,38.95,99.8716,0.1349914,4.517666,3.420497,0,33.8746
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,1.841757,64.48932,58.46173,1.911773,1.911773,0,0,0,1.911773,96.3376,0,0,0,1.841757,2.012393,1.911773,0,0,0.05278208,29.55147,0,0.1706364,-0.1706364,38.77014,99.41041,0.1349914,2.102951,1.473405,0,31.39323
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.301751,61.43177,57.26156,2.106538,2.106538,0,0,0,2.106538,61.79576,0,4.440892E-16,0,1.301751,2.217408,2.106538,0,0,0.2423781,29.38084,0,0.9156571,-0.9156571,37.80495,96.93558,0.1349914,2.317192,1.041401,0,30.68259
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,55.01235,55.01235,1.398815,1.398815,0,0,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,1.259775,28.46518,0,1.472437,-1.472437,36.25286,92.95588,0.1349914,1.538696,0,0,28.46518
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,52.80759,52.80759,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,2.895815,26.99274,0,0.8020557,-0.8020557,35.40742,90.78809,0.1349914,0.8381482,0,0,26.99274
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,50.47837,50.47837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.786988,26.19069,0,0,0,35.40742,90.78809,0.1349914,0,0,0,26.19069
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,48.4603,48.4603,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.786988,26.19069,0,1.238026,-1.238026,34.10243,87.44196,0.1349914,1.293737,0,0,26.19069
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,46.46001,46.46001,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,5.162572,24.95266,0,0.8154864,-0.8154864,33.24283,85.23786,0.1349914,0.8521833,0,0,24.95266
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,45.17982,45.17982,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,6.068668,24.13718,0,0.4645262,-0.4645262,32.75318,83.98235,0.1349914,0.4854299,0,0,24.13718
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,44.18413,44.18413,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.584809,23.67265,0,1.378574,-1.378574,31.30004,80.25634,0.1349914,1.44061,0,0,23.67265
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,43.13509,43.13509,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,8.116557,22.29408,0,0.4997968,-0.4997968,30.7732,78.90549,0.1349914,0.5222876,0,0,22.29408
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,42.22829,42.22829,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.671887,21.79428,0,0.7968158,-0.7968158,29.93329,76.75186,0.1349914,0.8326724,0,0,21.79428
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,41.50819,41.50819,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.557238,20.99746,0,0.2036654,-0.2036654,29.7186,76.20139,0.1349914,0.2128304,0,0,20.99746
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,40.75253,40.75253,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.783533,20.7938,0,1.86186,-1.86186,27.75603,71.16917,0.1349914,1.945644,0,0,20.7938
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,40.05909,40.05909,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,11.85227,18.93194,0,0.7889625,-0.7889625,26.92439,69.03677,0.1349914,0.8244659,0,0,18.93194
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2698467,40.38507,39.63236,0.569987,0.569987,0,0,0,0.569987,47.34261,1.110223E-16,0,0,0.2698467,0.5999863,0.569987,0,0,12.72889,18.14298,0,0.3301396,-0.3301396,26.5764,68.14446,0.1349914,0.6269857,0.2158774,0,18.41282
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.112108,45.25465,39.17896,2.283328,2.283328,0,0,0,2.283328,92.5013,0,0,0,2.112108,2.403503,2.283328,0,0,13.09571,17.81284,0,0.2913949,-0.2913949,26.26924,67.35688,0.1349914,2.511661,1.689687,0,19.92495
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.60971,55.0414,40.90366,4.446808,4.446808,0,0,0,4.446808,103.6633,0,0,0,4.60971,4.680851,4.446808,0,0,13.41949,17.52144,0,0.07114086,-0.07114086,26.19425,67.1646,0.1349914,4.891489,3.687768,0,22.13115
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,6.027113,64.88964,45.1087,4.348384,4.348384,0,-1,0,4.348384,138.6058,0,0,0,6.027113,4.577247,4.348384,0,0,13.49853,17.4503,1.449867,0,1.449867,27.56971,70.69143,0.134967,4.783223,4.821691,0,23.47742
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.35608,71.00427,49.20707,3.715274,3.715274,0,0,0,3.715274,171.0797,0,0,0,6.35608,3.910815,3.715274,0,0,12.04866,18.75518,2.445265,0,2.445265,29.88949,76.63957,0.1349258,4.086802,5.084864,0,25.11126
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.378223,74.80579,52.30974,8.39539,8.39539,11.45931,0,3.235204,8.39539,75.97294,4.440892E-16,0,0,6.378223,0,0,3.063916,2.910721,9.603398,20.95592,9.288944,0,9.288944,38.70176,99.23508,0.1350659,9.234928,5.102579,12,27.33414
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,5.874556,75.54457,54.71008,3.276603,3.276603,0,0,0,3.276603,179.288,2.111045,0,0,5.874556,3.449056,3.276603,0,0,0.3144546,29.31597,0.3144546,0,0.3144546,39.00008,100,0.1350606,3.604264,4.699645,0,35.19053
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,4.951505,74.47849,57.05709,0,0,0,0,0,0,0,4.951505,0,0,4.951505,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1350606,0,3.961204,0,34.55048
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.293638,73.22392,58.25726,0,0,0,-1,0,0,0,4.293638,0,0,4.293638,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1350606,0,3.43491,0,33.89262
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,3.950192,72.0602,58.40839,0,0,0,0,0,0,0,3.950192,0,0,3.950192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1350606,0,3.160153,0,33.54917
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.666064,67.47169,58.55952,6.393154,6.393154,0,0,0,6.393154,41.70185,0,8.881784E-16,0,2.666064,6.729636,6.393154,0,0,0,29.59898,0,4.063572,-4.063572,34.7167,89.01699,0.1350606,7.032469,2.132851,0,32.26504
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.526386,62.27802,57.35935,4.264414,4.264414,0,0,0,4.264414,35.79356,0,0,0,1.526386,4.488856,4.264414,0,0,4.51508,25.53541,0,2.962471,-2.962471,31.59398,81.01004,0.1350606,4.690855,1.221109,0,27.06179
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,55.0568,55.0568,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.806715,22.57294,0,0,0,31.59398,81.01004,0.1350606,0,0,0,22.57294
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,52.86093,52.86093,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.806715,22.57294,0,1.382538,-1.382538,30.13666,77.27332,0.1350606,1.444752,0,0,22.57294
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,50.50504,50.50504,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,9.342868,21.1904,0,5.866737,-5.866737,23.95257,61.41673,0.1350606,6.130741,0,0,21.1904
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,48.47808,48.47808,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.86146,15.32366,0,3.850252,-3.850252,19.89405,51.01028,0.1350606,4.023513,0,0,15.32366
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,46.46001,46.46001,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,20.13952,11.47341,0,0.3371916,-0.3371916,19.53862,50.09892,0.1350606,0.3523653,0,0,11.47341
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,45.17982,45.17982,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.51418,11.13622,0,0.05632387,-0.05632387,19.47925,49.94669,0.1350606,0.05885845,0,0,11.13622
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,44.15746,44.15746,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.57676,11.07989,0,0.5034336,-0.5034336,18.94858,48.58601,0.1350606,0.5260882,0,0,11.07989
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,43.10842,43.10842,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,21.13613,10.57646,0,1.037762,-1.037762,17.85468,45.78115,0.1350606,1.084461,0,0,10.57646
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,42.18384,42.18384,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,22.2892,9.538697,0,1.20433,-1.20433,16.58521,42.5261,0.1350606,1.258525,0,0,9.538697
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,41.45485,41.45485,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.62735,8.334367,0,1.998552,-1.998552,14.47855,37.12442,0.1350606,2.088487,0,0,8.334367
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,40.6814,40.6814,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.84796,6.335815,0,0.7529007,-0.7529007,13.68492,35.08948,0.1350606,0.7867813,0,0,6.335815
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,39.95241,39.95241,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.68451,5.582915,0,2.371998,-2.371998,11.18462,28.67845,0.1350606,2.478738,0,0,5.582915
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2617117,40.23724,39.5079,0.693426,0.693426,0,0,0,0.693426,37.74183,0,1.110223E-16,0,0.2617117,0.7299221,0.693426,0,0,29.32007,3.210917,0,0.4682104,-0.4682104,10.69108,27.41298,0.1350606,0.7627685,0.2093693,0,3.472628
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.523897,46.36667,39.0545,1.261729,1.261729,0,0,0,1.261729,200.0348,0,0,0,2.523897,1.328136,1.261729,0,0,29.8403,2.742706,1.195762,0,1.195762,11.82548,30.32169,0.1350405,1.387902,2.019118,0,5.266604
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.262163,53.76679,40.80586,3.576597,3.576597,0,0,0,3.576597,119.1681,0,0,0,4.262163,3.764839,3.576597,0,0,28.64454,3.818892,0.4973239,0,0.4973239,12.29728,31.53143,0.1350321,3.934257,3.409731,0,8.081055
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.16476,58.09485,45.05536,0,0,0,-1,0,0,0,0,0,0,4.16476,0,0,0,0,28.14722,4.266483,4.16476,0,4.16476,16.24832,41.66228,0.1349621,0,3.331808,0,8.431244
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,3.95135,61.93646,49.23374,0,0,0,0,0,0,0,0,0,0,3.95135,0,0,0,0,23.98246,8.014768,3.95135,0,3.95135,19.9969,51.27401,0.1348958,0,3.16108,0,11.96612
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,5.788313,72.41009,52.35419,3.112019,3.112019,0,0,0,3.112019,185.9986,0,0,0,5.788313,3.27581,3.112019,0,0,20.03111,11.57098,2.512503,0,2.512503,22.38047,57.38571,0.1348536,3.423221,4.63065,0,17.35929
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,8.297975,86.89528,54.75454,2.908574,2.908574,0,0,0,2.908574,285.2935,0,0,0,8.297975,3.061657,2.908574,0,0,17.5186,13.83224,5.236318,0,5.236318,27.34808,70.12314,0.1347658,3.199432,6.63838,0,22.13021
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,7.436466,85.67952,57.15488,3.354669,3.354669,0,0,0,3.354669,221.6751,0,0,0,7.436466,3.53123,3.354669,0,0,12.28229,18.54492,3.905236,0,3.905236,31.05291,79.62269,0.1347004,3.690136,5.949172,0,25.98139
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,7.291875,86.45461,58.3106,3.361538,3.361538,0,-1,0,3.361538,216.9208,0,0,0,7.291875,3.538461,3.361538,0,0,8.37705,22.05963,3.753414,0,3.753414,34.61371,88.75293,0.1346376,3.697692,5.8335,0,29.35151
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,5.827934,79.81188,58.46173,0,0,0,0,0,0,0,1.204298,0,0,5.827934,0,0,0,0,4.623636,25.43771,4.623636,0,4.623636,39.00008,100,0.1345603,0,4.662347,0,31.26564
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,2.981925,68.65732,58.60398,4.686979,4.686979,0,0,0,4.686979,63.62148,0,0,0,2.981925,4.933662,4.686979,0,0,0,29.59898,0,1.951737,-1.951737,36.94277,94.72485,0.1345603,5.155677,2.38554,0,32.5809
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.321567,61.59792,57.35935,0.361233,0.361233,0,0,0,0.361233,365.8489,0,0,0,1.321567,0.3802452,0.361233,0,0,2.168596,27.64724,0.9413217,0,0.9413217,37.83578,97.01463,0.1345446,0.3973563,1.057254,0,28.96881
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,55.0568,55.0568,10.00459,10.00459,11.29646,0,3.194004,10.00459,0,0,0,0,0,0,0,1.291868,1.227275,1.227275,28.49443,1.227275,0,1.227275,39.00008,100,0.1345692,11.00505,0,12,28.49443
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,52.80759,52.80759,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,0,29.59898,0,5.301825,-5.301825,33.41146,85.67025,0.1345692,5.540407,0,0,29.59898
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,50.47837,50.47837,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,5.890917,24.29715,0,8.8,-8.8,24.13545,61.88564,0.1345692,10.35785,0,0,24.29715
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,48.4603,48.4603,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,15.66869,15.49715,0,1.562505,-1.562505,22.48842,57.66251,0.1345692,1.632818,0,0,15.49715
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,46.43334,46.43334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.40481,13.93465,0,0,0,22.48842,57.66251,0.1345692,0,0,0,13.93465
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,45.13538,45.13538,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,17.40481,13.93465,0,1.830345,-1.830345,20.55907,52.71546,0.1345692,1.912711,0,0,13.93465
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,44.10411,44.10411,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,19.43853,12.1043,0,0.4389068,-0.4389068,20.09642,51.52919,0.1345692,0.4586577,0,0,12.1043
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,43.05508,43.05508,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,19.9262,11.6654,0,0.7686218,-0.7686218,19.28622,49.45176,0.1345692,0.8032098,0,0,11.6654
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,42.1305,42.1305,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,20.78023,10.89677,0,0.08707029,-0.08707029,19.19444,49.21642,0.1345692,0.09098846,0,0,10.89677
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,41.38372,41.38372,0.9906521,0.9906521,0,-1,0,0.9906521,0,0,1.110223E-16,0,0,1.042792,0.9906521,0,0,20.87697,10.8097,0,1.042792,-1.042792,18.09525,46.39797,0.1345692,1.089717,0,0,10.8097
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,40.61028,40.61028,0.855898,0.855898,0,-1,0,0.855898,0,0,1.110223E-16,0,0,0.9009453,0.855898,0,0,22.03563,9.766912,0,0.9009453,-0.9009453,17.14557,43.9629,0.1345692,0.9414878,0,0,9.766912
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,39.85462,39.85462,0.5951048,0.5951048,0,0,0,0.5951048,0,0,0,0,0,0.6264261,0.5951048,0,0,23.03668,8.865967,0,0.6264261,-0.6264261,16.48525,42.2698,0.1345692,0.6546152,0,0,8.865967
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1092712,39.68691,39.38344,1.323287,1.323287,0,0,0,1.323287,8.257559,0,2.220446E-16,0,0.1092712,1.392934,1.323287,0,0,23.73271,8.23954,0,1.283663,-1.283663,15.13215,38.80032,0.1345692,1.455616,0.087417,0,8.348812
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9033127,41.46688,38.93004,0.03181692,0.03181692,0,0,0,0.03181692,2839.095,0,0,0,0.9033127,0.03349149,0.03181692,0,0,25.159,6.955878,0.8698212,0,0.8698212,15.95734,40.91617,0.1345546,0.03499861,0.7226502,0,7.85919
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.6738688,42.61427,40.70807,7.142283,7.142283,12,0,3.372,7.142283,9.434922,-8.881784E-16,0,0,0.6738688,0,0,4.857717,4.614831,24.28918,7.738717,5.2887,0,5.2887,20.97464,53.78102,0.134658,7.856511,0.539095,12,8.412585
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.265592,51.83028,45.02869,0.6320528,0.6320528,0,-1,0,0.6320528,358.4497,0,0,0,2.265592,0.6653188,0.6320528,0,0,19.00048,12.49855,1.600273,0,1.600273,22.49279,57.67371,0.1346313,0.6952581,1.812473,0,14.76414
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.488605,53.78778,49.26041,0,0,0,0,0,0,0,0,0,0,1.488605,0,0,0,0,17.40021,13.93879,1.488605,0,1.488605,23.90501,61.29477,0.1346065,0,1.190884,0,15.4274
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.470804,60.25894,52.40753,3.832354,3.832354,0,0,0,3.832354,64.47223,0,4.440892E-16,0,2.470804,4.034057,3.832354,0,0,15.9116,15.27854,0,1.563253,-1.563253,22.25719,57.06961,0.1346065,4.215589,1.976643,0,17.74934
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.103474,58.32143,54.86122,0,0,0,0,0,0,0,0,0,0,1.103474,0,0,0,0,17.64855,13.71528,1.103474,0,1.103474,23.30404,59.75383,0.1345881,0,0.8827791,0,14.81876
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.024347,63.8014,57.20822,0.8232134,0.8232134,0,0,0,0.8232134,245.9079,0,0,0,2.024347,0.8665404,0.8232134,0,0,16.54507,14.70841,1.157807,0,1.157807,24.40243,62.57022,0.1345688,0.9055347,1.619478,0,16.73276
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,1.951803,64.75476,58.35505,0,0,0,-1,0,0,0,0,0,0,1.951803,0,0,0,0,15.38727,15.75044,1.951803,0,1.951803,26.25408,67.31801,0.1345362,0,1.561443,0,17.70224
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.330846,62.8107,58.50619,0.4533779,0.4533779,0,0,0,0.4533779,293.5402,0,0,0,1.330846,0.4772398,0.4533779,0,0,13.43546,17.50706,0.8536065,0,0.8536065,27.06388,69.39442,0.134522,0.4987157,1.064677,0,18.83791
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.574476,63.78469,58.65732,5.101454,5.101454,0,0,0,5.101454,30.86329,0,0,0,1.574476,5.369952,5.101454,0,0,12.58186,18.2753,0,3.795475,-3.795475,23.0631,59.13602,0.134522,5.611599,1.259581,0,19.84978
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.9546105,60.44106,57.4038,3.711027,3.711027,0,0,0,3.711027,25.72362,0,0,0,0.9546105,3.906344,3.711027,0,0,16.79905,14.47983,0,2.951733,-2.951733,19.9517,51.15809,0.134522,4.082129,0.7636884,0,15.43444
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,55.0568,55.0568,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.07876,11.5281,0,0,0,19.9517,51.15809,0.134522,0,0,0,11.5281
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,52.80759,52.80759,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,20.07876,11.5281,0,1.960323,-1.960323,17.88533,45.85974,0.134522,2.048538,0,0,11.5281
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,50.46058,50.46058,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,22.2569,9.567773,0,8.8,-8.8,8.60932,22.07513,0.134522,10.26722,0,0,9.567773
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,48.43363,48.43363,5.866168,0.7293842,0,-1,0,0.7293842,0,0,5.136783,5.7234,0,0.7677729,0.7293842,0,0,32.03467,0.7677729,0,0.7677729,-0.7677729,7.800015,20,0.134522,6.452784,0,0,0.7677729
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,46.40667,46.40667,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134522,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,45.1087,45.1087,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134522,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,44.07745,44.07745,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134522,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,43.01062,43.01062,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134522,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,42.07716,42.07716,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134522,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,41.33038,41.33038,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134522,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,40.53027,40.53027,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134522,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,39.75682,39.75682,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.134643,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1483298,39.68871,39.27676,1.041891,1.041891,9.841891,0,2.825999,1.041891,14.23659,1.776357E-15,0,0,0.1483298,0,0,8.8,8.36,24.52775,7.524,8.508329,0,8.508329,23.80272,61.03249,0.1347392,1.14608,0.1186639,12,7.67233
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.155834,42.0638,38.80558,3.29996,3.29996,11.39887,0,3.219915,3.29996,35.0257,0,0,0,1.155834,0,0,8.098913,7.693967,16.01942,15.1815,8.849801,0,8.849801,32.19838,82.55978,0.1348835,3.629956,0.9246672,12,16.33733
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.834612,45.92831,40.62806,0.02626094,0.02626094,0,0,0,0.02626094,6986.087,0,0,0,1.834612,0.0276431,0.02626094,0,0,7.169622,23.14632,1.806969,0,1.806969,33.91262,86.95526,0.1348534,0.02888704,1.46769,0,24.98093
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,3.837016,56.92955,45.01091,3.775783,3.775783,0,-1,0,3.775783,101.6217,0,0,0,3.837016,3.974508,3.775783,0,0,5.362653,24.77259,0,0.1374919,-0.1374919,33.76769,86.58365,0.1348534,4.153361,3.069613,0,28.60961
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,4.839067,65.17416,49.26041,4.962693,4.962693,0,0,0,4.962693,97.50891,0,0,0,4.839067,5.223887,4.962693,0,0,5.515422,24.6351,0,0.3848195,-0.3848195,33.36205,85.54356,0.1348534,5.458962,3.871254,0,29.47416
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.124428,69.83154,52.40753,0,0,0,0,0,0,0,0,0,0,5.124428,0,0,0,0,5.942999,24.25028,5.124428,0,5.124428,38.22351,98.00881,0.1347681,0,4.099543,0,29.37471
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,7.405538,82.57981,54.86122,0,0,0,0,0,0,0,6.586967,0,0,7.405538,0,0,0,0,0.818571,28.86226,0.818571,0,0.818571,39.00008,100,0.1347545,0,5.92443,0,36.2678
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,5.855179,78.43269,57.20822,6.590313,6.590313,0,0,0,6.590313,88.84522,0,0,0,5.855179,6.937172,6.590313,0,0,0,29.59898,0,1.081993,-1.081993,37.85956,97.07559,0.1347545,7.249345,4.684143,0,35.45415
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,2.757067,67.6356,58.40839,2.25536,2.25536,0,-1,0,2.25536,122.2451,0,0,0,2.757067,2.374063,2.25536,0,0,1.202215,28.51698,0.3830043,0,0.3830043,38.22291,98.00726,0.1347481,2.480896,2.205654,0,31.27405
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.236725,69.5419,58.55952,0,0,0,0,0,0,0,2.417514,0,0,3.236725,0,0,0,0,0.8192105,28.86169,0.8192105,0,0.8192105,39.00008,100,0.1347345,0,2.58938,0,32.09842
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.181583,65.86698,58.65732,0,0,0,0,0,0,0,2.181583,0,0,2.181583,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347345,0,1.745267,0,31.78056
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.620086,62.69288,57.45715,1.958855,1.958855,0,0,0,1.958855,82.70577,0,4.440892E-16,0,1.620086,2.061952,1.958855,0,0,0,29.59898,0,0.4418665,-0.4418665,38.53431,98.80573,0.1347345,2.15474,1.296069,0,31.21906
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,55.0568,55.0568,2.693544,2.693544,0,0,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.4909628,29.15711,0,2.83531,-2.83531,35.54563,91.14246,0.1347345,2.962898,0,0,29.15711
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,52.80759,52.80759,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.641307,26.3218,0,8.527081,-8.527081,26.5573,68.0955,0.1347345,8.910799,0,0,26.3218
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,50.46058,50.46058,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,13.11584,17.79472,0,1.640377,-1.640377,24.82819,63.6619,0.1347345,1.714194,0,0,17.79472
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,48.43363,48.43363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.93848,16.15434,0,0,0,24.82819,63.6619,0.1347345,0,0,0,16.15434
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,46.38,46.38,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.93848,16.15434,0,1.552379,-1.552379,23.19184,59.46613,0.1347345,1.622236,0,0,16.15434
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,45.05536,45.05536,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.66335,14.60197,0,0.8021557,-0.8021557,22.34629,57.29807,0.1347345,0.8382527,0,0,14.60197
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,44.00632,44.00632,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.55463,13.79981,0,0.7088507,-0.7088507,21.5991,55.38219,0.1347345,0.7407489,0,0,13.79981
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,42.95728,42.95728,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.34224,13.09096,0,1.154617,-1.154617,20.38202,52.2615,0.1347345,1.206575,0,0,13.09096
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,42.00603,42.00603,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.62515,11.93634,0,0.9398417,-0.9398417,19.39134,49.7213,0.1347345,0.9821346,0,0,11.93634
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,41.25926,41.25926,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.66942,10.9965,0,0.5204828,-0.5204828,18.84271,48.31454,0.1347345,0.5439045,0,0,10.9965
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,40.45915,40.45915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.24773,10.47602,0,0,0,18.84271,48.31454,0.1347345,0,0,0,10.47602
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,39.67682,39.67682,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.24773,10.47602,0,1.150062,-1.150062,17.63044,45.20616,0.1347345,1.201815,0,0,10.47602
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.6977606,41.13445,39.17896,0.2361424,0.2361424,0,0,0,0.2361424,295.483,0,0,0,0.6977606,0.248571,0.2361424,0,0,22.52558,9.325956,0.4491897,0,0.4491897,18.05658,46.29882,0.1347271,0.2597567,0.5582085,0,10.02372
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,2.974326,47.38145,38.70778,2.592127,2.592127,0,0,0,2.592127,114.7446,0,0,0,2.974326,2.728555,2.592127,0,0,22.07639,9.730227,0.2457708,0,0.2457708,18.28973,46.89666,0.134723,2.85134,2.379461,0,12.70455
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.172495,56.55674,40.53027,3.265903,3.265903,0,0,0,3.265903,158.3787,0,0,0,5.172495,3.437793,3.265903,0,0,21.83062,9.951421,1.734702,0,1.734702,19.93542,51.11635,0.1346942,3.592494,4.137996,0,15.12392
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.272393,69.65306,44.95757,4.453088,4.453088,0,-1,0,4.453088,163.3112,0,0,0,7.272393,4.687461,4.453088,0,0,20.09592,11.51265,2.584932,0,2.584932,22.3877,57.40424,0.1346512,4.898396,5.817914,0,18.78505
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,7.213454,74.67808,49.26041,0,0,0,0,0,0,0,0,0,0,7.213454,0,0,0,0,17.51098,13.83909,7.213454,0,7.213454,29.23098,74.95109,0.1345316,0,5.770763,0,21.05255
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,8.297853,83.82461,52.46087,7.262171,7.262171,0,0,0,7.262171,114.2613,0,0,0,8.297853,7.644391,7.262171,0,0,10.29753,20.3312,0.6534619,0,0.6534619,29.85091,76.54064,0.1345208,7.988388,6.638282,0,28.62905
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,8.382236,87.54262,54.90567,1.313102,1.313102,0,0,0,1.313102,638.3535,0,0,0,8.382236,1.382213,1.313102,0,0,9.644069,20.91932,7.000022,0,7.000022,36.49171,93.56831,0.1344049,1.444413,6.705788,0,29.30155
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,7.807073,87.69701,57.26156,4.583055,4.583055,0,0,0,4.583055,170.3465,0.3387584,0,0,7.807073,4.824268,4.583055,0,0,2.644047,27.21934,2.644047,0,2.644047,39.00008,100,0.1343612,5.04136,6.245658,0,35.02641
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,6.173751,81.28427,58.40839,5.952641,5.952641,0,-1,0,5.952641,103.7145,0,0,0,6.173751,6.265938,5.952641,0,0,0,29.59898,0,0.09218659,-0.09218659,38.9029,99.75084,0.1343612,6.547905,4.939001,0,35.77273
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.366573,77.93995,58.55952,2.918502,2.918502,0,0,0,2.918502,183.8811,2.192036,0,0,5.366573,3.072108,2.918502,0,0,0.1024295,29.50679,0.1024295,0,0.1024295,39.00008,100,0.1343595,3.210352,4.293258,0,34.87336
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,3.879337,72.12388,58.71066,2.764473,2.764473,0,0,0,2.764473,140.3283,0.9693652,0,0,3.879337,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1343595,3.04092,3.10347,0,33.47831
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.508684,62.3202,57.45715,9.580847,9.580847,8.147597,0,2.397342,9.580847,15.74688,0,1.776357E-15,0,1.508684,1.508684,1.43325,0,0,0,29.59898,0,0,0,39.00008,100,0.1343595,10.53893,1.206947,12,31.10766
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,55.0568,55.0568,4.413167,4.413167,0,0,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,0,29.59898,0,4.64544,-4.64544,34.10336,87.44433,0.1343595,4.854484,0,0,29.59898
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,52.80759,52.80759,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,5.1616,24.95354,0,2.324899,-2.324899,31.6527,81.1606,0.1343595,2.429519,0,0,24.95354
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,50.43391,50.43391,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,7.74482,22.62864,0,8.8,-8.8,22.37668,57.37599,0.1343595,10.80262,0,0,22.62864
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,48.40696,48.40696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.5226,13.82864,0,0,0,22.37668,57.37599,0.1343595,0,0,0,13.82864
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,46.33555,46.33555,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,17.5226,13.82864,0,0.5733572,-0.5733572,21.77231,55.82632,0.1343595,0.5991582,0,0,13.82864
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,44.98424,44.98424,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,18.15966,13.25528,0,1.4641,-1.4641,20.22901,51.86916,0.1343595,1.529985,0,0,13.25528
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,43.95298,43.95298,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,19.78644,11.79118,0,0.9208471,-0.9208471,19.25835,49.3803,0.1343595,0.9622852,0,0,11.79118
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,42.87727,42.87727,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,20.8096,10.87033,0,0.4751771,-0.4751771,18.75747,48.09599,0.1343595,0.49656,0,0,10.87033
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,41.93491,41.93491,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,21.33758,10.39516,0,1.161337,-1.161337,17.53332,44.95713,0.1343595,1.213598,0,0,10.39516
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,41.15258,41.15258,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,22.62795,9.233821,0,1.521427,-1.521427,15.92959,40.84503,0.1343595,1.589891,0,0,9.233821
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,40.35247,40.35247,0.9444735,0.9444735,0,-1,0,0.9444735,0,0,1.110223E-16,0,0,0.9941826,0.9444735,0,0,24.31843,7.712393,0,0.9941826,-0.9941826,14.88163,38.15796,0.1343595,1.038921,0,0,7.712393
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,39.55235,39.55235,1.207117,1.207117,0,0,0,1.207117,0,0,0,0,0,1.27065,1.207117,0,0,25.42307,6.718211,0,1.27065,-1.27065,13.54225,34.72365,0.1343595,1.327829,0,0,6.718211
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5369039,40.55372,39.0545,1.161503,1.161503,0,0,0,1.161503,46.22493,0,0,0,0.5369039,1.222635,1.161503,0,0,26.83491,5.447561,0,0.6857307,-0.6857307,12.81943,32.87026,0.1343595,1.277653,0.4295231,0,5.984465
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.188958,44.86439,38.58332,0,0,0,0,0,0,0,0,0,0,2.188958,0,0,0,0,27.59683,4.76183,2.188958,0,2.188958,14.89605,38.19493,0.1343233,0,1.751167,0,6.950788
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.712688,48.36713,40.40581,0.7985577,0.7985577,0,0,0,0.7985577,339.6985,0,0,0,2.712688,0.8405871,0.7985577,0,0,25.40787,6.731893,1.872101,0,1.872101,16.67208,42.74885,0.1342924,0.8784135,2.170151,0,9.444581
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.230053,54.76568,44.87756,0,0,0,-1,0,0,0,0,0,0,3.230053,0,0,0,0,23.53577,8.416784,3.230053,0,3.230053,19.73638,50.60601,0.1342391,0,2.584043,0,11.64684
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.480944,63.8012,49.20707,3.663656,3.663656,0,0,0,3.663656,122.308,0,0,0,4.480944,3.85648,3.663656,0,0,20.30572,11.32383,0.624464,0,0.624464,20.3288,52.12503,0.1342288,4.030021,3.584755,0,15.80478
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.110145,62.44115,52.40753,4.909774,4.909774,0,0,0,4.909774,63.346,0,0,0,3.110145,5.168183,4.909774,0,0,19.68125,11.88585,0,2.058038,-2.058038,18.15944,46.56257,0.1342288,5.400751,2.488116,0,14.99599
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.080066,64.97615,54.86122,0,0,0,0,0,0,0,0,0,0,3.080066,0,0,0,0,21.96796,9.827811,3.080066,0,3.080066,21.08145,54.05488,0.134178,0,2.464053,0,12.90788
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.165788,67.87486,57.26156,2.252737,2.252737,0,0,0,2.252737,140.5308,0,0,0,3.165788,2.371302,2.252737,0,0,18.8879,12.59987,0.7944863,0,0.7944863,21.83516,55.98748,0.1341649,2.478011,2.532631,0,15.76566
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,3.987057,72.20199,58.40839,3.750614,3.750614,0,-1,0,3.750614,106.3041,0,0,0,3.987057,3.948015,3.750614,0,0,18.09341,13.31491,0.03904214,0,0.03904214,21.8722,56.08245,0.1341642,4.125676,3.189646,0,17.30197
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,3.700236,71.27397,58.55952,1.373109,1.373109,0,0,0,1.373109,269.4787,0,0,0,3.700236,1.445378,1.373109,0,0,18.05437,13.35005,2.254858,0,2.254858,24.01135,61.56743,0.1341271,1.51042,2.960189,0,17.05028
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.536722,63.71255,58.71066,0,0,0,0,0,0,0,0,0,0,1.536722,0,0,0,0,15.79951,15.37942,1.536722,0,1.536722,25.46921,65.30553,0.1341018,0,1.229378,0,16.91614
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.4660745,58.87079,57.4038,0,0,0,0,0,0,0,0,0,0,0.4660745,0,0,0,0,14.26279,16.76247,0.4660745,0,0.4660745,25.91137,66.43927,0.1340941,0,0.3728596,0,17.22854
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,55.01235,55.01235,6.193373,6.193373,0,0,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,13.79671,17.18194,0,6.51934,-6.51934,19.03938,48.81882,0.1340941,6.81271,0,0,17.18194
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,52.75425,52.75425,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,21.04042,10.6626,0,6.964035,-6.964035,11.69864,29.99646,0.1340941,7.277416,0,0,10.6626
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,50.40725,50.40725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.77824,3.698562,0,0,0,11.69864,29.99646,0.1340941,0,0,0,3.698562
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,48.35361,48.35361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.77824,3.698562,0,0,0,11.69864,29.99646,0.1340941,0,0,0,3.698562
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,46.30888,46.30888,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,28.77824,3.698562,0,1.768853,-1.768853,9.834108,25.21561,0.1340941,1.848451,0,0,3.698562
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,44.95757,44.95757,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,30.74363,1.92971,0,1.666574,-1.666574,8.077385,20.7112,0.1340941,1.74157,0,0,1.92971
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,43.90853,43.90853,0.4786001,0.2499789,0,-1,0,0.2499789,0,0,0.2286213,0.2764813,0,0.2631357,0.2499789,0,0,32.59538,0.2631357,0,0.2631357,-0.2631357,7.800015,20,0.1340941,0.5264602,0,0,0.2631357
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,42.83282,42.83282,0.2908801,0,0,-1,0,0,0,0,0.2908801,0.3199681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340941,0.3199681,0,0,0
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,41.8549,41.8549,1.916567,0,0,-1,0,0,0,0,1.916567,2.108223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340941,2.108223,0,0,0
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,41.08146,41.08146,0.01099771,0,0,-1,0,0,0,0,0.01099771,0.01209748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340941,0.01209748,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,40.28135,40.28135,0.2282394,0,0,-1,0,0,0,0,0.2282394,0.2510633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340941,0.2510633,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,39.45456,39.45456,0.7341813,0.7341813,9.534182,0,2.748148,0.7341813,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1341819,0.8075995,0,12,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2498849,39.62376,38.93004,1.157403,1.157403,9.957402,0,2.855223,1.157403,21.59015,1.776357E-15,0,0,0.2498849,0,0,8.8,8.36,24.52775,7.524,8.609885,0,8.609885,23.89906,61.27952,0.13428,1.273143,0.199908,12,7.773885
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.264511,41.99522,38.43219,1.202587,1.202587,10.00259,0,2.866655,1.202587,105.1492,0,0,0,1.264511,0,0,8.8,8.36,15.91787,15.2729,9.624511,0,9.624511,33.02967,84.69131,0.1343627,1.322846,1.011609,12,16.53741
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.395962,47.26306,40.28135,3.985796,3.985796,0,0,0,3.985796,60.1125,0,8.881784E-16,0,2.395962,4.195575,3.985796,0,0,6.293357,23.93496,0,1.799613,-1.799613,31.13272,79.82732,0.1343627,4.384376,1.916769,0,26.33092
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.03023,57.3037,44.7531,1.214936,1.214936,0,-1,0,1.214936,331.7235,0,0,0,4.03023,1.27888,1.214936,0,0,8.292928,22.13534,2.75135,0,2.75135,33.74287,86.52002,0.1343175,1.33643,3.224184,0,26.16557
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.483044,63.7494,49.15373,4.790494,4.790494,0,0,0,4.790494,93.58208,0,0,0,4.483044,5.042625,4.790494,0,0,5.541578,24.61156,0,0.559581,-0.559581,33.15303,85.00758,0.1343175,5.269543,3.586435,0,29.0946
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.459064,71.08646,52.35419,4.494374,4.494374,0,0,0,4.494374,121.4644,0,0,0,5.459064,4.73092,4.494374,0,0,6.163335,24.05198,0.7281439,0,0.7281439,33.8438,86.77881,0.1343055,4.943812,4.367251,0,29.51104
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.172968,68.96092,54.86122,0,0,0,0,0,0,0,0,0,0,4.172968,0,0,0,0,5.435191,24.70731,4.172968,0,4.172968,37.80263,96.92962,0.134237,0,3.338374,0,28.88027
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.180372,75.58652,57.20822,5.368828,5.368828,0,0,0,5.368828,96.4898,8.881784E-16,0,0,5.180372,5.651398,5.368828,0,0,1.262223,28.46298,0,0.4710265,-0.4710265,37.30612,95.65653,0.134237,5.905711,4.144297,0,33.64335
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.49816,74.20222,58.40839,4.418384,4.418384,0,-1,0,4.418384,101.8056,0,0,0,4.49816,4.65093,4.418384,0,0,1.785586,27.99195,0,0.15277,-0.15277,37.14509,95.24363,0.134237,4.860222,3.598528,0,32.49011
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.110475,76.8034,58.50619,4.027567,4.027567,0,0,0,4.027567,126.8874,0,0,0,5.110475,4.239544,4.027567,0,0,1.95533,27.83918,0.8709306,0,0.8709306,37.97132,97.36218,0.1342227,4.430324,4.08838,0,32.94966
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,3.966341,72.39917,58.65732,0,0,0,0,0,0,0,2.881941,0,0,3.966341,0,0,0,0,1.0844,28.62302,1.0844,0,1.0844,39.00008,100,0.1342049,0,3.173073,0,32.58936
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.9512085,60.43,57.4038,0,0,0,0,0,0,0,0.9512085,0,0,0.9512085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1342049,0,0.7609668,0,30.55019
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,54.95901,54.95901,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1342049,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,52.7098,52.7098,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,0,29.59898,0,3.345515,-3.345515,35.47359,90.95776,0.1342049,3.496063,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,50.3539,50.3539,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,3.717239,26.25346,0,2.418583,-2.418583,32.92418,84.42081,0.1342049,2.52742,0,0,26.25346
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,48.30916,48.30916,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,6.404554,23.83488,0,3.368717,-3.368717,29.37325,75.31586,0.1342049,3.520309,0,0,23.83488
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,46.22887,46.22887,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,10.14757,20.46616,0,1.264032,-1.264032,28.04084,71.89944,0.1342049,1.320913,0,0,20.46616
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,44.85978,44.85978,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,11.55205,19.20213,0,1.153995,-1.153995,26.82442,68.78043,0.1342049,1.205925,0,0,19.20213
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,43.80185,43.80185,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,12.83427,18.04814,0,2.042159,-2.042159,24.6718,63.26089,0.1342049,2.134056,0,0,18.04814
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,42.73503,42.73503,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,15.10333,16.00598,0,0.1563942,-0.1563942,24.50694,62.83819,0.1342049,0.163432,0,0,16.00598
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,41.75711,41.75711,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,15.27711,15.84958,0,1.0391,-1.0391,23.41163,60.02971,0.1342049,1.08586,0,0,15.84958
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,40.98367,40.98367,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,16.43166,14.81048,0,2.317294,-2.317294,20.96899,53.76654,0.1342049,2.421572,0,0,14.81048
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,40.15688,40.15688,0.8544955,0.8544955,0,-1,0,0.8544955,0,0,1.110223E-16,0,0,0.899469,0.8544955,0,0,19.00643,12.49319,0,0.899469,-0.899469,20.02087,51.33546,0.1342049,0.9399451,0,0,12.49319
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,39.3301,39.3301,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0,0.7344304,0.6977089,0,0,20.00584,11.59372,0,0.7344304,-0.7344304,19.24671,49.35044,0.1342049,0.7674798,0,0,11.59372
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6516545,40.59907,38.77891,0.9231357,0.9231357,0,0,0,0.9231357,70.59142,0,1.110223E-16,0,0.6516545,0.9717218,0.9231357,0,0,20.82188,10.85929,0,0.3200672,-0.3200672,18.90933,48.48537,0.1342049,1.015449,0.5213236,0,11.51094
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.752243,46.24874,38.28106,2.555095,2.555095,0,0,0,2.555095,107.7159,0,0,0,2.752243,2.689574,2.555095,0,0,21.17751,10.53922,0.06266913,0,0.06266913,18.96878,48.63781,0.1342039,2.810605,2.201794,0,13.29146
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.007461,55.56903,40.15688,4.120372,4.120372,0,0,0,4.120372,121.5293,0,0,0,5.007461,4.337234,4.120372,0,0,21.11484,10.59562,0.6702272,0,0.6702272,19.60462,50.26815,0.1341929,4.532409,4.005969,0,15.60308
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,6.845027,67.58172,44.68198,4.456412,4.456412,0,-1,0,4.456412,153.5995,0,0,0,6.845027,4.69096,4.456412,0,0,20.44461,11.19883,2.154067,0,2.154067,21.64814,55.50795,0.1341576,4.902053,5.476022,0,18.04386
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.395471,75.28725,49.10928,4.669998,4.669998,0,0,0,4.669998,158.3613,0,0,0,7.395471,4.915787,4.669998,0,0,18.29054,13.13749,2.479684,0,2.479684,24.00058,61.53982,0.1341169,5.136997,5.916377,0,20.53296
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,8.360778,83.99939,52.35419,1.813697,1.813697,0,0,0,1.813697,460.9799,0,0,0,8.360778,1.909154,1.813697,0,0,15.81086,15.3692,6.451623,0,6.451623,30.12113,77.23351,0.1340113,1.995066,6.688622,0,23.72998
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,8.172605,86.31619,54.80788,3.120199,3.120199,0,0,0,3.120199,261.9257,0,0,0,8.172605,3.28442,3.120199,0,0,9.359237,21.17566,4.888185,0,4.888185,34.75846,89.12409,0.1339314,3.432219,6.538084,0,29.34827
