Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,6.630527,81.89327,57.20822,0,0,0,0,0,0,0,2.159475,0,0,6.630527,0,0,0,0,4.471052,25.57503,4.471052,0,4.471052,39.00008,100,0.1338584,0,5.304421,0,32.20556
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.445235,78.03356,58.35505,5.668345,5.668345,0,-1,0,5.668345,96.06392,0,0,0,5.445235,5.96668,5.668345,0,0,0,29.59898,0,0.5214446,-0.5214446,38.45043,98.59064,0.1338584,6.23518,4.356188,0,35.04421
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.264461,77.44675,58.50619,0.9137955,0.9137955,0,0,0,0.9137955,576.1093,3.723188,0,0,5.264461,0.96189,0.9137955,0,0,0.5793829,29.07753,0.5793829,0,0.5793829,39.00008,100,0.133849,1.005175,4.211568,0,34.342
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,3.708044,71.35258,58.60398,2.957552,2.957552,0,0,0,2.957552,125.3754,0.5948307,0,0,3.708044,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.133849,3.253307,2.966435,0,33.30702
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.64459,62.67356,57.35935,5.946273,5.946273,0,0,0,5.946273,27.6575,0,0,0,1.64459,6.259234,5.946273,0,0,0,29.59898,0,4.614645,-4.614645,34.13581,87.52756,0.133849,6.5409,1.315672,0,31.24357
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,54.90567,54.90567,6.361953,6.361953,0,0,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,5.127383,24.98433,0,6.696793,-6.696793,27.07678,69.42749,0.133849,6.998148,0,0,24.98433
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,52.612,52.612,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.56826,18.28754,0,8.175974,-8.175974,18.45854,47.32951,0.133849,8.543892,0,0,18.28754
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,50.28278,50.28278,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.65268,10.11157,0,2.702224,-2.702224,15.61015,40.02594,0.133849,2.823824,0,0,10.11157
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,48.22915,48.22915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.65515,7.409343,0,0,0,15.61015,40.02594,0.133849,0,0,0,7.409343
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,46.15775,46.15775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.65515,7.409343,0,0,0,15.61015,40.02594,0.133849,0,0,0,7.409343
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,44.77977,44.77977,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.65515,7.409343,0,0.9362361,-0.9362361,14.62327,37.49549,0.133849,0.9783668,0,0,7.409343
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,43.73073,43.73073,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.69541,6.473107,0,0.7400019,-0.7400019,13.84324,35.49541,0.133849,0.7733019,0,0,6.473107
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,42.62835,42.62835,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.51764,5.733106,0,0.8642877,-0.8642877,12.9322,33.15942,0.133849,0.9031806,0,0,5.733106
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,41.65932,41.65932,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.47796,4.868818,0,0.6628596,-0.6628596,12.23349,31.36785,0.133849,0.6926883,0,0,4.868818
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,40.87699,40.87699,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.21447,4.205958,0,0.7564802,-0.7564802,11.43608,29.32323,0.133849,0.7905219,0,0,4.205958
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,40.03242,40.03242,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,29.055,3.449478,0,1.845444,-1.845444,9.490815,24.33537,0.133849,1.928489,0,0,3.449478
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,39.17896,39.17896,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,31.10549,1.604034,0,0.7820762,-0.7820762,8.666434,22.22158,0.133849,0.8172696,0,0,1.604034
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2046072,39.17644,38.60999,1.137624,1.137624,9.937624,0,2.850219,1.137624,17.98549,1.776357E-15,0,0,0.2046072,0,0,8.8,8.36,31.97447,0.8219573,8.564608,0,8.564608,16.79153,43.05513,0.1339469,1.251386,0.1636858,12,1.026565
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.8933285,40.57134,38.07658,4.082791,4.082791,11.72075,0,3.30135,4.082791,21.88034,0,0,0,0.8933285,0,0,7.637959,7.256061,23.40986,8.530104,8.14939,0,8.14939,24.52272,62.87865,0.1341043,4.49107,0.7146628,12,9.423432
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.6743549,41.87782,39.97908,3.394562,3.394562,11.68036,0,3.291131,3.394562,19.86574,0,0,0,0.6743549,0,0,8.285798,7.871509,15.26047,15.86455,8.545863,0,8.545863,32.63004,83.66661,0.1342616,3.734018,0.5394839,12,16.53891
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.687733,52.67143,44.55751,5.31524,5.31524,0,-1,0,5.31524,50.56655,0,0,0,2.687733,5.594989,5.31524,0,0,6.714607,23.55583,0,2.907256,-2.907256,29.56553,75.80889,0.1342616,5.846764,2.150187,0,26.24356
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.867825,54.74648,49.02927,1.52454,1.52454,0,0,0,1.52454,122.5173,0,0,0,1.867825,1.604779,1.52454,0,0,9.944892,20.64857,0.2630467,0,0.2630467,29.81507,76.44875,0.1342573,1.676994,1.49426,0,22.5164
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.401335,56.65451,52.30974,0,0,0,0,0,0,0,0,0,0,1.401335,0,0,0,0,9.681845,20.88532,1.401335,0,1.401335,31.1445,79.85752,0.1342344,0,1.121068,0,22.28665
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,4.744484,71.08836,54.80788,5.486689,5.486689,0,0,0,5.486689,86.47263,0,0,0,4.744484,5.775462,5.486689,0,0,8.28051,22.14652,0,1.030977,-1.030977,30.05775,77.071,0.1342344,6.035357,3.795588,0,26.891
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,6.087484,79.4467,57.20822,1.184263,1.184263,0,0,0,1.184263,514.0316,0,0,0,6.087484,1.246592,1.184263,0,0,9.426041,21.11554,4.840892,0,4.840892,34.65022,88.84655,0.1341555,1.302689,4.869987,0,27.20303
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,4.003239,72.20493,58.35505,5.256404,5.256404,0,-1,0,5.256404,76.15927,0,0,0,4.003239,5.533057,5.256404,0,0,4.585148,25.47235,0,1.529818,-1.529818,33.03765,84.71177,0.1341555,5.782044,3.202591,0,29.47558
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,4.072526,72.64111,58.50619,10.31983,10.31983,12,0,3.372,10.31983,39.46312,0,0,0,4.072526,0,0,1.680171,1.596162,6.284945,23.94253,5.668689,0,5.668689,38.41545,98.50095,0.1342525,11.35181,3.258021,12,28.01505
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,2.967821,68.60607,58.60398,4.493115,4.493115,0,0,0,4.493115,66.05264,0,0,0,2.967821,4.729595,4.493115,0,0,0.6162565,29.04435,0,1.761774,-1.761774,36.55837,93.73923,0.1342525,4.942427,2.374257,0,32.01217
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.420402,61.92528,57.35935,5.896222,5.896222,0,0,0,5.896222,24.09003,0,8.881784E-16,0,1.420402,6.206549,5.896222,0,0,2.573783,27.28257,0,4.786147,-4.786147,31.51333,80.80325,0.1342525,6.485844,1.136321,0,28.70297
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,54.86122,54.86122,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.891725,22.49643,0,0,0,31.51333,80.80325,0.1342525,0,0,0,22.49643
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,52.55866,52.55866,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,7.891725,22.49643,0,2.930334,-2.930334,28.42449,72.88316,0.1342525,3.062199,0,0,22.49643
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,50.22944,50.22944,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,11.14765,19.56609,0,6.739842,-6.739842,21.32007,54.66674,0.1342525,7.043136,0,0,19.56609
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,48.15803,48.15803,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,18.63637,12.82625,0,0.3684995,-0.3684995,20.93164,53.67076,0.1342525,0.3850819,0,0,12.82625
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,46.07773,46.07773,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,19.04581,12.45775,0,1.302665,-1.302665,19.55851,50.14992,0.1342525,1.361285,0,0,12.45775
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,44.70864,44.70864,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,20.49321,11.15509,0,0.3702915,-0.3702915,19.16819,49.1491,0.1342525,0.3869546,0,0,11.15509
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,43.63294,43.63294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.90465,10.78479,0,0,0,19.16819,49.1491,0.1342525,0,0,0,10.78479
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,42.53056,42.53056,1.390574,1.390574,0,-1,0,1.390574,0,0,2.220446E-16,0,0,1.463762,1.390574,0,0,20.90465,10.78479,0,1.463762,-1.463762,17.62525,45.19285,0.1342525,1.529631,0,0,10.78479
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,41.53485,41.53485,0.4171411,0.4171411,0,-1,0,0.4171411,0,0,5.551115E-17,0,0,0.4390959,0.4171411,0,0,22.53105,9.321032,0,0.4390959,-0.4390959,17.1624,44.00606,0.1342525,0.4588552,0,0,9.321032
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,40.70807,40.70807,0.195423,0.195423,0,-1,0,0.195423,0,0,2.775558E-17,0,0,0.2057084,0.195423,0,0,23.01894,8.881936,0,0.2057084,-0.2057084,16.94556,43.45007,0.1342525,0.2149653,0,0,8.881936
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,39.85462,39.85462,2.0844,2.0844,0,-1,0,2.0844,0,0,4.440892E-16,0,0,2.194105,2.0844,0,0,23.2475,8.676228,0,2.194105,-2.194105,14.63277,37.51985,0.1342525,2.29284,0,0,8.676228
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,38.98338,38.98338,0.5536279,0.5536279,0,0,0,0.5536279,0,0,0,0,0,0.5827662,0.5536279,0,0,25.6854,6.482122,0,0.5827662,-0.5827662,14.01848,35.94476,0.1342525,0.6089907,0,0,6.482122
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7384295,40.46634,38.40552,0.5097705,0.5097705,0,0,0,0.5097705,144.8553,0,0,0,0.7384295,0.5366005,0.5097705,0,0,26.33291,5.899356,0.2018289,0,0.2018289,14.20995,36.43571,0.1342492,0.5607476,0.5907436,0,6.637785
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.879215,43.18951,37.85433,3.050033,3.050033,0,0,0,3.050033,61.61295,0,0,0,1.879215,3.210561,3.050033,0,0,26.13108,6.081002,0,1.331346,-1.331346,12.80659,32.83735,0.1342492,3.355036,1.503372,0,7.960217
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,1.995265,45.53331,39.78349,4.864659,4.864659,12,0,3.372,4.864659,41.01551,0,0,0,1.995265,0,0,7.135341,6.778574,27.61036,4.749656,8.773839,0,8.773839,21.13019,54.17986,0.1344131,5.351125,1.596212,12,6.744921
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,3.939281,56.64589,44.43305,4.288018,4.288018,0,-1,0,4.288018,91.8672,0,0,0,3.939281,4.513703,4.288018,0,0,18.83652,12.64611,0,0.5744214,-0.5744214,20.52469,52.62732,0.1344131,4.716819,3.151425,0,16.58539
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,5.628737,67.85207,48.98482,1.582898,1.582898,0,0,0,1.582898,355.597,0,0,0,5.628737,1.666208,1.582898,0,0,19.47476,12.07169,3.962529,0,3.962529,24.28388,62.26623,0.1343486,1.741188,4.502989,0,17.70043
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,7.142127,78.14195,52.30974,2.834916,2.834916,0,0,0,2.834916,251.9344,0,0,0,7.142127,2.984122,2.834916,0,0,15.51224,15.63797,4.158005,0,4.158005,28.22851,72.38065,0.1342809,3.118407,5.713701,0,22.78009
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,6.984848,80.54045,54.80788,0.5268732,0.5268732,0,0,0,0.5268732,1325.717,0,0,0,6.984848,0.5546033,0.5268732,0,0,11.35423,19.38017,6.430244,0,6.430244,34.32877,88.02232,0.1341765,0.5795605,5.587878,0,26.36502
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.483718,76.84846,57.20822,1.427803,1.427803,0,0,0,1.427803,384.0668,0,0,0,5.483718,1.502951,1.427803,0,0,4.923987,25.16739,3.980768,0,3.980768,38.10526,97.7056,0.1341119,1.570583,4.386975,0,30.65111
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,5.850557,79.78338,58.35505,0.6834731,0.6834731,0,-1,0,0.6834731,856.004,4.187892,0,0,5.850557,0.7194453,0.6834731,0,0,0.9432193,28.75008,0.9432193,0,0.9432193,39.00008,100,0.1340966,0.7518203,4.680446,0,34.60064
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,3.982081,72.29166,58.50619,1.740006,1.740006,0,0,0,1.740006,228.8545,2.150496,0,0,3.982081,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1340966,1.914006,3.185665,0,33.58106
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.179308,69.3788,58.60398,0.6312877,0.6312877,0,0,0,0.6312877,503.6227,2.514795,0,0,3.179308,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1340966,0.6944165,2.543447,0,32.77829
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.125621,60.9534,57.35935,2.212204,2.212204,0,0,0,2.212204,50.88232,0,0,0,1.125621,2.328636,2.212204,0,0,0,29.59898,0,1.203015,-1.203015,37.73199,96.7485,0.1340966,2.433425,0.9004967,0,30.7246
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,54.80788,54.80788,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.336684,28.39596,0,0,0,37.73199,96.7485,0.1340966,0,0,0,28.39596
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,52.50533,52.50533,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.336684,28.39596,0,4.609323,-4.609323,32.87334,84.29044,0.1340966,4.816742,0,0,28.39596
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,50.15832,50.15832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.458153,23.78664,0,0,0,32.87334,84.29044,0.1340966,0,0,0,23.78664
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,48.07802,48.07802,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.458153,23.78664,0,8.8,-8.8,23.59732,60.50583,0.1340966,12.00023,0,0,23.78664
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,46.00661,46.00661,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.23593,14.98664,0,0.2503212,-0.2503212,23.33346,59.82927,0.1340966,0.2615856,0,0,14.98664
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,44.61086,44.61086,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.51406,14.73632,0,1.473839,-1.473839,21.7799,55.84578,0.1340966,1.540162,0,0,14.73632
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,43.50847,43.50847,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,18.15166,13.26248,0,1.839102,-1.839102,19.84131,50.87506,0.1340966,1.921862,0,0,13.26248
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,42.40609,42.40609,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.19511,11.42338,0,0.9600351,-0.9600351,18.82935,48.28028,0.1340966,1.003237,0,0,11.42338
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,41.38372,41.38372,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.26182,10.46334,0,2.4423,-2.4423,16.25494,41.67924,0.1340966,2.552203,0,0,10.46334
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,40.55694,40.55694,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,23.97548,8.021043,0,1.267813,-1.267813,14.91854,38.2526,0.1340966,1.324865,0,0,8.021043
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,39.70348,39.70348,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.38416,6.75323,0,2.202208,-2.202208,12.59721,32.30048,0.1340966,2.301307,0,0,6.75323
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,38.80558,38.80558,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.83106,4.551022,0,0.05168674,-0.05168674,12.54273,32.16079,0.1340966,0.05401264,0,0,4.551022
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5336908,39.68322,38.20105,1.149842,1.149842,0,0,0,1.149842,46.41427,0,0,0,0.5336908,1.21036,1.149842,0,0,27.88849,4.499335,0,0.6766691,-0.6766691,11.82946,30.33189,0.1340966,1.264826,0.4269526,0,5.033026
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.048817,46.49923,37.65874,0,0,0,0,0,0,0,0,0,0,3.048817,0,0,0,0,28.64035,3.822666,3.048817,0,3.048817,14.72182,37.74818,0.1340471,0,2.439054,0,6.871483
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.142195,55.41629,39.60569,4.568924,4.568924,0,0,0,4.568924,112.5472,0,0,0,5.142195,4.809393,4.568924,0,0,25.59153,6.566601,0.3328011,0,0.3328011,15.03754,38.55773,0.1340417,5.025816,4.113756,0,11.7088
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,6.580397,66.08984,44.30859,4.478733,4.478733,0,-1,0,4.478733,146.9254,0,0,0,6.580397,4.714455,4.478733,0,0,25.25873,6.866122,1.865941,0,1.865941,16.80773,43.09666,0.1340115,4.926606,5.264317,0,13.44652
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,6.970918,73.19946,48.90481,7.384453,7.384453,0,0,0,7.384453,94.39993,8.881784E-16,0,0,6.970918,7.773108,7.384453,0,0,23.39279,8.545469,0,0.8021901,-0.8021901,15.96215,40.9285,0.1340115,8.122898,5.576735,0,15.51639
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,7.729706,80.85602,52.30974,6.702667,6.702667,0,0,0,6.702667,115.3228,0,0,0,7.729706,7.055439,6.702667,0,0,24.28411,7.743279,0.6742666,0,0.6742666,16.60181,42.56867,0.1340006,7.372934,6.183765,0,15.47299
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,6.911047,80.20216,54.80788,0,0,0,0,0,0,0,0,0,0,6.911047,0,0,0,0,23.60984,8.350119,6.911047,0,6.911047,23.15821,59.37991,0.1338888,0,5.528838,0,15.26117
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,6.06702,79.35663,57.20822,1.337573,1.337573,0,0,0,1.337573,453.5841,0,0,0,6.06702,1.407972,1.337573,0,0,16.6988,14.57006,4.659049,0,4.659049,27.57817,70.71312,0.1338135,1.471331,4.853616,0,20.63708
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.384124,77.77439,58.35505,6.846969,6.846969,0,-1,0,6.846969,78.63515,0,0,0,5.384124,7.207335,6.846969,0,0,12.03975,18.7632,0,1.823212,-1.823212,25.65634,65.78535,0.1338135,7.531665,4.307299,0,24.14733
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,4.582946,74.60115,58.46173,0.09322147,0.09322147,0,0,0,0.09322147,4916.192,0,0,0,4.582946,0.09812786,0.09322147,0,0,14.06554,16.93999,4.484818,0,4.484818,29.91101,76.69474,0.1337411,0.1025436,3.666357,0,21.52294
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.443432,66.72867,58.60398,0,0,0,0,0,0,0,0,0,0,2.443432,0,0,0,0,9.58072,20.97633,2.443432,0,2.443432,32.22905,82.63843,0.1337017,0,1.954746,0,23.41976
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.8940814,60.14488,57.30602,5.646591,5.646591,0,0,0,5.646591,15.834,0,8.881784E-16,0,0.8940814,5.94378,5.646591,0,0,7.137288,23.17542,0,5.049699,-5.049699,26.9062,68.99013,0.1337017,6.21125,0.7152651,0,24.0695
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,54.75454,54.75454,5.571306,5.571306,0,0,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,12.74806,18.12572,0,5.864533,-5.864533,20.72444,53.13949,0.1337017,6.128437,0,0,18.12572
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,52.40753,52.40753,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,19.26421,12.26119,0,5.627407,-5.627407,14.79263,37.92976,0.1337017,5.88064,0,0,12.26119
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,50.07831,50.07831,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,25.51689,6.633781,0,2.058837,-2.058837,12.62243,32.36514,0.1337017,2.151485,0,0,6.633781
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,48.0069,48.0069,2.988434,2.988434,0,-1,0,2.988434,0,0,4.440892E-16,0,0,3.14572,2.988434,0,0,27.80448,4.574944,0,3.14572,-3.14572,9.30655,23.8629,0.1337017,3.287277,0,0,4.574944
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,45.90882,45.90882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.29973,1.429224,0,0,0,9.30655,23.8629,0.1337017,0,0,0,1.429224
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,44.50417,44.50417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.29973,1.429224,0,0,0,9.30655,23.8629,0.1337017,0,0,0,1.429224
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,43.40179,43.40179,1.066795,1.066795,0,-1,0,1.066795,0,0,2.220446E-16,0,0,1.122942,1.066795,0,0,31.29973,1.429224,0,1.122942,-1.122942,8.122865,20.82782,0.1337017,1.173475,0,0,1.429224
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,42.28163,42.28163,0.7658108,0.2909674,0,-1,0,0.2909674,0,0,0.4748434,0.5514245,0,0.3062815,0.2909674,0,0,32.54744,0.3062815,0,0.3062815,-0.3062815,7.800015,20,0.1337017,0.842392,0,0,0.3062815
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,41.25926,41.25926,0.5856377,0,0,-1,0,0,0,0,0.5856377,0.6442015,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337017,0.6442015,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,40.43248,40.43248,0.4465812,0,0,-1,0,0,0,0,0.4465812,0.4912393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337017,0.4912393,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,39.55235,39.55235,0.4274819,0,0,-1,0,0,0,0,0.4274819,0.4702301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337017,0.4702301,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,38.62777,38.62777,0.2203621,0.2203621,9.020362,0,2.618152,0.2203621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1337709,0.2423983,0,12,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.486002,39.37931,38.03213,0.3836786,0.3836786,9.183679,0,2.659471,0.3836786,126.669,1.776357E-15,0,0,0.486002,0,0,8.8,8.36,24.52775,7.524,8.846002,0,8.846002,24.12306,61.85388,0.1338377,0.4220464,0.3888016,12,8.010002
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.602504,44.92487,37.45427,5.37883,5.37883,12,0,3.372,5.37883,48.38419,0,0,0,2.602504,0,0,6.62117,6.290111,15.68175,15.4854,8.892614,0,8.892614,32.55934,83.48531,0.1339988,5.916714,2.082003,12,18.08791
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,4.949968,54.59003,39.45456,0,0,0,0,0,0,0,0,0,0,4.949968,0,0,0,0,6.789137,23.48875,4.949968,0,4.949968,37.25529,95.52619,0.1339191,0,3.959975,0,28.43872
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,6.955235,67.39475,44.15746,1.484722,1.484722,0,-1,0,1.484722,468.4537,3.553201,0,0,6.955235,1.562865,1.484722,0,0,1.839169,27.94373,1.839169,0,1.839169,39.00008,100,0.1338895,1.633194,5.564188,0,34.89896
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,7.669724,76.1276,48.80701,5.702844,5.702844,0,0,0,5.702844,134.4895,1.66673,0,0,7.669724,6.002994,5.702844,0,0,0,29.59898,0,0,0,39.00008,100,0.1338895,6.273129,6.135779,0,37.2687
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,7.641097,80.30136,52.20306,4.561295,4.561295,0,0,0,4.561295,167.5204,2.839735,0,0,7.641097,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.1338895,5.017424,6.112878,0,37.24007
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,7.587828,83.32106,54.75454,1.278812,1.278812,0,0,0,1.278812,593.35,6.241711,0,0,7.587828,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1338895,1.406693,6.070262,0,37.18681
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,7.008789,83.59928,57.15488,9.584688,9.584688,3,0,1.095,9.584688,73.12485,0.07753783,0,0,7.008789,6.931251,6.584688,0,0,0,29.59898,0,0,0,39.00008,100,0.1338895,10.54316,5.607031,12,36.60777
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,6.416435,82.26868,58.3106,4.025803,4.025803,0,-1,0,4.025803,159.3828,2.178748,0,0,6.416435,4.237687,4.025803,0,0,0,29.59898,0,0,0,39.00008,100,0.1338895,4.428383,5.133148,0,36.01542
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,5.682713,79.17892,58.46173,3.490305,3.490305,0,0,0,3.490305,162.8142,2.008707,0,0,5.682713,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1338895,3.839336,4.54617,0,35.28169
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,4.019955,72.49719,58.55952,6.35654,6.35654,0,0,0,6.35654,63.24124,0,0,0,4.019955,6.691094,6.35654,0,0,0,29.59898,0,2.67114,-2.67114,36.18445,92.78046,0.1338895,6.992194,3.215964,0,33.61893
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,1.934615,63.55144,57.26156,0,0,0,0,0,0,0,0,0,0,1.934615,0,0,0,0,2.967933,26.92784,1.934615,0,1.934615,38.01979,97.48643,0.1338584,0,1.547692,0,28.86245
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,54.65674,54.65674,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.033318,28.66899,0,0,0,38.01979,97.48643,0.1338584,0,0,0,28.66899
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,52.30974,52.30974,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,1.033318,28.66899,0,1.723657,-1.723657,36.20289,92.82774,0.1338584,1.801222,0,0,28.66899
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,49.98051,49.98051,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,2.948493,26.94533,0,1.827304,-1.827304,34.27674,87.88892,0.1338584,1.909533,0,0,26.94533
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,47.90911,47.90911,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,4.978831,25.11803,0,2.918261,-2.918261,31.20063,80.00145,0.1338584,3.049583,0,0,25.11803
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,45.80214,45.80214,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,8.221343,22.19977,0,0.5112918,-0.5112918,30.66168,78.61953,0.1338584,0.5343,0,0,22.19977
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,44.40638,44.40638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.789445,21.68848,0,0,0,30.66168,78.61953,0.1338584,0,0,0,21.68848
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,43.27733,43.27733,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,8.789445,21.68848,0,0.0395899,-0.0395899,30.61995,78.51253,0.1338584,0.04137145,0,0,21.68848
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,42.15717,42.15717,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,8.833434,21.64889,0,0.8985338,-0.8985338,29.67281,76.08398,0.1338584,0.9389678,0,0,21.64889
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,41.1348,41.1348,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,9.831804,20.75035,0,0.6420603,-0.6420603,28.99602,74.34862,0.1338584,0.670953,0,0,20.75035
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,40.28135,40.28135,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,10.54521,20.10829,0,1.714004,-1.714004,27.1893,69.71601,0.1338584,1.791134,0,0,20.10829
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,39.40122,39.40122,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,12.44965,18.39429,0,0.06355025,-0.06355025,27.12231,69.54425,0.1338584,0.06641001,0,0,18.39429
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,38.45886,38.45886,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,12.52027,18.33074,0,0.03016105,-0.03016105,27.09052,69.46273,0.1338584,0.0315183,0,0,18.33074
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5564248,39.39688,37.85433,1.369625,1.369625,0,0,0,1.369625,40.62608,0,0,0,0.5564248,1.44171,1.369625,0,0,12.55378,18.30058,0,0.8852854,-0.8852854,26.15735,67.06998,0.1338584,1.506587,0.4451398,0,18.857
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.639996,44.85112,37.27647,3.784153,3.784153,0,0,0,3.784153,69.76453,0,0,0,2.639996,3.983319,3.784153,0,0,13.53743,17.41529,0,1.343323,-1.343323,24.74136,63.43926,0.1338584,4.162568,2.111997,0,20.05529
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.146692,51.74532,39.30342,0,0,0,0,0,0,0,0,0,0,4.146692,0,0,0,0,15.03001,16.07197,4.146692,0,4.146692,28.67526,73.52615,0.1337918,0,3.317354,0,20.21866
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.503774,61.69701,44.03299,3.181709,3.181709,0,-1,0,3.181709,172.9817,0,0,0,5.503774,3.349168,3.181709,0,0,10.88332,19.80399,2.154606,0,2.154606,30.7193,78.76727,0.1337572,3.49988,4.403019,0,25.30777
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,6.540327,71.16457,48.70922,3.842778,3.842778,0,0,0,3.842778,170.1979,0,0,0,6.540327,4.04503,3.842778,0,0,8.72871,21.74314,2.495297,0,2.495297,33.08654,84.83712,0.1337171,4.227057,5.232261,0,28.28347
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,7.26338,78.5015,52.15861,1.745841,1.745841,0,0,0,1.745841,416.0391,0,0,0,7.26338,1.837727,1.745841,0,0,6.233414,23.98891,5.425653,0,5.425653,38.23377,98.03511,0.1336302,1.920425,5.810704,0,31.25229
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,5.62395,74.50069,54.71008,2.808639,2.808639,0,0,0,2.808639,200.2376,1.859727,0,0,5.62395,2.956462,2.808639,0,0,0.8077607,28.87199,0.8077607,0,0.8077607,39.00008,100,0.1336172,3.089503,4.49916,0,34.49594
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,4.985692,74.67827,57.11043,0.009078801,0.009078801,0,0,0,0.009078801,54915.75,4.976135,0,0,4.985692,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1336172,0.009986681,3.988553,0,34.58467
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.346803,77.50217,58.25726,6.075128,6.075128,0,-1,0,6.075128,88.01137,0,0,0,5.346803,6.394872,6.075128,0,0,0,29.59898,0,1.048069,-1.048069,37.89532,97.16728,0.1336172,6.682641,4.277443,0,34.94578
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.483773,74.145,58.40839,1.457566,1.457566,0,0,0,1.457566,307.6206,1.784972,0,0,4.483773,1.53428,1.457566,0,0,1.164521,28.55091,1.164521,0,1.164521,39.00008,100,0.1335986,1.603323,3.587018,0,33.03468
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.60699,67.20422,58.50619,3.954198,3.954198,0,0,0,3.954198,65.92969,0,4.440892E-16,0,2.60699,4.162313,3.954198,0,0,0,29.59898,0,1.555323,-1.555323,37.36062,95.79628,0.1335986,4.349617,2.085592,0,32.20597
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.014728,60.43665,57.20822,2.969305,2.969305,0,0,0,2.969305,34.17393,0,4.440892E-16,0,1.014728,3.125584,2.969305,0,0,1.728137,28.04366,0,2.110856,-2.110856,35.13559,90.09106,0.1335986,3.266235,0.8117825,0,29.05838
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,54.61229,54.61229,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.073532,25.9328,0,0,0,35.13559,90.09106,0.1335986,0,0,0,25.9328
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,52.2564,52.2564,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,4.073532,25.9328,0,2.181424,-2.181424,32.83616,84.19512,0.1335986,2.279588,0,0,25.9328
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,49.90939,49.90939,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.497336,23.75138,0,5.863189,-5.863189,26.65582,68.34812,0.1335986,6.127032,0,0,23.75138
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,47.80243,47.80243,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,13.01199,17.88819,0,2.762128,-2.762128,23.74428,60.88265,0.1335986,2.886423,0,0,17.88819
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,45.73102,45.73102,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,16.08102,15.12606,0,1.547355,-1.547355,22.11323,56.70047,0.1335986,1.616986,0,0,15.12606
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,44.28192,44.28192,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.8003,13.5787,0,1.767955,-1.767955,20.24964,51.92205,0.1335986,1.847513,0,0,13.5787
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,43.17954,43.17954,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.7647,11.81075,0,0.3682824,-0.3682824,19.86143,50.92665,0.1335986,0.3848551,0,0,11.81075
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,42.03271,42.03271,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,20.1739,11.44247,0,1.275297,-1.275297,18.51715,47.47979,0.1335986,1.332685,0,0,11.44247
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,40.98367,40.98367,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.5909,10.16717,0,2.392521,-2.392521,15.99521,41.01329,0.1335986,2.500185,0,0,10.16717
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,40.13021,40.13021,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,24.24925,7.774649,0,1.307316,-1.307316,14.61718,37.47988,0.1335986,1.366145,0,0,7.774649
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,39.25898,39.25898,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.70183,6.467333,0,1.948681,-1.948681,12.56309,32.21299,0.1335986,2.036371,0,0,6.467333
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,38.30773,38.30773,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,27.86703,4.518652,0,1.09344,-1.09344,11.41051,29.25765,0.1335986,1.142645,0,0,4.518652
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.6851085,39.57797,37.67653,0.3284169,0.3284169,0,0,0,0.3284169,208.6094,0,0,0,0.6851085,0.345702,0.3284169,0,0,29.08196,3.425212,0.3394065,0,0.3394065,11.7325,30.08326,0.1335932,0.3612586,0.5480868,0,4.110321
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,1.974961,42.69713,37.10756,0,0,0,0,0,0,0,0,0,0,1.974961,0,0,0,0,28.74256,3.730678,1.974961,0,1.974961,13.60611,34.88739,0.1335615,0,1.579969,0,5.705638
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.441245,49.29519,39.13451,7.305497,7.305497,12,0,3.372,7.305497,47.10487,0,0,0,3.441245,0,0,4.694503,4.459777,26.7676,5.508142,7.901023,0,7.901023,21.10168,54.10675,0.1337032,8.036047,2.752996,12,8.949388
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,5.714454,62.29897,43.88186,6.544807,6.544807,0,-1,0,6.544807,87.3128,0,0,0,5.714454,6.889271,6.544807,0,0,18.86657,12.61906,0,1.174817,-1.174817,19.86331,50.93147,0.1337032,7.199288,4.571563,0,18.33352
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,7.355161,74.45955,48.58476,5.605567,5.605567,0,0,0,5.605567,131.2117,0,0,0,7.355161,5.900596,5.605567,0,0,20.17192,11.44425,1.454564,0,1.454564,21.24323,54.46972,0.1336799,6.166123,5.884129,0,18.79941
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,7.485027,79.39358,52.06081,3.804698,3.804698,0,0,0,3.804698,196.7311,0,0,0,7.485027,4.004946,3.804698,0,0,18.71736,12.75336,3.480081,0,3.480081,24.54473,62.93507,0.1336243,4.185168,5.988021,0,20.23838
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.467405,73.79585,54.65674,0.5529303,0.5529303,0,0,0,0.5529303,988.8055,0,0,0,5.467405,0.5820319,0.5529303,0,0,15.23728,15.88543,4.885373,0,4.885373,29.1794,74.81882,0.1335462,0.6082233,4.373924,0,21.35283
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,7.325102,85.00376,57.05709,0.644808,0.644808,0,0,0,0.644808,1136.013,0,0,0,7.325102,0.6787452,0.644808,0,0,10.3519,20.28226,6.646357,0,6.646357,35.48469,90.98619,0.1334402,0.7092888,5.860082,0,27.60736
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,6.478858,82.42456,58.20392,0,0,0,-1,0,0,0,2.773309,0,0,6.478858,0,0,0,0,3.705549,26.26398,3.705549,0,3.705549,39.00008,100,0.1333811,0,5.183086,0,32.74284
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,5.788398,79.51144,58.35505,5.829396,5.829396,0,0,0,5.829396,99.29671,0,0,0,5.788398,6.136206,5.829396,0,0,0,29.59898,0,0.3478074,-0.3478074,38.63346,99.05994,0.1333811,6.412335,4.630719,0,35.38737
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,3.779416,71.46658,58.46173,8.068384,8.068384,4.845069,0,1.561803,8.068384,46.84229,0,0,0,3.779416,3.392963,3.223315,0,0,0.3864527,29.25117,0.3864527,0,0.3864527,39.00008,100,0.1333873,8.875222,3.023533,12,33.03059
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.458303,61.83986,57.15488,0,0,0,0,0,0,0,1.458303,0,0,1.458303,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1333873,0,1.166642,0,31.05728
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,54.50561,54.50561,5.975003,5.975003,0,0,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,0,29.59898,0,6.289477,-6.289477,32.37039,83.00082,0.1333873,6.572504,0,0,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,52.10527,52.10527,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,6.988308,23.3095,0,0.5310918,-0.5310918,31.81057,81.56539,0.1333873,0.5549909,0,0,23.3095
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,49.78493,49.78493,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,7.57841,22.77841,0,3.537826,-3.537826,28.08137,72.00337,0.1333873,3.697028,0,0,22.77841
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,47.70464,47.70464,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,11.50933,19.24058,0,3.913689,-3.913689,23.95598,61.42547,0.1333873,4.089805,0,0,19.24058
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,45.60655,45.60655,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,15.85787,15.32689,0,0.1835742,-0.1835742,23.76248,60.92931,0.1333873,0.191835,0,0,15.32689
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,44.15746,44.15746,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,16.06184,15.14332,0,0.8328124,-0.8328124,22.88461,58.67838,0.1333873,0.870289,0,0,15.14332
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,43.02841,43.02841,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,16.98719,14.31051,0,0.6339015,-0.6339015,22.21642,56.96508,0.1333873,0.6624271,0,0,14.31051
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,41.88157,41.88157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.69152,13.67661,0,0,0,22.21642,56.96508,0.1333873,0,0,0,13.67661
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,40.83253,40.83253,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,17.69152,13.67661,0,0.9544366,-0.9544366,21.21036,54.38543,0.1333873,0.9973863,0,0,13.67661
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,39.97908,39.97908,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,18.75201,12.72217,0,0.04067967,-0.04067967,21.16748,54.27548,0.1333873,0.04251025,0,0,12.72217
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,39.08117,39.08117,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,18.79721,12.68149,0,1.196118,-1.196118,19.90666,51.04261,0.1333873,1.249944,0,0,12.68149
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,38.12992,38.12992,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.12623,11.48537,0,0,0,19.90666,51.04261,0.1333873,0,0,0,11.48537
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.4970658,38.8812,37.50761,1.127922,1.127922,0,0,0,1.127922,44.06917,0,0,0,0.4970658,1.187286,1.127922,0,0,20.12623,11.48537,0,0.6902204,-0.6902204,19.1791,49.17709,0.1333873,1.240714,0.3976527,0,11.98244
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.2472,43.28693,36.90308,2.846895,2.846895,0,0,0,2.846895,78.93512,0,4.440892E-16,0,2.2472,2.996732,2.846895,0,0,20.89314,10.79515,0,0.7495317,-0.7495317,18.38903,47.15126,0.1333873,3.131585,1.79776,0,13.04235
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.646655,53.0165,38.95671,4.346857,4.346857,0,0,0,4.346857,106.8969,0,0,0,4.646655,4.575638,4.346857,0,0,21.72595,10.04562,0.07101662,0,0.07101662,18.4564,47.32401,0.1333862,4.781542,3.717324,0,14.69227
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,7.031044,67.18628,43.73073,0,0,0,-1,0,0,0,0,0,0,7.031044,0,0,0,0,21.65494,10.10953,7.031044,0,7.031044,25.12663,64.42714,0.1332743,0,5.624835,0,17.14058
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,7.354314,74.32372,48.47808,0,0,0,0,0,0,0,0,0,0,7.354314,0,0,0,0,14.62389,16.43747,7.354314,0,7.354314,32.10355,82.31663,0.1331575,0,5.883451,0,23.79179
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,8.371989,83.52296,51.95413,0,0,0,0,0,0,0,1.10241,0,0,8.371989,0,0,0,0,7.26958,23.05636,7.26958,0,7.26958,39.00008,100,0.1330422,0,6.697592,0,31.42835
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,7.65008,83.3712,54.55895,5.271474,5.271474,0,0,0,5.271474,145.1222,2.101161,0,0,7.65008,5.54892,5.271474,0,0,0,29.59898,0,0,0,39.00008,100,0.1330422,5.798621,6.120064,0,37.24906
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,7.47753,85.63015,56.9593,5.668314,5.668314,0,0,0,5.668314,131.918,1.510883,0,0,7.47753,5.966647,5.668314,0,0,0,29.59898,0,0,0,39.00008,100,0.1330422,6.235146,5.982024,0,37.07651
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,5.485889,77.97626,58.15947,3.814273,3.814273,0,-1,0,3.814273,143.8253,1.470865,0,0,5.485889,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.1330422,4.1957,4.388712,0,35.08487
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.286893,73.25746,58.3106,3.719821,3.719821,0,0,0,3.719821,115.2446,0.3712923,0,0,4.286893,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.1330422,4.091803,3.429515,0,33.88587
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.41376,66.41659,58.40839,0,0,0,0,0,0,0,2.41376,0,0,2.41376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1330422,0,1.931008,0,32.01274
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.319453,61.3345,57.11043,2.035415,2.035415,0,0,0,2.035415,64.82474,0,0,0,1.319453,2.142543,2.035415,0,0,0,29.59898,0,0.8230898,-0.8230898,38.13247,97.77535,0.1330422,2.238957,1.055562,0,30.91843
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,54.40782,54.40782,4.793657,4.793657,0,0,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.9145443,28.77589,0,5.045955,-5.045955,32.81356,84.13717,0.1330422,5.273023,0,0,28.77589
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,52.00747,52.00747,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.521161,23.72993,0,0.5762125,-0.5762125,32.20618,82.57979,0.1330422,0.602142,0,0,23.72993
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,49.66047,49.66047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.161397,23.15372,0,0,0,32.20618,82.57979,0.1330422,0,0,0,23.15372
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,47.58017,47.58017,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.161397,23.15372,0,2.720532,-2.720532,29.33849,75.22675,0.1330422,2.842956,0,0,23.15372
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,45.48209,45.48209,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.18421,20.43319,0,1.619101,-1.619101,27.63181,70.85064,0.1330422,1.691961,0,0,20.43319
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,44.00632,44.00632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.98321,18.81409,0,0,0,27.63181,70.85064,0.1330422,0,0,0,18.81409
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,42.87727,42.87727,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,11.98321,18.81409,0,2.213672,-2.213672,25.29839,64.86754,0.1330422,2.313287,0,0,18.81409
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,41.73044,41.73044,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.44285,16.60042,0,0.7623039,-0.7623039,24.49485,62.80719,0.1330422,0.7966076,0,0,16.60042
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,40.6814,40.6814,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.28985,15.83811,0,1.190057,-1.190057,23.24042,59.59071,0.1330422,1.24361,0,0,15.83811
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,39.80128,39.80128,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.61214,14.64806,0,0.8840481,-0.8840481,22.30855,57.20131,0.1330422,0.9238303,0,0,14.64806
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,38.90337,38.90337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.59441,13.76401,0,0,0,22.30855,57.20131,0.1330422,0,0,0,13.76401
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,37.90767,37.90767,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.59441,13.76401,0,1.527681,-1.527681,20.69824,53.0723,0.1330422,1.596426,0,0,13.76401
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7332004,39.30797,37.27647,1.308375,1.308375,0,0,0,1.308375,56.03899,0,0,0,0.7332004,1.377237,1.308375,0,0,19.29184,12.23633,0,0.6440368,-0.6440368,20.01936,51.3316,0.1330422,1.439213,0.5865603,0,12.96953
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.530625,43.89773,36.68083,1.815694,1.815694,0,0,0,1.815694,139.3751,0,0,0,2.530625,1.911257,1.815694,0,0,20.00743,11.59229,0.6193678,0,0.6193678,20.60695,52.83822,0.1330324,1.997264,2.0245,0,14.12291
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.450626,55.52321,38.75224,2.906479,2.906479,0,0,0,2.906479,187.5336,0,0,0,5.450626,3.059452,2.906479,0,0,19.38806,12.14972,2.391175,0,2.391175,22.87541,58.65479,0.1329945,3.197127,4.360501,0,17.60035
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,7.14864,67.47715,43.5796,3.46595,3.46595,0,-1,0,3.46595,206.2534,0,0,0,7.14864,3.648368,3.46595,0,0,16.99689,14.30178,3.500271,0,3.500271,26.19606,67.16926,0.1329391,3.812545,5.718912,0,21.45042
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,6.754065,71.59888,48.33583,1.451247,1.451247,0,0,0,1.451247,465.3974,0,0,0,6.754065,1.527628,1.451247,0,0,13.49662,17.45202,5.226437,0,5.226437,31.15429,79.88265,0.1328565,1.596371,5.403252,0,24.20609
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,5.89691,72.26701,51.85634,1.723367,1.723367,0,0,0,1.723367,342.1737,0,0,0,5.89691,1.814071,1.723367,0,0,8.270181,22.15582,4.082839,0,4.082839,35.02762,89.81422,0.132792,1.895704,4.717528,0,28.05272
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,5.678197,74.43252,54.46116,5.949282,5.949282,0,0,0,5.949282,95.44341,0,0,0,5.678197,6.262402,5.949282,0,0,4.187342,25.83037,0,0.5842046,-0.5842046,34.41181,88.23524,0.132792,6.54421,4.542558,0,31.50857
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,6.307184,80.05511,56.90596,2.647805,2.647805,0,0,0,2.647805,238.2042,0,0,0,6.307184,2.787163,2.647805,0,0,4.836458,25.24617,3.52002,0,3.52002,37.75119,96.79774,0.1327364,2.912586,5.045747,0,31.55335
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,6.217279,81.05853,58.06168,5.464906,5.464906,0,-1,0,5.464906,113.7673,0,0,0,6.217279,5.752533,5.464906,0,0,1.316438,28.41418,0.4647459,0,0.4647459,38.19209,97.92825,0.1327291,6.011397,4.973823,0,34.63146
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,5.190913,76.7868,58.20392,5.484617,5.484617,0,0,0,5.484617,94.64494,0,8.881784E-16,0,5.190913,5.773282,5.484617,0,0,0.8516918,28.83245,0,0.582369,-0.582369,37.57822,96.35422,0.1327291,6.033079,4.15273,0,34.02337
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.058116,68.61788,58.3106,2.504491,2.504491,0,0,0,2.504491,122.1053,0,0,0,3.058116,2.636306,2.504491,0,0,1.498768,28.25009,0.4218107,0,0.4218107,37.97839,97.38028,0.1327225,2.75494,2.446493,0,31.3082
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.125757,60.59831,57.01264,0,0,0,0,0,0,0,0.04879943,0,0,1.125757,0,0,0,0,1.076958,28.62972,1.076958,0,1.076958,39.00008,100,0.1327055,0,0.9006057,0,29.75547
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,54.31003,54.31003,2.709377,2.709377,0,0,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,0,29.59898,0,2.851976,-2.851976,35.99383,92.29169,0.1327055,2.980314,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,51.90968,51.90968,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,3.168862,26.747,0,6.350394,-6.350394,29.29993,75.12787,0.1327055,6.636162,0,0,26.747
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,49.53601,49.53601,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,10.22486,20.39661,0,1.896555,-1.896555,27.30079,70.00187,0.1327055,1.9819,0,0,20.39661
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,47.42904,47.42904,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,12.33214,18.50005,0,1.549088,-1.549088,25.6679,65.815,0.1327055,1.618797,0,0,18.50005
