Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,45.33096,45.33096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1327055,0,0,0,16.95097
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,43.88186,43.88186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1327055,0,0,0,16.95097
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,42.73503,42.73503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1327055,0,0,0,16.95097
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,41.57931,41.57931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1327055,0,0,0,16.95097
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,40.5036,40.5036,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,14.05335,16.95097,0,0.2152955,-0.2152955,25.44096,65.2331,0.1327055,0.2249838,0,0,16.95097
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,39.65903,39.65903,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,14.29256,16.73567,0,0.169411,-0.169411,25.26239,64.77522,0.1327055,0.1770345,0,0,16.73567
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,38.73446,38.73446,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,14.4808,16.56626,0,1.163562,-1.163562,24.03588,61.63035,0.1327055,1.215922,0,0,16.56626
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,37.72987,37.72987,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,15.77365,15.4027,0,0.3524943,-0.3524943,23.66432,60.67763,0.1327055,0.3683566,0,0,15.4027
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.3749324,38.11205,37.08088,0,0,0,0,0,0,0,0,0,0,0.3749324,0,0,0,0,16.16531,15.0502,0.3749324,0,0.3749324,24.02001,61.58966,0.1326996,0,0.2999459,0,15.42514
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.041343,42.23706,36.47635,0,0,0,0,0,0,0,0,0,0,2.041343,0,0,0,0,15.79037,15.38764,2.041343,0,2.041343,25.9566,66.55526,0.1326674,0,1.633075,0,17.42899
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,3.848922,49.97131,38.55665,2.725486,2.725486,0,0,0,2.725486,141.2196,0,0,0,3.848922,2.868933,2.725486,0,0,13.74903,17.22485,0.9799886,0,0.9799886,26.8863,68.93909,0.132652,2.998035,3.079137,0,21.07377
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,6.88348,66.18368,43.38401,2.887566,2.887566,0,-1,0,2.887566,238.3835,0,0,0,6.88348,3.039543,2.887566,0,0,12.76904,18.10684,3.843937,0,3.843937,30.53298,78.28954,0.1325914,3.176322,5.506783,0,24.99032
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,7.941051,76.56524,48.1847,0,0,0,0,0,0,0,0,0,0,7.941051,0,0,0,0,8.925104,21.56639,7.941051,0,7.941051,38.06652,97.60628,0.1324666,0,6.352841,0,29.50743
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,6.017015,72.64264,51.75855,4.386271,4.386271,0,0,0,4.386271,137.1784,0.4158345,0,0,6.017015,4.617127,4.386271,0,0,0.9840528,28.71333,0.9840528,0,0.9840528,39.00008,100,0.1324511,4.824898,4.813612,0,34.73035
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,5.942286,75.40753,54.35448,3.977154,3.977154,0,0,0,3.977154,149.4105,1.755807,0,0,5.942286,4.186478,3.977154,0,0,0,29.59898,0,0,0,39.00008,100,0.1324511,4.37487,4.753829,0,35.54126
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,6.493273,80.70729,56.75482,1.616819,1.616819,0,0,0,1.616819,401.608,4.791358,0,0,6.493273,1.701914,1.616819,0,0,0,29.59898,0,0,0,39.00008,100,0.1324511,1.7785,5.194618,0,36.09225
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,5.089424,76.07735,57.95499,1.772692,1.772692,0,-1,0,1.772692,287.1015,3.223433,0,0,5.089424,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1324511,1.949961,4.071539,0,34.6884
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,5.047391,76.07904,58.10613,0.7939407,0.7939407,0,0,0,0.7939407,635.7391,4.211664,0,0,5.047391,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1324511,0.8733347,4.037912,0,34.64637
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.474296,70.03461,58.20392,0,0,0,0,0,0,0,3.474296,0,0,3.474296,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324511,0,2.779437,0,33.07327
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.357657,61.24978,56.90596,4.20372,4.20372,0,0,0,4.20372,32.29655,0,8.881784E-16,0,1.357657,4.424968,4.20372,0,0,0,29.59898,0,3.067312,-3.067312,35.76685,91.70968,0.1324511,4.624092,1.086125,0,30.95663
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,54.15889,54.15889,2.159882,2.159882,0,0,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.408124,26.53167,0,2.27356,-2.27356,33.3703,85.56471,0.1324511,2.37587,0,0,26.53167
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,51.75855,51.75855,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,5.934302,24.25811,0,5.422005,-5.422005,27.65501,70.91014,0.1324511,5.665995,0,0,24.25811
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,49.38487,49.38487,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,11.95875,18.8361,0,3.936434,-3.936434,23.50564,60.27076,0.1324511,4.113573,0,0,18.8361
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,47.2779,47.2779,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.33257,14.89967,0,1.154185,-1.154185,22.28903,57.15124,0.1324511,1.206123,0,0,14.89967
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,45.17982,45.17982,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.61499,13.74548,0,0.1372187,-0.1372187,22.14439,56.78036,0.1324511,0.1433936,0,0,13.74548
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,43.70406,43.70406,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.76746,13.60826,0,0.458335,-0.458335,21.66126,55.54158,0.1324511,0.4789601,0,0,13.60826
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,42.55723,42.55723,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.27672,13.14993,0,1.074571,-1.074571,20.52856,52.63723,0.1324511,1.122926,0,0,13.14993
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,41.38372,41.38372,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.47069,12.07536,0,0.6424651,-0.6424651,19.85134,50.90078,0.1324511,0.671376,0,0,12.07536
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,40.33468,40.33468,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,20.18454,11.43289,0,0.1529195,-0.1529195,19.69015,50.48747,0.1324511,0.1598009,0,0,11.43289
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,39.45456,39.45456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.35445,11.27997,0,0,0,19.69015,50.48747,0.1324511,0,0,0,11.27997
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,38.55665,38.55665,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.35445,11.27997,0,1.423703,-1.423703,18.18944,46.63949,0.1324511,1.487769,0,0,11.27997
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,37.53428,37.53428,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,21.93634,9.856271,0,1.183482,-1.183482,16.94194,43.44078,0.1324511,1.236738,0,0,9.856271
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.8674139,39.27935,36.87641,0,0,0,0,0,0,0,0,0,0,0.8674139,0,0,0,0,23.25132,8.67279,0.8674139,0,0.8674139,17.76484,45.55078,0.1324375,0,0.6939311,0,9.540203
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.197353,45.46391,36.2541,3.564402,3.564402,0,0,0,3.564402,89.70235,0,4.440892E-16,0,3.197353,3.752002,3.564402,0,0,22.38391,9.453462,0,0.5546497,-0.5546497,17.18019,44.05167,0.1324375,3.920842,2.557882,0,12.65081
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.440015,55.03581,38.35218,4.453266,4.453266,0,0,0,4.453266,122.1579,0,0,0,5.440015,4.687648,4.453266,0,0,23.00019,8.898812,0.7523674,0,0.7523674,17.89395,45.88182,0.1324257,4.898592,4.352013,0,14.33883
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,6.492221,64.44724,43.20621,3.306351,3.306351,0,-1,0,3.306351,196.3561,0,0,0,6.492221,3.48037,3.306351,0,0,22.24782,9.575943,3.011852,0,3.011852,20.75124,53.2082,0.1323784,3.636986,5.193777,0,16.06816
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,7.721049,75.35023,48.0069,0.649533,0.649533,0,0,0,0.649533,1188.708,0,0,0,7.721049,0.6837189,0.649533,0,0,19.23597,12.28661,7.03733,0,7.03733,27.42744,70.32662,0.1322681,0.7144862,6.176839,0,20.00766
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,8.43802,83.3215,51.55408,7.117932,7.117932,0,0,0,7.117932,118.5459,0,0,0,8.43802,7.49256,7.117932,0,0,12.19864,18.62021,0.9454598,0,0.9454598,28.32438,72.62646,0.1322533,7.829725,6.750416,0,27.05823
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,8.19964,85.64725,54.20335,2.336437,2.336437,0,0,0,2.336437,350.9464,0,0,0,8.19964,2.459407,2.336437,0,0,11.25317,19.47112,5.740233,0,5.740233,33.77004,86.58968,0.1321635,2.57008,6.559712,0,27.67076
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,7.560635,85.65146,56.65703,2.272972,2.272972,0,0,0,2.272972,332.6321,0,0,0,7.560635,2.392602,2.272972,0,0,5.512941,24.63733,5.168033,0,5.168033,38.67287,99.161,0.1320827,2.500269,6.048508,0,32.19797
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,6.153227,80.52298,57.8572,3.752348,3.752348,0,-1,0,3.752348,163.9834,1.858479,0,0,6.153227,3.94984,3.752348,0,0,0.3449087,29.28856,0.3449087,0,0.3449087,39.00008,100,0.1320774,4.127583,4.922582,0,35.44179
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,5.397367,77.42368,58.00834,2.888334,2.888334,0,0,0,2.888334,186.8679,2.357016,0,0,5.397367,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.1320774,3.177167,4.317894,0,34.99635
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,3.687753,70.72715,58.10613,4.818525,4.818525,0,0,0,4.818525,76.53282,0,0,0,3.687753,5.072131,4.818525,0,0,0,29.59898,0,1.384378,-1.384378,37.54081,96.25831,0.1320774,5.300377,2.950202,0,33.28673
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.688208,62.19168,56.75482,0.4569076,0.4569076,0,0,0,0.4569076,369.4855,0,0,0,1.688208,0.4809554,0.4569076,0,0,1.538198,28.2146,1.207252,0,1.207252,38.68612,99.19497,0.1320585,0.5025983,1.350566,0,29.90281
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,54.00776,54.00776,7.844614,7.844614,8.192978,0,2.408823,7.844614,0,0,0,0,0,0,0,0.3483644,0.3309461,0.3309461,29.30113,0.3309461,0,0.3309461,39.00008,100,0.1320649,8.629075,0,12,29.30113
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,51.55408,51.55408,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,0,29.59898,0,4.26004,-4.26004,34.5096,88.48598,0.1320649,4.451742,0,0,29.59898
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,49.20707,49.20707,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,4.733377,25.33894,0,3.709977,-3.709977,30.59894,78.45867,0.1320649,3.876926,0,0,25.33894
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,47.10899,47.10899,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,8.855575,21.62896,0,3.905675,-3.905675,26.482,67.90243,0.1320649,4.08143,0,0,21.62896
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,45.01091,45.01091,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,13.19521,17.72329,0,0.9915989,-0.9915989,25.43676,65.22234,0.1320649,1.036221,0,0,17.72329
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,43.50847,43.50847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.29699,16.73169,0,0,0,25.43676,65.22234,0.1320649,0,0,0,16.73169
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,42.35275,42.35275,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,14.29699,16.73169,0,1.184061,-1.184061,24.18865,62.02206,0.1320649,1.237344,0,0,16.73169
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,41.17925,41.17925,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,15.61261,15.54763,0,0.3754998,-0.3754998,23.79284,61.00716,0.1320649,0.3923973,0,0,15.54763
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,40.13021,40.13021,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,16.02983,15.17213,0,1.770823,-1.770823,21.92623,56.22099,0.1320649,1.85051,0,0,15.17213
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,39.25898,39.25898,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,17.99742,13.4013,0,0.9211448,-0.9211448,20.95526,53.73132,0.1320649,0.9625963,0,0,13.4013
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,38.3344,38.3344,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,19.02091,12.48016,0,1.136456,-1.136456,19.75733,50.65971,0.1320649,1.187596,0,0,12.48016
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,37.32981,37.32981,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,20.28364,11.3437,0,1.335923,-1.335923,18.34914,47.04898,0.1320649,1.39604,0,0,11.3437
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1136944,36.96464,36.65416,1.487081,1.487081,0,0,0,1.487081,7.645477,0,2.220446E-16,0,0.1136944,1.565349,1.487081,0,0,21.768,10.00778,0,1.451654,-1.451654,16.81896,43.12546,0.1320649,1.635789,0.09095556,0,10.12147
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.333865,39.73752,36.03185,0,0,0,0,0,0,0,0,0,0,1.333865,0,0,0,0,23.38095,8.556126,1.333865,0,1.333865,18.08438,46.37011,0.1320441,0,1.067092,0,9.88999
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.176692,47.3945,38.12992,5.969196,5.969196,0,0,0,5.969196,53.21808,0,0,0,3.176692,6.283364,5.969196,0,0,22.04708,9.756603,0,3.106673,-3.106673,14.80966,37.97341,0.1320441,6.566115,2.541353,0,12.9333
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.317158,59.86056,43.01062,5.010599,5.010599,0,-1,0,5.010599,106.1182,0,0,0,5.317158,5.274314,5.010599,0,0,25.49894,6.649931,0.04284358,0,0.04284358,14.8503,38.07763,0.1320434,5.511659,4.253726,0,11.96709
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,7.361519,73.51921,47.80243,0,0,0,0,0,0,0,0,0,0,7.361519,0,0,0,0,25.4561,6.68849,7.361519,0,7.361519,21.83405,55.98464,0.1319286,0,5.889215,0,14.05001
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,7.847442,80.24819,51.40294,0.1714055,0.1714055,0,0,0,0.1714055,4578.291,0,0,0,7.847442,0.1804269,0.1714055,0,0,18.09458,13.31386,7.667016,0,7.667016,29.10762,74.63478,0.1318093,0.1885461,6.277954,0,21.1613
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,6.169089,76.01813,54.0611,5.827888,5.827888,0,0,0,5.827888,105.8546,0,0,0,6.169089,6.134619,5.827888,0,0,10.42756,20.21417,0.03446944,0,0.03446944,29.14032,74.71863,0.1318088,6.410677,4.935271,0,26.38326
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,8.030628,87.8522,56.5059,0.7938707,0.7938707,0,0,0,0.7938707,1011.579,0,0,0,8.030628,0.8356534,0.7938707,0,0,10.39309,20.24519,7.194975,0,7.194975,35.96608,92.22053,0.131697,0.8732578,6.424503,0,28.27582
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,5.995368,79.64071,57.70607,0.8027685,0.8027685,0,-1,0,0.8027685,746.8366,1.952231,0,0,5.995368,0.8450194,0.8027685,0,0,3.198118,26.72067,3.198118,0,3.198118,39.00008,100,0.1316473,0.8830453,4.796295,0,32.71604
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.04482,68.08002,57.8572,4.420293,4.420293,0,0,0,4.420293,68.88276,0,0,0,3.04482,4.65294,4.420293,0,0,0,29.59898,0,1.60812,-1.60812,37.30497,95.65358,0.1316473,4.862323,2.435856,0,32.6438
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.064794,61.36451,57.95499,4.841141,4.841141,0,0,0,4.841141,21.99469,0,8.881784E-16,0,1.064794,5.095938,4.841141,0,0,1.7868,27.99086,0,4.031144,-4.031144,33.05577,84.75822,0.1316473,5.325255,0.851835,0,29.05565
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.7104776,58.89363,56.65703,0,0,0,0,0,0,0,0,0,0,0.7104776,0,0,0,0,6.26585,23.95971,0.7104776,0,0.7104776,33.72979,86.48647,0.1316363,0,0.5683821,0,24.67019
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,53.85663,53.85663,3.16842,3.16842,0,0,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,5.555372,24.59914,0,3.335179,-3.335179,30.2142,77.47216,0.1316363,3.485262,0,0,24.59914
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,51.40294,51.40294,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,9.261127,21.26396,0,0.1756902,-0.1756902,30.02901,76.9973,0.1316363,0.1835963,0,0,21.26396
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,49.02927,49.02927,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,9.456338,21.08827,0,2.814997,-2.814997,27.06174,69.38894,0.1316363,2.941671,0,0,21.08827
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,46.93119,46.93119,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,12.58411,18.27328,0,3.176387,-3.176387,23.71354,60.80382,0.1316363,3.319324,0,0,18.27328
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,44.83311,44.83311,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,16.11343,15.09689,0,1.490328,-1.490328,22.14259,56.77576,0.1316363,1.557392,0,0,15.09689
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,43.304,43.304,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,17.76935,13.60656,0,1.532557,-1.532557,20.52714,52.63358,0.1316363,1.601522,0,0,13.60656
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,42.15717,42.15717,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,19.47219,12.07401,0,0.9714075,-0.9714075,19.50318,50.00806,0.1316363,1.015121,0,0,12.07401
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,40.98367,40.98367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.55153,11.1026,0,0,0,19.50318,50.00806,0.1316363,0,0,0,11.1026
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,39.90796,39.90796,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,20.55153,11.1026,0,0.02200692,-0.02200692,19.47998,49.94858,0.1316363,0.02299723,0,0,11.1026
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,39.02783,39.02783,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,20.57598,11.08059,0,0.7521214,-0.7521214,18.68718,47.91575,0.1316363,0.7859669,0,0,11.08059
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,38.10325,38.10325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.41167,10.32847,0,0,0,18.68718,47.91575,0.1316363,0,0,0,10.32847
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,37.10756,37.10756,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.41167,10.32847,0,0,0,18.68718,47.91575,0.1316363,0,0,0,10.32847
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.037331,39.30603,36.4319,0.2460041,0.2460041,0,0,0,0.2460041,421.6723,0,0,0,1.037331,0.2589517,0.2460041,0,0,21.41167,10.32847,0.7783794,0,0.7783794,19.42562,49.80917,0.1316242,0.2706045,0.8298649,0,11.3658
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.291174,42.24914,35.78292,0,0,0,0,0,0,0,0,0,0,2.291174,0,0,0,0,20.6333,11.02901,2.291174,0,2.291174,21.59921,55.38249,0.1315887,0,1.832939,0,13.32019
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,3.82244,49.18582,37.90767,2.412407,2.412407,0,0,0,2.412407,158.4492,0,0,0,3.82244,2.539376,2.412407,0,0,18.34212,13.09107,1.283064,0,1.283064,22.81643,58.50356,0.1315688,2.653648,3.057952,0,16.91351
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.400254,59.89704,42.77948,0.7925131,0.7925131,0,-1,0,0.7925131,681.4088,0,0,0,5.400254,0.8342244,0.7925131,0,0,17.05906,14.24583,4.56603,0,4.56603,27.14815,69.6105,0.1314981,0.8717645,4.320203,0,19.64608
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.271704,68.79984,47.63351,0.8088684,0.8088684,0,0,0,0.8088684,775.3676,0,0,0,6.271704,0.8514404,0.8088684,0,0,12.49303,18.35525,5.420263,0,5.420263,32.29026,82.79539,0.1314143,0.8897552,5.017363,0,24.62696
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,6.980041,76.12383,51.2607,0.8488998,0.8488998,0,0,0,0.8488998,822.2455,0,0,0,6.980041,0.8935788,0.8488998,0,0,7.072764,23.23349,6.086462,0,6.086462,38.06439,97.6008,0.1313203,0.9337898,5.584033,0,30.21353
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,6.31303,76.45303,53.90997,2.784776,2.784776,0,0,0,2.784776,226.6979,2.395384,0,0,6.31303,2.931344,2.784776,0,0,0.9863027,28.71131,0.9863027,0,0.9863027,39.00008,100,0.1313051,3.063254,5.050424,0,35.02434
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,5.337392,75.24118,56.35477,0,0,0,0,0,0,0,5.337392,0,0,5.337392,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1313051,0,4.269914,0,34.93637
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,4.681696,73.9641,57.55494,4.851571,4.851571,0,-1,0,4.851571,96.49857,0,0,0,4.681696,5.106916,4.851571,0,0,0,29.59898,0,0.4252199,-0.4252199,38.55186,98.85072,0.1313051,5.336728,3.745357,0,34.28067
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,3.991138,71.4364,57.70607,0,0,0,0,0,0,0,3.518671,0,0,3.991138,0,0,0,0,0.4724666,29.17376,0.4724666,0,0.4724666,39.00008,100,0.1312978,0,3.19291,0,33.16489
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.175483,64.95602,57.81275,3.017983,3.017983,0,0,0,3.017983,72.08399,0,4.440892E-16,0,2.175483,3.176824,3.017983,0,0,0,29.59898,0,1.001342,-1.001342,37.94457,97.29358,0.1312978,3.319781,1.740386,0,31.77446
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.232229,60.42603,56.5059,2.728827,2.728827,0,0,0,2.728827,45.15598,0,0,0,1.232229,2.872449,2.728827,0,0,1.112602,28.59764,0,1.640221,-1.640221,36.21563,92.8604,0.1312978,3.00171,0.9857828,0,29.82986
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,53.7055,53.7055,1.991918,1.991918,0,0,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,2.93507,26.95741,0,2.096756,-2.096756,34.00545,87.19329,0.1312978,2.191109,0,0,26.95741
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,51.21625,51.21625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.264798,24.86066,0,0,0,34.00545,87.19329,0.1312978,0,0,0,24.86066
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,48.83368,48.83368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.264798,24.86066,0,0,0,34.00545,87.19329,0.1312978,0,0,0,24.86066
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,46.7356,46.7356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.264798,24.86066,0,0,0,34.00545,87.19329,0.1312978,0,0,0,24.86066
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,44.62864,44.62864,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,5.264798,24.86066,0,0.3499013,-0.3499013,33.63662,86.24758,0.1312978,0.3656469,0,0,24.86066
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,43.10842,43.10842,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.653577,24.51076,0,1.15575,-1.15575,32.41836,83.12383,0.1312978,1.207758,0,0,24.51076
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,41.9527,41.9527,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,6.937743,23.35501,0,1.935607,-1.935607,30.37805,77.89227,0.1312978,2.022709,0,0,23.35501
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,40.75253,40.75253,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,9.088418,21.4194,0,0.3079684,-0.3079684,30.05342,77.0599,0.1312978,0.321827,0,0,21.4194
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,39.67682,39.67682,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,9.430605,21.11143,0,2.833494,-2.833494,27.06666,69.40154,0.1312978,2.961001,0,0,21.11143
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,38.80558,38.80558,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.57893,18.27794,0,1.114496,-1.114496,25.89187,66.38929,0.1312978,1.164649,0,0,18.27794
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,37.85433,37.85433,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,13.81726,17.16344,0,1.313757,-1.313757,24.50705,62.83847,0.1312978,1.372876,0,0,17.16344
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,36.85863,36.85863,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,15.27699,15.84969,0,1.385261,-1.385261,23.04686,59.09439,0.1312978,1.447598,0,0,15.84969
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001176605,36.18618,36.18298,1.873961,1.873961,0,0,0,1.873961,0.06278709,0,0,0,0.001176605,1.97259,1.873961,0,0,16.81617,14.46443,0,1.971414,-1.971414,20.96881,53.76606,0.1312978,2.061357,0.0009412844,0,14.4656
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3762764,36.55899,35.53399,3.357952,3.357952,0,0,0,3.357952,11.20553,0,4.440892E-16,0,0.3762764,3.534686,3.357952,0,0,19.00663,12.49301,0,3.15841,-3.15841,17.63955,45.22952,0.1312978,3.693747,0.3010212,0,12.86929
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.7466571,39.73301,37.65874,1.385896,1.385896,0,0,0,1.385896,53.87541,0,0,0,0.7466571,1.458838,1.385896,0,0,22.51597,9.334601,0,0.7121807,-0.7121807,16.88885,43.30465,0.1312978,1.524485,0.5973256,0,10.08126
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.777651,50.84199,42.55723,1.846715,1.846715,0,-1,0,1.846715,150.4103,0,0,0,2.777651,1.943911,1.846715,0,0,23.30729,8.622421,0.83374,0,0.83374,17.6798,45.33273,0.1312849,2.031387,2.222121,0,11.40007
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,4.75919,62.85355,47.45571,3.154004,3.154004,0,0,0,3.154004,150.8936,0,0,0,4.75919,3.320004,3.154004,0,0,22.47355,9.372787,1.439186,0,1.439186,19.04513,48.83357,0.1312627,3.469405,3.807352,0,14.13198
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,3.804451,63.47181,51.10957,0,0,0,0,0,0,0,0,0,0,3.804451,0,0,0,0,21.03436,10.66805,3.804451,0,3.804451,22.65435,58.08796,0.131204,0,3.043561,0,14.47251
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.562036,65.54848,53.80329,1.309125,1.309125,0,0,0,1.309125,272.0929,0,0,0,3.562036,1.378026,1.309125,0,0,17.22991,14.09206,2.18401,0,2.18401,24.72629,63.4006,0.1311704,1.440037,2.849629,0,17.6541
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.387644,63.99037,56.20363,3.632356,3.632356,0,0,0,3.632356,65.73264,0,4.440892E-16,0,2.387644,3.823533,3.632356,0,0,15.0459,16.05767,0,1.435889,-1.435889,23.21272,59.51969,0.1311704,3.995592,1.910115,0,18.44531
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.538182,69.4548,57.45715,1.712953,1.712953,0,-1,0,1.712953,206.5546,0,0,0,3.538182,1.803108,1.712953,0,0,16.64133,14.62178,1.735074,0,1.735074,24.85876,63.74028,0.1311437,1.884248,2.830545,0,18.15996
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,1.942391,63.94072,57.60828,4.411542,4.411542,0,0,0,4.411542,44.02974,0,0,0,1.942391,4.643729,4.411542,0,0,14.90626,16.18335,0,2.701338,-2.701338,22.0113,56.43912,0.1311437,4.852696,1.553913,0,18.12574
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3489565,58.80392,57.70607,0.2796939,0.2796939,0,0,0,0.2796939,124.7637,0,0,0,0.3489565,0.2944146,0.2796939,0,0,17.90774,13.48201,0.05454183,0,0.05454183,22.06304,56.57179,0.1311428,0.3076633,0.2791651,0,13.83097
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.3459203,57.43295,56.35477,2.484548,2.484548,0,0,0,2.484548,13.92287,0,0,0,0.3459203,2.615313,2.484548,0,0,17.8532,13.5311,0,2.269393,-2.269393,19.67089,50.43809,0.1311428,2.733002,0.2767362,0,13.87702
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,53.55436,53.55436,3.132274,3.132274,0,0,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,20.37475,11.2617,0,3.297131,-3.297131,16.19541,41.52662,0.1311428,3.445502,0,0,11.2617
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,51.02956,51.02956,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,24.03823,7.964573,0,1.928734,-1.928734,14.16235,36.31364,0.1311428,2.015527,0,0,7.964573
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,48.62921,48.62921,4.955656,4.955656,0,-1,0,4.955656,0,0,8.881784E-16,0,0,5.21648,4.955656,0,0,26.18127,6.035839,0,5.21648,-5.21648,8.663696,22.21456,0.1311428,5.451221,0,0,6.035839
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,46.5578,46.5578,8.730158,0.7783911,0,-1,0,0.7783911,0,0,7.951767,8.824783,0,0.8193591,0.7783911,0,0,31.97735,0.8193591,0,0.8193591,-0.8193591,7.800015,20,0.1311428,9.603174,0,0,0.8193591
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,44.45972,44.45972,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311428,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,42.93061,42.93061,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311428,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,41.75711,41.75711,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311428,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,40.55694,40.55694,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311428,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,39.48123,39.48123,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311428,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,38.60999,38.60999,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311428,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,37.65874,37.65874,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311428,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,36.68083,36.68083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311428,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1233051,36.31389,35.9785,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.257191,0,0,0,0.1233051,0,0,8.8,8.36,32.88775,0,8.483305,0,8.483305,15.84799,40.63578,0.1312596,1.868982,0.09864407,12,0.1233051
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.115231,38.4022,35.32952,5.750253,5.750253,12,0,3.372,5.750253,19.39447,0,0,0,1.115231,0,0,6.249747,5.93726,24.40445,7.634974,7.052491,0,7.052491,22.53857,57.79108,0.1313919,6.325278,0.8921846,12,8.750205
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.128974,46.52892,37.45427,2.404243,2.404243,11.20424,0,3.170674,2.404243,130.1438,1.776357E-15,0,0,3.128974,0,0,8.8,8.36,17.35196,13.98222,11.48897,0,11.48897,33.43796,85.7382,0.1314851,2.644668,2.503179,12,17.11119
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,5.642612,60.28656,42.35275,0.2846306,0.2846306,0,-1,0,0.2846306,1982.433,0,0,0,5.642612,0.2996112,0.2846306,0,0,5.862984,24.32229,5.343001,0,5.343001,38.50678,98.73513,0.131403,0.3130937,4.51409,0,29.9649
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.26097,64.47631,47.26012,4.867551,4.867551,0,0,0,4.867551,108.0825,0,0,0,5.26097,5.123738,4.867551,0,0,0.5199829,29.13099,0.1372316,0,0.1372316,38.63697,99.06895,0.1314009,5.354306,4.208776,0,34.39196
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,6.040771,71.76308,50.93176,2.245874,2.245874,0,0,0,2.245874,268.9719,3.293941,0,0,6.040771,2.364078,2.245874,0,0,0.3827513,29.2545,0.3827513,0,0.3827513,39.00008,100,0.131395,2.470462,4.832617,0,35.29527
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,5.988975,74.78017,53.66105,2.227537,2.227537,0,0,0,2.227537,268.8608,3.644199,0,0,5.988975,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.131395,2.450291,4.79118,0,35.58795
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.19514,70.38293,56.06139,4.876605,4.876605,0,0,0,4.876605,86.02583,0,0,0,4.19514,5.133268,4.876605,0,0,0,29.59898,0,0.9381287,-0.9381287,38.0112,97.46443,0.131395,5.364265,3.356112,0,33.79412
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,2.777074,66.52682,57.30602,3.67081,3.67081,0,-1,0,3.67081,75.65291,0,4.440892E-16,0,2.777074,3.86401,3.67081,0,0,1.042365,28.66085,0,1.086936,-1.086936,36.86547,94.52666,0.131395,4.03789,2.221659,0,31.43792
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.437721,69.08282,57.45715,3.338287,3.338287,0,0,0,3.338287,102.9786,0,0,0,3.437721,3.513986,3.338287,0,0,2.250072,27.57391,0,0.07626531,-0.07626531,36.78508,94.32053,0.131395,3.672115,2.750176,0,31.01163
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.229465,61.49531,57.55494,1.410141,1.410141,0,0,0,1.410141,87.18734,0,2.220446E-16,0,1.229465,1.484359,1.410141,0,0,2.334811,27.49765,0,0.2548946,-0.2548946,36.5164,93.63161,0.131395,1.551155,0.9835718,0,28.72711
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3455065,57.2794,56.20363,0.7045188,0.7045188,0,0,0,0.7045188,49.04149,0,0,0,0.3455065,0.7415987,0.7045188,0,0,2.618027,27.24275,0,0.3960922,-0.3960922,36.09888,92.56105,0.131395,0.7749707,0.2764052,0,27.58826
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,53.40323,53.40323,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.05813,26.84666,0,0,0,36.09888,92.56105,0.131395,0,0,0,26.84666
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,50.86064,50.86064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.05813,26.84666,0,0,0,36.09888,92.56105,0.131395,0,0,0,26.84666
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,48.4603,48.4603,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,3.05813,26.84666,0,1.988743,-1.988743,34.00256,87.18588,0.131395,2.078236,0,0,26.84666
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,46.38,46.38,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,5.267844,24.85792,0,6.212815,-6.212815,27.45368,70.39391,0.131395,6.492392,0,0,24.85792
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,44.28192,44.28192,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,12.17097,18.6451,0,1.661727,-1.661727,25.70207,65.9026,0.131395,1.736505,0,0,18.6451
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,42.75281,42.75281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.01733,16.98338,0,0,0,25.70207,65.9026,0.131395,0,0,0,16.98338
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,41.57931,41.57931,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,14.01733,16.98338,0,1.537624,-1.537624,24.08127,61.74672,0.131395,1.606817,0,0,16.98338
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,40.37914,40.37914,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,15.72581,15.44575,0,1.095069,-1.095069,22.92696,58.78697,0.131395,1.144348,0,0,15.44575
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,39.30342,39.30342,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,16.94255,14.35068,0,0.6642981,-0.6642981,22.22673,56.9915,0.131395,0.6941916,0,0,14.35068
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,38.40552,38.40552,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,17.68066,13.68638,0,0.2220484,-0.2220484,21.99267,56.39135,0.131395,0.2320406,0,0,13.68638
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,37.48094,37.48094,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,17.92738,13.46434,0,0.6988355,-0.6988355,21.25603,54.50254,0.131395,0.7302831,0,0,13.46434
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,36.47635,36.47635,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,18.70386,12.7655,0,0.6192599,-0.6192599,20.60328,52.82881,0.131395,0.6471266,0,0,12.7655
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.09816735,36.0495,35.78292,0.8014165,0.8014165,0,0,0,0.8014165,12.24923,0,1.110223E-16,0,0.09816735,0.8435963,0.8014165,0,0,19.39193,12.14624,0,0.7454289,-0.7454289,19.81753,50.81407,0.131395,0.8815581,0.07853388,0,12.24441
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.377849,36.16071,35.13394,4.20088,4.20088,0,0,0,4.20088,8.994522,0,0,0,0.377849,4.421978,4.20088,0,0,20.22018,11.40081,0,4.044129,-4.044129,15.55464,39.88361,0.131395,4.620967,0.3022792,0,11.77866
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,2.930006,45.68363,37.23202,0,0,0,0,0,0,0,0,0,0,2.930006,0,0,0,0,24.71366,7.356682,2.930006,0,2.930006,18.33429,47.0109,0.13135,0,2.344004,0,10.28669
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.467378,49.44973,42.15717,2.399983,2.399983,0,-1,0,2.399983,102.8081,0,4.440892E-16,0,2.467378,2.526298,2.399983,0,0,21.78366,9.993688,0,0.05892042,-0.05892042,18.27218,46.85165,0.13135,2.639982,1.973902,0,12.46107
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.665354,55.24112,47.05565,4.123298,4.123298,0,0,0,4.123298,64.64132,0,0,0,2.665354,4.340313,4.123298,0,0,21.84912,9.934767,0,1.674959,-1.674959,16.50662,42.32457,0.13135,4.535627,2.132283,0,12.60012
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.124892,54.18422,50.75396,0,0,0,0,0,0,0,0,0,0,1.124892,0,0,0,0,23.71019,8.259808,1.124892,0,1.124892,17.57378,45.06089,0.1313327,0,0.8999138,0,9.3847
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,2.852818,62.67505,53.45657,2.528539,2.528539,0,0,0,2.528539,112.8247,0,0,0,2.852818,2.66162,2.528539,0,0,22.5853,9.27221,0.1911974,0,0.1911974,17.75517,45.52599,0.1313298,2.781393,2.282254,0,12.12503
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.191884,66.50686,55.91026,8.703031,8.703031,12,0,3.372,8.703031,36.67554,0,0,0,3.191884,0,0,3.296969,3.132121,22.3941,9.444288,6.324005,0,6.324005,23.75465,60.90923,0.1314406,9.573334,2.553507,12,12.63617
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.521592,62.05034,57.15488,4.879001,4.879001,0,-1,0,4.879001,31.18655,0,8.881784E-16,0,1.521592,5.13579,4.879001,0,0,16.0701,15.13589,0,3.614198,-3.614198,19.94495,51.14079,0.1314406,5.366901,1.217273,0,16.65748
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.9875199,60.44813,57.30602,4.740095,4.740095,0,0,0,4.740095,20.83333,0,0,0,0.9875199,4.989574,4.740095,0,0,20.08587,11.52169,0,4.002054,-4.002054,15.72641,40.32405,0.1314406,5.214105,0.7900159,0,12.50921
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.333676,61.68376,57.4038,5.496259,5.496259,0,0,0,5.496259,24.26516,0,8.881784E-16,0,1.333676,5.785536,5.496259,0,0,24.5326,7.519639,0,4.451859,-4.451859,11.03374,28.29158,0.1314406,6.045885,1.066941,0,8.853315
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.3752031,57.22923,56.06139,3.794707,3.794707,11.99289,0,3.370202,3.794707,9.887538,0,0,0,0.3752031,0,0,8.198188,7.788278,29.47911,3.06778,8.163482,0,8.163482,18.7783,48.14939,0.131596,4.174178,0.3001625,12,3.442983
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,53.20765,53.20765,0.3592151,0.3592151,9.159215,0,2.653281,0.3592151,0,0,0,0,0,0,0,8.8,8.36,21.31563,10.41491,8.36,0,8.36,26.70929,68.48522,0.1316695,0.3951366,0,12,10.41491
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,50.65617,50.65617,3.727556,3.727556,0,-1,0,3.727556,0,0,4.440892E-16,0,0,3.923743,3.727556,0,0,12.95563,17.93891,0,3.923743,-3.923743,22.5733,57.88015,0.1316695,4.100312,0,0,17.93891
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,48.25583,48.25583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.31534,14.01517,0,0,0,22.5733,57.88015,0.1316695,0,0,0,14.01517
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,46.18441,46.18441,3.065363,3.065363,0,-1,0,3.065363,0,0,4.440892E-16,0,0,3.226698,3.065363,0,0,17.31534,14.01517,0,3.226698,-3.226698,19.17206,49.15904,0.1316695,3.371899,0,0,14.01517
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,44.10411,44.10411,0.7617776,0.7617776,0,-1,0,0.7617776,0,0,0,0,0,0.8018711,0.7617776,0,0,20.90056,10.78847,0,0.8018711,-0.8018711,18.32682,46.99174,0.1316695,0.8379553,0,0,10.78847
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,42.55723,42.55723,0.8859959,0.8859959,0,-1,0,0.8859959,0,0,1.110223E-16,0,0,0.9326273,0.8859959,0,0,21.79153,9.986601,0,0.9326273,-0.9326273,17.34374,44.47104,0.1316695,0.9745955,0,0,9.986601
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,41.38372,41.38372,1.052294,1.052294,0,-1,0,1.052294,0,0,2.220446E-16,0,0,1.107678,1.052294,0,0,22.82778,9.053973,0,1.107678,-1.107678,16.17615,41.47721,0.1316695,1.157523,0,0,9.053973
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,40.18355,40.18355,1.347321,1.347321,0,-1,0,1.347321,0,0,2.220446E-16,0,0,1.418232,1.347321,0,0,24.05854,7.946296,0,1.418232,-1.418232,14.6812,37.64402,0.1316695,1.482053,0,0,7.946296
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,39.10784,39.10784,0.4158482,0.4158482,0,-1,0,0.4158482,0,0,0,0,0,0.4377349,0.4158482,0,0,25.63435,6.528064,0,0.4377349,-0.4377349,14.21979,36.46091,0.1316695,0.457433,0,0,6.528064
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,38.20105,38.20105,1.394173,1.394173,0,-1,0,1.394173,0,0,2.220446E-16,0,0,1.467551,1.394173,0,0,26.12072,6.090329,0,1.467551,-1.467551,12.67285,32.49443,0.1316695,1.53359,0,0,6.090329
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,37.25869,37.25869,1.944498,1.944498,0,-1,0,1.944498,0,0,2.220446E-16,0,0,2.046839,1.944498,0,0,27.75133,4.622778,0,2.046839,-2.046839,10.51529,26.96224,0.1316695,2.138947,0,0,4.622778
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,36.2541,36.2541,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.0256,2.575938,0,0,0,10.51529,26.96224,0.1316695,0,0,0,2.575938
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.571985,39.92407,35.55178,0.2543318,0.2543318,0,0,0,0.2543318,618.0843,0,0,0,1.571985,0.2677177,0.2543318,0,0,30.0256,2.575938,1.304267,0,1.304267,11.75263,30.13489,0.1316495,0.279765,1.257588,0,4.147923
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.198363,44.00343,34.87613,7.832642,7.832642,12,0,3.372,7.832642,40.83376,0,0,0,3.198363,0,0,4.167358,3.95899,28.72133,3.749779,7.157352,0,7.157352,18.54269,47.54527,0.1317757,8.615907,2.55869,12,6.948142
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.286543,52.9746,36.98309,4.123963,4.123963,11.99171,0,3.369902,4.123963,128.1908,0,0,0,5.286543,0,0,7.867745,7.474358,21.56398,10.1914,12.7609,0,12.7609,30.64874,78.58636,0.1318741,4.53636,4.229235,12,15.47794
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,7.76529,67.95667,41.90825,4.659313,4.659313,0,-1,0,4.659313,166.6617,0,0,0,7.76529,4.90454,4.659313,0,0,8.803079,21.67621,2.860751,0,2.860751,33.36269,85.54519,0.1318302,5.125244,6.212232,0,29.4415
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,8.32018,76.56996,46.8334,6.448634,6.448634,0,0,0,6.448634,129.0224,0,0,0,8.32018,6.788036,6.448634,0,0,5.942328,24.25088,1.532143,0,1.532143,34.81621,89.27216,0.1318067,7.093498,6.656144,0,32.57106
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,6.819355,74.56758,50.55838,0,0,0,0,0,0,0,2.409171,0,0,6.819355,0,0,0,0,4.410184,25.62981,4.410184,0,4.410184,39.00008,100,0.1317392,0,5.455484,0,32.44917
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,7.325511,80.17191,53.26099,3.012774,3.012774,0,0,0,3.012774,243.1483,4.15417,0,0,7.325511,3.171342,3.012774,0,0,0,29.59898,0,0,0,39.00008,100,0.1317392,3.314052,5.860409,0,36.92449
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,6.780822,80.72176,55.70578,0.2050985,0.2050985,0,0,0,0.2050985,3306.13,6.564929,0,0,6.780822,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1317392,0.2256083,5.424657,0,36.3798
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,6.455644,80.7878,56.9593,1.991411,1.991411,0,-1,0,1.991411,324.1744,4.359422,0,0,6.455644,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1317392,2.190552,5.164515,0,36.05462
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,5.238647,75.71314,57.11043,0,0,0,0,0,0,0,5.238647,0,0,5.238647,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317392,0,4.190918,0,34.83762
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.349122,68.48557,57.20822,0.7072693,0.7072693,0,0,0,0.7072693,473.5285,2.604628,0,0,3.349122,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1317392,0.7779962,2.679297,0,32.9481
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.714168,61.40047,55.91026,2.982003,2.982003,0,0,0,2.982003,57.48378,0,0,0,1.714168,3.13895,2.982003,0,0,0,29.59898,0,1.424782,-1.424782,37.49823,96.1491,0.1317392,3.280203,1.371334,0,31.31315
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,53.01206,53.01206,8.298683,8.298683,9.965096,0,2.857169,8.298683,0,0,0,0,0,0,0,1.666412,1.583091,1.583091,28.1742,1.583091,0,1.583091,39.00008,100,0.1317694,9.128551,0,12,28.1742
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,50.46058,50.46058,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1317694,9.704194,0,0,29.59898
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,48.07802,48.07802,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,9.777778,20.79898,0,4.420557,-4.420557,25.06439,64.26753,0.1317694,4.619483,0,0,20.79898
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,46.00661,46.00661,6.386237,6.386237,0,-1,0,6.386237,0,0,8.881784E-16,0,0,6.722355,6.386237,0,0,14.68951,16.37842,0,6.722355,-6.722355,17.9784,46.09838,0.1317694,7.024861,0,0,16.37842
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,43.9352,43.9352,0.6521448,0.6521448,0,-1,0,0.6521448,0,0,0,0,0,0.6864682,0.6521448,0,0,22.15879,9.656066,0,0.6864682,-0.6864682,17.2548,44.24299,0.1317694,0.7173592,0,0,9.656066
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,42.35275,42.35275,1.848566,1.848566,0,-1,0,1.848566,0,0,2.220446E-16,0,0,1.945859,1.848566,0,0,22.92153,8.969598,0,1.945859,-1.945859,15.20369,38.98373,0.1317694,2.033423,0,0,8.969598
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,41.17925,41.17925,0.3462484,0.3462484,0,-1,0,0.3462484,0,0,5.551115E-17,0,0,0.364472,0.3462484,0,0,25.0836,7.023738,0,0.364472,-0.364472,14.8195,37.99864,0.1317694,0.3808732,0,0,7.023738
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,39.97908,39.97908,1.329819,1.329819,0,-1,0,1.329819,0,0,2.220446E-16,0,0,1.39981,1.329819,0,0,25.48857,6.659266,0,1.39981,-1.39981,13.34397,34.21524,0.1317694,1.462801,0,0,6.659266
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,38.93004,38.93004,0.4879838,0.4879838,0,-1,0,0.4879838,0,0,5.551115E-17,0,0,0.5136672,0.4879838,0,0,27.04391,5.259456,0,0.5136672,-0.5136672,12.80252,32.8269,0.1317694,0.5367821,0,0,5.259456
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,38.00546,38.00546,2.292605,2.292605,0,-1,0,2.292605,0,0,4.440892E-16,0,0,2.413268,2.292605,0,0,27.61465,4.745789,0,2.413268,-2.413268,10.25871,26.30433,0.1317694,2.521865,0,0,4.745789
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,37.05421,37.05421,1.261019,1.261019,0,-1,0,1.261019,0,0,2.220446E-16,0,0,1.327389,1.261019,0,0,30.29606,2.332521,0,1.327389,-1.327389,8.859518,22.71667,0.1317694,1.387121,0,0,2.332521
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,36.0763,36.0763,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.77094,1.005132,8.36,0,8.36,16.79051,43.05251,0.1318674,1.236887,0,12,1.005132
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4504211,36.61022,35.38286,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,70.40025,0,0,0,0.4504211,0,0,8.8,8.36,23.41094,8.529132,8.810421,0,8.810421,25.14881,64.484,0.1319426,0.7037804,0.3603369,12,8.979553
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.498266,41.73511,34.70721,3.055864,3.055864,11.37962,0,3.215045,3.055864,81.75318,0,0,0,2.498266,0,0,8.323759,7.907571,14.60052,16.45851,10.40584,0,10.40584,35.02065,89.79637,0.1320563,3.361451,1.998613,12,18.95678
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.031566,51.91957,36.80529,0,0,0,0,0,0,0,0.8368841,0,0,5.031566,0,0,0,0,4.194682,25.82376,4.194682,0,4.194682,39.00008,100,0.1319923,0,4.025252,0,30.85533
