Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,6.750036,63.66758,41.70377,0.8673036,0.8673036,0,-1,0,0.8673036,778.2784,5.837085,0,0,6.750036,0.9129511,0.8673036,0,0,0,29.59898,0,0,0,39.00008,100,0.1319923,0.9540339,5.400029,0,36.34901
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,8.285223,76.14611,46.62893,3.119706,3.119706,0,0,0,3.119706,265.5771,5.001322,0,0,8.285223,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.1319923,3.431677,6.628179,0,37.8842
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,7.257222,76.22384,50.3539,0.3928398,0.3928398,0,0,0,0.3928398,1847.374,6.843707,0,0,7.257222,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.1319923,0.4321238,5.805778,0,36.8562
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,6.3794,75.70948,53.05651,0.3468048,0.3468048,0,0,0,0.3468048,1839.479,6.014342,0,0,6.3794,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1319923,0.3814853,5.10352,0,35.97838
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,7.010727,81.53878,55.5102,3.34326,3.34326,0,0,0,3.34326,209.6973,3.491506,0,0,7.010727,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1319923,3.677586,5.608582,0,36.6097
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,7.714581,86.55409,56.75482,6.445133,6.445133,0,-1,0,6.445133,119.6962,0.9302304,0,0,7.714581,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1319923,7.089646,6.171665,0,37.31356
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,6.378625,80.37519,56.90596,4.937928,4.937928,0,0,0,4.937928,129.1761,1.180806,0,0,6.378625,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1319923,5.431721,5.1029,0,35.9776
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,3.861545,70.22462,57.05709,3.98407,3.98407,0,0,0,3.98407,96.92464,0,4.440892E-16,0,3.861545,4.193758,3.98407,0,0,0,29.59898,0,0.3322126,-0.3322126,38.64989,99.1021,0.1319923,4.382477,3.089236,0,33.46052
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.766665,61.41817,55.75912,4.044894,4.044894,0,0,0,4.044894,43.67643,0,0,0,1.766665,4.257783,4.044894,0,0,0.3691251,29.26677,0,2.491118,-2.491118,36.02402,92.36912,0.1319923,4.449383,1.413332,0,31.03343
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,52.86093,52.86093,1.736639,1.736639,0,0,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,3.137033,26.77565,0,1.828041,-1.828041,34.0971,87.42829,0.1319923,1.910303,0,0,26.77565
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,50.25611,50.25611,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,5.16819,24.94761,0,5.250318,-5.250318,28.56278,73.23775,0.1319923,5.486582,0,0,24.94761
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,47.90911,47.90911,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,11.00188,19.69729,0,5.058672,-5.058672,23.23047,59.5652,0.1319923,5.286312,0,0,19.69729
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,45.82881,45.82881,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.62262,14.63862,0,8.8,-8.8,13.95446,35.78059,0.1319923,9.551002,0,0,14.63862
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,43.7574,43.7574,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,26.4004,5.838617,0,0.3991323,-0.3991323,13.53374,34.70182,0.1319923,0.4170933,0,0,5.838617
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,42.18384,42.18384,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,26.84388,5.439485,0,0.4737384,-0.4737384,13.03437,33.4214,0.1319923,0.4950566,0,0,5.439485
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,41.01034,41.01034,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,27.37026,4.965746,0,0.4355368,-0.4355368,12.57528,32.24423,0.1319923,0.4551359,0,0,4.965746
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,39.80128,39.80128,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,27.85419,4.53021,0,2.426119,-2.426119,10.01792,25.68693,0.1319923,2.535295,0,0,4.53021
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,38.70778,38.70778,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,30.54988,2.10409,0,0.5518875,-0.5518875,9.436181,24.19529,0.1319923,0.5767224,0,0,2.10409
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,37.78321,37.78321,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,31.16308,1.552203,0,0.1946767,-0.1946767,9.230973,23.66912,0.1319923,0.2034371,0,0,1.552203
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,36.83196,36.83196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.37939,1.357526,0,0,0,9.230973,23.66912,0.1319923,0,0,0,1.357526
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,35.85404,35.85404,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,31.37939,1.357526,0,0.3751026,-0.3751026,8.835581,22.65529,0.1319923,0.3919822,0,0,1.357526
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.631169,39.66348,35.13394,0.5537319,0.5537319,0,0,0,0.5537319,294.5774,0,0,0,1.631169,0.5828757,0.5537319,0,0,31.79617,0.9824232,1.048293,0,1.048293,9.830079,25.20528,0.1319762,0.6091051,1.304935,0,2.613592
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,2.962717,42.85161,34.45829,0,0,0,0,0,0,0,0,0,0,2.962717,0,0,0,0,30.74788,1.925887,2.962717,0,2.962717,12.64076,32.41214,0.131931,0,2.370173,0,4.888604
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,5.879171,54.52526,36.55637,0,0,0,0,0,0,0,0,0,0,5.879171,0,0,0,0,27.78516,4.592332,5.879171,0,5.879171,18.21823,46.71332,0.1318414,0,4.703337,0,10.4715
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,7.503592,66.36771,41.48152,0.9084622,0.9084622,0,-1,0,0.9084622,825.9664,0,0,0,7.503592,0.956276,0.9084622,0,0,21.90599,9.883586,6.547317,0,6.547317,24.42956,62.63977,0.1317417,0.9993084,6.002874,0,17.38718
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,8.837371,78.47939,46.43334,1.279907,1.279907,0,0,0,1.279907,690.4696,0,0,0,8.837371,1.347271,1.279907,0,0,15.35868,15.77617,7.4901,0,7.4901,31.53529,80.85957,0.1316278,1.407898,7.069897,0,24.61354
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,8.80208,83.32356,50.18499,7.537344,7.537344,0,0,0,7.537344,116.7796,0,0,0,8.80208,7.934047,7.537344,0,0,7.868575,22.51726,0.8680337,0,0.8680337,32.35878,82.97107,0.1316146,8.291079,7.041665,0,31.31934
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,8.879647,87.45444,52.90538,0,0,0,0,0,0,0,1.879106,0,0,8.879647,0,0,0,0,7.000541,23.29849,7.000541,0,7.000541,39.00008,100,0.1315084,0,7.103718,0,32.17814
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,8.748113,90.15248,55.35907,0.3375824,0.3375824,0,0,0,0.3375824,2591.401,8.392763,0,0,8.748113,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1315084,0.3713407,6.99849,0,38.34709
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,7.362391,84.61497,56.61258,7.053203,7.053203,0,-1,0,7.053203,104.3837,8.881784E-16,0,0,7.362391,7.424424,7.053203,0,0,0,29.59898,0,0.06203328,-0.06203328,38.93469,99.83234,0.1315084,7.758523,5.889913,0,36.96137
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,6.272393,79.71632,56.75482,0.3819263,0.3819263,0,0,0,0.3819263,1642.304,5.801439,0,0,6.272393,0.4020277,0.3819263,0,0,0.06892586,29.53695,0.06892586,0,0.06892586,39.00008,100,0.1315074,0.4201189,5.017914,0,35.80934
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.420804,72.1999,56.90596,4.00344,4.00344,0,0,0,4.00344,110.4251,0.2066567,0,0,4.420804,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1315074,4.403784,3.536643,0,34.01978
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,1.87744,61.63075,55.60799,1.085032,1.085032,0,0,0,1.085032,173.0309,0.7353016,0,0,1.87744,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1315074,1.193535,1.501952,0,31.47642
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,52.7098,52.7098,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1315074,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,50.06053,50.06053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1315074,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,47.70464,47.70464,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1315074,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,45.65989,45.65989,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1315074,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,43.5796,43.5796,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1315074,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,42.00603,42.00603,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1315074,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,40.80586,40.80586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1315074,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,39.57902,39.57902,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1315074,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,38.47664,38.47664,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1315074,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,37.57874,37.57874,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1315074,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,36.6097,36.6097,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1315074,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,35.65846,35.65846,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1315074,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.421491,38.82968,34.90279,1.219614,1.219614,0,0,0,1.219614,116.5525,0,0,0,1.421491,1.283804,1.219614,0,0,22.1299,9.682067,0.137687,0,0.137687,18.13643,46.50358,0.1315053,1.341576,1.137193,0,11.10356
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.526783,41.3166,34.22714,4.011116,4.011116,0,0,0,4.011116,62.99454,0,0,0,2.526783,4.222227,4.011116,0,0,21.99221,9.805985,0,1.695443,-1.695443,16.34928,41.92114,0.1315053,4.412227,2.021427,0,12.33277
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.171093,48.59364,36.33411,0,0,0,0,0,0,0,0,0,0,4.171093,0,0,0,0,23.87604,8.110542,4.171093,0,4.171093,20.30632,52.06739,0.1314421,0,3.336874,0,12.28163
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,6.652919,62.77176,41.25926,3.201335,3.201335,0,-1,0,3.201335,207.817,0,0,0,6.652919,3.369826,3.201335,0,0,19.70495,11.86453,3.283092,0,3.283092,23.42094,60.05357,0.1313924,3.521469,5.322335,0,18.51744
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,7.857476,73.71892,46.22887,0.3282052,0.3282052,0,0,0,0.3282052,2394.074,0,0,0,7.857476,0.3454792,0.3282052,0,0,16.42186,14.81931,7.511997,0,7.511997,30.54745,78.32662,0.1312788,0.3610258,6.285981,0,22.67678
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,6.342264,71.86844,49.98051,0.1629667,0.1629667,0,0,0,0.1629667,3891.754,0,0,0,6.342264,0.1715439,0.1629667,0,0,8.909858,21.58011,6.17072,0,6.17072,36.4015,93.337,0.1311856,0.1792634,5.073811,0,27.92237
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,8.750794,86.49589,52.7098,0.1778593,0.1778593,0,0,0,0.1778593,4920.065,5.824436,0,0,8.750794,0.1872203,0.1778593,0,0,2.739138,27.13375,2.739138,0,2.739138,39.00008,100,0.1311443,0.1956453,7.000636,0,35.88455
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,7.315259,82.59102,55.20794,0,0,0,0,0,0,0,7.315259,0,0,7.315259,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311443,0,5.852207,0,36.91424
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,7.400397,84.60651,56.46144,5.303663,5.303663,0,-1,0,5.303663,139.5337,1.817594,0,0,7.400397,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1311443,5.834029,5.920318,0,36.99937
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,5.894637,77.8923,56.61258,5.725562,5.725562,0,0,0,5.725562,102.953,0,0,0,5.894637,6.026907,5.725562,0,0,0,29.59898,0,0.1322701,-0.1322701,38.86065,99.6425,0.1311443,6.298118,4.71571,0,35.49361
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,3.949502,70.22202,56.75482,1.382211,1.382211,0,0,0,1.382211,285.7379,2.347576,0,0,3.949502,1.454959,1.382211,0,0,0.1469667,29.46671,0.1469667,0,0.1469667,39.00008,100,0.1311421,1.520432,3.159601,0,33.41621
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.9571124,58.46098,55.45686,5.427754,5.427754,0,0,0,5.427754,17.63367,0,0,0,0.9571124,5.713426,5.427754,0,0,0,29.59898,0,4.756313,-4.756313,33.98648,87.14465,0.1311421,5.97053,0.76569,0,30.55609
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,52.50533,52.50533,4.360711,4.360711,0,0,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.284792,24.84266,0,4.590222,-4.590222,29.14796,74.73822,0.1311421,4.796782,0,0,24.84266
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,49.88272,49.88272,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.38504,20.25244,0,5.942264,-5.942264,22.88427,58.67749,0.1311421,6.209666,0,0,20.25244
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,47.53572,47.53572,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,16.98755,14.31018,0,4.238575,-4.238575,18.41642,47.22149,0.1311421,4.429311,0,0,14.31018
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,45.45542,45.45542,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.69708,10.0716,0,8.8,-8.8,9.140404,23.43689,0.1311421,9.621075,0,0,10.0716
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,43.38401,43.38401,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.47486,1.271604,0,0.6339597,-0.6339597,8.472152,21.72342,0.1311421,0.6624879,0,0,1.271604
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,41.80156,41.80156,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.17926,0.6376442,0,0.06564496,-0.06564496,8.402956,21.546,0.1311421,0.06859899,0,0,0.6376442
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,40.61028,40.61028,1.453266,0.5433993,0,-1,0,0.5433993,0,0,0.9098665,1.055193,0,0.5719993,0.5433993,0,0,32.2522,0.5719993,0,0.5719993,-0.5719993,7.800015,20,0.1311421,1.598592,0,0,0.5719993
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,39.38344,39.38344,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311421,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,38.30773,38.30773,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311421,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,37.38315,37.38315,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311421,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,36.40523,36.40523,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311421,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,35.42731,35.42731,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311421,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.563568,39.0046,34.68054,0.2110105,0.2110105,0,0,0,0.2110105,740.9905,0,0,0,1.563568,0.2221163,0.2110105,0,0,32.88775,0,1.341451,0,1.341451,9.072628,23.2631,0.1311219,0.2321115,1.250854,0,1.563568
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.379801,40.62646,33.97822,2.585351,2.585351,11.38535,0,3.216494,2.585351,92.04942,1.776357E-15,0,0,2.379801,0,0,8.8,8.36,31.5463,1.207306,10.7398,0,10.7398,19.2613,49.38784,0.1312308,2.843886,1.90384,12,3.587107
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.333376,42.70736,36.10297,4.75491,4.75491,11.77455,0,3.314961,4.75491,49.07297,0,0,0,2.333376,0,0,7.019639,6.668658,20.8065,10.87313,9.002033,0,9.002033,27.80138,71.28544,0.1313782,5.230401,1.866701,12,13.2065
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,3.860361,52.68294,41.02812,0.8615085,0.8615085,0,-1,0,0.8615085,448.0932,0,0,0,3.860361,0.9068511,0.8615085,0,0,11.80447,18.97496,2.95351,0,2.95351,30.60332,78.4699,0.1313337,0.9476593,3.088289,0,22.83532
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,5.971128,65.75022,46.03328,0.1815764,0.1815764,0,0,0,0.1815764,3288.493,0,0,0,5.971128,0.1911331,0.1815764,0,0,8.850958,21.63312,5.779995,0,5.779995,36.08671,92.52983,0.1312468,0.199734,4.776902,0,27.60424
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.046269,62.89804,49.80272,2.650947,2.650947,0,0,0,2.650947,152.6349,0,0,0,4.046269,2.79047,2.650947,0,0,3.070963,26.83511,1.255799,0,1.255799,37.27806,95.58458,0.1312279,2.916041,3.237015,0,30.88138
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.146505,74.12823,52.55866,1.937205,1.937205,0,0,0,1.937205,317.2872,2.292177,0,0,6.146505,2.039164,1.937205,0,0,1.815164,27.96533,1.815164,0,1.815164,39.00008,100,0.1312006,2.130926,4.917204,0,34.11184
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,5.953203,76.23573,55.01235,4.987109,4.987109,0,0,0,4.987109,119.3718,0.7036147,0,0,5.953203,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1312006,5.48582,4.762562,0,35.55218
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,7.181651,83.28711,56.25697,0.3468311,0.3468311,0,-1,0,0.3468311,2070.648,6.816565,0,0,7.181651,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1312006,0.3815142,5.74532,0,36.78063
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.250154,71.04057,56.46144,3.581923,3.581923,0,0,0,3.581923,118.6556,0.479708,0,0,4.250154,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1312006,3.940116,3.400123,0,33.84913
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.699543,65.51152,56.61258,0.6558641,0.6558641,0,0,0,0.6558641,411.6009,2.009159,0,0,2.699543,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1312006,0.7214505,2.159634,0,32.29852
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,1.879964,61.27737,55.26127,0,0,0,0,0,0,0,1.879964,0,0,1.879964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312006,0,1.503971,0,31.47894
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,52.35419,52.35419,7.816295,7.816295,7.816295,0,2.313523,7.816295,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312006,8.597924,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,49.67825,49.67825,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,0,29.59898,0,7.594857,-7.594857,30.9944,79.47265,0.1312006,7.936625,0,0,29.59898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,47.33125,47.33125,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,8.438729,22.00412,0,6.510606,-6.510606,24.13161,61.87581,0.1312006,6.803584,0,0,22.00412
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,45.25984,45.25984,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,15.67274,15.49352,0,0.7915531,-0.7915531,23.29725,59.7364,0.1312006,0.827173,0,0,15.49352
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,43.17954,43.17954,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,16.55224,14.70196,0,0.7051986,-0.7051986,22.5539,57.83039,0.1312006,0.7369326,0,0,14.70196
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,41.60598,41.60598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.33579,13.99676,0,0,0,22.5539,57.83039,0.1312006,0,0,0,13.99676
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,40.40581,40.40581,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,17.33579,13.99676,0,0.6458195,-0.6458195,21.87315,56.08488,0.1312006,0.6748813,0,0,13.99676
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,39.17896,39.17896,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,18.05337,13.35094,0,1.14806,-1.14806,20.66298,52.98191,0.1312006,1.199723,0,0,13.35094
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,38.07658,38.07658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1312006,0,0,0,12.20288
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,37.13422,37.13422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1312006,0,0,0,12.20288
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,36.15631,36.15631,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,19.32899,12.20288,0,0.5987875,-0.5987875,20.03181,51.36351,0.1312006,0.625733,0,0,12.20288
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,35.17839,35.17839,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,19.99431,11.6041,0,2.28689,-2.28689,17.62121,45.18251,0.1312006,2.3898,0,0,11.6041
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.330365,38.08996,34.43161,1.349122,1.349122,0,0,0,1.349122,98.60971,0,0,0,1.330365,1.420128,1.349122,0,0,22.5353,9.317206,0,0.08976311,-0.08976311,17.52659,44.9399,0.1312006,1.484034,1.064292,0,10.64757
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.047303,39.4329,33.75596,3.013991,3.013991,0,0,0,3.013991,67.92666,0,0,0,2.047303,3.172622,3.013991,0,0,22.63504,9.227444,0,1.125319,-1.125319,16.3404,41.89839,0.1312006,3.31539,1.637843,0,11.27475
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.536031,46.07967,35.85404,4.05838,4.05838,0,0,0,4.05838,87.12914,0,0,0,3.536031,4.271979,4.05838,0,0,23.88539,8.102124,0,0.7359477,-0.7359477,15.56465,39.90928,0.1312006,4.464218,2.828825,0,11.63816
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.419479,54.29239,40.80586,3.441269,3.441269,0,-1,0,3.441269,128.4258,0,0,0,4.419479,3.622389,3.441269,0,0,24.70311,7.366177,0.7970904,0,0.7970904,16.32084,41.84821,0.1311886,3.785396,3.535583,0,11.78566
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,7.678368,72.4061,45.80214,8.206889,8.206889,12,0,3.372,8.206889,93.56002,0,0,0,7.678368,0,0,3.793111,3.603455,23.90602,8.083558,11.28182,0,11.28182,27.02371,69.29143,0.1313087,9.027578,6.142694,12,15.76193
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,8.415743,80.63351,49.60713,6.643561,6.643561,10.64159,0,3.028323,6.643561,126.6752,-4.440892E-16,0,0,8.415743,0,0,3.998033,3.798132,12.6242,18.2372,12.21387,0,12.21387,38.61081,99.00188,0.1313709,7.307917,6.732594,12,26.65294
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,8.809656,86.31946,52.35419,6.417966,6.417966,0,0,0,6.417966,137.2655,1.643578,0,0,8.809656,6.755754,6.417966,0,0,0.4103245,29.22969,0.4103245,0,0.4103245,39.00008,100,0.1313647,7.059762,7.047725,0,38.03934
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,8.433931,87.68352,54.80788,2.726175,2.726175,0,0,0,2.726175,309.3687,5.564274,0,0,8.433931,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1313647,2.998792,6.747146,0,38.03291
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.262457,74.6442,56.10584,0.5938479,0.5938479,0,-1,0,0.5938479,886.1625,4.637354,0,0,5.262457,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1313647,0.6532326,4.209965,0,34.86143
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,4.91304,73.40581,56.25697,5.393102,5.393102,0,0,0,5.393102,91.09859,0,8.881784E-16,0,4.91304,5.67695,5.393102,0,0,0,29.59898,0,0.7639098,-0.7639098,38.19485,97.93531,0.1313647,5.932412,3.930432,0,34.51202
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.575807,68.44527,56.40811,2.056394,2.056394,0,0,0,2.056394,173.8873,0.5623935,0,0,3.575807,2.164625,2.056394,0,0,0.8487886,28.83507,0.8487886,0,0.8487886,39.00008,100,0.131352,2.262033,2.860646,0,32.41088
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.313473,59.25524,55.11014,4.369798,4.369798,0,0,0,4.369798,30.05797,0,8.881784E-16,0,1.313473,4.599787,4.369798,0,0,0,29.59898,0,3.286315,-3.286315,35.536,91.11776,0.131352,4.806777,1.050778,0,30.91245
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,52.15861,52.15861,7.863934,7.863934,11.70758,0,3.298017,7.863934,0,4.440892E-16,0,0,0,0,0,3.843643,3.651461,3.651461,26.31266,3.651461,0,3.651461,39.00008,100,0.1314206,8.650328,0,12,26.31266
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,49.48267,49.48267,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,0,29.59898,0,1.81868,-1.81868,37.08302,95.08448,0.1314206,1.900521,0,0,29.59898
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,47.13566,47.13566,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,2.020756,27.7803,0,5.604888,-5.604888,31.17495,79.93561,0.1314206,5.857108,0,0,27.7803
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,45.05536,45.05536,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,8.248409,22.17541,0,2.679427,-2.679427,28.35059,72.69366,0.1314206,2.800001,0,0,22.17541
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,43.01062,43.01062,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,11.22555,19.49598,0,1.571529,-1.571529,26.69405,68.44614,0.1314206,1.642247,0,0,19.49598
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,41.4015,41.4015,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,12.97169,17.92445,0,0.5531837,-0.5531837,26.11094,66.951,0.1314206,0.578077,0,0,17.92445
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,40.20133,40.20133,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,13.58634,17.37127,0,1.087715,-1.087715,24.96439,64.01113,0.1314206,1.136662,0,0,17.37127
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,38.95671,38.95671,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,14.79491,16.28355,0,0.8030517,-0.8030517,24.1179,61.84064,0.1314206,0.8391891,0,0,16.28355
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,37.85433,37.85433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.68719,15.4805,0,0,0,24.1179,61.84064,0.1314206,0,0,0,15.4805
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,36.90308,36.90308,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,15.68719,15.4805,0,0.764158,-0.764158,23.31241,59.77528,0.1314206,0.7985451,0,0,15.4805
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,35.93405,35.93405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.53626,14.71635,0,0,0,23.31241,59.77528,0.1314206,0,0,0,14.71635
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,34.92946,34.92946,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,16.53626,14.71635,0,0.5995355,-0.5995355,22.68044,58.15486,0.1314206,0.6265146,0,0,14.71635
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2202216,34.77608,34.18269,0.6850228,0.6850228,0,0,0,0.6850228,32.14807,0,0,0,0.2202216,0.7210766,0.6850228,0,0,17.20241,14.11681,0,0.500855,-0.500855,22.15249,56.80115,0.1314206,0.753525,0.1761773,0,14.33703
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.432409,37.40264,33.48037,1.369748,1.369748,0,0,0,1.369748,104.5747,0,0,0,1.432409,1.44184,1.369748,0,0,17.75891,13.61596,0,0.009430575,-0.009430575,22.14255,56.77566,0.1314206,1.506723,1.145927,0,15.04836
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.657524,43.17598,35.63179,4.418476,4.418476,0,0,0,4.418476,60.14572,0,0,0,2.657524,4.651027,4.418476,0,0,17.76939,13.60652,0,1.993503,-1.993503,20.04122,51.38763,0.1314206,4.860323,2.126019,0,16.26405
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,4.816751,55.39106,40.58361,2.654709,2.654709,0,-1,0,2.654709,181.4418,0,0,0,4.816751,2.79443,2.654709,0,0,19.9844,11.61302,2.022321,0,2.022321,21.95976,56.30696,0.1313902,2.92018,3.853401,0,16.42977
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,7.704337,72.27467,45.60655,2.654839,2.654839,0,0,0,2.654839,290.1997,0,0,0,7.704337,2.794568,2.654839,0,0,17.96208,13.43311,4.909769,0,4.909769,26.61757,68.25005,0.1313167,2.920323,6.163469,0,21.13745
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,8.847098,82.49497,49.40266,1.192978,1.192978,0,0,0,1.192978,741.5975,0,0,0,8.847098,1.255767,1.192978,0,0,13.05231,17.8519,7.591332,0,7.591332,33.81934,86.71609,0.1312031,1.312276,7.077679,0,26.699
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.34497,74.48364,52.15861,0.8596528,0.8596528,0,0,0,0.8596528,738.0851,0,0,0,6.34497,0.9048977,0.8596528,0,0,5.460975,24.6841,5.440072,0,5.440072,38.98025,99.94916,0.1311218,0.9456181,5.075976,0,31.02907
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,4.845762,71.31198,54.65674,2.380784,2.380784,0,0,0,2.380784,203.5364,2.31877,0,0,4.845762,2.506089,2.380784,0,0,0.02090261,29.58017,0.02090261,0,0.02090261,39.00008,100,0.1311215,2.618863,3.87661,0,34.42593
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,5.608023,75.89655,55.95471,0,0,0,-1,0,0,0,5.608023,0,0,5.608023,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311215,0,4.486418,0,35.207
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,4.726801,72.49382,56.10584,4.677179,4.677179,0,0,0,4.677179,101.0609,0,0,0,4.726801,4.923347,4.677179,0,0,0,29.59898,0,0.1965454,-0.1965454,38.7929,99.46878,0.1311215,5.144897,3.781441,0,34.32578
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,2.827514,65.63957,56.31031,5.595779,5.595779,0,0,0,5.595779,50.52941,0,0,0,2.827514,5.890294,5.595779,0,0,0.2183838,29.40243,0,3.062779,-3.062779,35.56445,91.19071,0.1311215,6.155357,2.262011,0,32.22995
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.7653201,57.34294,54.95901,1.332421,1.332421,0,0,0,1.332421,57.43832,0,0,0,0.7653201,1.402548,1.332421,0,0,3.621472,26.33965,0,0.6372281,-0.6372281,34.89275,89.46841,0.1311215,1.465663,0.6122561,0,27.10497
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,52.00747,52.00747,3.650603,3.650603,0,0,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,4.329503,25.70243,0,3.84274,-3.84274,30.84215,79.08227,0.1311215,4.015663,0,0,25.70243
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,49.30486,49.30486,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,8.599214,21.85969,0,4.633377,-4.633377,25.95814,66.5592,0.1311215,4.841879,0,0,21.85969
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,46.95786,46.95786,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.74741,17.22631,0,8.8,-8.8,16.68213,42.77459,0.1311215,9.940661,0,0,17.22631
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,44.87756,44.87756,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,23.52519,8.426309,0,5.303616,-5.303616,11.09162,28.44,0.1311215,5.542278,0,0,8.426309
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,42.83282,42.83282,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,29.41809,3.122693,0,1.682109,-1.682109,9.318524,23.8936,0.1311215,1.757804,0,0,3.122693
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,41.20592,41.20592,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,31.28711,1.440583,0,0.4274223,-0.4274223,8.867981,22.73837,0.1311215,0.4466563,0,0,1.440583
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,40.00575,40.00575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.76202,1.013161,0,0,0,8.867981,22.73837,0.1311215,0,0,0,1.013161
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,38.75224,38.75224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.76202,1.013161,0,0,0,8.867981,22.73837,0.1311215,0,0,0,1.013161
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,37.63207,37.63207,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.76202,1.013161,0,0.7120543,-0.7120543,8.11741,20.81383,0.1311215,0.7440968,0,0,1.013161
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,36.7075,36.7075,0.6514714,0.2860516,0,-1,0,0.2860516,0,0,0.3654198,0.430567,0,0.3011069,0.2860516,0,0,32.55319,0.3011069,0,0.3011069,-0.3011069,7.800015,20,0.1311215,0.7166185,0,0,0.3011069
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,35.70291,35.70291,0.6705844,0,0,-1,0,0,0,0,0.6705844,0.7376429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311215,0.7376429,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,34.70721,34.70721,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.131216,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.301629,34.76423,33.95155,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.301629,0,0,8.8,8.36,24.52775,7.524,8.661629,0,8.661629,23.94815,61.40539,0.1312722,0,0.2413032,12,7.825629
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.313073,36.8412,33.25811,1.38268,1.38268,10.18268,0,2.912218,1.38268,94.96584,1.776357E-15,0,0,1.313073,0,0,8.8,8.36,15.86612,15.31947,9.673074,0,9.673074,33.12483,84.9353,0.1313573,1.520948,1.050459,12,16.63254
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.274718,44.77403,35.38286,1.211755,1.211755,0,0,0,1.211755,270.2458,0,0,0,3.274718,1.275532,1.211755,0,0,6.193051,24.02523,1.999186,0,1.999186,35.02143,89.79836,0.1313275,1.332931,2.619774,0,27.29995
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,1.926455,45.91768,40.35247,3.034113,3.034113,0,-1,0,3.034113,63.49321,0,0,0,1.926455,3.193803,3.034113,0,0,4.193865,25.8245,0,1.267347,-1.267347,33.68553,86.37297,0.1313275,3.337524,1.541164,0,27.75096
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.419818,49.60268,45.40208,1.021726,1.021726,0,0,0,1.021726,138.9627,0,0,0,1.419818,1.075502,1.021726,0,0,5.602029,24.55715,0.3443169,0,0.3443169,34.01217,87.21053,0.1313223,1.123899,1.135855,0,25.97697
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.242478,52.99262,49.23374,7.698005,7.698005,11.51248,0,3.248657,7.698005,16.14026,0,0,0,1.242478,0,0,3.814472,3.623749,5.257712,24.86704,4.866227,0,4.866227,38.62868,99.04771,0.1314091,8.467805,0.9939823,12,26.10951
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.214854,58.92821,51.95413,1.425148,1.425148,0,0,0,1.425148,155.4122,0.3232125,0,0,2.214854,1.500156,1.425148,0,0,0.3914853,29.24664,0.3914853,0,0.3914853,39.00008,100,0.1314033,1.567663,1.771883,0,31.46149
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.067935,68.12327,54.46116,3.463873,3.463873,0,0,0,3.463873,117.4389,0.421752,0,0,4.067935,3.646183,3.463873,0,0,0,29.59898,0,0,0,39.00008,100,0.1314033,3.810261,3.254348,0,33.66691
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.636491,60.98551,55.75912,0.7489886,0.7489886,0,-1,0,0.7489886,218.4934,0.8480818,0,0,1.636491,0.7884091,0.7489886,0,0,0,29.59898,0,0,0,39.00008,100,0.1314033,0.8238874,1.309193,0,31.23547
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2699324,56.7924,55.95471,0.5789023,0.5789023,0,0,0,0.5789023,46.62831,0,0,0,0.2699324,0.6093709,0.5789023,0,0,0,29.59898,0,0.3394385,-0.3394385,38.64228,99.08257,0.1314033,0.6367925,0.2159459,0,29.86891
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1095193,56.44492,56.10584,4.608768,4.608768,0,0,0,4.608768,2.376325,0,1.776357E-15,0,0.1095193,4.851334,4.608768,0,0,0.3771539,29.25954,0,4.741815,-4.741815,33.64397,86.26641,0.1314033,5.069644,0.08761543,0,29.36906
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3623219,55.92572,54.80788,0,0,0,0,0,0,0,0,0,0,0.3623219,0,0,0,0,5.645837,24.51772,0.3623219,0,0.3623219,33.98769,87.14776,0.1313979,0,0.2898575,0,24.88005
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,51.803,51.803,14.57124,14.57124,12,0,3.372,14.57124,0,0,0,0,0,2.706569,2.571241,0,0,5.283515,24.84381,0,2.706569,-2.706569,31.13472,79.83246,0.1313979,16.02836,0,12,24.84381
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,49.10928,49.10928,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,8.290814,22.13725,0,0.5810356,-0.5810356,30.52225,78.26204,0.1313979,0.6071822,0,0,22.13725
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,46.75339,46.75339,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,8.93641,21.55621,0,0.1142573,-0.1142573,30.40182,77.95322,0.1313979,0.1193988,0,0,21.55621
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,44.70864,44.70864,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,9.063362,21.44195,0,2.730704,-2.730704,27.5234,70.57269,0.1313979,2.853586,0,0,21.44195
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,42.65502,42.65502,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,12.09748,18.71125,0,2.154789,-2.154789,25.25206,64.74873,0.1313979,2.251754,0,0,18.71125
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,41.05479,41.05479,2.706224,2.706224,0,-1,0,2.706224,0,0,4.440892E-16,0,0,2.848657,2.706224,0,0,14.49169,16.55646,0,2.848657,-2.848657,22.24931,57.04939,0.1313979,2.976846,0,0,16.55646
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,39.82795,39.82795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.65686,13.7078,0,0,0,22.24931,57.04939,0.1313979,0,0,0,13.7078
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,38.58332,38.58332,1.141249,1.141249,0,-1,0,1.141249,0,0,2.220446E-16,0,0,1.201315,1.141249,0,0,17.65686,13.7078,0,1.201315,-1.201315,20.98301,53.80249,0.1313979,1.255374,0,0,13.7078
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,37.45427,37.45427,0.4812085,0.4812085,0,-1,0,0.4812085,0,0,5.551115E-17,0,0,0.5065353,0.4812085,0,0,18.99166,12.50649,0,0.5065353,-0.5065353,20.44908,52.43342,0.1313979,0.5293294,0,0,12.50649
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,36.50303,36.50303,0.01190199,0.01190199,0,-1,0,0.01190199,0,0,1.734723E-18,0,0,0.01252841,0.01190199,0,0,19.55447,11.99995,0,0.01252841,-0.01252841,20.43587,52.39956,0.1313979,0.01309219,0,0,11.99995
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,35.50732,35.50732,0.8590361,0.8590361,0,-1,0,0.8590361,0,0,1.110223E-16,0,0,0.9042485,0.8590361,0,0,19.56839,11.98742,0,0.9042485,-0.9042485,19.48271,49.95556,0.1313979,0.9449397,0,0,11.98742
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,34.50274,34.50274,0.5213627,0.5213627,0,0,0,0.5213627,0,0,1.110223E-16,0,0,0.5488028,0.5213627,0,0,20.57311,11.08318,0,0.5488028,-0.5488028,18.90422,48.47226,0.1313979,0.5734989,0,0,11.08318
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5395336,35.21362,33.75596,1.625102,1.625102,0,0,0,1.625102,33.19999,0,0,0,0.5395336,1.710634,1.625102,0,0,21.1829,10.53437,0,1.1711,-1.1711,17.66977,45.30701,0.1313979,1.787612,0.4316269,0,11.07391
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.748958,37.85611,33.05364,3.48074,3.48074,0,0,0,3.48074,50.24672,0,0,0,1.748958,3.663937,3.48074,0,0,22.48412,9.363273,0,1.914979,-1.914979,15.65121,40.13122,0.1313979,3.828814,1.399166,0,11.11223
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.092642,47.0909,35.17839,0,0,0,0,0,0,0,0,0,0,4.092642,0,0,0,0,24.61187,7.448294,4.092642,0,4.092642,19.53383,50.08664,0.1313369,0,3.274114,0,11.54094
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.165421,52.70814,40.13021,5.186754,5.186754,0,-1,0,5.186754,80.30884,0,0,0,4.165421,5.459741,5.186754,0,0,20.51923,11.13167,0,1.294319,-1.294319,18.1695,46.58836,0.1313369,5.705429,3.332337,0,15.29709
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.548519,63.17138,45.17982,1.109615,1.109615,0,0,0,1.109615,500.04,0,0,0,5.548519,1.168016,1.109615,0,0,21.95736,9.837353,4.380503,0,4.380503,22.32521,57.244,0.1312717,1.220577,4.438815,0,15.38587
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.233554,70.27517,49.01149,6.90784,6.90784,0,0,0,6.90784,90.23882,8.881784E-16,0,0,6.233554,7.271411,6.90784,0,0,17.57686,13.77981,0,1.037857,-1.037857,21.23121,54.43889,0.1312717,7.598625,4.986843,0,20.01336
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,5.055535,68.82333,51.75855,5.2767,5.2767,0,0,0,5.2767,95.80865,0,0,0,5.055535,5.554421,5.2767,0,0,18.73003,12.74195,0,0.4988859,-0.4988859,20.70534,53.0905,0.1312717,5.80437,4.044428,0,17.79748
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,3.969544,67.53188,54.25669,1.54809,1.54809,0,0,0,1.54809,256.4156,0,0,0,3.969544,1.629568,1.54809,0,0,19.28435,12.24306,2.339976,0,2.339976,22.92523,58.78253,0.1312369,1.702899,3.175635,0,16.21261
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,1.931544,61.75638,55.55465,2.607597,2.607597,0,-1,0,2.607597,74.07372,0,0,0,1.931544,2.744839,2.607597,0,0,16.94437,14.34904,0,0.8132948,-0.8132948,22.06795,56.58436,0.1312369,2.868356,1.545235,0,16.28058
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.725622,61.28146,55.75912,6.519633,6.519633,0,0,0,6.519633,26.46809,0,8.881784E-16,0,1.725622,6.862772,6.519633,0,0,17.84804,13.53575,0,5.13715,-5.13715,16.65291,42.69969,0.1312369,7.171597,1.380498,0,15.26137
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,1.970848,62.3069,55.95471,1.86213,1.86213,0,0,0,1.86213,105.8384,0,0,0,1.970848,1.960136,1.86213,0,0,23.55598,8.398596,0.01071155,0,0.01071155,16.66307,42.72575,0.1312367,2.048342,1.576678,0,10.36944
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.8799906,57.39891,54.65674,5.024782,5.024782,0,0,0,5.024782,17.51301,0,8.881784E-16,0,0.8799906,5.289244,5.024782,0,0,23.54527,8.408237,0,4.409253,-4.409253,12.01531,30.80844,0.1312367,5.52726,0.7039925,0,9.288227
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,51.66076,51.66076,2.605106,2.605106,0,0,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,28.44444,3.998984,0,2.742217,-2.742217,9.124764,23.39678,0.1312367,2.865617,0,0,3.998984
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,48.87814,48.87814,5.78917,1.193928,0,-1,0,1.193928,0,0,4.595242,5.174159,0,1.256767,1.193928,0,0,31.49135,1.256767,0,1.256767,-1.256767,7.800015,20,0.1312367,6.368087,0,0,1.256767
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,46.5578,46.5578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312367,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,44.50417,44.50417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312367,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,42.45943,42.45943,0.08560956,0,0,-1,0,0,0,0,0.08560956,0.09417052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312367,0.09417052,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,40.8592,40.8592,1.023155,0,0,-1,0,0,0,0,1.023155,1.12547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312367,1.12547,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,39.63236,39.63236,0.5961856,0,0,-1,0,0,0,0,0.5961856,0.6558042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312367,0.6558042,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,38.35218,38.35218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312367,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,37.25869,37.25869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312367,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,36.30744,36.30744,1.350082,0,0,-1,0,0,0,0,1.350082,1.48509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312367,1.48509,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,35.30285,35.30285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312367,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,34.30715,34.30715,0.2455007,0.2455007,9.045501,0,2.624512,0.2455007,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1313049,0.2700508,0,12,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.053245,36.4181,33.55149,1.364658,1.364658,10.16466,0,2.907658,1.364658,77.18018,1.776357E-15,0,0,1.053245,0,0,8.8,8.36,24.52775,7.524,9.413245,0,9.413245,24.6612,63.23371,0.1313929,1.501124,0.8425962,12,8.577246
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.634126,40.16911,32.83138,2.962347,2.962347,11.76235,0,3.311874,2.962347,88.92023,0,0,0,2.634126,0,0,8.8,8.36,15.11451,15.99592,10.99413,0,10.99413,35.09114,89.9771,0.1315079,3.258582,2.107301,12,18.63005
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.163422,50.3024,34.95613,0.8633196,0.8633196,0,0,0,0.8633196,598.0892,0.1342815,0,0,5.163422,0.9087574,0.8633196,0,0,4.120382,25.89063,4.120382,0,4.120382,39.00008,100,0.1314468,0.9496515,4.130737,0,31.05406
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,6.633961,61.11326,39.90796,4.51688,4.51688,0,-1,0,4.51688,146.8705,1.879351,0,0,6.633961,4.75461,4.51688,0,0,0,29.59898,0,0,0,39.00008,100,0.1314468,4.968567,5.307169,0,36.23294
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,8.126954,73.33662,44.98424,1.091306,1.091306,0,0,0,1.091306,744.6998,6.97821,0,0,8.126954,1.148743,1.091306,0,0,0,29.59898,0,0,0,39.00008,100,0.1314468,1.200437,6.501563,0,37.72593
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,9.41805,84.59589,48.78034,2.650379,2.650379,0,0,0,2.650379,355.3473,6.628177,0,0,9.41805,2.789873,2.650379,0,0,0,29.59898,0,0,0,39.00008,100,0.1314468,2.915417,7.53444,0,39.01703
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,9.430717,88.58484,51.55408,4.41057,4.41057,0,0,0,4.41057,213.8208,4.788012,0,0,9.430717,4.642705,4.41057,0,0,0,29.59898,0,0,0,39.00008,100,0.1314468,4.851627,7.544574,0,39.0297
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,8.425792,86.6867,54.10555,4.139377,4.139377,0,0,0,4.139377,203.5522,4.068552,0,0,8.425792,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1314468,4.553315,6.740633,0,38.02477
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,7.635337,84.39304,55.40352,0,0,0,-1,0,0,0,7.635337,0,0,7.635337,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314468,0,6.10827,0,37.23431
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,6.198834,78.00507,55.60799,3.15005,3.15005,0,0,0,3.15005,196.7852,2.882992,0,0,6.198834,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1314468,3.465055,4.959067,0,35.79781
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,3.814779,68.66559,55.80358,5.458463,5.458463,0,0,0,5.458463,69.88744,0,0,0,3.814779,5.74575,5.458463,0,0,0,29.59898,0,1.930971,-1.930971,36.96466,94.78098,0.1314468,6.004309,3.051823,0,33.41376
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,1.946283,60.66308,54.46116,3.563213,3.563213,0,0,0,3.563213,54.62157,0,0,0,1.946283,3.750751,3.563213,0,0,2.145523,27.66801,0,1.804468,-1.804468,35.06258,89.90387,0.1314468,3.919534,1.557026,0,29.61429
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,51.45628,51.45628,15.4333,15.4333,12,0,3.372,15.4333,0,0,0,0,0,3.613998,3.433298,0,0,4.150487,25.86354,0,3.613998,-3.613998,31.25309,80.13597,0.1314468,16.97663,0,12,25.86354
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,48.70922,48.70922,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,8.166041,22.24954,0,5.162334,-5.162334,25.81151,66.18324,0.1314468,5.394639,0,0,22.24954
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,46.38,46.38,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,13.90197,17.08721,0,8.8,-8.8,16.5355,42.39863,0.1314468,12.5951,0,0,17.08721
