Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,44.30859,44.30859,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,23.67974,8.287208,0,1.624726,-1.624726,14.82289,38.00733,0.1314468,1.697838,0,0,8.287208
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,42.25496,42.25496,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,25.485,6.662482,0,1.271435,-1.271435,13.48268,34.5709,0.1314468,1.328649,0,0,6.662482
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,40.65473,40.65473,0.4949791,0.4949791,0,-1,0,0.4949791,0,0,0,0,0,0.5210306,0.4949791,0,0,26.8977,5.391047,0,0.5210306,-0.5210306,12.93346,33.16266,0.1314468,0.544477,0,0,5.391047
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,39.40122,39.40122,1.68603,1.68603,0,-1,0,1.68603,0,0,2.220446E-16,0,0,1.774768,1.68603,0,0,27.47662,4.870017,0,1.774768,-1.774768,11.06269,28.36582,0.1314468,1.854633,0,0,4.870017
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,38.15659,38.15659,0.9820776,0.9820776,0,-1,0,0.9820776,0,0,1.110223E-16,0,0,1.033766,0.9820776,0,0,29.44859,3.095248,0,1.033766,-1.033766,9.973008,25.57177,0.1314468,1.080285,0,0,3.095248
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,37.02754,37.02754,0.6838992,0.6838992,0,-1,0,0.6838992,0,0,1.110223E-16,0,0,0.7198938,0.6838992,0,0,30.59722,2.061482,0,0.7198938,-0.7198938,9.214174,23.62604,0.1314468,0.7522891,0,0,2.061482
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,36.0763,36.0763,0.2403036,0.2403036,0,-1,0,0.2403036,0,0,0,0,0,0.2529511,0.2403036,0,0,31.3971,1.341588,0,0.2529511,-0.2529511,8.94754,22.94236,0.1314468,0.2643339,0,0,1.341588
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,35.05393,35.05393,1.565758,1.034205,0,-1,0,1.034205,0,0,0.5315527,0.6881285,0,1.088637,1.034205,0,0,31.67816,1.088637,0,1.088637,-1.088637,7.800015,20,0.1314468,1.722334,0,0,1.088637
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,34.07601,34.07601,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1315186,0.4108902,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,33.32924,33.32924,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1316212,1.486573,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.131892,41.40101,32.60913,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.131892,0,0,8.8,8.36,16.16775,15.048,11.49189,0,11.49189,34.56417,88.62589,0.1316344,0,2.505513,12,18.17989
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,6.027751,52.93618,34.70721,4.73344,4.73344,0,0,0,4.73344,127.344,0,0,0,6.027751,4.982568,4.73344,0,0,4.675862,25.3907,1.045183,0,1.045183,35.55571,91.16831,0.131619,5.206784,4.822201,0,31.41845
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,6.993471,62.20064,39.67682,5.182543,5.182543,0,-1,0,5.182543,134.9428,0,0,0,6.993471,5.455309,5.182543,0,0,3.630679,26.33137,1.538162,0,1.538162,37.01494,94.90992,0.1315962,5.700798,5.594777,0,33.32484
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,7.888345,72.00382,44.7531,4.486675,4.486675,0,0,0,4.486675,175.8171,1.073011,0,0,7.888345,4.722816,4.486675,0,0,2.092517,27.71571,2.092517,0,2.092517,39.00008,100,0.1315652,4.935343,6.310676,0,35.60406
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,9.020083,82.26299,48.58476,0.8389476,0.8389476,0,0,0,0.8389476,1075.167,8.13698,0,0,9.020083,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.1315652,0.9228423,7.216066,0,38.61906
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,7.781816,79.88188,51.35849,3.185887,3.185887,0,0,0,3.185887,244.259,4.42825,0,0,7.781816,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1315652,3.504476,6.225452,0,37.38079
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,6.938112,79.20992,53.90997,0,0,0,0,0,0,0,6.938112,0,0,6.938112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1315652,0,5.550489,0,36.53709
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,6.896102,80.63144,55.20794,1.72634,1.72634,0,-1,0,1.72634,399.4638,5.078902,0,0,6.896102,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1315652,1.898974,5.516881,0,36.49508
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,6.057212,77.14677,55.40352,2.575136,2.575136,0,0,0,2.575136,235.2191,3.346543,0,0,6.057212,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1315652,2.832649,4.845769,0,35.65619
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.542193,67.4468,55.60799,3.822577,3.822577,0,0,0,3.822577,92.66506,0,4.440892E-16,0,3.542193,4.023765,3.822577,0,0,0,29.59898,0,0.4815719,-0.4815719,38.49246,98.69841,0.1315652,4.204834,2.833755,0,33.14117
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.477106,58.96218,54.31003,3.455037,3.455037,0,0,0,3.455037,42.75226,0,4.440892E-16,0,1.477106,3.636881,3.455037,0,0,0.5350798,29.11741,0,2.159775,-2.159775,36.21585,92.86098,0.1315652,3.800541,1.181685,0,30.59451
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,51.2607,51.2607,1.722569,1.722569,0,0,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,2.934829,26.95763,0,1.813231,-1.813231,34.30454,87.96019,0.1315652,1.894826,0,0,26.95763
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,48.50475,48.50475,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,4.94953,25.1444,0,0.4794128,-0.4794128,33.79919,86.66443,0.1315652,0.5009863,0,0,25.1444
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,46.15775,46.15775,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,5.482211,24.66499,0,5.538674,-5.538674,27.96092,71.69453,0.1315652,5.787914,0,0,24.66499
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,44.07745,44.07745,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,11.63629,19.12631,0,6.322003,-6.322003,21.29695,54.60744,0.1315652,6.606493,0,0,19.12631
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,42.03271,42.03271,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,18.66074,12.80431,0,1.133109,-1.133109,20.10254,51.54488,0.1315652,1.184099,0,0,12.80431
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,40.40581,40.40581,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,19.91975,11.6712,0,0.7932469,-0.7932469,19.26639,49.40089,0.1315652,0.8289431,0,0,11.6712
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,39.17896,39.17896,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,20.80114,10.87796,0,0.8762571,-0.8762571,18.34273,47.03255,0.1315652,0.9156886,0,0,10.87796
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,37.90767,37.90767,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,21.77476,10.0017,0,1.029874,-1.029874,17.25715,44.24901,0.1315652,1.076218,0,0,10.0017
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,36.77862,36.77862,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,22.91906,8.971825,0,0.4538977,-0.4538977,16.7787,43.02222,0.1315652,0.4743231,0,0,8.971825
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,35.82737,35.82737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.42339,8.517927,0,0,0,16.7787,43.02222,0.1315652,0,0,0,8.517927
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,34.805,34.805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.42339,8.517927,0,0,0,16.7787,43.02222,0.1315652,0,0,0,8.517927
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,33.82708,33.82708,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,23.42339,8.517927,0,0.769456,-0.769456,15.96762,40.94254,0.1315652,0.8040815,0,0,8.517927
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,33.05364,33.05364,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,24.27834,7.748471,0,0.5701764,-0.5701764,15.3666,39.40147,0.1315652,0.5958343,0,0,7.748471
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.505385,36.43106,32.33353,0,0,0,0,0,0,0,0,0,0,1.505385,0,0,0,0,24.91187,7.178294,1.505385,0,1.505385,16.79474,43.06334,0.131543,0,1.204308,0,8.68368
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.158084,43.43838,34.45829,1.351102,1.351102,0,0,0,1.351102,233.7414,0,0,0,3.158084,1.422212,1.351102,0,0,23.40648,8.533141,1.735872,0,1.735872,18.44153,47.28588,0.1315173,1.486212,2.526467,0,11.69123
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.512261,46.72305,39.42789,6.460425,6.460425,0,-1,0,6.460425,38.88693,0,8.881784E-16,0,2.512261,6.800448,6.460425,0,0,21.67061,10.09543,0,4.288187,-4.288187,13.92138,35.69578,0.1315173,7.106468,2.009809,0,12.60769
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,2.871273,53.20279,44.50417,7.264482,7.264482,12,0,3.372,7.264482,39.52481,0,0,0,2.871273,0,0,4.735518,4.498742,26.43527,5.807239,7.370015,0,7.370015,20.91319,53.62346,0.1316441,7.990931,2.297018,12,8.678512
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.418862,66.31948,48.35361,0.06973372,0.06973372,8.869734,0,2.580043,0.06973372,7770.792,1.776357E-15,0,0,5.418862,0,0,8.8,8.36,19.06525,12.44025,13.77886,0,13.77886,33.98497,87.14077,0.1316257,0.07670709,4.33509,12,17.85911
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,7.750275,79.44982,51.13624,9.108828,9.108828,6.768136,0,2.048338,9.108828,85.08532,0,0,0,7.750275,2.463886,2.340691,0,0,5.286389,24.84123,5.286389,0,5.286389,39.00008,100,0.1316664,10.01971,6.20022,12,32.5915
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,7.598698,81.96674,53.66105,3.401201,3.401201,0,0,0,3.401201,223.4122,4.018487,0,0,7.598698,3.580211,3.401201,0,0,0,29.59898,0,0,0,39.00008,100,0.1316664,3.741321,6.078959,0,37.19768
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,5.753794,75.3958,55.01235,2.348225,2.348225,0,-1,0,2.348225,245.0274,3.281978,0,0,5.753794,2.471816,2.348225,0,0,0,29.59898,0,0,0,39.00008,100,0.1316664,2.583047,4.603035,0,35.35277
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,4.636105,71.12022,55.20794,1.83693,1.83693,0,0,0,1.83693,252.3833,2.702494,0,0,4.636105,1.933611,1.83693,0,0,0,29.59898,0,0,0,39.00008,100,0.1316664,2.020623,3.708884,0,34.23508
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,3.884809,68.48457,55.40352,5.260168,5.260168,0,0,0,5.260168,73.85333,0,8.881784E-16,0,3.884809,5.537019,5.260168,0,0,0,29.59898,0,1.65221,-1.65221,37.2585,95.53442,0.1316664,5.786185,3.107847,0,33.48379
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.108726,57.56437,54.10555,0,0,0,0,0,0,0,0,0,0,1.108726,0,0,0,0,1.835788,27.94677,1.108726,0,1.108726,38.31033,98.23141,0.1316501,0,0.8869804,0,29.05549
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,51.0829,51.0829,1.26552,1.26552,0,0,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,0.7270629,28.94462,0,1.332126,-1.332126,36.90614,94.63094,0.1316501,1.392072,0,0,28.94462
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,48.28249,48.28249,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,2.207203,27.6125,0,3.104233,-3.104233,33.63399,86.24084,0.1316501,3.243923,0,0,27.6125
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,45.95327,45.95327,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,5.65635,24.50826,0,2.672871,-2.672871,30.81654,79.01661,0.1316501,2.79315,0,0,24.50826
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,43.85519,43.85519,5.390047,5.390047,0,-1,0,5.390047,0,0,8.881784E-16,0,0,5.673733,5.390047,0,0,8.626206,21.83539,0,5.673733,-5.673733,24.8359,63.68167,0.1316501,5.929051,0,0,21.83539
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,41.80156,41.80156,0.8254732,0.8254732,0,-1,0,0.8254732,0,0,1.110223E-16,0,0,0.8689192,0.8254732,0,0,14.93036,16.16166,0,0.8689192,-0.8689192,23.91998,61.33316,0.1316501,0.9080206,0,0,16.16166
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,40.20133,40.20133,0.5472832,0.5472832,0,-1,0,0.5472832,0,0,1.110223E-16,0,0,0.5760876,0.5472832,0,0,15.89582,15.29274,0,0.5760876,-0.5760876,23.31273,59.77611,0.1316501,0.6020115,0,0,15.29274
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,38.95671,38.95671,0.01716493,0.01716493,0,-1,0,0.01716493,0,0,0,0,0,0.01806835,0.01716493,0,0,16.53592,14.71665,0,0.01806835,-0.01806835,23.29368,59.72727,0.1316501,0.01888142,0,0,14.71665
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,37.67653,37.67653,1.036189,1.036189,0,-1,0,1.036189,0,0,2.220446E-16,0,0,1.090725,1.036189,0,0,16.55599,14.69858,0,1.090725,-1.090725,22.14396,56.77927,0.1316501,1.139808,0,0,14.69858
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,36.55637,36.55637,0.5810843,0.5810843,0,-1,0,0.5810843,0,0,0,0,0,0.6116677,0.5810843,0,0,17.76791,13.60786,0,0.6116677,-0.6116677,21.4992,55.12605,0.1316501,0.6391928,0,0,13.60786
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,35.60512,35.60512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.44754,12.99619,0,0,0,21.4992,55.12605,0.1316501,0,0,0,12.99619
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,34.55608,34.55608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.44754,12.99619,0,0,0,21.4992,55.12605,0.1316501,0,0,0,12.99619
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,33.57816,33.57816,0.2270229,0.2270229,0,0,0,0.2270229,0,0,0,0,0,0.2389714,0.2270229,0,0,18.44754,12.99619,0,0.2389714,-0.2389714,21.24731,54.48016,0.1316501,0.2497252,0,0,12.99619
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,32.80471,32.80471,0.9398774,0.9398774,0,0,0,0.9398774,0,0,1.110223E-16,0,0,0.9893446,0.9398774,0,0,18.71306,12.75722,0,0.9893446,-0.9893446,20.20444,51.80617,0.1316501,1.033865,0,0,12.75722
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.151135,40.89351,32.07572,1.787962,1.787962,0,0,0,1.787962,176.2417,0,0,0,3.151135,1.882065,1.787962,0,0,19.81234,11.76787,1.26907,0,1.26907,21.40839,54.8932,0.1316313,1.966758,2.520908,0,14.91901
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,5.641642,51.0506,34.20047,4.660101,4.660101,0,0,0,4.660101,121.0627,0,0,0,5.641642,4.905369,4.660101,0,0,18.54327,12.91004,0.7362726,0,0.7362726,22.10688,56.6842,0.1316205,5.126111,4.513314,0,18.55168
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,6.924132,61.34777,39.17896,0,0,0,-1,0,0,0,0,0,0,6.924132,0,0,0,0,17.80699,13.57268,6.924132,0,6.924132,28.67569,73.52726,0.1315185,0,5.539306,0,20.49681
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,8.374059,73.50648,44.25525,0,0,0,0,0,0,0,0,0,0,8.374059,0,0,0,0,10.88286,19.8044,8.374059,0,8.374059,36.62002,93.89729,0.1313953,0,6.699247,0,28.17846
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,9.295975,83.05584,48.13136,4.001149,4.001149,0,0,0,4.001149,232.3326,2.575435,0,0,9.295975,4.211736,4.001149,0,0,2.508804,27.34105,2.508804,0,2.508804,39.00008,100,0.1313584,4.401264,7.43678,0,36.63703
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,8.758365,84.11108,50.93176,0,0,0,0,0,0,0,8.758365,0,0,8.758365,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1313584,0,7.006692,0,38.35734
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,8.956066,88.63908,53.45657,3.512268,3.512268,0,0,0,3.512268,254.9938,5.258942,0,0,8.956066,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1313584,3.863494,7.164853,0,38.55505
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,7.893333,84.89691,54.80788,5.331215,5.331215,0,-1,0,5.331215,148.0588,2.281528,0,0,7.893333,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1313584,5.864336,6.314667,0,37.49231
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,6.371982,78.09531,55.0568,0,0,0,0,0,0,0,6.371982,0,0,6.371982,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1313584,0,5.097586,0,35.97096
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,4.224463,69.60126,55.26127,5.279606,5.279606,0,0,0,5.279606,80.01475,0,8.881784E-16,0,4.224463,5.55748,5.279606,0,0,0,29.59898,0,1.333017,-1.333017,37.59496,96.39713,0.1313584,5.807567,3.37957,0,33.82344
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.561586,58.82353,53.90997,0.6635764,0.6635764,0,0,0,0.6635764,235.3288,0,0,0,1.561586,0.6985015,0.6635764,0,0,1.48113,28.26596,0.8630848,0,0.8630848,38.41375,98.4966,0.1313457,0.729934,1.249269,0,29.82755
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,50.87842,50.87842,6.846728,6.846728,0,0,0,6.846728,0,0,8.881784E-16,0,0,7.207082,6.846728,0,0,0.6180449,29.04274,0,7.207082,-7.207082,30.81682,79.01733,0.1313457,7.531401,0,0,29.04274
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,48.07802,48.07802,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.625914,21.83566,0,8.783315,-8.783315,21.55839,55.27781,0.1313457,9.178564,0,0,21.83566
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,45.73102,45.73102,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,18.38515,13.05234,0,6.755747,-6.755747,14.43721,37.01841,0.1313457,7.059756,0,0,13.05234
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,43.65961,43.65961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.89154,6.296594,0,0,0,14.43721,37.01841,0.1313457,0,0,0,6.296594
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,41.57931,41.57931,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,25.89154,6.296594,0,1.562926,-1.562926,12.78974,32.79414,0.1313457,1.633258,0,0,6.296594
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,39.97908,39.97908,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.62812,4.733667,0,0.4147983,-0.4147983,12.3525,31.67302,0.1313457,0.4334642,0,0,4.733667
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,38.73446,38.73446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.08901,4.318869,0,0,0,12.3525,31.67302,0.1313457,0,0,0,4.318869
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,37.45427,37.45427,0.9422417,0.9422417,0,-1,0,0.9422417,0,0,1.110223E-16,0,0,0.9918334,0.9422417,0,0,28.08901,4.318869,0,0.9918334,-0.9918334,11.30702,28.9923,0.1313457,1.036466,0,0,4.318869
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,36.33411,36.33411,0.4461699,0.4461699,0,-1,0,0.4461699,0,0,5.551115E-17,0,0,0.4696525,0.4461699,0,0,29.19105,3.327036,0,0.4696525,-0.4696525,10.81196,27.72292,0.1313457,0.4907869,0,0,3.327036
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,35.35619,35.35619,0.4594871,0.4594871,0,-1,0,0.4594871,0,0,5.551115E-17,0,0,0.4836707,0.4594871,0,0,29.71288,2.857383,0,0.4836707,-0.4836707,10.30213,26.41566,0.1313457,0.5054358,0,0,2.857383
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,34.30715,34.30715,0.3968305,0.3968305,0,-1,0,0.3968305,0,0,5.551115E-17,0,0,0.4177163,0.3968305,0,0,30.2503,2.373713,0,0.4177163,-0.4177163,9.861816,25.28666,0.1313457,0.4365135,0,0,2.373713
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,33.32924,33.32924,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.71442,1.955996,0,0,0,9.861816,25.28666,0.1313457,0,0,0,1.955996
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,32.55579,32.55579,1.52183,1.52183,0,0,0,1.52183,0,0,2.220446E-16,0,0,1.601927,1.52183,0,0,30.71442,1.955996,0,1.601927,-1.601927,8.173238,20.95698,0.1313457,1.674013,0,0,1.955996
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.081837,40.39726,31.80013,0,0,0,0,0,0,0,0,0,0,3.081837,0,0,0,0,32.49434,0.3540696,3.081837,0,3.081837,11.09692,28.4536,0.1313005,0,2.465469,0,3.435906
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,5.815281,51.33504,33.93377,5.245591,5.245591,11.98237,0,3.367538,5.245591,110.8604,0,0,0,5.815281,0,0,6.736774,6.399935,29.41251,3.127723,12.21522,0,12.21522,22.6853,58.16731,0.1314033,5.770151,4.652225,12,8.943005
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,7.651653,63.86152,38.93004,3.915843,3.915843,0,-1,0,3.915843,195.4024,0,0,0,7.651653,4.121941,3.915843,0,0,17.19729,14.12142,3.529712,0,3.529712,26.03388,66.7534,0.1313515,4.307428,6.121322,0,21.77307
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,7.656526,70.1544,44.05967,0.5568991,0.5568991,0,0,0,0.5568991,1374.85,0,0,0,7.656526,0.5862096,0.5568991,0,0,13.66758,17.29816,7.070316,0,7.070316,32.74137,83.95206,0.131248,0.6125891,6.125221,0,24.95469
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,9.435213,83.5102,47.93578,3.635121,3.635121,0,0,0,3.635121,259.557,0,0,0,9.435213,3.826444,3.635121,0,0,6.59726,23.66144,5.608769,0,5.608769,38.06231,97.59548,0.131166,3.998634,7.548171,0,33.09666
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,9.458703,87.57369,50.73618,3.217363,3.217363,0,0,0,3.217363,293.9893,5.083514,0,0,9.458703,3.386698,3.217363,0,0,0.9884911,28.70934,0.9884911,0,0.9884911,39.00008,100,0.1311515,3.539099,7.566963,0,38.16804
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,8.955314,88.42336,53.30544,5.46698,5.46698,0,0,0,5.46698,163.8073,3.200599,0,0,8.955314,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1311515,6.013678,7.164251,0,38.55429
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,7.987007,85.16869,54.65674,1.105809,1.105809,0,-1,0,1.105809,722.2774,6.822998,0,0,7.987007,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1311515,1.21639,6.389606,0,37.58598
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,6.12733,76.79826,54.86122,2.981644,2.981644,0,0,0,2.981644,205.5017,2.988757,0,0,6.12733,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1311515,3.279808,4.901864,0,35.72631
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,4.121218,69.04328,55.11014,3.75377,3.75377,0,0,0,3.75377,109.7888,0.1698813,0,0,4.121218,3.951337,3.75377,0,0,0,29.59898,0,0,0,39.00008,100,0.1311515,4.129147,3.296974,0,33.7202
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.684498,59.06802,53.75883,0.9494281,0.9494281,0,0,0,0.9494281,177.4224,0.6850997,0,0,1.684498,0.9993979,0.9494281,0,0,0,29.59898,0,0,0,39.00008,100,0.1311515,1.044371,1.347598,0,31.28348
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,50.70951,50.70951,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311515,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,47.85577,47.85577,3.873444,3.873444,0,-1,0,3.873444,0,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1311515,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,45.50876,45.50876,2.98815,2.98815,0,-1,0,2.98815,0,0,4.440892E-16,0,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1311515,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,43.42846,43.42846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1311515,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,41.35706,41.35706,1.199156,1.199156,0,-1,0,1.199156,0,0,2.220446E-16,0,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1311515,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,39.75682,39.75682,0.2401808,0.2401808,0,-1,0,0.2401808,0,0,2.775558E-17,0,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1311515,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,38.47664,38.47664,0.6870919,0.6870919,0,-1,0,0.6870919,0,0,1.110223E-16,0,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1311515,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,37.20535,37.20535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1311515,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,36.0763,36.0763,3.03816,3.03816,0,-1,0,3.03816,0,0,4.440892E-16,0,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1311515,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,35.10727,35.10727,1.583526,1.583526,0,-1,0,1.583526,0,0,2.220446E-16,0,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1311515,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,34.05823,34.05823,0.6840831,0.6840831,0,-1,0,0.6840831,0,0,1.110223E-16,0,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1311515,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,33.08031,33.08031,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1311515,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,32.30687,32.30687,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1311515,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.277552,40.71234,31.5512,7.480598,7.480598,0,0,0,7.480598,43.81404,0,8.881784E-16,0,3.277552,7.874313,7.480598,0,0,18.21475,13.2057,0,4.596761,-4.596761,16.87464,43.26822,0.1311515,8.228658,2.622042,0,16.48326
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,5.948342,51.49405,33.67595,5.331376,5.331376,0,0,0,5.331376,111.5724,0,0,0,5.948342,5.611974,5.331376,0,0,23.32226,8.608943,0.3363681,0,0.3363681,17.19374,44.08644,0.1311466,5.864513,4.758674,0,14.55729
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,7.012883,61.09476,38.68111,1.595009,1.595009,0,-1,0,1.595009,439.6766,0,0,0,7.012883,1.678957,1.595009,0,0,22.98589,8.911674,5.333926,0,5.333926,22.25395,57.0613,0.1310687,1.75451,5.610306,0,15.92456
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,8.002103,71.33746,43.82852,2.542107,2.542107,0,0,0,2.542107,314.7823,0,0,0,8.002103,2.675902,2.542107,0,0,17.65197,13.71221,5.3262,0,5.3262,27.30683,70.01737,0.130991,2.796318,6.401682,0,21.71431
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,8.287677,77.6132,47.75797,0.3335805,0.3335805,0,0,0,0.3335805,2484.461,0,0,0,8.287677,0.3511374,0.3335805,0,0,12.32577,18.50579,7.936539,0,7.936539,34.83609,89.32313,0.1308755,0.3669386,6.630141,0,26.79346
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,8.393548,81.77932,50.55838,1.805099,1.805099,0,0,0,1.805099,464.9909,2.104216,0,0,8.393548,1.900105,1.805099,0,0,4.389228,25.64867,4.389228,0,4.389228,39.00008,100,0.1308116,1.985609,6.714839,0,34.04222
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,7.403452,80.34303,53.10986,0,0,0,0,0,0,0,7.403452,0,0,7.403452,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308116,0,5.922761,0,37.00243
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,7.003365,80.19279,54.46116,1.358865,1.358865,0,-1,0,1.358865,515.3834,5.572981,0,0,7.003365,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.1308116,1.494752,5.602692,0,36.60234
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,5.690777,74.77722,54.71008,0,0,0,0,0,0,0,5.690777,0,0,5.690777,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308116,0,4.552622,0,35.28976
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,4.169822,69.05797,54.95901,3.096297,3.096297,0,0,0,3.096297,134.6712,0.910562,0,0,4.169822,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.1308116,3.405927,3.335858,0,33.7688
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,1.952354,59.79174,53.6077,6.386872,6.386872,0,0,0,6.386872,30.56824,0,0,0,1.952354,6.723024,6.386872,0,0,0,29.59898,0,4.770669,-4.770669,33.97135,87.10585,0.1308116,7.02556,1.561883,0,31.55133
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,50.53171,50.53171,6.832047,6.832047,0,0,0,6.832047,0,0,8.881784E-16,0,0,7.191628,6.832047,0,0,5.300744,24.82831,0,7.191628,-7.191628,26.39071,67.66835,0.1308116,7.515252,0,0,24.82831
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,47.67796,47.67796,4.537105,4.537105,0,-1,0,4.537105,0,0,8.881784E-16,0,0,4.775899,4.537105,0,0,13.29144,17.63668,0,4.775899,-4.775899,21.35647,54.76007,0.1308116,4.990815,0,0,17.63668
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,45.33096,45.33096,1.605121,1.605121,0,-1,0,1.605121,0,0,2.220446E-16,0,0,1.689601,1.605121,0,0,18.598,12.86078,0,1.689601,-1.689601,19.57547,50.19342,0.1308116,1.765633,0,0,12.86078
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,43.25955,43.25955,3.878824,3.878824,0,-1,0,3.878824,0,0,8.881784E-16,0,0,4.082973,3.878824,0,0,20.47533,11.17118,0,4.082973,-4.082973,15.27164,39.15798,0.1308116,4.266706,0,0,11.17118
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,41.17925,41.17925,0.750787,0.750787,0,-1,0,0.750787,0,0,1.110223E-16,0,0,0.7903021,0.750787,0,0,25.01197,7.088207,0,0.7903021,-0.7903021,14.43859,37.02195,0.1308116,0.8258657,0,0,7.088207
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,39.55235,39.55235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.89008,6.297905,0,0,0,14.43859,37.02195,0.1308116,0,0,0,6.297905
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,38.28106,38.28106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.89008,6.297905,0,0,0,14.43859,37.02195,0.1308116,0,0,0,6.297905
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,36.98309,36.98309,0.691285,0.691285,0,-1,0,0.691285,0,0,1.110223E-16,0,0,0.7276684,0.691285,0,0,25.89008,6.297905,0,0.7276684,-0.7276684,13.67156,35.05521,0.1308116,0.7604135,0,0,6.297905
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,35.85404,35.85404,1.576211,1.576211,0,-1,0,1.576211,0,0,0,0,0,1.65917,1.576211,0,0,26.6986,5.570236,0,1.65917,-1.65917,11.92264,30.57082,0.1308116,1.733832,0,0,5.570236
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,34.85834,34.85834,1.132789,1.132789,0,-1,0,1.132789,0,0,0,0,0,1.19241,1.132789,0,0,28.54212,3.911067,0,1.19241,-1.19241,10.66573,27.34797,0.1308116,1.246068,0,0,3.911067
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,33.80042,33.80042,1.143924,1.143924,0,-1,0,1.143924,0,0,0,0,0,1.204131,1.143924,0,0,29.86702,2.718657,0,1.204131,-1.204131,9.396466,24.09345,0.1308116,1.258317,0,0,2.718657
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,32.85806,32.85806,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.20495,1.514526,8.36,0,8.36,17.32746,44.42929,0.1309211,1.75678,0,12,1.514526
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,32.07572,32.07572,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.84495,9.038527,8.36,0,8.36,25.25845,64.76513,0.1309805,0,0,12,9.038527
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.704167,38.76979,31.30228,6.333957,6.333957,12,0,3.372,6.333957,42.69317,0,0,0,2.704167,0,0,5.666043,5.382741,14.48495,16.56253,8.086908,0,8.086908,32.93037,84.43667,0.1311197,6.967352,2.163334,12,19.26669
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.332217,45.94422,33.42702,3.690632,3.690632,0,0,0,3.690632,117.3841,0,0,0,4.332217,3.884876,3.690632,0,0,6.398039,23.84074,0.4473412,0,0.4473412,33.35475,85.52483,0.1311132,4.059696,3.465774,0,28.17296
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.088902,53.95306,38.45886,1.614073,1.614073,0,-1,0,1.614073,315.2833,0,0,0,5.088902,1.699024,1.614073,0,0,5.950697,24.24335,3.389878,0,3.389878,36.57067,93.77077,0.1310639,1.77548,4.071121,0,29.33225
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,6.036354,63.18099,43.60627,0,0,0,0,0,0,0,3.475534,0,0,6.036354,0,0,0,0,2.56082,27.29424,2.56082,0,2.56082,39.00008,100,0.1310268,0,4.829083,0,33.33059
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,8.243585,77.12164,47.53572,5.675684,5.675684,0,0,0,5.675684,145.2439,2.269181,0,0,8.243585,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.1310268,6.243252,6.594868,0,37.84256
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,8.197749,80.55927,50.3539,2.374586,2.374586,0,0,0,2.374586,345.2285,5.698184,0,0,8.197749,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.1310268,2.612045,6.558199,0,37.79673
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,6.749048,77.1941,52.95872,2.905252,2.905252,0,0,0,2.905252,232.3051,3.690889,0,0,6.749048,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.1310268,3.195777,5.399239,0,36.34803
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,5.845086,74.94754,54.31003,0.3656231,0.3656231,0,-1,0,0.3656231,1598.664,5.46022,0,0,5.845086,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.1310268,0.4021854,4.676069,0,35.44407
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,5.212683,72.65268,54.55895,6.255138,6.255138,0,0,0,6.255138,83.33443,0,8.881784E-16,0,5.212683,6.584355,6.255138,0,0,0,29.59898,0,1.371672,-1.371672,37.55421,96.29265,0.1310268,6.880651,4.170146,0,34.81166
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,3.653779,66.97882,54.80788,0,0,0,0,0,0,0,2.129699,0,0,3.653779,0,0,0,0,1.52408,28.22731,1.52408,0,1.52408,39.00008,100,0.1310047,0,2.923023,0,31.88108
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.549212,58.36944,53.50991,2.758053,2.758053,0,0,0,2.758053,56.17049,0,4.440892E-16,0,1.549212,2.903214,2.758053,0,0,0,29.59898,0,1.354002,-1.354002,37.57283,96.34041,0.1310047,3.033859,1.23937,0,31.14819
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,50.38057,50.38057,1.062175,1.062175,0,0,0,1.062175,0,0,2.220446E-16,0,0,1.118079,1.062175,0,0,1.504447,28.24498,0,1.118079,-1.118079,36.39428,93.31847,0.1310047,1.168392,0,0,28.24498
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,47.50905,47.50905,2.873047,2.873047,0,-1,0,2.873047,0,0,4.440892E-16,0,0,3.024261,2.873047,0,0,2.746757,27.1269,0,3.024261,-3.024261,33.20642,85.14451,0.1310047,3.160352,0,0,27.1269
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,45.15316,45.15316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.107046,24.10264,0,0,0,33.20642,85.14451,0.1310047,0,0,0,24.10264
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,43.05508,43.05508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.107046,24.10264,0,0,0,33.20642,85.14451,0.1310047,0,0,0,24.10264
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,40.98367,40.98367,1.024216,1.024216,0,-1,0,1.024216,0,0,2.220446E-16,0,0,1.078122,1.024216,0,0,6.107046,24.10264,0,1.078122,-1.078122,32.06998,82.23057,0.1310047,1.126638,0,0,24.10264
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,39.35677,39.35677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.304959,23.02452,0,0,0,32.06998,82.23057,0.1310047,0,0,0,23.02452
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,38.07658,38.07658,0.3053483,0.3053483,0,-1,0,0.3053483,0,0,5.551115E-17,0,0,0.3214192,0.3053483,0,0,7.304959,23.02452,0,0.3214192,-0.3214192,31.73118,81.36184,0.1310047,0.3358831,0,0,23.02452
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,36.77862,36.77862,1.598157,1.598157,0,-1,0,1.598157,0,0,0,0,0,1.68227,1.598157,0,0,7.662092,22.70309,0,1.68227,-1.68227,29.95791,76.815,0.1310047,1.757972,0,0,22.70309
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,35.63179,35.63179,1.527447,1.527447,0,-1,0,1.527447,0,0,2.220446E-16,0,0,1.607839,1.527447,0,0,9.531281,21.02082,0,1.607839,-1.607839,28.2631,72.46935,0.1310047,1.680192,0,0,21.02082
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,34.65387,34.65387,1.038656,1.038656,0,-1,0,1.038656,0,0,2.220446E-16,0,0,1.093322,1.038656,0,0,11.31777,19.41299,0,1.093322,-1.093322,27.11064,69.51432,0.1310047,1.142521,0,0,19.41299
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,33.57816,33.57816,1.065002,1.065002,0,-1,0,1.065002,0,0,0,0,0,1.121055,1.065002,0,0,12.53257,18.31966,0,1.121055,-1.121055,25.92894,66.48434,0.1310047,1.171502,0,0,18.31966
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,32.62691,32.62691,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.77819,17.19861,0,0,0,25.92894,66.48434,0.1310047,0,0,0,17.19861
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,31.85347,31.85347,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0,0.525783,0.4994939,0,0,13.77819,17.19861,0,0.525783,-0.525783,25.37472,65.06325,0.1310047,0.5494432,0,0,17.19861
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.683114,38.50386,31.10669,7.036067,7.036067,0,0,0,7.036067,38.13372,0,8.881784E-16,0,2.683114,7.406385,7.036067,0,0,14.36239,16.67283,0,4.723271,-4.723271,20.39595,52.29721,0.1310047,7.739673,2.146491,0,19.35594
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.335451,45.74172,33.23144,2.069531,2.069531,0,0,0,2.069531,209.4895,0,0,0,4.335451,2.178453,2.069531,0,0,19.61047,11.94956,2.156997,0,2.156997,22.44226,57.54414,0.1309734,2.276484,3.46836,0,16.28501
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,6.994657,60.48988,38.22772,4.199381,4.199381,0,-1,0,4.199381,166.564,0,0,0,6.994657,4.420401,4.199381,0,0,17.45347,13.89085,2.574255,0,2.574255,24.88441,63.80606,0.1309361,4.619319,5.595725,0,20.88551
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,8.146945,71.40466,43.38401,1.489958,1.489958,0,0,0,1.489958,546.7903,0,0,0,8.146945,1.568376,1.489958,0,0,14.87922,16.20768,6.578568,0,6.578568,31.12539,79.80853,0.1308408,1.638953,6.517556,0,24.35463
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,8.215353,76.72827,47.33125,2.03977,2.03977,0,0,0,2.03977,402.7589,0,0,0,8.215353,2.147126,2.03977,0,0,8.300649,22.1284,6.068227,0,6.068227,36.88222,94.5696,0.1307531,2.243747,6.572283,0,30.34375
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,7.809993,78.47876,50.15832,7.020103,7.020103,0,0,0,7.020103,111.2518,0,0,0,7.809993,7.389582,7.020103,0,0,2.232421,27.5898,0.4204109,0,0.4204109,37.28106,95.59225,0.130747,7.722114,6.247994,0,35.39979
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,6.278319,74.91621,52.75425,0,0,0,0,0,0,0,4.466309,0,0,6.278319,0,0,0,0,1.81201,27.96817,1.81201,0,1.81201,39.00008,100,0.1307208,0,5.022655,0,34.24649
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,5.97812,75.32597,54.15889,4.03279,4.03279,0,-1,0,4.03279,148.2378,1.733078,0,0,5.97812,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.1307208,4.436069,4.782495,0,35.5771
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,5.162366,72.27741,54.40782,0.5289002,0.5289002,0,0,0,0.5289002,976.0568,4.605629,0,0,5.162366,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.1307208,0.5817902,4.129893,0,34.76134
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.266286,65.4167,54.65674,1.33043,1.33043,0,0,0,1.33043,245.506,1.865833,0,0,3.266286,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.1307208,1.463473,2.613029,0,32.86526
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.184768,56.98703,53.30544,0.7133089,0.7133089,0,0,0,0.7133089,166.0947,0.4339167,0,0,1.184768,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.1307208,0.7846398,0.9478145,0,30.78375
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,50.22944,50.22944,4.396138,4.396138,0,0,0,4.396138,0,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.1307208,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,47.33125,47.33125,5.925237,5.925237,0,-1,0,5.925237,0,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.1307208,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,44.98424,44.98424,0.4841682,0.4841682,0,-1,0,0.4841682,0,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.1307208,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,42.87727,42.87727,0.6282629,0.6282629,0,-1,0,0.6282629,0,0,1.110223E-16,0,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.1307208,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,40.80586,40.80586,1.245127,1.245127,0,-1,0,1.245127,0,0,2.220446E-16,0,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.1307208,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,39.17896,39.17896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1307208,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,37.90767,37.90767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1307208,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,36.6097,36.6097,0.8378839,0.8378839,0,-1,0,0.8378839,0,0,1.110223E-16,0,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.1307208,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,35.48066,35.48066,0.2123817,0.2123817,0,-1,0,0.2123817,0,0,2.775558E-17,0,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.1307208,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,34.47607,34.47607,0.5493714,0.5493714,0,-1,0,0.5493714,0,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.1307208,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,33.40036,33.40036,0.7045226,0.7045226,0,-1,0,0.7045226,0,0,1.110223E-16,0,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.1307208,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,32.47578,32.47578,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.1307208,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,31.67566,31.67566,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.1307208,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.066653,36.55854,30.92889,0,0,0,0,0,0,0,0,0,0,2.066653,0,0,0,0,17.9433,13.45001,2.066653,0,2.066653,23.93817,61.37979,0.130691,0,1.653322,0,15.51666
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.613551,37.47386,33.05364,0.7818368,0.7818368,0,0,0,0.7818368,206.3796,0,0,0,1.613551,0.8229861,0.7818368,0,0,15.87665,15.30999,0.7905653,0,0.7905653,24.68816,63.30285,0.1306796,0.8600205,1.290841,0,16.92355
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,3.843238,49.38649,38.03213,3.670459,3.670459,0,-1,0,3.670459,104.7073,0,0,0,3.843238,3.863641,3.670459,0,0,15.08608,16.0215,0,0.02040359,-0.02040359,24.66665,63.24771,0.1306796,4.037505,3.07459,0,19.86474
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.19911,56.1548,43.17954,5.162922,5.162922,0,0,0,5.162922,81.33202,0,0,0,4.19911,5.434655,5.162922,0,0,15.10875,16.0011,0,1.235546,-1.235546,23.36427,59.90828,0.1306796,5.679215,3.359288,0,20.20021
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.18409,50.63594,47.10899,6.720649,6.720649,0,0,0,6.720649,17.61868,0,0,0,1.18409,7.074367,6.720649,0,0,16.48158,14.76555,0,5.890278,-5.890278,17.15538,43.98806,0.1306796,7.392714,0.9472717,0,15.94964
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,5.707016,69.28158,49.95385,8.077202,8.077202,12,0,3.372,8.077202,70.65586,0,0,0,5.707016,0,0,3.922798,3.726659,23.02634,8.875276,9.433675,0,9.433675,26.10495,66.93563,0.1308227,8.884922,4.565613,12,14.58229
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.274622,63.17736,52.55866,4.096462,4.096462,11.7717,0,3.314239,4.096462,79.93782,0,0,0,3.274622,0,0,7.675233,7.291472,13.59266,17.36558,10.56609,0,10.56609,36.12883,92.63783,0.1309421,4.506108,2.619698,12,20.64021
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,2.897231,63.36145,53.95442,4.080704,4.080704,0,-1,0,4.080704,70.99832,0,8.881784E-16,0,2.897231,4.295477,4.080704,0,0,3.026567,26.87507,0,1.398246,-1.398246,34.65495,88.85865,0.1309421,4.488774,2.317785,0,29.7723
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.8701033,56.90565,54.20335,6.509551,6.509551,0,0,0,6.509551,13.36656,0,0,0,0.8701033,6.852159,6.509551,0,0,4.580173,25.47682,0,5.982056,-5.982056,28.3493,72.69038,0.1309421,7.160506,0.6960827,0,26.34693
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.8609567,57.18456,54.50561,0,0,0,0,0,0,0,0,0,0,0.8609567,0,0,0,0,11.2269,19.49477,0.8609567,0,0.8609567,29.16608,74.78467,0.1309297,0,0.6887653,0,20.35572
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.1905097,53.73351,53.1543,1.182318,1.182318,0,0,0,1.182318,16.11323,0,2.220446E-16,0,0.1905097,1.244546,1.182318,0,0,10.36594,20.26963,0,1.054036,-1.054036,28.05503,71.93582,0.1309297,1.30055,0.1524078,0,20.46014
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,50.06053,50.06053,2.972178,2.972178,0,0,0,2.972178,0,0,4.440892E-16,0,0,3.128608,2.972178,0,0,11.5371,19.21559,0,3.128608,-3.128608,24.75718,63.47984,0.1309297,3.269396,0,0,19.21559
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,47.15344,47.15344,2.352001,2.352001,0,-1,0,2.352001,0,0,4.440892E-16,0,0,2.47579,2.352001,0,0,15.01333,16.08698,0,2.47579,-2.47579,22.14747,56.78828,0.1309297,2.587201,0,0,16.08698
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,44.80644,44.80644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.76421,13.61119,0,0,0,22.14747,56.78828,0.1309297,0,0,0,13.61119
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,42.73503,42.73503,9.598918,8.36,0,-1,0,8.36,0,0,1.238918,2.19881,0,8.8,8.36,0,0,17.76421,13.61119,0,8.8,-8.8,12.87146,33.00367,0.1309297,10.55881,0,0,13.61119
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,40.65473,40.65473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.54198,4.811193,0,0,0,12.87146,33.00367,0.1309297,0,0,0,4.811193
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,39.02783,39.02783,0.7644513,0.7644513,0,-1,0,0.7644513,0,0,1.110223E-16,0,0,0.8046856,0.7644513,0,0,27.54198,4.811193,0,0.8046856,-0.8046856,12.02324,30.82877,0.1309297,0.8408964,0,0,4.811193
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,37.75654,37.75654,2.221581,2.221581,0,-1,0,2.221581,0,0,0,0,0,2.338506,2.221581,0,0,28.43608,4.006507,0,2.338506,-2.338506,9.558243,24.50827,0.1309297,2.443739,0,0,4.006507
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,36.45857,36.45857,0.3962424,0.3962424,0,-1,0,0.3962424,0,0,5.551115E-17,0,0,0.4170972,0.3962424,0,0,31.03442,1.668001,0,0.4170972,-0.4170972,9.118584,23.38094,0.1309297,0.4358666,0,0,1.668001
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,35.30285,35.30285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.49786,1.250904,0,0,0,9.118584,23.38094,0.1309297,0,0,0,1.250904
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,34.30715,34.30715,0.11879,0.11879,0,-1,0,0.11879,0,0,0,0,0,0.1250421,0.11879,0,0,31.49786,1.250904,0,0.1250421,-0.1250421,8.986778,23.04297,0.1309297,0.130669,0,0,1.250904
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,33.23144,33.23144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.6368,1.125862,0,0,0,8.986778,23.04297,0.1309297,0,0,0,1.125862
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,32.30687,32.30687,2.411541,2.411541,11.21154,0,3.17252,2.411541,0,0,0,0,0,0,0,8.8,8.36,31.6368,1.125862,8.36,0,8.36,16.91777,43.37881,0.1310633,2.652695,0,12,1.125862
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,31.53342,31.53342,0.8577885,0.8577885,9.657788,0,2.77942,0.8577885,0,0,0,0,0,0,0,8.8,8.36,23.2768,8.649861,8.36,0,8.36,24.84876,63.71465,0.1311487,0.9435673,0,12,8.649861
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.548216,34.92658,30.75109,5.712164,5.712164,12,0,3.372,5.712164,27.10385,0,0,0,1.548216,0,0,6.287836,5.973444,14.9168,16.17386,7.52166,0,7.52166,31.98444,82.01121,0.1312799,6.283381,1.238573,12,17.72208
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.767929,40.60744,32.87584,0,0,0,0,0,0,0,0,0,0,2.767929,0,0,0,0,7.395136,22.94336,2.767929,0,2.767929,34.61032,88.74424,0.13124,0,2.214343,0,25.71128
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.63922,51.74756,37.82766,3.426456,3.426456,0,-1,0,3.426456,135.3941,0,0,0,4.63922,3.606796,3.426456,0,0,4.627207,25.43449,1.032424,0,1.032424,35.58977,91.25563,0.1312251,3.769102,3.711376,0,30.07371
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.430776,63.88799,42.93061,0,0,0,0,0,0,0,2.835993,0,0,6.430776,0,0,0,0,3.594783,26.36367,3.594783,0,3.594783,39.00008,100,0.1311733,0,5.144621,0,32.79445
