Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,6.611138,69.26482,46.87785,0,0,0,0,0,0,0,6.611138,0,0,6.611138,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311733,0,5.28891,0,36.21012
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,6.714231,73.11747,49.73159,0,0,0,0,0,0,0,6.714231,0,0,6.714231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311733,0,5.371385,0,36.31321
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,6.739998,76.415,52.35419,0.6371407,0.6371407,0,0,0,0.6371407,1057.851,6.069324,0,0,6.739998,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1311733,0.7008548,5.391998,0,36.33897
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,6.867085,78.70276,53.75883,5.57705,5.57705,0,-1,0,5.57705,123.1311,0.9965054,0,0,6.867085,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1311733,6.134755,5.493668,0,36.46606
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,5.496791,73.22131,54.0611,2.474659,2.474659,0,0,0,2.474659,222.1232,2.891887,0,0,5.496791,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1311733,2.722125,4.397433,0,35.09577
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.633295,62.82826,54.31003,3.084944,3.084944,0,0,0,3.084944,85.35957,0,0,0,2.633295,3.24731,3.084944,0,0,0,29.59898,0,0.6140146,-0.6140146,38.35285,98.34045,0.1311733,3.393439,2.106636,0,32.23227
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.259255,56.92343,53.01206,6.426756,6.426756,0,0,0,6.426756,19.59394,0,0,0,1.259255,6.765006,6.426756,0,0,0.6822385,28.98496,0,5.505752,-5.505752,32.54928,83.45952,0.1311733,7.069431,1.007404,0,30.24422
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,49.88272,49.88272,8.972027,8.972027,12,0,3.372,8.972027,0,4.440892E-16,0,0,0,0,0,3.027974,2.876575,6.79974,23.47921,2.876575,0,2.876575,35.27824,90.45683,0.1312253,9.869229,0,12,23.47921
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,46.98453,46.98453,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,3.923165,26.06813,0,2.281995,-2.281995,32.8728,84.28907,0.1312253,2.384684,0,0,26.06813
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,44.61086,44.61086,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,6.458715,23.78613,0,2.79259,-2.79259,29.92916,76.74127,0.1312253,2.918257,0,0,23.78613
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,42.53056,42.53056,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,9.561593,20.99354,0,2.395454,-2.395454,27.40412,70.26685,0.1312253,2.50325,0,0,20.99354
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,40.47693,40.47693,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,12.22321,18.59809,0,0.5842637,-0.5842637,26.78826,68.6877,0.1312253,0.6105555,0,0,18.59809
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,38.85892,38.85892,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,12.87239,18.01383,0,1.331224,-1.331224,25.38502,65.08967,0.1312253,1.391129,0,0,18.01383
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,37.57874,37.57874,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,14.35153,16.6826,0,2.283371,-2.283371,22.97814,58.91818,0.1312253,2.386123,0,0,16.6826
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,36.2541,36.2541,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,16.88861,14.39923,0,1.104283,-1.104283,21.81412,55.93353,0.1312253,1.153976,0,0,14.39923
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,35.13394,35.13394,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,18.11559,13.29495,0,0.9604834,-0.9604834,20.80168,53.33754,0.1312253,1.003705,0,0,13.29495
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,34.12935,34.12935,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,19.18279,12.33446,0,0.5883353,-0.5883353,20.18152,51.74739,0.1312253,0.6148105,0,0,12.33446
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,33.05364,33.05364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.8365,11.74613,0,0,0,20.18152,51.74739,0.1312253,0,0,0,11.74613
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,32.12906,32.12906,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0,0.2836654,0.2694821,0,0,19.8365,11.74613,0,0.2836654,-0.2836654,19.88251,50.9807,0.1312253,0.2964303,0,0,11.74613
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,31.35562,31.35562,0.2980029,0.2980029,0,0,0,0.2980029,0,0,0,0,0,0.3136873,0.2980029,0,0,20.15168,11.46246,0,0.3136873,-0.3136873,19.55186,50.13287,0.1312253,0.3278032,0,0,11.46246
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.35074,34.2092,30.58217,0,0,0,0,0,0,0,0,0,0,1.35074,0,0,0,0,20.50022,11.14878,1.35074,0,1.35074,20.83328,53.41857,0.1312059,0,1.080592,0,12.49952
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.006274,38.20106,32.68025,3.600948,3.600948,0,0,0,3.600948,55.71516,0,0,0,2.006274,3.790472,3.600948,0,0,19.14948,12.36444,0,1.784198,-1.784198,18.95257,48.59624,0.1312059,3.961043,1.605019,0,14.37072
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.605423,45.12039,37.63207,3.531936,3.531936,0,-1,0,3.531936,73.76756,0,4.440892E-16,0,2.605423,3.717827,3.531936,0,0,21.13193,10.58025,0,1.112404,-1.112404,17.77999,45.58964,0.1312059,3.885129,2.084338,0,13.18567
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.26909,46.4129,42.73503,2.548464,2.548464,0,0,0,2.548464,49.79822,0,0,0,1.26909,2.682594,2.548464,0,0,22.36793,9.46784,0,1.413504,-1.413504,16.29003,41.76923,0.1312059,2.803311,1.015272,0,10.73693
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,5.02242,62.91168,46.65559,0,0,0,0,0,0,0,0,0,0,5.02242,0,0,0,0,23.93849,8.054337,5.02242,0,5.02242,21.05472,53.98635,0.1311336,0,4.017936,0,13.07676
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.406929,60.37044,49.53601,3.96682,3.96682,0,0,0,3.96682,85.88564,0,0,0,3.406929,4.1756,3.96682,0,0,18.91607,12.57451,0,0.7686712,-0.7686712,20.24447,51.90879,0.1311336,4.363502,2.725543,0,15.98144
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.611054,60.46763,52.15861,5.368722,5.368722,0,0,0,5.368722,48.63455,0,0,0,2.611054,5.651287,5.368722,0,0,19.77015,11.80584,0,3.040233,-3.040233,17.03978,43.69166,0.1311336,5.905595,2.088843,0,14.4169
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,4.672174,69.38984,53.55436,0,0,0,-1,0,0,0,0,0,0,4.672174,0,0,0,0,23.14819,8.765611,4.672174,0,4.672174,21.47219,55.0568,0.1310664,0,3.737739,0,13.43778
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,3.788576,66.42702,53.85663,7.132665,7.132665,0,0,0,7.132665,53.11586,0,8.881784E-16,0,3.788576,7.508068,7.132665,0,0,18.47601,12.97057,0,3.719492,-3.719492,17.5515,45.00377,0.1310664,7.845932,3.030861,0,16.75914
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,1.93604,60.3133,54.15889,5.862084,5.862084,0,0,0,5.862084,33.02648,0,0,0,1.93604,6.170615,5.862084,0,0,22.60878,9.251075,0,4.234575,-4.234575,13.08787,33.55857,0.1310664,6.448293,1.548832,0,11.18711
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.4709431,54.24426,52.80759,3.263421,3.263421,0,0,0,3.263421,14.43097,0,4.440892E-16,0,0.4709431,3.43518,3.263421,0,0,27.31387,5.016499,0,2.964236,-2.964236,9.96329,25.54685,0.1310664,3.589763,0.3767545,0,5.487442
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,49.67825,49.67825,5.327631,5.327631,12,0,3.372,5.327631,0,0,0,0,0,0,0,6.672369,6.338751,30.60746,2.052263,6.338751,0,6.338751,15.97676,40.96597,0.1311809,5.860394,0,12,2.052263
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,46.78006,46.78006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.26871,7.757139,0,0,0,15.97676,40.96597,0.1311809,0,0,0,7.757139
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,44.43305,44.43305,2.805993,2.805993,0,-1,0,2.805993,0,0,4.440892E-16,0,0,2.953677,2.805993,0,0,24.26871,7.757139,0,2.953677,-2.953677,12.86331,32.98278,0.1311809,3.086593,0,0,7.757139
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,42.35275,42.35275,3.905677,3.905677,0,-1,0,3.905677,0,0,4.440892E-16,0,0,4.111239,3.905677,0,0,27.55057,4.803462,0,4.111239,-4.111239,8.529682,21.87094,0.1311809,4.296245,0,0,4.803462
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,40.33468,40.33468,0.4064876,0.4064876,0,-1,0,0.4064876,0,0,5.551115E-17,0,0,0.4278817,0.4064876,0,0,32.11862,0.6922222,0,0.4278817,-0.4278817,8.078655,20.71446,0.1311809,0.4471364,0,0,0.6922222
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,38.68111,38.68111,1.386084,0.2511235,0,-1,0,0.2511235,0,0,1.134961,1.273569,0,0.2643405,0.2511235,0,0,32.59404,0.2643405,0,0.2643405,-0.2643405,7.800015,20,0.1311809,1.524692,0,0,0.2643405
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,37.40093,37.40093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311809,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,36.0763,36.0763,0.8044568,0,0,-1,0,0,0,0,0.8044568,0.8849025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311809,0.8849025,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,34.95613,34.95613,0.2292987,0,0,-1,0,0,0,0,0.2292987,0.2522285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311809,0.2522285,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,33.93377,33.93377,1.004836,0,0,-1,0,0,0,0,1.004836,1.105319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311809,1.105319,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,32.85806,32.85806,0.9762402,0,0,-1,0,0,0,0,0.9762402,1.073864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311809,1.073864,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,31.93348,31.93348,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.131248,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,31.15114,31.15114,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1313471,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.314099,33.89971,30.3777,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2324.868,1.776357E-15,0,0,1.314099,0,0,8.8,8.36,16.16775,15.048,9.674099,0,9.674099,32.83966,84.20408,0.1313882,0.06217594,1.051279,12,16.3621
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.704802,40.00256,32.47578,1.914746,1.914746,0,0,0,1.914746,141.2616,0,0,0,2.704802,2.015522,1.914746,0,0,6.493655,23.75469,0.6892794,0,0.6892794,33.49356,85.88076,0.1313783,2.106221,2.163841,0,26.45949
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.295277,43.94879,37.40093,3.171055,3.171055,0,-1,0,3.171055,72.38213,0,0,0,2.295277,3.337952,3.171055,0,0,5.804376,24.37504,0,1.042675,-1.042675,32.39449,83.06262,0.1313783,3.48816,1.836222,0,26.67032
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,3.907896,54.41214,42.47721,0.2368491,0.2368491,0,0,0,0.2368491,1649.952,0,0,0,3.907896,0.2493148,0.2368491,0,0,6.962903,23.33237,3.658581,0,3.658581,35.86532,91.96218,0.1313258,0.260534,3.126317,0,27.24026
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,5.601149,64.77467,46.40667,2.33882,2.33882,0,0,0,2.33882,239.4861,0,0,0,5.601149,2.461916,2.33882,0,0,3.304322,26.62509,3.139234,0,3.139234,38.84346,99.59842,0.1312808,2.572702,4.480919,0,32.22624
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,6.989207,73.73311,49.27819,4.892688,4.892688,0,0,0,4.892688,142.8501,1.673921,0,0,6.989207,5.150198,4.892688,0,0,0.1650885,29.4504,0.1650885,0,0.1650885,39.00008,100,0.1312784,5.381957,5.591365,0,36.43961
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,5.914345,72.40088,51.90968,4.720335,4.720335,0,0,0,4.720335,125.295,0.9455715,0,0,5.914345,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1312784,5.192368,4.731476,0,35.51332
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.404233,68.15356,53.35878,3.542949,3.542949,0,-1,0,3.542949,124.3098,0.674813,0,0,4.404233,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1312784,3.897244,3.523387,0,34.00321
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,4.584836,69.17654,53.66105,2.047636,2.047636,0,0,0,2.047636,223.9087,2.42943,0,0,4.584836,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1312784,2.2524,3.667869,0,34.18382
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.624282,59.02796,53.90997,0,0,0,0,0,0,0,1.624282,0,0,1.624282,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312784,0,1.299425,0,31.22326
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.9448057,55.56432,52.65646,0,0,0,0,0,0,0,0.9448057,0,0,0.9448057,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312784,0,0.7558445,0,30.54378
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,49.50934,49.50934,5.795016,5.795016,0,0,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1312784,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,46.58447,46.58447,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1312784,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,44.22858,44.22858,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1312784,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,42.15717,42.15717,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1312784,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,40.13021,40.13021,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1312784,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,38.47664,38.47664,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1312784,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,37.20535,37.20535,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1312784,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,35.88071,35.88071,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1312784,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,34.73388,34.73388,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1312784,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,33.72929,33.72929,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1312784,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,32.62691,32.62691,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1312784,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,31.729,31.729,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1312784,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,30.92889,30.92889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1312784,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.168067,38.91172,30.15545,5.901793,5.901793,11.70538,0,3.297461,5.901793,53.67973,0,0,0,3.168067,0,0,5.803587,5.513408,31.76345,1.011869,8.681475,0,8.681475,17.10259,43.8527,0.131421,6.491973,2.534453,12,4.179935
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,5.828934,49.48549,32.25352,7.28198,7.28198,11.56396,0,3.261682,7.28198,80.04601,0,0,0,5.828934,0,0,4.28198,4.067881,23.08198,8.825196,9.896814,0,9.896814,26.49153,67.92686,0.1315416,8.010178,4.663147,12,14.65413
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,7.515002,61.21756,37.17868,4.797039,4.797039,0,-1,0,4.797039,156.6592,0,0,0,7.515002,5.049514,4.797039,0,0,13.18517,17.73233,2.465488,0,2.465488,28.8305,73.92421,0.1315063,5.276742,6.012002,0,25.24733
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,7.831567,68.62585,42.22829,3.126529,3.126529,0,0,0,3.126529,250.4876,0,0,0,7.831567,3.291083,3.126529,0,0,10.71968,19.95127,4.540484,0,4.540484,33.13798,84.96901,0.1314413,3.439182,6.265254,0,27.78284
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,6.695613,68.74593,46.15775,4.543331,4.543331,0,0,0,4.543331,147.3723,0,0,0,6.695613,4.782454,4.543331,0,0,6.179194,24.0377,1.91316,0,1.91316,34.95296,89.6228,0.1314139,4.997664,5.356491,0,30.73332
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,6.685886,72.15104,49.02927,6.004478,6.004478,0,0,0,6.004478,111.3483,0,0,0,6.685886,6.320504,6.004478,0,0,4.266035,25.75955,0.3653821,0,0.3653821,35.29959,90.5116,0.1314087,6.604926,5.348709,0,32.44543
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,6.942121,76.44958,51.66076,1.271016,1.271016,0,0,0,1.271016,546.1868,1.703557,0,0,6.942121,1.337912,1.271016,0,0,3.900652,26.08839,3.900652,0,3.900652,39.00008,100,0.1313529,1.398118,5.553697,0,33.03051
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.2054,70.95448,53.10986,4.735828,4.735828,0,-1,0,4.735828,109.9153,0.2203176,0,0,5.2054,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1313529,5.209411,4.16432,0,34.80438
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,4.929584,70.21101,53.40323,0,0,0,0,0,0,0,4.929584,0,0,4.929584,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1313529,0,3.943667,0,34.52856
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,2.958767,63.30879,53.7055,1.768197,1.768197,0,0,0,1.768197,167.3324,1.097507,0,0,2.958767,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1313529,1.945017,2.367013,0,32.55775
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.756791,57.95603,52.46087,4.457434,4.457434,0,0,0,4.457434,39.41262,0,0,0,1.756791,4.692036,4.457434,0,0,0,29.59898,0,2.935244,-2.935244,35.90606,92.06664,0.1313529,4.903177,1.405433,0,31.35577
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,49.30486,49.30486,4.666983,4.666983,0,0,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.261382,26.66373,0,4.912614,-4.912614,30.72771,78.78884,0.1313529,5.133681,0,0,26.66373
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,46.38,46.38,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.719842,21.75112,0,5.029901,-5.029901,25.42573,65.19405,0.1313529,5.256246,0,0,21.75112
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,44.03299,44.03299,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.30862,16.72122,0,3.282467,-3.282467,21.9657,56.32221,0.1313529,3.430178,0,0,16.72122
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,41.97937,41.97937,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,17.95581,13.43875,0,5.010355,-5.010355,16.68433,42.78024,0.1313529,5.23582,0,0,13.43875
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,39.93463,39.93463,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.52287,8.428398,0,2.017805,-2.017805,14.55737,37.32653,0.1313529,2.108606,0,0,8.428398
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,38.28106,38.28106,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.76487,6.410593,0,1.508008,-1.508008,12.96779,33.25069,0.1313529,1.575868,0,0,6.410593
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,37.00976,37.00976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.44044,4.902585,0,0,0,12.96779,33.25069,0.1313529,0,0,0,4.902585
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,35.67624,35.67624,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.44044,4.902585,0,2.54892,-2.54892,10.281,26.36148,0.1313529,2.663621,0,0,4.902585
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,34.52941,34.52941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.27257,2.353665,0,0,0,10.281,26.36148,0.1313529,0,0,0,2.353665
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,33.50704,33.50704,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.27257,2.353665,0,1.247595,-1.247595,8.965917,22.98948,0.1313529,1.303737,0,0,2.353665
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,32.43133,32.43133,1.602823,1.050767,0,-1,0,1.050767,0,0,0.5520566,0.7123389,0,1.10607,1.050767,0,0,31.65879,1.10607,0,1.10607,-1.10607,7.800015,20,0.1313529,1.763106,0,0,1.10607
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,31.50675,31.50675,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1314325,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,30.7333,30.7333,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1314902,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,2.86891,37.80864,29.93319,5.622066,5.622066,12,0,3.372,5.622066,51.02946,0,0,0,2.86891,0,0,6.377934,6.059037,16.16775,15.048,8.927947,0,8.927947,32.13179,82.38905,0.1316373,6.184273,2.295128,12,17.91691
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.094812,50.12466,32.03127,10.08337,10.08337,11.17111,0,3.162291,10.08337,60.44421,0,0,0,6.094812,0,0,1.087745,1.033358,7.239806,23.08315,7.12817,0,7.12817,38.89417,99.72844,0.1317452,11.0917,4.875849,12,29.17796
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,7.525539,60.95937,36.92975,2.20811,2.20811,0,-1,0,2.20811,340.8136,5.089575,0,0,7.525539,2.324326,2.20811,0,0,0.111637,29.4985,0.111637,0,0.111637,39.00008,100,0.1317436,2.428921,6.020431,0,37.02404
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,7.830947,68.34889,42.00603,2.673381,2.673381,0,0,0,2.673381,292.923,5.016862,0,0,7.830947,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1317436,2.940719,6.264758,0,37.42992
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,8.788086,77.552,45.90882,1.41117,1.41117,0,0,0,1.41117,622.7518,7.302644,0,0,8.788086,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1317436,1.552287,7.030468,0,38.38706
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,9.212899,83.51895,48.78034,6.799109,6.799109,0,0,0,6.799109,135.5016,2.055943,0,0,9.212899,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1317436,7.47902,7.370319,0,38.81188
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,8.842999,85.19093,51.40294,1.798736,1.798736,0,0,0,1.798736,491.623,6.949593,0,0,8.842999,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1317436,1.978609,7.074399,0,38.44198
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,7.727099,81.60938,52.90538,1.824334,1.824334,0,-1,0,1.824334,423.5573,5.806747,0,0,7.727099,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1317436,2.006767,6.181679,0,37.32608
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,6.273274,75.43853,53.20765,3.399053,3.399053,0,0,0,3.399053,184.5595,2.695324,0,0,6.273274,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1317436,3.738958,5.01862,0,35.87225
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,4.077555,67.1047,53.50991,2.034066,2.034066,0,0,0,2.034066,200.4633,1.936433,0,0,4.077555,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1317436,2.237473,3.262044,0,33.67653
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.667768,57.45537,52.2564,3.251322,3.251322,0,0,0,3.251322,51.29507,0,4.440892E-16,0,1.667768,3.422444,3.251322,0,0,0,29.59898,0,1.754676,-1.754676,37.15049,95.25747,0.1317436,3.576454,1.334214,0,31.26675
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,49.13595,49.13595,0.9061704,0.9061704,0,0,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,1.94964,27.8443,0,0.9538635,-0.9538635,36.14503,92.67937,0.1317436,0.9967874,0,0,27.8443
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,46.2022,46.2022,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,3.009489,26.89044,0,3.925794,-3.925794,32.00688,82.06875,0.1317436,4.102455,0,0,26.89044
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,43.85519,43.85519,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.371482,22.96464,0,2.224461,-2.224461,29.66209,76.05649,0.1317436,2.324562,0,0,22.96464
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,41.78378,41.78378,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.843105,20.74018,0,7.359399,-7.359399,21.9046,56.16553,0.1317436,7.690572,0,0,20.74018
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,39.75682,39.75682,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,18.02022,13.38078,0,1.962708,-1.962708,19.83573,50.86073,0.1317436,2.051029,0,0,13.38078
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,38.10325,38.10325,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.201,11.41808,0,1.064503,-1.064503,18.71364,47.9836,0.1317436,1.112406,0,0,11.41808
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,36.80529,36.80529,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.38378,10.35357,0,1.851978,-1.851978,16.76148,42.97808,0.1317436,1.935317,0,0,10.35357
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,35.48066,35.48066,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.44154,8.501595,0,2.047493,-2.047493,14.60324,37.44412,0.1317436,2.13963,0,0,8.501595
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,34.3516,34.3516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.71653,6.454103,0,0,0,14.60324,37.44412,0.1317436,0,0,0,6.454103
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,33.32924,33.32924,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.71653,6.454103,0,2.104288,-2.104288,12.38512,31.75666,0.1317436,2.198981,0,0,6.454103
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,32.22685,32.22685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.05463,4.349815,0,0,0,12.38512,31.75666,0.1317436,0,0,0,4.349815
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,31.32895,31.32895,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,28.05463,4.349815,0,0.7000114,-0.7000114,11.64725,29.86467,0.1317436,0.7315119,0,0,4.349815
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,30.52883,30.52883,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.83242,3.649803,0,0.6949318,-0.6949318,10.91472,27.98642,0.1317436,0.7262037,0,0,3.649803
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.589395,39.72659,29.75539,0.2483499,0.2483499,0,0,0,0.2483499,1445.297,0,0,0,3.589395,0.261421,0.2483499,0,0,29.60456,2.954872,3.327974,0,3.327974,14.07192,36.08176,0.1316961,0.2731849,2.871516,0,6.544266
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.338615,50.68674,31.80013,5.571322,5.571322,0,0,0,5.571322,113.7722,0,0,0,6.338615,5.86455,5.571322,0,0,26.27659,5.950048,0.474065,0,0.474065,14.52165,37.23494,0.1316894,6.128455,5.070892,0,12.28866
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,7.967082,62.40326,36.7075,4.689066,4.689066,0,-1,0,4.689066,169.9076,0,0,0,7.967082,4.935859,4.689066,0,0,25.80252,6.376707,3.031222,0,3.031222,17.39732,44.60843,0.1316461,5.157973,6.373665,0,14.34379
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,9.090372,73.51172,41.75711,3.650192,3.650192,0,0,0,3.650192,249.0382,0,0,0,9.090372,3.842308,3.650192,0,0,22.7713,9.104807,5.248065,0,5.248065,22.37608,57.37444,0.1315713,4.015212,7.272298,0,18.19518
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,9.308433,79.74231,45.65989,0.905138,0.905138,0,0,0,0.905138,1028.399,0,0,0,9.308433,0.9527769,0.905138,0,0,17.52324,13.82806,8.355656,0,8.355656,30.30295,77.69971,0.1314524,0.9956518,7.446746,0,23.1365
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,8.784074,81.046,48.55809,4.050863,4.050863,0,0,0,4.050863,216.8445,0,0,0,8.784074,4.264067,4.050863,0,0,9.167583,21.34815,4.520007,0,4.520007,34.591,88.69469,0.1313882,4.455949,7.027259,0,30.13223
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,8.049509,80.96979,51.21625,5.871593,5.871593,0,0,0,5.871593,137.0924,0,0,0,8.049509,6.180624,5.871593,0,0,4.647575,25.41616,1.868886,0,1.868886,36.36398,93.24079,0.1313616,6.458752,6.439608,0,33.46567
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,7.098059,78.37491,52.65646,0,0,0,-1,0,0,0,4.31937,0,0,7.098059,0,0,0,0,2.77869,27.09816,2.77869,0,2.77869,39.00008,100,0.1313222,0,5.678447,0,34.19622
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,5.50496,72.03338,53.01206,4.763429,4.763429,0,0,0,4.763429,115.5672,0.4908242,0,0,5.50496,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1313222,5.239771,4.403968,0,35.10394
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.003665,63.03585,53.30544,4.057052,4.057052,0,0,0,4.057052,74.03564,0,8.881784E-16,0,3.003665,4.270581,4.057052,0,0,0,29.59898,0,1.266917,-1.266917,37.66463,96.57578,0.1313222,4.462758,2.402932,0,32.60264
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.393016,56.37154,52.06081,4.834496,4.834496,0,0,0,4.834496,28.81409,0,0,0,1.393016,5.088943,4.834496,0,0,1.407685,28.33206,0,3.695927,-3.695927,33.76878,86.58645,0.1313222,5.317945,1.114413,0,29.72508
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,48.93148,48.93148,14.96677,14.96677,12,0,3.372,14.96677,0,0,0,0,0,3.122917,2.966772,0,0,5.514271,24.63614,0,3.122917,-3.122917,30.47694,78.14584,0.1313222,16.46345,0,12,24.63614
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,46.00661,46.00661,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,8.984179,21.51322,0,1.351049,-1.351049,29.05281,74.49422,0.1313222,1.411846,0,0,21.51322
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,43.65961,43.65961,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,10.48534,20.16217,0,3.631891,-3.631891,25.22446,64.67796,0.1313222,3.795326,0,0,20.16217
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,41.60598,41.60598,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,14.52078,16.53028,0,2.623857,-2.623857,22.45867,57.58622,0.1313222,2.74193,0,0,16.53028
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,39.57902,39.57902,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,17.43617,13.90642,0,1.008066,-1.008066,21.39608,54.86162,0.1313222,1.053429,0,0,13.90642
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,37.93434,37.93434,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,18.55625,12.89835,0,0.7872904,-0.7872904,20.5662,52.73374,0.1313222,0.8227184,0,0,12.89835
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,36.65416,36.65416,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,19.43102,12.11106,0,0.8595673,-0.8595673,19.66014,50.4105,0.1313222,0.8982478,0,0,12.11106
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,35.32952,35.32952,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,20.38609,11.2515,0,1.832701,-1.832701,17.7283,45.45708,0.1313222,1.915172,0,0,11.2515
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,34.18269,34.18269,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,22.42242,9.418797,0,0.8530546,-0.8530546,16.8291,43.15145,0.1313222,0.8914421,0,0,9.418797
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,33.15143,33.15143,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,23.37026,8.565742,0,0.5084177,-0.5084177,16.29318,41.7773,0.1313222,0.5312966,0,0,8.565742
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,32.07572,32.07572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.93517,8.057324,0,0,0,16.29318,41.7773,0.1313222,0,0,0,8.057324
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,31.17781,31.17781,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,23.93517,8.057324,0,1.223614,-1.223614,15.00338,38.47012,0.1313222,1.278677,0,0,8.057324
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,30.3777,30.3777,1.251355,1.251355,0,0,0,1.251355,0,0,2.220446E-16,0,0,1.317216,1.251355,0,0,25.29474,6.83371,0,1.317216,-1.317216,13.61491,34.90996,0.1313222,1.376491,0,0,6.83371
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.750693,37.09538,29.57758,2.205365,2.205365,0,0,0,2.205365,124.7273,0,0,0,2.750693,2.321437,2.205365,0,0,26.75832,5.516494,0.4292563,0,0.4292563,14.02214,35.95413,0.1313161,2.425902,2.200555,0,8.267187
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.361279,44.11248,31.65788,4.506719,4.506719,0,0,0,4.506719,96.77281,0,0,0,4.361279,4.743915,4.506719,0,0,26.32906,5.902824,0,0.382636,-0.382636,13.6188,34.91994,0.1313161,4.957391,3.489023,0,10.2641
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,6.105129,55.25386,36.50303,1.14267,1.14267,0,-1,0,1.14267,534.2862,0,0,0,6.105129,1.202811,1.14267,0,0,26.75421,5.520189,4.902318,0,4.902318,18.26955,46.84491,0.1312466,1.256937,4.884103,0,11.62532
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,8.160774,69.16765,41.55264,4.476243,4.476243,0,0,0,4.476243,182.313,0,0,0,8.160774,4.711835,4.476243,0,0,21.85189,9.932275,3.448939,0,3.448939,21.5415,55.23452,0.1311977,4.923867,6.528619,0,18.09305
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,8.234587,74.38014,45.42875,1.050422,1.050422,0,0,0,1.050422,783.931,0,0,0,8.234587,1.105708,1.050422,0,0,18.40295,13.03632,7.128879,0,7.128879,28.30455,72.57563,0.1310969,1.155465,6.587669,0,21.27091
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,7.700361,75.67172,48.33583,4.733976,4.733976,0,0,0,4.733976,162.6616,0,0,0,7.700361,4.983132,4.733976,0,0,11.27407,19.45231,2.717228,0,2.717228,30.88234,79.18533,0.1310585,5.207374,6.160289,0,27.15267
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,8.435744,82.58854,51.01178,0,0,0,0,0,0,0,0,0,0,8.435744,0,0,0,0,8.556846,21.89782,8.435744,0,8.435744,38.88519,99.70542,0.1309393,0,6.748595,0,30.33356
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,7.581683,80.40813,52.50533,1.213566,1.213566,0,-1,0,1.213566,624.7443,6.183144,0,0,7.581683,1.277438,1.213566,0,0,0.1211018,29.48999,0.1211018,0,0.1211018,39.00008,100,0.1309376,1.334922,6.065347,0,37.07167
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,6.013471,73.86981,52.80759,3.31861,3.31861,0,0,0,3.31861,181.2045,2.520197,0,0,6.013471,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1309376,3.650471,4.810777,0,35.61245
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.447027,64.43087,53.1543,0,0,0,0,0,0,0,3.447027,0,0,3.447027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309376,0,2.757621,0,33.04601
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.779933,57.45842,51.90968,1.690729,1.690729,0,0,0,1.690729,105.276,0.0002173651,0,0,1.779933,1.779715,1.690729,0,0,0,29.59898,0,0,0,39.00008,100,0.1309376,1.859802,1.423946,0,31.37891
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,48.78034,48.78034,5.992798,5.992798,0,0,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0,29.59898,0,6.308208,-6.308208,32.35064,82.9502,0.1309376,6.592078,0,0,29.59898
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,45.85548,45.85548,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.009121,23.29077,0,8.8,-8.8,23.07463,59.16559,0.1309376,9.380984,0,0,23.29077
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,43.53514,43.53514,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.7869,14.49077,0,2.01569,-2.01569,20.9499,53.71759,0.1309376,2.106396,0,0,14.49077
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,41.48152,41.48152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.02655,12.47508,0,0,0,20.9499,53.71759,0.1309376,0,0,0,12.47508
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,39.42789,39.42789,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.02655,12.47508,0,1.185104,-1.185104,19.7007,50.5145,0.1309376,1.238433,0,0,12.47508
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,37.78321,37.78321,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.34334,11.28998,0,1.4518,-1.4518,18.17036,46.59058,0.1309376,1.517132,0,0,11.28998
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,36.50303,36.50303,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,21.95645,9.838175,0,1.273783,-1.273783,16.82768,43.1478,0.1309376,1.331104,0,0,9.838175
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,35.17839,35.17839,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.37176,8.564391,0,2.136465,-2.136465,14.57565,37.37337,0.1309376,2.232606,0,0,8.564391
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,34.03156,34.03156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74561,6.427927,0,0,0,14.57565,37.37337,0.1309376,0,0,0,6.427927
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,33.00919,33.00919,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.74561,6.427927,0,1.271934,-1.271934,13.23491,33.9356,0.1309376,1.329171,0,0,6.427927
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,31.90681,31.90681,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.15887,5.155993,0,0.3626431,-0.3626431,12.85265,32.95545,0.1309376,0.3789621,0,0,5.155993
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,31.0089,31.0089,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.56181,4.79335,0,0.2989195,-0.2989195,12.53756,32.14753,0.1309376,0.3123709,0,0,4.79335
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,30.1999,30.1999,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.89394,4.494431,0,1.435912,-1.435912,11.02398,28.26655,0.1309376,1.500528,0,0,4.494431
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.367257,35.81912,29.39978,4.62637,4.62637,12,0,3.372,4.62637,51.16878,0,0,0,2.367257,0,0,7.37363,7.004949,29.4894,3.058518,9.372206,0,9.372206,19.91523,51.06459,0.1310778,5.089007,1.893806,12,5.425776
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.152188,43.2747,31.48008,2.392179,2.392179,11.19218,0,3.167621,2.392179,173.5734,0,0,0,4.152188,0,0,8.8,8.36,20.11719,11.4935,12.51219,0,12.51219,31.78534,81.50069,0.1311491,2.631397,3.32175,12,15.64569
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,6.984468,58.18924,36.30744,2.109492,2.109492,0,-1,0,2.109492,331.0971,0,0,0,6.984468,2.220518,2.109492,0,0,7.605006,22.75447,4.763949,0,4.763949,36.30481,93.08908,0.131082,2.320441,5.587574,0,29.73894
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.568436,58.8554,41.33038,2.745847,2.745847,0,0,0,2.745847,202.7948,0,0,0,5.568436,2.890366,2.745847,0,0,2.841056,27.04203,2.678071,0,2.678071,38.84546,99.60353,0.1310443,3.020432,4.454749,0,32.61046
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,7.696669,71.74448,45.2065,0.6558379,0.6558379,0,0,0,0.6558379,1173.563,6.843327,0,0,7.696669,0.6903557,0.6558379,0,0,0.1629859,29.45229,0.1629859,0,0.1629859,39.00008,100,0.131042,0.7214217,6.157335,0,37.14896
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,7.360408,73.88807,48.10469,4.556772,4.556772,0,0,0,4.556772,161.5268,2.563806,0,0,7.360408,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.131042,5.012449,5.888327,0,36.95938
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,8.029063,80.34138,50.8073,2.930846,2.930846,0,0,0,2.930846,273.9504,4.943963,0,0,8.029063,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.131042,3.22393,6.423251,0,37.62804
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,7.12313,78.05648,52.30974,2.364853,2.364853,0,-1,0,2.364853,301.2081,4.633811,0,0,7.12313,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.131042,2.601339,5.698504,0,36.72211
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,6.318172,74.96767,52.65646,4.18439,4.18439,0,0,0,4.18439,150.9939,1.913552,0,0,6.318172,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.131042,4.602829,5.054538,0,35.91715
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.476483,68.03695,53.01206,2.351684,2.351684,0,0,0,2.351684,190.3523,2.001027,0,0,4.476483,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.131042,2.586852,3.581187,0,34.07546
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.47141,56.30997,51.75855,1.464312,1.464312,0,0,0,1.464312,100.4848,0,0,0,1.47141,1.541381,1.464312,0,0,0,29.59898,0,0.06997056,-0.06997056,38.92632,99.81088,0.131042,1.610743,1.177128,0,31.07039
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,48.62921,48.62921,2.495039,2.495039,0,0,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0.07774507,29.52901,0,2.626357,-2.626357,36.1579,92.71238,0.131042,2.744543,0,0,29.52901
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,45.70435,45.70435,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,2.995919,26.90265,0,8.8,-8.8,26.88189,68.92777,0.131042,10.19222,0,0,26.90265
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,43.40179,43.40179,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.7737,18.10265,0,7.511512,-7.511512,18.96406,48.62569,0.131042,7.84953,0,0,18.10265
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,41.35706,41.35706,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.11982,10.59114,0,1.868494,-1.868494,16.99449,43.57553,0.131042,1.952577,0,0,10.59114
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,39.30342,39.30342,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.19593,8.722645,0,0.9378613,-0.9378613,16.0059,41.04068,0.131042,0.980065,0,0,8.722645
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,37.65874,37.65874,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.238,7.784783,0,1.416867,-1.416867,14.51239,37.21118,0.131042,1.480626,0,0,7.784783
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,36.37856,36.37856,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.81229,6.367916,0,2.056171,-2.056171,12.34499,31.65377,0.131042,2.148699,0,0,6.367916
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,35.05393,35.05393,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.09693,4.311745,0,0.4235564,-0.4235564,11.89853,30.50898,0.131042,0.4426164,0,0,4.311745
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,33.93377,33.93377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.56754,3.888189,0,0,0,11.89853,30.50898,0.131042,0,0,0,3.888189
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,32.87584,32.87584,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.56754,3.888189,0,2.186181,-2.186181,9.59409,24.60018,0.131042,2.284559,0,0,3.888189
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,31.78234,31.78234,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,30.99663,1.702008,0,1.46654,-1.46654,8.048222,20.63643,0.131042,1.532534,0,0,1.702008
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,30.87555,30.87555,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.62612,0.2354688,8.36,0,8.36,15.97921,40.97226,0.1311293,1.091401,0,12,0.2354688
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,30.07543,30.07543,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.26612,7.759469,8.36,0,8.36,23.91021,61.3081,0.1312467,2.195346,0,12,7.759469
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4696689,30.50865,29.27532,5.319877,5.319877,12,0,3.372,5.319877,8.828567,0,0,0,0.4696689,0,0,6.680123,6.346117,15.90612,15.28347,6.815786,0,6.815786,30.37623,77.88761,0.1313655,5.851864,0.3757351,12,15.75314
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.04728,36.89055,31.30228,2.908417,2.908417,10.32216,0,2.947506,2.908417,70.39158,0,0,0,2.04728,0,0,7.413742,7.043055,9.090336,21.41768,9.090336,0,9.090336,39.00008,100,0.131458,3.199258,1.637824,12,23.46496
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.502222,46.26988,36.12963,0,0,0,-1,0,0,0,3.502222,0,0,3.502222,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131458,0,2.801778,0,33.1012
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.010361,53.26248,41.10813,5.483447,5.483447,0,0,0,5.483447,73.13577,0,8.881784E-16,0,4.010361,5.772049,5.483447,0,0,0,29.59898,0,1.761688,-1.761688,37.1431,95.23852,0.131458,6.031791,3.208289,0,33.60934
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,5.653521,63.36823,45.01091,3.768628,3.768628,0,0,0,3.768628,150.0154,0,0,0,5.653521,3.966977,3.768628,0,0,1.957431,27.83729,1.686544,0,1.686544,38.74309,99.34106,0.1314342,4.145491,4.522817,0,33.49081
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,4.705782,63.16761,47.90911,0,0,0,0,0,0,0,4.434895,0,0,4.705782,0,0,0,0,0.2708868,29.35518,0.2708868,0,0.2708868,39.00008,100,0.1314304,0,3.764626,0,34.06096
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,4.904894,66.91621,50.58504,2.539788,2.539788,0,0,0,2.539788,193.1222,2.231433,0,0,4.904894,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1314304,2.793767,3.923915,0,34.50387
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,5.553528,71.17387,52.10527,4.436584,4.436584,0,-1,0,4.436584,125.1758,0.8834395,0,0,5.553528,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1314304,4.880243,4.442822,0,35.15251
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,3.959035,65.5117,52.46087,3.995553,3.995553,0,0,0,3.995553,99.08603,0,4.440892E-16,0,3.959035,4.205845,3.995553,0,0,0,29.59898,0,0.2468105,-0.2468105,38.73992,99.33292,0.1314304,4.395108,3.167228,0,33.55801
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,2.88712,62.09958,52.80759,4.786353,4.786353,0,0,0,4.786353,60.31982,0,0,0,2.88712,5.038266,4.786353,0,0,0.2742338,29.35217,0,2.151147,-2.151147,36.47241,93.51881,0.1314304,5.264988,2.309696,0,32.23929
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.127342,55.01087,51.55408,7.960841,7.960841,9.421043,0,2.719524,7.960841,14.16109,0,0,0,1.127342,0,0,1.460202,1.387192,2.664397,27.20102,2.514534,0,2.514534,38.85791,99.63546,0.1314712,8.756925,0.9018736,12,28.32836
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,48.47808,48.47808,8.93046,8.93046,9.088211,0,2.635317,8.93046,0,5.828671E-16,0,0,0,0,0,0.1577504,0.1498629,0.1498629,29.4641,0.1498629,0,0.1498629,39.00008,100,0.1314738,9.823506,0,12,29.4641
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,45.55322,45.55322,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1314738,13.43467,0,0,29.59898
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,43.25955,43.25955,3.136328,3.136328,0,-1,0,3.136328,0,0,4.440892E-16,0,0,3.301398,3.136328,0,0,9.777778,20.79898,0,3.301398,-3.301398,26.24408,67.29239,0.1314738,3.449961,0,0,20.79898
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,41.20592,41.20592,3.925176,3.925176,0,-1,0,3.925176,0,0,8.881784E-16,0,0,4.131764,3.925176,0,0,13.446,17.49758,0,4.131764,-4.131764,21.88882,56.12507,0.1314738,4.317694,0,0,17.49758
