Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,39.17896,39.17896,1.542666,1.542666,0,-1,0,1.542666,0,0,2.220446E-16,0,0,1.623859,1.542666,0,0,18.03685,13.36582,0,1.623859,-1.623859,20.17712,51.73611,0.1314738,1.696933,0,0,13.36582
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,37.53428,37.53428,0.5583132,0.5583132,0,-1,0,0.5583132,0,0,1.110223E-16,0,0,0.5876981,0.5583132,0,0,19.84114,11.74196,0,0.5876981,-0.5876981,19.55764,50.14769,0.1314738,0.6141445,0,0,11.74196
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,36.22743,36.22743,0.4430497,0.4430497,0,-1,0,0.4430497,0,0,5.551115E-17,0,0,0.4663681,0.4430497,0,0,20.49413,11.15426,0,0.4663681,-0.4663681,19.06604,48.88719,0.1314738,0.4873546,0,0,11.15426
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,34.90279,34.90279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.01232,10.68789,0,0,0,19.06604,48.88719,0.1314738,0,0,0,10.68789
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,33.78263,33.78263,0.5337073,0.5337073,0,-1,0,0.5337073,0,0,0,0,0,0.5617972,0.5337073,0,0,21.01232,10.68789,0,0.5617972,-0.5617972,18.47385,47.36876,0.1314738,0.5870781,0,0,10.68789
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,32.73359,32.73359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.63654,10.12609,0,0,0,18.47385,47.36876,0.1314738,0,0,0,10.12609
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,31.63121,31.63121,0.4903554,0.4903554,0,-1,0,0.4903554,0,0,0,0,0,0.5161636,0.4903554,0,0,21.63654,10.12609,0,0.5161636,-0.5161636,17.92977,45.97368,0.1314738,0.539391,0,0,10.12609
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,30.70663,30.70663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.21005,9.609929,0,0,0,17.92977,45.97368,0.1314738,0,0,0,9.609929
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,29.90652,29.90652,1.346408,1.346408,0,0,0,1.346408,0,0,0,0,0,1.417272,1.346408,0,0,22.21005,9.609929,0,1.417272,-1.417272,16.43583,42.14308,0.1314738,1.481049,0,0,9.609929
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.719246,33.70895,29.10641,3.821479,3.821479,0,0,0,3.821479,44.98901,0,4.440892E-16,0,1.719246,4.02261,3.821479,0,0,23.7848,8.192657,0,2.303364,-2.303364,14.00788,35.91756,0.1314738,4.203627,1.375397,0,9.911903
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,4.90066,45.24774,31.15114,3.187295,3.187295,0,0,0,3.187295,153.7561,0,0,0,4.90066,3.355047,3.187295,0,0,26.34409,5.889294,1.545613,0,1.545613,15.47417,39.67729,0.1314521,3.506024,3.920528,0,10.78995
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.280549,58.84596,35.93405,1.710175,1.710175,0,-1,0,1.710175,425.7195,0,0,0,7.280549,1.800184,1.710175,0,0,24.79848,7.280345,5.480365,0,5.480365,20.6733,53.00837,0.1313751,1.881193,5.824439,0,14.56089
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,7.779642,66.74891,40.87699,2.175575,2.175575,0,0,0,2.175575,357.5901,0,0,0,7.779642,2.290079,2.175575,0,0,19.31812,12.21267,5.489563,0,5.489563,25.88116,66.36182,0.1312981,2.393133,6.223713,0,19.99232
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,7.65099,70.98785,44.7531,0,0,0,0,0,0,0,0,0,0,7.65099,0,0,0,0,13.82855,17.15328,7.65099,0,7.65099,33.13953,84.97298,0.1311908,0,6.120792,0,24.80427
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,6.528217,69.86229,47.66018,4.833915,4.833915,0,0,0,4.833915,135.0503,0,0,0,6.528217,5.088332,4.833915,0,0,6.177564,24.03917,1.439885,0,1.439885,34.50552,88.47552,0.1311707,5.317307,5.222574,0,30.56739
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,7.372449,76.73637,50.3539,0,0,0,0,0,0,0,2.634771,0,0,7.372449,0,0,0,0,4.737678,25.33507,4.737678,0,4.737678,39.00008,100,0.1311044,0,5.897959,0,32.70752
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,7.160918,77.72852,51.90968,3.414884,3.414884,0,-1,0,3.414884,209.6972,3.566303,0,0,7.160918,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.1311044,3.756373,5.728734,0,36.7599
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,5.685218,71.87818,52.2564,0.01908907,0.01908907,0,0,0,0.01908907,29782.57,5.665124,0,0,5.685218,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.1311044,0.02099798,4.548174,0,35.28419
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,2.735675,61.41955,52.65646,2.054029,2.054029,0,0,0,2.054029,133.1858,0.5735392,0,0,2.735675,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.1311044,2.259432,2.18854,0,32.33465
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.305219,55.41607,51.40294,0,0,0,0,0,0,0,1.305219,0,0,1.305219,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311044,0,1.044175,0,30.9042
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,48.30916,48.30916,1.775214,1.775214,0,0,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.1311044,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,45.3843,45.3843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.1311044,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,43.10842,43.10842,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.1311044,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,41.05479,41.05479,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.1311044,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,39.02783,39.02783,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.1311044,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,37.38315,37.38315,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.1311044,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,36.0763,36.0763,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.1311044,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,34.77833,34.77833,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.1311044,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,33.6315,33.6315,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.1311044,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,32.58246,32.58246,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.1311044,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,31.45341,31.45341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1311044,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,30.5555,30.5555,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1311044,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,29.75539,29.75539,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.1311044,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9323375,31.41692,28.95527,10.46853,10.46853,12,0,3.372,10.46853,8.906097,0,0,0,0.9323375,0,0,1.531469,1.454896,17.55913,13.79576,2.387233,0,2.387233,24.60675,63.09411,0.1311435,11.51538,0.74587,12,14.7281
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.699082,38.41954,30.98223,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.699082,0,0,8.8,8.36,15.1719,15.94427,11.05908,0,11.05908,35.09832,89.99551,0.1311627,0,2.159266,12,18.64335
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.597181,43.09887,35.72958,0.05623483,0.05623483,0,-1,0,0.05623483,4618.456,0,0,0,2.597181,0.05919456,0.05623483,0,0,4.112814,25.89745,2.537986,0,2.537986,37.50607,96.1692,0.1311272,0.06185831,2.077745,0,28.49463
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.229733,50.25061,40.65473,4.851933,4.851933,0,0,0,4.851933,66.56591,0,0,0,3.229733,5.107298,4.851933,0,0,1.574828,28.18163,0,1.877565,-1.877565,35.52694,91.09453,0.1311272,5.337126,2.583786,0,31.41137
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,6.039063,64.23275,44.50417,0.8929088,0.8929088,0,0,0,0.8929088,676.3359,1.438148,0,0,6.039063,0.939904,0.8929088,0,0,3.661011,26.30407,3.661011,0,3.661011,39.00008,100,0.1310761,0.9821997,4.83125,0,32.34313
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,5.569301,65.82948,47.42904,2.071887,2.071887,0,0,0,2.071887,268.8033,3.388367,0,0,5.569301,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1310761,2.279076,4.455441,0,35.16828
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,7.687942,77.88332,50.13165,2.67873,2.67873,0,0,0,2.67873,286.9995,4.868227,0,0,7.687942,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1310761,2.946603,6.150353,0,37.28692
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,6.145108,73.05438,51.66076,0,0,0,-1,0,0,0,6.145108,0,0,6.145108,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310761,0,4.916087,0,35.74409
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,6.026472,73.03904,52.06081,0.9736493,0.9736493,0,0,0,0.9736493,618.9572,5.001578,0,0,6.026472,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1310761,1.071014,4.821177,0,35.62545
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,4.146675,66.19691,52.46087,2.08569,2.08569,0,0,0,2.08569,198.8156,1.951212,0,0,4.146675,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1310761,2.294258,3.31734,0,33.74565
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.463311,55.7248,51.21625,0,0,0,0,0,0,0,1.463311,0,0,1.463311,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310761,0,1.170649,0,31.06229
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,48.13136,48.13136,1.897797,1.897797,0,0,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1310761,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,45.2065,45.2065,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1310761,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,42.93061,42.93061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1310761,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,40.90366,40.90366,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1310761,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,38.8767,38.8767,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1310761,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,37.23202,37.23202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1310761,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,35.95184,35.95184,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1310761,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,34.6272,34.6272,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1310761,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,33.48037,33.48037,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1310761,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,32.43133,32.43133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1310761,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,31.30228,31.30228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1310761,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,30.40437,30.40437,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1310761,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,29.60425,29.60425,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1310761,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.007221,36.99109,28.77747,0,0,0,0,0,0,0,0,0,0,3.007221,0,0,0,0,25.23983,6.883132,3.007221,0,3.007221,17.90837,45.91882,0.1310342,0,2.405777,0,9.890353
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,4.804857,44.56538,30.80443,0.4045991,0.4045991,0,0,0,0.4045991,1187.56,0,0,0,4.804857,0.4258938,0.4045991,0,0,22.23261,9.589631,4.378963,0,4.378963,22.06262,56.57072,0.1309731,0.4450591,3.843885,0,14.39449
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,7.998135,61.09697,35.53399,0.9962771,0.9962771,0,-1,0,0.9962771,802.8022,0,0,0,7.998135,1.048713,0.9962771,0,0,17.85365,13.5307,6.949422,0,6.949422,28.65542,73.4753,0.1308764,1.095905,6.398508,0,21.52883
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,8.311239,68.36823,40.40581,5.553784,5.553784,0,0,0,5.553784,149.65,0,0,0,8.311239,5.846088,5.553784,0,0,10.90422,19.78518,2.465151,0,2.465151,30.99407,79.47182,0.1308421,6.109162,6.648992,0,28.09642
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,6.914687,67.34961,44.25525,0,0,0,0,0,0,0,0,0,0,6.914687,0,0,0,0,8.439072,22.00381,6.914687,0,6.914687,37.55392,96.29191,0.1307461,0,5.53175,0,28.9185
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,5.136356,63.92323,47.18011,1.483791,1.483791,0,0,0,1.483791,346.1644,2.050087,0,0,5.136356,1.561885,1.483791,0,0,1.524384,28.22703,1.524384,0,1.524384,39.00008,100,0.1307249,1.63217,4.109085,0,33.36339
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.482832,68.32325,49.88272,2.813883,2.813883,0,0,0,2.813883,194.8493,2.52085,0,0,5.482832,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.1307249,3.095271,4.386266,0,35.08181
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,5.768902,71.27974,51.45628,1.255523,1.255523,0,-1,0,1.255523,459.482,4.447299,0,0,5.768902,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.1307249,1.381075,4.615121,0,35.36788
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.215733,65.77981,51.85634,7.880466,7.880466,3.87552,0,1.316507,7.880466,53.49598,0,0,0,4.215733,4.215733,4.004946,0,0,0,29.59898,0,0,0,39.00008,100,0.1307249,8.668512,3.372586,12,33.81471
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,1.935837,58.32692,52.2564,0.7088115,0.7088115,0,0,0,0.7088115,273.1102,1.189719,0,0,1.935837,0.7461174,0.7088115,0,0,0,29.59898,0,0,0,39.00008,100,0.1307249,0.7796927,1.548669,0,31.53481
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.549918,55.80762,51.02956,2.77963,2.77963,0,0,0,2.77963,55.75986,0,0,0,1.549918,2.925927,2.77963,0,0,0,29.59898,0,1.376009,-1.376009,37.54964,96.28093,0.1307249,3.057593,1.239934,0,31.1489
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,47.93578,47.93578,5.997329,5.997329,0,0,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,1.528899,28.22297,0,6.312978,-6.312978,30.89517,79.21824,0.1307249,6.597062,0,0,28.22297
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,45.01091,45.01091,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,8.543319,21.90999,0,4.002032,-4.002032,26.67666,68.40156,0.1307249,4.182124,0,0,21.90999
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,42.77948,42.77948,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,12.99002,17.90796,0,1.34756,-1.34756,25.25621,64.75938,0.1307249,1.4082,0,0,17.90796
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,40.73474,40.73474,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,14.48731,16.5604,0,3.788676,-3.788676,21.26259,54.51936,0.1307249,3.959167,0,0,16.5604
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,38.73446,38.73446,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,18.69695,12.77172,0,1.223159,-1.223159,19.97327,51.21341,0.1307249,1.278201,0,0,12.77172
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,37.08088,37.08088,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,20.05602,11.54856,0,1.226662,-1.226662,18.68026,47.89799,0.1307249,1.281862,0,0,11.54856
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,35.78292,35.78292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.41897,10.3219,0,0,0,18.68026,47.89799,0.1307249,0,0,0,10.3219
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,34.45829,34.45829,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,21.41897,10.3219,0,2.142964,-2.142964,16.42137,42.106,0.1307249,2.239398,0,0,10.3219
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,33.30256,33.30256,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,23.80005,8.178938,0,0.2161516,-0.2161516,16.19353,41.52179,0.1307249,0.2258784,0,0,8.178938
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,32.22685,32.22685,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,24.04021,7.962786,0,0.1384663,-0.1384663,16.04757,41.14754,0.1307249,0.1446973,0,0,7.962786
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,31.10669,31.10669,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,24.19407,7.82432,0,2.03389,-2.03389,13.90366,35.65035,0.1307249,2.125415,0,0,7.82432
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,30.1999,30.1999,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,26.45394,5.79043,0,0.2068335,-0.2068335,13.68564,35.09132,0.1307249,0.216141,0,0,5.79043
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,29.39978,29.39978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.68376,5.583597,0,0,0,13.68564,35.09132,0.1307249,0,0,0,5.583597
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.530988,32.68172,28.60855,4.14281,4.14281,0,0,0,4.14281,36.9553,0,8.881784E-16,0,1.530988,4.360853,4.14281,0,0,26.68376,5.583597,0,2.829865,-2.829865,10.7027,27.44278,0.1307249,4.557091,1.22479,0,7.114584
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.544477,34.78853,30.62663,3.76652,3.76652,11.43172,0,3.228225,3.76652,41.0054,-8.881784E-16,0,0,1.544477,0,0,7.665198,7.281938,29.82805,2.753732,8.826414,0,8.826414,19.07618,48.91317,0.1308539,4.143172,1.235581,12,4.298208
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.827976,40.40236,35.30285,0,0,0,-1,0,0,0,0,0,0,1.827976,0,0,0,0,21.00164,10.6975,1.827976,0,1.827976,20.81035,53.35975,0.1308286,0,1.462381,0,12.52548
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.271643,46.75468,40.15688,3.37027,3.37027,0,0,0,3.37027,67.40241,0,4.440892E-16,0,2.271643,3.547652,3.37027,0,0,19.17366,12.34268,0,1.276009,-1.276009,19.46531,49.91096,0.1308286,3.707297,1.817315,0,14.61433
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.324804,61.01542,44.00632,4.732463,4.732463,0,0,0,4.732463,112.5165,0,0,0,5.324804,4.981541,4.732463,0,0,20.59145,11.06667,0.3432637,0,0.3432637,19.79096,50.74596,0.1308238,5.20571,4.259843,0,16.39148
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.493856,64.97254,46.93119,0.8620113,0.8620113,0,0,0,0.8620113,637.33,0,0,0,5.493856,0.9073803,0.8620113,0,0,20.24819,11.37561,4.586476,0,4.586476,24.14207,61.90263,0.1307602,0.9482124,4.395085,0,16.86947
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.258261,63.51977,49.67825,7.453604,7.453604,0,0,0,7.453604,57.13023,0,0,0,4.258261,7.845899,7.453604,0,0,15.66171,15.50344,0,3.587638,-3.587638,20.36037,52.20598,0.1307602,8.198964,3.406609,0,19.7617
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,7.219035,77.18124,51.2607,4.612538,4.612538,0,-1,0,4.612538,156.509,0,0,0,7.219035,4.855303,4.612538,0,0,19.64797,11.9158,2.363732,0,2.363732,22.60281,57.9558,0.1307275,5.073792,5.775228,0,19.13484
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.250837,62.12521,51.66076,3.317611,3.317611,0,0,0,3.317611,97.98727,0,0,0,3.250837,3.492223,3.317611,0,0,17.28424,14.04316,0,0.2413856,-0.2413856,22.34836,57.30338,0.1307275,3.649373,2.60067,0,17.294
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,2.882411,61.28536,52.06081,2.28192,2.28192,0,0,0,2.28192,126.3152,0,0,0,2.882411,2.402021,2.28192,0,0,17.55245,13.80177,0.4803902,0,0.4803902,22.8041,58.47194,0.1307208,2.510112,2.305929,0,16.68419
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.161877,54.409,50.86064,2.583613,2.583613,0,0,0,2.583613,44.971,0,4.440892E-16,0,1.161877,2.719593,2.583613,0,0,17.07206,14.23413,0,1.557716,-1.557716,21.16212,54.26175,0.1307208,2.841974,0.9295013,0,15.396
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,47.78465,47.78465,7.694611,7.694611,12,0,3.372,7.694611,0,0,0,0,0,0,0,4.305389,4.09012,18.80285,12.67641,4.09012,0,4.09012,25.04235,64.21104,0.1307924,8.464072,0,12,12.67641
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,44.83311,44.83311,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,14.71273,16.35752,0,2.105573,-2.105573,22.82288,58.5201,0.1307924,2.200324,0,0,16.35752
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,42.61057,42.61057,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,17.05226,14.25194,0,7.732315,-7.732315,14.67231,37.62123,0.1307924,8.080269,0,0,14.25194
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,40.58361,40.58361,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,25.64372,6.519629,0,0.3485147,-0.3485147,14.30494,36.67926,0.1307924,0.3641979,0,0,6.519629
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,38.55665,38.55665,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,26.03096,6.171115,0,0.5390392,-0.5390392,13.73674,35.22235,0.1307924,0.563296,0,0,6.171115
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,36.90308,36.90308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.62989,5.632076,0,0,0,13.73674,35.22235,0.1307924,0,0,0,5.632076
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,35.63179,35.63179,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,26.62989,5.632076,0,0.1069997,-0.1069997,13.62396,34.93316,0.1307924,0.1118147,0,0,5.632076
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,34.30715,34.30715,1.362079,1.362079,0,-1,0,1.362079,0,0,2.220446E-16,0,0,1.433768,1.362079,0,0,26.74878,5.525076,0,1.433768,-1.433768,12.11263,31.05797,0.1307924,1.498287,0,0,5.525076
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,33.13365,33.13365,0.5177475,0.5177475,0,-1,0,0.5177475,0,0,1.110223E-16,0,0,0.5449973,0.5177475,0,0,28.34186,4.091309,0,0.5449973,-0.5449973,11.53816,29.58496,0.1307924,0.5695223,0,0,4.091309
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,32.07572,32.07572,0.827203,0.827203,0,-1,0,0.827203,0,0,1.110223E-16,0,0,0.87074,0.827203,0,0,28.94741,3.546311,0,0.87074,-0.87074,10.62032,27.23152,0.1307924,0.9099233,0,0,3.546311
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,30.95556,30.95556,1.183352,1.183352,0,-1,0,1.183352,0,0,0,0,0,1.245634,1.183352,0,0,29.9149,2.675571,0,1.245634,-1.245634,9.307302,23.86483,0.1307924,1.301687,0,0,2.675571
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,30.03098,30.03098,0.8451094,0.8451094,0,0,0,0.8451094,0,0,0,0,0,0.8895888,0.8451094,0,0,31.29893,1.429938,0,0.8895888,-0.8895888,8.369594,21.46045,0.1307924,0.9296203,0,0,1.429938
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,29.23087,29.23087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.28736,0.5403488,0,0,0,8.369594,21.46045,0.1307924,0,0,0,0.5403488
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.564601,35.36598,28.43075,3.405915,3.405915,11.52421,0,3.251626,3.405915,75.29844,0,0,0,2.564601,0,0,8.118299,7.712385,32.28736,0.5403488,10.27699,0,10.27699,18.1192,46.45939,0.1309037,3.746506,2.051681,12,3.104949
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.760279,44.01681,30.43104,11.1562,11.1562,12,0,3.372,11.1562,42.66934,0,0,0,4.760279,0,0,0.8437962,0.8016064,22.01038,9.789636,5.561885,0,5.561885,23.39566,59.98877,0.1309862,12.27182,3.808223,12,14.54991
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,7.60045,59.06115,35.10727,4.610629,4.610629,0,-1,0,4.610629,164.8463,0,0,0,7.60045,4.853294,4.610629,0,0,16.4485,14.79533,2.747155,0,2.747155,26.00184,66.67126,0.1309481,5.071692,6.080359,0,22.39578
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,8.316971,67.80286,39.93463,0.6675788,0.6675788,0,0,0,0.6675788,1245.841,0,0,0,8.316971,0.7027146,0.6675788,0,0,13.70134,17.26777,7.614256,0,7.614256,33.22536,85.19307,0.1308428,0.7343367,6.653577,0,25.58474
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,8.439484,73.16209,43.7574,1.821778,1.821778,0,0,0,1.821778,463.2555,0.4347394,0,0,8.439484,1.917661,1.821778,0,0,6.087084,24.1206,6.087084,0,6.087084,39.00008,100,0.1307588,2.003955,6.751587,0,32.56009
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,7.903447,74.49275,46.68226,2.076263,2.076263,0,0,0,2.076263,380.6574,5.717907,0,0,7.903447,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1307588,2.283889,6.322758,0,37.50243
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,8.189081,79.34965,49.456,2.213687,2.213687,0,0,0,2.213687,369.9295,5.858885,0,0,8.189081,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1307588,2.435055,6.551265,0,37.78806
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.372904,73.24804,51.02956,0,0,0,-1,0,0,0,6.372904,0,0,6.372904,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307588,0,5.098323,0,35.97188
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,5.812874,71.45674,51.45628,2.374816,2.374816,0,0,0,2.374816,244.7715,3.313067,0,0,5.812874,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1307588,2.612298,4.650299,0,35.41185
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,3.905107,64.70997,51.90968,0,0,0,0,0,0,0,3.905107,0,0,3.905107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307588,0,3.124086,0,33.50409
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.244238,54.45729,50.65617,1.108758,1.108758,0,0,0,1.108758,112.2191,0.07712457,0,0,1.244238,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1307588,1.219633,0.9953903,0,30.84322
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,47.58017,47.58017,2.935696,2.935696,0,0,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1307588,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,44.65531,44.65531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1307588,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,42.43277,42.43277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1307588,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,40.37914,40.37914,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1307588,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,38.37885,38.37885,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1307588,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,36.73417,36.73417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1307588,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,35.45398,35.45398,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1307588,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,34.12935,34.12935,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1307588,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,32.95585,32.95585,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1307588,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,31.90681,31.90681,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1307588,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,30.75109,30.75109,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1307588,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,29.82651,29.82651,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1307588,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,29.02639,29.02639,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1307588,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.590218,32.45114,28.22628,5.66223,5.66223,0,0,0,5.66223,28.08465,0,8.881784E-16,0,1.590218,5.960243,5.66223,0,0,18.92237,12.56885,0,4.370025,-4.370025,16.44233,42.15974,0.1307588,6.228454,1.272174,0,14.15907
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.219962,36.26288,30.22657,4.214236,4.214236,0,0,0,4.214236,52.67769,0,8.881784E-16,0,2.219962,4.436038,4.214236,0,0,23.77795,8.198823,0,2.216076,-2.216076,14.10639,36.17015,0.1307588,4.63566,1.77597,0,10.41879
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.653744,45.39597,34.87613,3.188066,3.188066,0,-1,0,3.188066,114.6069,0,0,0,3.653744,3.35586,3.188066,0,0,26.24026,5.982747,0.2978842,0,0.2978842,14.38898,36.89475,0.1307547,3.506873,2.922995,0,9.636491
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,6.939652,61.99542,39.67682,5.433426,5.433426,0,0,0,5.433426,127.7215,0,0,0,6.939652,5.719396,5.433426,0,0,25.94237,6.250843,1.220256,0,1.220256,15.54662,39.86305,0.1307378,5.976769,5.551722,0,13.1905
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,7.604742,69.25894,43.50847,1.442898,1.442898,0,0,0,1.442898,527.0463,0,0,0,7.604742,1.51884,1.442898,0,0,24.72212,7.349073,6.085902,0,6.085902,21.32021,54.6671,0.1306539,1.587188,6.083794,0,14.95382
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,7.103855,70.7821,46.46001,0.3250461,0.3250461,0,0,0,0.3250461,2185.492,0,0,0,7.103855,0.3421537,0.3250461,0,0,18.63621,12.82639,6.761701,0,6.761701,27.73493,71.11505,0.1305608,0.3575507,5.683084,0,19.93024
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,7.99402,78.11442,49.20707,3.935745,3.935745,0,0,0,3.935745,203.1133,0,0,0,7.99402,4.14289,3.935745,0,0,11.87451,18.91192,3.85113,0,3.85113,31.38843,80.48299,0.1305079,4.32932,6.395216,0,26.90594
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,6.900205,75.21985,50.8073,0.3528188,0.3528188,0,-1,0,0.3528188,1955.736,0,0,0,6.900205,0.3713882,0.3528188,0,0,8.023383,22.37793,6.528817,0,6.528817,37.58221,96.36444,0.1304182,0.3881007,5.520164,0,29.27814
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,4.076552,64.6139,51.2607,1.429482,1.429482,0,0,0,1.429482,285.177,1.077269,0,0,4.076552,1.504717,1.429482,0,0,1.494566,28.25387,1.494566,0,1.494566,39.00008,100,0.1303977,1.57243,3.261242,0,32.33042
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.084311,61.59726,51.70521,0,0,0,0,0,0,0,3.084311,0,0,3.084311,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303977,0,2.467449,0,32.68329
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.36894,54.6663,50.47837,3.126568,3.126568,0,0,0,3.126568,43.78409,0,4.440892E-16,0,1.36894,3.291125,3.126568,0,0,0,29.59898,0,1.922185,-1.922185,36.97392,94.80473,0.1303977,3.439225,1.095152,0,30.96792
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,47.40237,47.40237,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.135761,27.67679,0,0,0,36.97392,94.80473,0.1303977,0,0,0,27.67679
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,44.4775,44.4775,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.135761,27.67679,0,8.493244,-8.493244,28.02125,71.84922,0.1303977,8.875441,0,0,27.67679
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,42.22829,42.22829,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.5727,19.18355,0,7.143179,-7.143179,20.49168,52.54266,0.1303977,7.464622,0,0,19.18355
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,40.20133,40.20133,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.50957,12.04037,0,6.067752,-6.067752,14.09571,36.14277,0.1303977,6.340801,0,0,12.04037
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,38.20105,38.20105,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.25151,5.972618,0,1.044672,-1.044672,12.99453,33.31923,0.1303977,1.091682,0,0,5.972618
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,36.55637,36.55637,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.41226,4.927946,0,0.3955182,-0.3955182,12.57761,32.25023,0.1303977,0.4133165,0,0,4.927946
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,35.2584,35.2584,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.85172,4.532428,0,1.627962,-1.627962,10.86159,27.85018,0.1303977,1.70122,0,0,4.532428
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,33.93377,33.93377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.66057,2.904466,0,0,0,10.86159,27.85018,0.1303977,0,0,0,2.904466
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,32.77805,32.77805,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.66057,2.904466,0,1.023559,-1.023559,9.782666,25.08371,0.1303977,1.069619,0,0,2.904466
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,31.729,31.729,2.176981,1.786862,0,-1,0,1.786862,0,0,0.3901194,0.6078175,0,1.880907,1.786862,0,0,30.79786,1.880907,0,1.880907,-1.880907,7.800015,20,0.1303977,2.394679,0,0,1.880907
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,30.58217,30.58217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303977,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,29.65759,29.65759,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1304693,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,28.85748,28.85748,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1305672,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.4848248,29.32151,28.05737,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4848248,0,0,8.8,8.36,16.16775,15.048,8.844825,0,8.844825,32.05294,82.18686,0.1306171,0,0.3878598,12,15.53282
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.48538,36.81181,30.03098,2.724219,2.724219,0,0,0,2.724219,91.23275,0,0,0,2.48538,2.867599,2.724219,0,0,7.322929,23.00834,0,0.382219,-0.382219,31.65004,81.15379,0.1306171,2.996641,1.988304,0,25.49372
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,3.961215,46.1114,34.65387,4.986338,4.986338,0,-1,0,4.986338,79.44136,0,0,0,3.961215,5.248776,4.986338,0,0,7.747616,22.62612,0,1.287562,-1.287562,30.29284,77.67378,0.1306171,5.484972,3.168972,0,26.58734
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.472296,49.70789,39.42789,0,0,0,0,0,0,0,0,0,0,3.472296,0,0,0,0,9.178241,21.33856,3.472296,0,3.472296,33.58694,86.12019,0.1305695,0,2.777837,0,24.81086
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.591454,57.58522,43.25955,0.7405453,0.7405453,0,0,0,0.7405453,620.0099,0,0,0,4.591454,0.7795213,0.7405453,0,0,5.705945,24.46363,3.811933,0,3.811933,37.20326,95.39278,0.1305173,0.8145998,3.673163,0,29.05508
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,3.914955,58.49289,46.2022,0,0,0,0,0,0,0,2.020943,0,0,3.914955,0,0,0,0,1.894012,27.89437,1.894012,0,1.894012,39.00008,100,0.1304914,0,3.131964,0,31.80932
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,3.842392,61.28123,48.98482,0,0,0,0,0,0,0,3.842392,0,0,3.842392,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304914,0,3.073914,0,33.44137
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.11668,57.17068,50.58504,6.401346,6.401346,0,-1,0,6.401346,33.06617,0,0,0,2.11668,6.738258,6.401346,0,0,0,29.59898,0,4.621579,-4.621579,34.12851,87.50881,0.1304914,7.04148,1.693344,0,31.71566
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.661225,62.87699,51.02956,2.414733,2.414733,0,0,0,2.414733,151.6203,0,0,0,3.661225,2.541825,2.414733,0,0,5.135087,24.9774,1.119401,0,1.119401,35.19046,90.23177,0.1304761,2.656207,2.92898,0,28.63862
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.494832,59.39019,51.50962,2.51861,2.51861,0,0,0,2.51861,99.05589,0,0,0,2.494832,2.651168,2.51861,0,0,4.015687,25.98486,0,0.1563367,-0.1563367,35.02567,89.80923,0.1304761,2.770471,1.995865,0,28.47969
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.7304253,52.48512,50.28278,4.42441,4.42441,0,0,0,4.42441,16.50899,0,0,0,0.7304253,4.657274,4.42441,0,0,4.189394,25.82852,0,3.926849,-3.926849,30.88641,79.19576,0.1304761,4.866851,0.5843402,0,26.55895
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,47.20678,47.20678,1.367677,1.367677,0,0,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,8.55256,21.90167,0,1.43966,-1.43966,29.36887,75.30465,0.1304761,1.504445,0,0,21.90167
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,44.28192,44.28192,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,10.15218,20.46202,0,1.270615,-1.270615,28.02953,71.87044,0.1304761,1.327792,0,0,20.46202
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,42.05938,42.05938,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,11.56398,19.1914,0,2.467822,-2.467822,25.42821,65.20042,0.1304761,2.578874,0,0,19.1914
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,40.03242,40.03242,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,14.306,16.72358,0,7.22227,-7.22227,17.81527,45.6801,0.1304761,7.547272,0,0,16.72358
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,38.00546,38.00546,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,22.33075,9.501307,0,1.282331,-1.282331,16.46358,42.21421,0.1304761,1.340036,0,0,9.501307
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,36.35189,36.35189,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,23.75556,8.218976,0,0.26188,-0.26188,16.18753,41.50641,0.1304761,0.2736647,0,0,8.218976
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,35.0806,35.0806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.04654,7.957096,0,0,0,16.18753,41.50641,0.1304761,0,0,0,7.957096
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,33.75596,33.75596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.04654,7.957096,0,0,0,16.18753,41.50641,0.1304761,0,0,0,7.957096
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,32.58246,32.58246,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,24.04654,7.957096,0,0.002020784,-0.002020784,16.1854,41.50095,0.1304761,0.002111719,0,0,7.957096
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,31.53342,31.53342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.04878,7.955075,0,0,0,16.1854,41.50095,0.1304761,0,0,0,7.955075
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,30.3777,30.3777,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,24.04878,7.955075,0,1.874987,-1.874987,14.20899,36.43324,0.1304761,1.959362,0,0,7.955075
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,29.45312,29.45312,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,26.1321,6.080088,0,0.6363378,-0.6363378,13.53823,34.71334,0.1304761,0.664973,0,0,6.080088
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,28.67968,28.67968,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,26.83914,5.44375,0,0.6019818,-0.6019818,12.90369,33.08631,0.1304761,0.629071,0,0,5.44375
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2780091,28.57457,27.85289,3.204229,3.204229,0,0,0,3.204229,8.676319,0,4.440892E-16,0,0.2780091,3.372872,3.204229,0,0,27.50801,4.841768,0,3.094863,-3.094863,9.641416,24.72153,0.1304761,3.524652,0.2224073,0,5.119778
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.60327,34.12955,29.82651,5.259049,5.259049,12,0,3.372,5.259049,30.48594,0,0,0,1.60327,0,0,6.740951,6.403903,30.94675,1.746905,8.007174,0,8.007174,17.23769,44.19911,0.13061,5.784954,1.282616,12,3.350176
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.9772683,37.10266,34.43161,3.921722,3.921722,0,-1,0,3.921722,24.91936,0,0,0,0.9772683,4.128129,3.921722,0,0,22.93957,8.953362,0,3.150861,-3.150861,13.91639,35.68298,0.13061,4.313895,0.7818146,0,9.93063
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.360206,52.33964,39.20564,3.020981,3.020981,0,0,0,3.020981,144.3308,0,0,0,4.360206,3.17998,3.020981,0,0,26.44053,5.802501,1.180226,0,1.180226,15.03605,38.5539,0.1305939,3.323079,3.488165,0,10.16271
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.163896,62.96938,43.01062,0,0,0,0,0,0,0,0,0,0,6.163896,0,0,0,0,25.2603,6.864705,6.163896,0,6.163896,20.88363,53.54767,0.1305096,0,4.931117,0,13.0286
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.472885,56.72598,45.95327,3.823992,3.823992,0,0,0,3.823992,90.81831,0,0,0,3.472885,4.025254,3.823992,0,0,19.09641,12.41221,0,0.5523695,-0.5523695,20.30139,52.05473,0.1305096,4.20639,2.778308,0,15.8851
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,2.822943,57.54103,48.73589,4.101458,4.101458,0,0,0,4.101458,68.82781,0,0,0,2.822943,4.317324,4.101458,0,0,19.71015,11.85984,0,1.49438,-1.49438,18.72617,48.01573,0.1305096,4.511603,2.258355,0,14.68279
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.369003,54.53844,50.3539,2.727415,2.727415,0,-1,0,2.727415,50.19416,0,0,0,1.369003,2.870963,2.727415,0,0,21.37057,10.36546,0,1.50196,-1.50196,17.14297,43.95623,0.1305096,3.000156,1.095202,0,11.73446
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.232768,57.78308,50.8073,4.714211,4.714211,0,0,0,4.714211,47.3625,0,0,0,2.232768,4.962328,4.714211,0,0,23.03942,8.863501,0,2.72956,-2.72956,14.26576,36.57879,0.1305096,5.185633,1.786215,0,11.09627
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.042427,61.02421,51.30515,0,0,0,0,0,0,0,0,0,0,3.042427,0,0,0,0,26.07226,6.133941,3.042427,0,3.042427,17.15206,43.97955,0.130468,0,2.433941,0,9.176368
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.66115,55.17763,50.07831,1.4374,1.4374,0,0,0,1.4374,115.5663,0,0,0,1.66115,1.513053,1.4374,0,0,23.02984,8.872125,0.1480975,0,0.1480975,17.29255,44.33979,0.130466,1.58114,1.32892,0,10.53328
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,47.0112,47.0112,3.506094,3.506094,0,0,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,22.88174,9.005413,0,3.690625,-3.690625,13.40229,34.36479,0.130466,3.856703,0,0,9.005413
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,44.07745,44.07745,4.578471,4.578471,0,-1,0,4.578471,0,0,8.881784E-16,0,0,4.819443,4.578471,0,0,26.98243,5.314788,0,4.819443,-4.819443,8.322155,21.33882,0.130466,5.036318,0,0,5.314788
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,41.8549,41.8549,5.665788,0.4705773,0,-1,0,0.4705773,0,0,5.19521,5.761789,0,0.4953445,0.4705773,0,0,32.33737,0.4953445,0,0.4953445,-0.4953445,7.800015,20,0.130466,6.232367,0,0,0.4953445
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,39.82795,39.82795,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130466,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,37.82766,37.82766,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130466,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,36.18298,36.18298,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130466,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,34.90279,34.90279,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130466,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,33.55149,33.55149,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130466,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,32.40466,32.40466,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130466,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,31.32895,31.32895,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130466,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,30.1999,30.1999,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130466,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,29.30199,29.30199,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1305252,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,28.50187,28.50187,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1306264,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,1.948214,32.86398,27.67509,3.373031,3.373031,11.57972,0,3.265669,3.373031,57.75854,0,0,0,1.948214,0,0,8.206689,7.796354,16.16775,15.048,9.744568,0,9.744568,32.90651,84.3755,0.1307453,3.710335,1.558571,12,16.99621
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.486081,42.32435,29.65759,5.554274,5.554274,0,0,0,5.554274,80.76808,0,0,0,4.486081,5.846604,5.554274,0,0,6.423185,23.81811,0,1.360524,-1.360524,31.47239,80.69828,0.1307453,6.109702,3.588865,0,28.30419
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.596834,50.90026,34.20047,8.574899,8.36,0,-1,0,8.36,66.94778,0,0.2148989,1.072389,5.596834,8.8,8.36,0,0,7.934878,22.45759,0,3.203166,-3.203166,28.09596,72.04077,0.1307453,9.432388,4.477468,0,28.05442
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.38545,66.86677,38.95671,1.650388,1.650388,0,0,0,1.650388,508.0895,0,0,0,8.38545,1.737251,1.650388,0,0,11.49395,19.25442,6.6482,0,6.6482,34.403,88.21263,0.1306546,1.815427,6.708361,0,27.63987
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,8.837286,73.65649,42.75281,0.8871831,0.8871831,0,0,0,0.8871831,996.1063,3.057657,0,0,8.837286,0.9338769,0.8871831,0,0,4.845752,25.2378,4.845752,0,4.845752,39.00008,100,0.1305887,0.9759014,7.069829,0,34.07509
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,8.688389,76.81424,45.70435,0,0,0,0,0,0,0,8.688389,0,0,8.688389,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305887,0,6.950711,0,38.28737
