Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,8.403071,79.1273,48.50475,3.072379,3.072379,0,0,0,3.072379,273.5037,5.168988,0,0,8.403071,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1305887,3.379617,6.722457,0,38.00205
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,7.981522,79.24403,50.13165,2.722182,2.722182,0,-1,0,2.722182,293.2032,5.116068,0,0,7.981522,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1305887,2.9944,6.385218,0,37.5805
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,5.753958,70.23346,50.61172,3.292291,3.292291,0,0,0,3.292291,174.7706,2.288388,0,0,5.753958,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1305887,3.62152,4.603166,0,35.35294
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,3.881395,63.71686,51.0829,1.734305,1.734305,0,0,0,1.734305,223.8012,2.055811,0,0,3.881395,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1305887,1.907735,3.105116,0,33.48037
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.719256,55.18744,49.90939,7.285958,7.285958,0,0,0,7.285958,23.59684,0,8.881784E-16,0,1.719256,7.66943,7.285958,0,0,0,29.59898,0,5.950174,-5.950174,32.72804,83.91789,0.1305887,8.014554,1.375405,0,31.31823
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,46.8334,46.8334,6.901237,6.901237,0,0,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.611305,23.6488,0,7.26446,-7.26446,25.07063,64.28354,0.1305887,7.591361,0,0,23.6488
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,43.90853,43.90853,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.68293,16.38434,0,2.81826,-2.81826,22.09992,56.66636,0.1305887,2.945082,0,0,16.38434
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,41.6771,41.6771,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.81433,13.56608,0,6.798977,-6.798977,14.93317,38.29011,0.1305887,7.104931,0,0,13.56608
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,39.67682,39.67682,8.924638,6.428751,0,-1,0,6.428751,0,0,2.495886,3.38835,0,6.767107,6.428751,0,0,25.36875,6.767107,0,6.767107,-6.767107,7.800015,20,0.1305887,9.817101,0,0,6.767107
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,37.67653,37.67653,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305887,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,36.00517,36.00517,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305887,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,34.70721,34.70721,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305887,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,33.38258,33.38258,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305887,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,32.22685,32.22685,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305887,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,31.15114,31.15114,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305887,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,30.03098,30.03098,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305887,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,29.15086,29.15086,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1307016,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,28.35074,28.35074,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1307978,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,2.935235,35.47567,27.53284,5.059618,5.059618,12,0,3.372,5.059618,58.01298,-8.881784E-16,0,0,2.935235,0,0,6.940382,6.593363,16.16775,15.048,9.528598,0,9.528598,32.70162,83.85014,0.1309313,5.56558,2.348188,12,17.98323
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.126747,44.15058,29.50646,2.516516,2.516516,0,0,0,2.516516,203.724,0,0,0,5.126747,2.648964,2.516516,0,0,6.639155,23.62374,2.477782,0,2.477782,35.05225,89.8774,0.1308976,2.768168,4.101398,0,28.75048
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.399774,53.45205,34.03156,9.745234,8.36,0,-1,0,8.36,76.55231,0,1.385234,2.359757,6.399774,8.8,8.36,0,0,4.161373,25.85374,0,2.400226,-2.400226,32.52219,83.39007,0.1308976,10.71976,5.119819,0,32.25352
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,7.625544,63.52169,38.73446,6.195169,6.195169,0,0,0,6.195169,123.0885,0,0,0,7.625544,6.521231,6.195169,0,0,6.828291,23.45352,1.104313,0,1.104313,33.56984,86.07633,0.1308825,6.814686,6.100435,0,31.07906
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,8.808793,73.20508,42.50389,5.352144,5.352144,0,0,0,5.352144,164.5844,0,0,0,8.808793,5.633836,5.352144,0,0,5.723979,24.4474,3.174957,0,3.174957,36.58186,93.79946,0.1308394,5.887358,7.047034,0,33.25619
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,7.462297,71.08869,45.48209,2.945648,2.945648,0,0,0,2.945648,253.333,1.812594,0,0,7.462297,3.100682,2.945648,0,0,2.549021,27.30486,2.549021,0,2.549021,39.00008,100,0.1308047,3.240213,5.969838,0,34.76715
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,8.503436,79.31556,48.28249,0,0,0,0,0,0,0,8.503436,0,0,8.503436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308047,0,6.802749,0,38.10241
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,7.346176,76.06516,49.90939,2.85234,2.85234,0,-1,0,2.85234,257.5491,4.343713,0,0,7.346176,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1308047,3.137574,5.876941,0,36.94515
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,5.738951,69.93547,50.40725,6.906079,6.906079,0,0,0,6.906079,83.09999,0,0,0,5.738951,7.269557,6.906079,0,0,0,29.59898,0,1.530606,-1.530606,37.38668,95.86308,0.1308047,7.596687,4.591161,0,35.33793
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.345435,58.25653,50.90509,0,0,0,0,0,0,0,0.6447623,0,0,2.345435,0,0,0,0,1.700673,28.06837,1.700673,0,1.700673,39.00008,100,0.1307816,0,1.876348,0,30.41381
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.087143,53.02116,49.73159,2.818512,2.818512,0,0,0,2.818512,38.57154,0,4.440892E-16,0,1.087143,2.966854,2.818512,0,0,0,29.59898,0,1.879711,-1.879711,37.01869,94.91953,0.1307816,3.100363,0.8697147,0,30.68612
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,46.65559,46.65559,0.1077382,0.1077382,0,0,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,2.088568,27.71927,0,0.1134086,-0.1134086,36.89915,94.61301,0.1307816,0.118512,0,0,27.71927
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,43.7574,43.7574,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.214577,27.60586,0,4.01102,-4.01102,32.67116,83.77203,0.1307816,4.191515,0,0,27.60586
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,41.53485,41.53485,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.671266,23.59484,0,8.8,-8.8,23.39515,59.98743,0.1307816,10.38108,0,0,23.59484
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,39.53457,39.53457,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.44904,14.79484,0,1.494091,-1.494091,21.82023,55.94921,0.1307816,1.561325,0,0,14.79484
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,37.53428,37.53428,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.10914,13.30075,0,0.3717468,-0.3717468,21.42838,54.94445,0.1307816,0.3884754,0,0,13.30075
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,35.85404,35.85404,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.5222,12.929,0,1.268775,-1.268775,20.09097,51.51521,0.1307816,1.32587,0,0,12.929
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,34.55608,34.55608,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.93195,11.66023,0,0.6085665,-0.6085665,19.44949,49.87038,0.1307816,0.6359519,0,0,11.66023
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,33.23144,33.23144,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.60813,11.05166,0,0.6474663,-0.6474663,18.767,48.12041,0.1307816,0.6766022,0,0,11.05166
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,32.05794,32.05794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.32754,10.40419,0,0,0,18.767,48.12041,0.1307816,0,0,0,10.40419
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,30.98223,30.98223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.32754,10.40419,0,0,0,18.767,48.12041,0.1307816,0,0,0,10.40419
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,29.85318,29.85318,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.32754,10.40419,0,0.597331,-0.597331,18.13736,46.50595,0.1307816,0.6242109,0,0,10.40419
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,29.00861,29.00861,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,21.99124,9.806862,0,0.1801356,-0.1801356,17.94748,46.01908,0.1307816,0.1882417,0,0,9.806862
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,28.19961,28.19961,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.19139,9.626727,0,0,0,17.94748,46.01908,0.1307816,0,0,0,9.626727
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.808557,34.92979,27.35504,0,0,0,0,0,0,0,0,0,0,2.808557,0,0,0,0,22.19139,9.626727,2.808557,0,2.808557,20.61191,52.85094,0.1307435,0,2.246845,0,12.43528
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.216148,44.23626,29.32866,1.582856,1.582856,0,0,0,1.582856,329.5402,0,0,0,5.216148,1.666165,1.582856,0,0,19.38283,12.15443,3.549984,0,3.549984,23.97972,61.48633,0.1306953,1.741142,4.172919,0,17.37057
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.255548,56.26315,33.82708,4.825603,4.825603,0,-1,0,4.825603,150.3553,0,0,0,7.255548,5.079582,4.825603,0,0,15.83285,15.34941,2.175966,0,2.175966,26.04402,66.7794,0.1306658,5.308163,5.804439,0,22.60496
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,7.764664,63.75796,38.47664,1.841822,1.841822,0,0,0,1.841822,421.5752,0,0,0,7.764664,1.93876,1.841822,0,0,13.65688,17.30778,5.825904,0,5.825904,31.57096,80.95101,0.1305869,2.026004,6.211731,0,25.07245
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,8.191769,70.1454,42.22829,0,0,0,0,0,0,0,0.3607884,0,0,8.191769,0,0,0,0,7.83098,22.5511,7.83098,0,7.83098,39.00008,100,0.130481,0,6.553415,0,30.74286
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,8.93196,77.34359,45.23317,0.3468162,0.3468162,0,0,0,0.3468162,2575.416,8.566891,0,0,8.93196,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.130481,0.3814978,7.145568,0,38.53094
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,7.883646,76.11311,48.03357,3.116437,3.116437,0,0,0,3.116437,252.9699,4.603187,0,0,7.883646,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.130481,3.42808,6.306917,0,37.48262
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,5.904204,69.74036,49.67825,0,0,0,-1,0,0,0,5.904204,0,0,5.904204,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130481,0,4.723363,0,35.50318
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,5.85123,70.12232,50.18499,3.824533,3.824533,0,0,0,3.824533,152.992,1.825406,0,0,5.85123,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.130481,4.206986,4.680984,0,35.45021
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.267689,64.69699,50.70951,4.953614,4.953614,0,0,0,4.953614,86.15304,0,8.881784E-16,0,4.267689,5.21433,4.953614,0,0,0,29.59898,0,0.9466416,-0.9466416,38.00223,97.44142,0.130481,5.448975,3.414151,0,33.86667
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.759845,54.92931,49.53601,1.820331,1.820331,0,0,0,1.820331,96.67719,0,0,0,1.759845,1.916138,1.820331,0,0,1.051824,28.65234,0,0.156293,-0.156293,37.83748,97.01899,0.130481,2.002364,1.407876,0,30.41218
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,46.47779,46.47779,4.802781,4.802781,0,0,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,1.225483,28.49604,0,5.055558,-5.055558,32.50846,83.35485,0.130481,5.283059,0,0,28.49604
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,43.5796,43.5796,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,6.84277,23.44049,0,5.298996,-5.298996,26.92282,69.03275,0.130481,5.537451,0,0,23.44049
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,41.38372,41.38372,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,12.73054,18.14149,0,0.6974382,-0.6974382,26.18766,67.14771,0.130481,0.7288229,0,0,18.14149
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,39.38344,39.38344,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,13.50547,17.44405,0,2.31345,-2.31345,23.74907,60.89493,0.130481,2.417555,0,0,17.44405
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,37.38315,37.38315,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,16.07597,15.1306,0,0.9116548,-0.9116548,22.7881,58.43091,0.130481,0.9526792,0,0,15.1306
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,35.67624,35.67624,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,17.08892,14.21895,0,1.269508,-1.269508,21.44992,54.99969,0.130481,1.326636,0,0,14.21895
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,34.37827,34.37827,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,18.49949,12.94944,0,0.8790128,-0.8790128,20.52336,52.6239,0.130481,0.9185683,0,0,12.94944
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,33.05364,33.05364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.47617,12.07043,0,0,0,20.52336,52.6239,0.130481,0,0,0,12.07043
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,31.88014,31.88014,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,19.47617,12.07043,0,0.9308235,-0.9308235,19.54219,50.10807,0.130481,0.9727105,0,0,12.07043
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,30.80443,30.80443,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,20.51042,11.1396,0,1.127411,-1.127411,18.35379,47.06091,0.130481,1.178144,0,0,11.1396
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,29.67538,29.67538,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,21.7631,10.01219,0,1.29725,-1.29725,16.98637,43.55471,0.130481,1.355626,0,0,10.01219
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,28.83081,28.83081,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,23.20448,8.714942,0,0.8909326,-0.8909326,16.04725,41.1467,0.130481,0.9310246,0,0,8.714942
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,28.03069,28.03069,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,24.19441,7.824009,0,0.6617414,-0.6617414,15.34971,39.35815,0.130481,0.6915198,0,0,7.824009
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.620353,34.24151,27.20391,10.70615,10.70615,12,0,3.372,10.70615,24.4752,0,0,0,2.620353,0,0,1.293845,1.229153,24.92968,7.162268,3.849506,0,3.849506,19.00167,48.72213,0.1305391,11.77677,2.096282,12,9.78262
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.466316,41.69407,29.13307,6.723629,6.723629,12,0,3.372,6.723629,66.42715,0,0,0,4.466316,0,0,5.276371,5.012552,21.08017,10.62682,9.478868,0,9.478868,27.99411,71.77964,0.1306728,7.395992,3.573053,12,15.09314
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.312304,52.65932,33.60483,3.192285,3.192285,0,-1,0,3.192285,197.7362,0,0,0,6.312304,3.3603,3.192285,0,0,11.6013,19.1578,2.952004,0,2.952004,30.79463,78.96043,0.1306329,3.511514,5.049843,0,25.47011
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,7.601442,62.81467,38.22772,0,0,0,0,0,0,0,0,0,0,7.601442,0,0,0,0,8.649301,21.81461,7.601442,0,7.601442,38.00599,97.45107,0.1305303,0,6.081154,0,29.41605
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,8.082336,69.33552,41.9527,8.524985,8.524985,3,0,1.095,8.524985,94.80763,1.218704,0,0,8.082336,5.815774,5.524985,0,0,1.047858,28.6559,1.047858,0,1.047858,39.00008,100,0.1305162,9.377483,6.465869,12,36.73824
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,8.743787,76.09692,44.95757,2.159437,2.159437,0,0,0,2.159437,404.9105,6.470695,0,0,8.743787,2.273091,2.159437,0,0,0,29.59898,0,0,0,39.00008,100,0.1305162,2.375381,6.995029,0,38.34277
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,8.514866,78.71741,47.78465,4.266231,4.266231,0,0,0,4.266231,199.5876,4.024096,0,0,8.514866,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1305162,4.692854,6.811893,0,38.11385
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,7.182159,74.75038,49.42933,4.68957,4.68957,0,-1,0,4.68957,153.1518,2.24577,0,0,7.182159,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1305162,5.158527,5.745727,0,36.78114
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,5.992067,70.41452,49.95385,7.624926,7.624926,3,0,1.095,7.624926,78.58526,1.123725,0,0,5.992067,4.868343,4.624926,0,0,0,29.59898,0,0,0,39.00008,100,0.1305162,8.387418,4.793654,12,35.59105
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,3.724307,62.4981,50.47837,2.788364,2.788364,0,0,0,2.788364,133.566,0.7891867,0,0,3.724307,2.93512,2.788364,0,0,0,29.59898,0,0,0,39.00008,100,0.1305162,3.067201,2.979446,0,33.32328
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.249096,53.08611,49.30486,0,0,0,0,0,0,0,1.249096,0,0,1.249096,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305162,0,0.9992769,0,30.84807
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,46.28221,46.28221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305162,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,43.38401,43.38401,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0,29.59898,0,3.74232,-3.74232,35.05533,89.88528,0.1305162,3.910724,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,41.20592,41.20592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1305162,0,0,0,25.85666
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,39.17896,39.17896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1305162,0,0,0,25.85666
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,37.17868,37.17868,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.158133,25.85666,0,0.9622833,-0.9622833,34.04099,87.28442,0.1305162,1.005586,0,0,25.85666
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,35.48066,35.48066,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.227337,24.89437,0,1.275574,-1.275574,32.69642,83.8368,0.1305162,1.332975,0,0,24.89437
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,34.18269,34.18269,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,6.644641,23.6188,0,2.059157,-2.059157,30.52588,78.27132,0.1305162,2.151819,0,0,23.6188
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,32.85806,32.85806,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,8.932593,21.55964,0,0.7698277,-0.7698277,29.71441,76.19064,0.1305162,0.8044699,0,0,21.55964
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,31.67566,31.67566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.787957,20.78982,0,0,0,29.71441,76.19064,0.1305162,0,0,0,20.78982
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,30.60884,30.60884,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,9.787957,20.78982,0,0.4506603,-0.4506603,29.23937,74.97259,0.1305162,0.47094,0,0,20.78982
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,29.50646,29.50646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28869,20.33916,0,0,0,29.23937,74.97259,0.1305162,0,0,0,20.33916
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,28.65301,28.65301,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.28869,20.33916,0,1.066043,-1.066043,28.11566,72.09129,0.1305162,1.114015,0,0,20.33916
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,27.85289,27.85289,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.47318,19.27311,0,0.8038692,-0.8038692,27.26831,69.91859,0.1305162,0.8400433,0,0,19.27311
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.305171,33.15891,27.00833,6.278822,6.278822,0,0,0,6.278822,36.71344,0,8.881784E-16,0,2.305171,6.609286,6.278822,0,0,12.36637,18.46924,0,4.304115,-4.304115,22.73137,58.28545,0.1305162,6.906704,1.844137,0,20.77442
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.161634,43.65246,28.95527,2.500142,2.500142,0,0,0,2.500142,206.4537,0,0,0,5.161634,2.631728,2.500142,0,0,17.14872,14.16513,2.529907,0,2.529907,25.13145,64.43949,0.1304821,2.750156,4.129308,0,19.32676
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,5.78964,50.62665,33.38258,1.908139,1.908139,0,-1,0,1.908139,303.4181,0,0,0,5.78964,2.008567,1.908139,0,0,14.61881,16.44205,3.781072,0,3.781072,28.71849,73.63702,0.1304311,2.098953,4.631712,0,22.23168
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.164667,60.83673,37.97879,1.807669,1.807669,0,0,0,1.807669,396.3485,0,0,0,7.164667,1.902809,1.807669,0,0,10.83774,19.84501,5.261858,0,5.261858,33.71033,86.43657,0.1303603,1.988435,5.731734,0,27.00968
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,8.336149,70.10448,41.70377,0.7246968,0.7246968,0,0,0,0.7246968,1150.295,1.997427,0,0,8.336149,0.7628387,0.7246968,0,0,5.575884,24.58068,5.575884,0,5.575884,39.00008,100,0.1302853,0.7971664,6.66892,0,32.91683
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,8.574451,74.99319,44.70864,0,0,0,0,0,0,0,8.574451,0,0,8.574451,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302853,0,6.859561,0,38.17343
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,8.655994,79.08835,47.5535,1.1789,1.1789,0,0,0,1.1789,734.2433,7.415047,0,0,8.655994,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1302853,1.29679,6.924795,0,38.25497
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,7.436199,75.58877,49.20707,2.271329,2.271329,0,-1,0,2.271329,327.3942,5.045326,0,0,7.436199,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1302853,2.498462,5.948959,0,37.03518
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,5.892984,69.75816,49.73159,9.696304,9.696304,4.097969,0,1.372786,9.696304,60.77557,0,0,0,5.892984,5.892984,5.598335,0,0,0,29.59898,0,0,0,39.00008,100,0.1302853,10.66593,4.714388,12,35.49196
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.170821,63.84431,50.25611,5.663203,5.663203,0,0,0,5.663203,73.64774,0,8.881784E-16,0,4.170821,5.961266,5.663203,0,0,0,29.59898,0,1.790445,-1.790445,37.11278,95.16079,0.1302853,6.229523,3.336657,0,33.7698
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,1.872081,54.8155,49.08261,0,0,0,0,0,0,0,0,0,0,1.872081,0,0,0,0,1.989384,27.80853,1.872081,0,1.872081,38.88879,99.71466,0.1302602,0,1.497664,0,29.68061
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,46.07773,46.07773,10.89346,10.89346,11.01693,0,3.123284,10.89346,0,0,0,0,0,0,0,0.1234771,0.1173033,0.1173033,29.4934,0.1173033,0,0.1173033,39.00008,100,0.1302622,11.9828,0,12,29.4934
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,43.20621,43.20621,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,0,29.59898,0,4.041386,-4.041386,34.74008,89.07696,0.1302622,4.223248,0,0,29.59898
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,41.02812,41.02812,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,4.490429,25.55759,0,1.905178,-1.905178,32.73185,83.92765,0.1302622,1.990911,0,0,25.55759
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,39.01005,39.01005,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,6.607294,23.65241,0,8.8,-8.8,23.45584,60.14304,0.1302622,10.19455,0,0,23.65241
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,37.00976,37.00976,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,16.38507,14.85241,0,1.949465,-1.949465,21.40092,54.87404,0.1302622,2.037191,0,0,14.85241
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,35.30285,35.30285,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,18.55114,12.90295,0,0.4935032,-0.4935032,20.88072,53.5402,0.1302622,0.5157108,0,0,12.90295
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,34.00489,34.00489,0.5531553,0.5531553,0,-1,0,0.5531553,0,0,0,0,0,0.5822687,0.5531553,0,0,19.09948,12.40945,0,0.5822687,-0.5822687,20.26695,51.96645,0.1302622,0.6084708,0,0,12.40945
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,32.68025,32.68025,2.512327,2.512327,0,-1,0,2.512327,0,0,0,0,0,2.644555,2.512327,0,0,19.74645,11.82718,0,2.644555,-2.644555,17.47935,44.81875,0.1302622,2.76356,0,0,11.82718
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,31.50675,31.50675,0.4322964,0.4322964,0,-1,0,0.4322964,0,0,5.551115E-17,0,0,0.4550488,0.4322964,0,0,22.68484,9.182622,0,0.4550488,-0.4550488,16.99969,43.58885,0.1302622,0.475526,0,0,9.182622
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,30.43104,30.43104,0.6411174,0.6411174,0,-1,0,0.6411174,0,0,1.110223E-16,0,0,0.6748604,0.6411174,0,0,23.19045,8.727573,0,0.6748604,-0.6748604,16.28832,41.76484,0.1302622,0.7052292,0,0,8.727573
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,29.30199,29.30199,0.8484148,0.8484148,0,-1,0,0.8484148,0,0,0,0,0,0.8930682,0.8484148,0,0,23.94029,8.052712,0,0.8930682,-0.8930682,15.34694,39.35106,0.1302622,0.9332563,0,0,8.052712
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,28.4752,28.4752,1.5339,1.5339,0,0,0,1.5339,0,0,2.220446E-16,0,0,1.614631,1.5339,0,0,24.93259,7.159644,0,1.614631,-1.614631,13.64497,34.98704,0.1302622,1.68729,0,0,7.159644
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,27.67509,27.67509,0.3256572,0.3256572,0,0,0,0.3256572,0,0,5.551115E-17,0,0,0.3427971,0.3256572,0,0,26.72663,5.545013,0,0.3427971,-0.3427971,13.28363,34.06053,0.1302622,0.358223,0,0,5.545013
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.580319,33.76734,26.85719,5.656881,5.656881,12,0,3.372,5.656881,45.6138,0,0,0,2.580319,0,0,6.343119,6.025962,27.10751,5.202216,8.606281,0,8.606281,21.44827,54.99545,0.1304014,6.222569,2.064255,12,7.782535
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.256143,43.72387,28.7508,2.504121,2.504121,11.30412,0,3.195943,2.504121,209.8997,1.776357E-15,0,0,5.256143,0,0,8.8,8.36,18.50123,12.94787,13.61614,0,13.61614,34.36568,88.11694,0.1304589,2.754533,4.204915,12,18.20401
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.428833,56.09772,33.15143,0,0,0,-1,0,0,0,2.543744,0,0,7.428833,0,0,0,0,4.885089,25.2024,4.885089,0,4.885089,39.00008,100,0.1303933,0,5.943067,0,32.63123
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,8.139412,64.30719,37.7032,2.811999,2.811999,0,0,0,2.811999,289.4529,5.179413,0,0,8.139412,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.1303933,3.093199,6.511529,0,37.73839
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,9.231122,73.72566,41.42818,0,0,0,0,0,0,0,9.231122,0,0,9.231122,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303933,0,7.384898,0,38.8301
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,9.42484,78.65533,44.43305,2.470375,2.470375,0,0,0,2.470375,381.5146,6.824446,0,0,9.42484,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1303933,2.717412,7.539872,0,39.02382
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,8.172536,76.46329,47.2779,3.354648,3.354648,0,0,0,3.354648,243.6183,4.641327,0,0,8.172536,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1303933,3.690113,6.538029,0,37.77151
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,6.924311,73.06669,48.95815,3.377337,3.377337,0,-1,0,3.377337,205.0228,3.369219,0,0,6.924311,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1303933,3.715071,5.539449,0,36.52329
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,5.985504,69.835,49.48267,4.393914,4.393914,0,0,0,4.393914,136.2226,1.360331,0,0,5.985504,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1303933,4.833306,4.788403,0,35.58448
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.400321,64.42881,50.03386,5.022458,5.022458,0,0,0,5.022458,87.6129,0,0,0,4.400321,5.286798,5.022458,0,0,0,29.59898,0,0.8864767,-0.8864767,38.06565,97.60403,0.1303933,5.524704,3.520257,0,33.9993
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.263194,55.85741,48.87814,5.108103,5.108103,0,0,0,5.108103,44.30597,0,0,0,2.263194,5.37695,5.108103,0,0,0.9849741,28.7125,0,3.113756,-3.113756,34.78346,89.18819,0.1303933,5.618913,1.810555,0,30.97569
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,45.85548,45.85548,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.444703,25.59875,0,0,0,34.78346,89.18819,0.1303933,0,0,0,25.59875
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,43.01062,43.01062,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,4.444703,25.59875,0,4.069258,-4.069258,30.49409,78.18981,0.1303933,4.252375,0,0,25.59875
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,40.83253,40.83253,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,8.966101,21.52949,0,0.7642709,-0.7642709,29.68847,76.12415,0.1303933,0.7986631,0,0,21.52949
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,38.83224,38.83224,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,9.815291,20.76522,0,8.8,-8.8,20.41246,52.33954,0.1303933,13.68584,0,0,20.76522
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,36.83196,36.83196,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,19.59307,11.96522,0,0.07847781,-0.07847781,20.32974,52.12743,0.1303933,0.08200932,0,0,11.96522
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,35.15172,35.15172,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,19.68027,11.88674,0,0.6014495,-0.6014495,19.69576,50.50183,0.1303933,0.6285148,0,0,11.88674
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,33.85376,33.85376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.34854,11.28529,0,0,0,19.69576,50.50183,0.1303933,0,0,0,11.28529
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,32.52912,32.52912,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,20.34854,11.28529,0,1.890222,-1.890222,17.70329,45.39295,0.1303933,1.975282,0,0,11.28529
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,31.35562,31.35562,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,22.44879,9.395067,0,1.848772,-1.848772,15.75451,40.3961,0.1303933,1.931967,0,0,9.395067
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,30.27991,30.27991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.50298,7.546296,0,0,0,15.75451,40.3961,0.1303933,0,0,0,7.546296
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,29.17753,29.17753,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,24.50298,7.546296,0,0.7027375,-0.7027375,15.01376,38.49674,0.1303933,0.7343607,0,0,7.546296
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,28.33296,28.33296,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,25.2838,6.843558,0,0.09728391,-0.09728391,14.91121,38.2338,0.1303933,0.1016617,0,0,6.843558
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,27.53284,27.53284,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,25.39189,6.746274,0,1.487315,-1.487315,13.34344,34.21389,0.1303933,1.554244,0,0,6.746274
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.513616,33.39576,26.67939,2.213739,2.213739,0,0,0,2.213739,113.5462,0,0,0,2.513616,2.330251,2.213739,0,0,27.04447,5.258959,0.1833645,0,0.1833645,13.5174,34.65993,0.1303909,2.435112,2.010893,0,7.772575
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,4.856646,42.29218,28.58188,0,0,0,0,0,0,0,0,0,0,4.856646,0,0,0,0,26.8611,5.423987,4.856646,0,4.856646,18.12482,46.4738,0.1303258,0,3.885317,0,10.28063
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.454261,55.92763,32.92918,1.997156,1.997156,0,-1,0,1.997156,373.2439,0,0,0,7.454261,2.102269,1.997156,0,0,22.00446,9.794969,5.351993,0,5.351993,23.20217,59.49261,0.1302541,2.196871,5.963409,0,17.24923
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,8.696848,66.27997,37.45427,6.769032,6.769032,0,0,0,6.769032,128.4799,0,0,0,8.696848,7.125297,6.769032,0,0,16.65246,14.61176,1.571552,0,1.571552,24.69307,63.31544,0.1302331,7.445935,6.957479,0,23.30861
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,9.254604,73.47118,41.15258,2.686664,2.686664,0,0,0,2.686664,344.4646,0,0,0,9.254604,2.828067,2.686664,0,0,15.08091,16.02616,6.426538,0,6.426538,30.78982,78.9481,0.1301472,2.95533,7.403684,0,25.28076
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,9.286148,77.6083,44.15746,4.107768,4.107768,0,0,0,4.107768,226.0631,0,0,0,9.286148,4.323966,4.107768,0,0,8.654373,21.81004,4.962182,0,4.962182,35.49736,91.01868,0.130081,4.518544,7.428918,0,31.09619
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,8.788286,79.00841,47.0112,1.848927,1.848927,0,0,0,1.848927,475.3182,3.149857,0,0,8.788286,1.946239,1.848927,0,0,3.692191,26.27601,3.692191,0,3.692191,39.00008,100,0.1300317,2.033819,7.030629,0,35.06429
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,8.088392,77.87875,48.68255,0,0,0,-1,0,0,0,8.088392,0,0,8.088392,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1300317,0,6.470714,0,37.68737
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,6.616701,72.10921,49.23374,4.249506,4.249506,0,0,0,4.249506,155.7052,2.143537,0,0,6.616701,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1300317,4.674457,5.293361,0,36.21568
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.532933,64.6353,49.78493,2.781565,2.781565,0,0,0,2.781565,162.9634,1.60497,0,0,4.532933,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1300317,3.059722,3.626346,0,34.13191
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,1.953476,54.63063,48.65588,4.660268,4.660268,0,0,0,4.660268,41.91767,0,8.881784E-16,0,1.953476,4.905545,4.660268,0,0,0,29.59898,0,2.952069,-2.952069,35.88832,92.02116,0.1300317,5.126295,1.562781,0,31.55245
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,45.67768,45.67768,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.280077,26.64691,0,0,0,35.88832,92.02116,0.1300317,0,0,0,26.64691
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,42.83282,42.83282,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.280077,26.64691,0,3.642432,-3.642432,32.04886,82.17641,0.1300317,3.806341,0,0,26.64691
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,40.6814,40.6814,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.327223,23.00448,0,1.93591,-1.93591,30.00824,76.94404,0.1300317,2.023026,0,0,23.00448
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,38.70778,38.70778,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.478234,21.06857,0,3.247311,-3.247311,26.58527,68.16722,0.1300317,3.39344,0,0,21.06857
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,36.7075,36.7075,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,13.08636,17.82126,0,1.659336,-1.659336,24.83618,63.68238,0.1300317,1.734006,0,0,17.82126
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,35.00948,35.00948,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,14.93006,16.16192,0,1.047175,-1.047175,23.73236,60.85207,0.1300317,1.094298,0,0,16.16192
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,33.70262,33.70262,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,16.09359,15.11475,0,0.6625904,-0.6625904,23.03392,59.06123,0.1300317,0.692407,0,0,15.11475
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,32.37799,32.37799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8298,14.45216,0,0,0,23.03392,59.06123,0.1300317,0,0,0,14.45216
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,31.20448,31.20448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8298,14.45216,0,0,0,23.03392,59.06123,0.1300317,0,0,0,14.45216
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,30.12877,30.12877,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.8298,14.45216,0,1.01698,-1.01698,21.96193,56.31254,0.1300317,1.062744,0,0,14.45216
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,29.00861,29.00861,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,17.95978,13.43517,0,0.5118473,-0.5118473,21.4224,54.92912,0.1300317,0.5348804,0,0,13.43517
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,28.18183,28.18183,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.5285,12.92333,0,1.277099,-1.277099,20.07622,51.47738,0.1300317,1.334569,0,0,12.92333
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,27.38171,27.38171,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,19.9475,11.64623,0,1.342576,-1.342576,18.66102,47.84867,0.1300317,1.402992,0,0,11.64623
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,1.957982,31.70692,26.52826,3.530342,3.530342,0,0,0,3.530342,55.46155,0,0,0,1.957982,3.716149,3.530342,0,0,21.43925,10.30365,0,1.758167,-1.758167,16.80775,43.09671,0.1300317,3.883376,1.566386,0,12.26164
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.367915,40.60469,28.40408,1.841609,1.841609,0,0,0,1.841609,237.1793,0,0,0,4.367915,1.938536,1.841609,0,0,23.39277,8.545486,2.42938,0,2.42938,19.11246,49.00621,0.1299993,2.02577,3.494332,0,12.9134
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,5.969272,50.46747,32.70692,4.855851,4.855851,0,-1,0,4.855851,122.9295,0,0,0,5.969272,5.111422,4.855851,0,0,20.96339,10.73193,0.8578497,0,0.8578497,19.92629,51.09295,0.1299879,5.341436,4.775417,0,16.7012
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.201716,56.40047,37.20535,2.045532,2.045532,0,0,0,2.045532,303.1835,0,0,0,6.201716,2.153192,2.045532,0,0,20.10554,11.50399,4.048524,0,4.048524,23.76706,60.94105,0.129934,2.250085,4.961373,0,17.70571
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,6.004856,59.91309,40.87699,1.681441,1.681441,0,0,0,1.681441,357.1255,0,0,0,6.004856,1.769938,1.681441,0,0,16.05701,15.14766,4.234917,0,4.234917,27.78465,71.24255,0.1298776,1.849585,4.803885,0,21.15252
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,6.89541,66.85766,43.90853,0,0,0,0,0,0,0,0,0,0,6.89541,0,0,0,0,11.8221,18.95909,6.89541,0,6.89541,34.32621,88.01575,0.1297859,0,5.516328,0,25.8545
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,6.986292,70.68222,46.78006,3.784306,3.784306,0,0,0,3.784306,184.6122,0,0,0,6.986292,3.98348,3.784306,0,0,4.926688,25.16496,3.002812,0,3.002812,37.17493,95.32014,0.129746,4.162737,5.589034,0,32.15125
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.238533,65.75929,48.4603,2.55873,2.55873,0,-1,0,2.55873,204.7318,0.6212571,0,0,5.238533,2.6934,2.55873,0,0,1.923876,27.86749,1.923876,0,1.923876,39.00008,100,0.1297205,2.814603,4.190827,0,33.10602
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,3.85119,61.36061,49.02927,7.720301,7.720301,4.06167,0,1.363603,7.720301,49.88394,0,0,0,3.85119,3.85119,3.658631,0,0,0,29.59898,0,0,0,39.00008,100,0.1297205,8.492331,3.080952,12,33.45017
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.440692,57.17439,49.58046,5.862663,5.862663,0,0,0,5.862663,41.63112,0,8.881784E-16,0,2.440692,6.171224,5.862663,0,0,0,29.59898,0,3.730532,-3.730532,35.06775,89.91713,0.1297205,6.448929,1.952554,0,32.03967
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.756147,53.8203,48.47808,0,0,0,0,0,0,0,0,0,0,1.756147,0,0,0,0,4.145036,25.86845,1.756147,0,1.756147,36.73378,94.18899,0.1296972,0,1.404918,0,27.62459
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,45.48209,45.48209,2.058453,2.058453,0,0,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,2.388888,27.44898,0,2.166793,-2.166793,34.44978,88.33259,0.1296972,2.264298,0,0,27.44898
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,42.65502,42.65502,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,4.796436,25.28219,0,1.812062,-1.812062,32.5397,83.43496,0.1296972,1.893604,0,0,25.28219
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,40.53027,40.53027,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,6.809838,23.47012,0,6.10235,-6.10235,26.10726,66.94155,0.1296972,6.376956,0,0,23.47012
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,38.55665,38.55665,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,13.59023,17.36777,0,1.926271,-1.926271,24.07679,61.73523,0.1296972,2.012953,0,0,17.36777
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,36.55637,36.55637,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,15.73053,15.4415,0,0.2693692,-0.2693692,23.79285,61.00718,0.1296972,0.2814908,0,0,15.4415
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,34.85834,34.85834,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,16.02983,15.17213,0,0.6578415,-0.6578415,23.09942,59.22917,0.1296972,0.6874444,0,0,15.17213
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,33.55149,33.55149,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,16.76076,14.51429,0,2.093175,-2.093175,20.89302,53.57175,0.1296972,2.187368,0,0,14.51429
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,32.20018,32.20018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.08651,12.42112,0,0,0,20.89302,53.57175,0.1296972,0,0,0,12.42112
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,31.02668,31.02668,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,19.08651,12.42112,0,1.936531,-1.936531,18.85174,48.3377,0.1296972,2.023675,0,0,12.42112
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,29.95097,29.95097,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,21.23821,10.48459,0,0.8890926,-0.8890926,17.91455,45.93466,0.1296972,0.9291018,0,0,10.48459
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,28.85748,28.85748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.22609,9.595493,0,0,0,17.91455,45.93466,0.1296972,0,0,0,9.595493
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,28.03069,28.03069,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,22.22609,9.595493,0,2.734114,-2.734114,15.03255,38.54491,0.1296972,2.857149,0,0,9.595493
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,27.23058,27.23058,2.591703,2.591703,0,0,0,2.591703,0,0,0,0,0,2.728109,2.591703,0,0,25.264,6.86138,0,2.728109,-2.728109,12.15687,31.17139,0.1296972,2.850874,0,0,6.86138
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.376158,32.69953,26.37712,0,0,0,0,0,0,0,0,0,0,2.376158,0,0,0,0,28.29523,4.133271,2.376158,0,2.376158,14.41109,36.95143,0.1296657,0,1.900926,0,6.509429
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.006286,42.36554,28.22628,6.744304,6.744304,12,0,3.372,6.744304,74.22983,8.881784E-16,0,0,5.006286,0,0,5.255696,4.992911,25.91907,6.271813,9.999196,0,9.999196,23.89716,61.27464,0.1297917,7.418735,4.005028,12,11.2781
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,6.751721,52.91843,32.50245,1.773507,1.773507,0,-1,0,1.773507,380.6989,0,0,0,6.751721,1.866849,1.773507,0,0,15.91988,15.27109,4.884871,0,4.884871,28.53135,73.15717,0.129727,1.950857,5.401377,0,22.02281
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.448813,60.73005,36.98309,1.326236,1.326236,0,0,0,1.326236,561.6505,0,0,0,7.448813,1.396038,1.326236,0,0,11.035,19.66747,6.052774,0,6.052774,34.27352,87.88065,0.1296469,1.45886,5.959051,0,27.11629
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,9.119839,72.17204,40.62806,2.779436,2.779436,0,0,0,2.779436,328.1183,1.211887,0,0,9.119839,2.925722,2.779436,0,0,4.98223,25.11497,4.98223,0,4.98223,39.00008,100,0.129581,3.05738,7.295871,0,34.23481
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,8.920064,75.21782,43.65961,5.884183,5.884183,0,0,0,5.884183,151.5939,2.726187,0,0,8.920064,6.193877,5.884183,0,0,0,29.59898,0,0,0,39.00008,100,0.129581,6.472601,7.136051,0,38.51904
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,7.19956,71.30128,46.5578,0,0,0,0,0,0,0,7.19956,0,0,7.19956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129581,0,5.759648,0,36.79854
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,6.563135,70.71573,48.25583,6.179921,6.179921,0,-1,0,6.179921,106.2009,0.05795461,0,0,6.563135,6.50518,6.179921,0,0,0,29.59898,0,0,0,39.00008,100,0.129581,6.797913,5.250507,0,36.16211
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,6.558815,71.35768,48.80701,2.513111,2.513111,0,0,0,2.513111,260.9839,3.913435,0,0,6.558815,2.64538,2.513111,0,0,0,29.59898,0,0,0,39.00008,100,0.129581,2.764422,5.247052,0,36.15779
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.578959,60.8195,49.40266,3.49394,3.49394,0,0,0,3.49394,102.4333,0,0,0,3.578959,3.677832,3.49394,0,0,0,29.59898,0,0.09887325,-0.09887325,38.89585,99.73277,0.129581,3.843334,2.863167,0,33.17794
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.261398,52.10286,48.30916,4.611095,4.611095,0,0,0,4.611095,27.35571,0,0,0,1.261398,4.853785,4.611095,0,0,0.1098592,29.5001,0,3.592387,-3.592387,35.10915,90.02328,0.129581,5.072205,1.009118,0,30.7615
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,45.33096,45.33096,5.088723,5.088723,0,0,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,4.1014,25.90772,0,5.35655,-5.35655,29.46285,75.54562,0.129581,5.597595,0,0,25.90772
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,42.50389,42.50389,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,10.05312,20.55117,0,0.1797841,-0.1797841,29.27334,75.05969,0.129581,0.1878744,0,0,20.55117
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,40.40581,40.40581,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.25288,20.37138,0,7.450834,-7.450834,21.41947,54.92161,0.129581,7.786122,0,0,20.37138
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,38.40552,38.40552,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.53159,12.92055,0,5.269489,-5.269489,15.86494,40.67926,0.129581,5.506616,0,0,12.92055
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,36.4319,36.4319,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.38658,7.651061,0,0.7032328,-0.7032328,15.12367,38.77856,0.129581,0.7348783,0,0,7.651061
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,34.70721,34.70721,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,25.16794,6.947828,0,1.857023,-1.857023,13.1662,33.75941,0.129581,1.940589,0,0,6.947828
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,33.42702,33.42702,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.2313,5.090805,0,1.617446,-1.617446,11.46126,29.38778,0.129581,1.690231,0,0,5.090805
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,32.07572,32.07572,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,29.02847,3.473359,0,1.467565,-1.467565,9.914309,25.42125,0.129581,1.533605,0,0,3.473359
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,30.90222,30.90222,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.65909,2.005794,0,0.730961,-0.730961,9.143807,23.44561,0.129581,0.7638543,0,0,2.005794
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,29.82651,29.82651,1.18423,1.18423,0,-1,0,1.18423,0,0,2.220446E-16,0.09156203,0,1.246558,1.18423,0,0,31.47127,1.274833,0,1.246558,-1.246558,7.82982,20.07642,0.129581,1.302654,0,0,1.274833
