Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,28.73302,28.73302,1.178959,0.02686102,0,-1,0,0.02686102,0,0,1.152098,1.269994,0,0.02827476,0.02686102,0,0,32.85634,0.02827476,0,0.02827476,-0.02827476,7.800015,20,0.129581,1.296855,0,0,0.02827476
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,27.90623,27.90623,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1296535,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,27.10612,27.10612,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1297091,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.579574,33.13437,26.25266,3.610298,3.610298,11.54417,0,3.256675,3.610298,71.45043,0,0,0,2.579574,0,0,7.933874,7.53718,16.16775,15.048,10.11675,0,10.11675,33.25959,85.28085,0.1298199,3.971328,2.063659,12,17.62757
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.441442,43.55996,28.07515,4.515352,4.515352,0,0,0,4.515352,120.5098,0,0,0,5.441442,4.753002,4.515352,0,0,6.051,24.15308,0.6884398,0,0.6884398,33.91271,86.95548,0.1298109,4.966887,4.353153,0,29.59452
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,7.006589,53.61911,32.33353,2.445272,2.445272,0,-1,0,2.445272,286.5362,0,0,0,7.006589,2.573971,2.445272,0,0,5.36256,24.77267,4.432619,0,4.432619,38.11786,97.7379,0.1297524,2.689799,5.605271,0,31.77926
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,8.800948,65.82943,36.75195,0.1488191,0.1488191,0,0,0,0.1488191,5913.858,7.714356,0,0,8.800948,0.1566516,0.1488191,0,0,0.9299409,28.76203,0.9299409,0,0.9299409,39.00008,100,0.1297401,0.163701,7.040759,0,37.56298
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,8.708315,70.0322,40.37914,4.093261,4.093261,0,0,0,4.093261,212.7476,4.39962,0,0,8.708315,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1297401,4.502586,6.966652,0,38.30729
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,8.648584,73.67683,43.42846,0,0,0,0,0,0,0,8.648584,0,0,8.648584,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297401,0,6.918867,0,38.24756
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,8.658059,77.4977,46.33555,2.334289,2.334289,0,0,0,2.334289,370.9078,6.200914,0,0,8.658059,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1297401,2.567718,6.926448,0,38.25704
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,7.496446,74.39214,48.03357,1.236925,1.236925,0,-1,0,1.236925,606.0549,6.194419,0,0,7.496446,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1297401,1.360618,5.997157,0,37.09542
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.154133,69.5049,48.62921,0,0,0,0,0,0,0,6.154133,0,0,6.154133,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297401,0,4.923306,0,35.75311
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.194597,62.77034,49.20707,7.604122,7.604122,3.619255,0,1.251671,7.604122,55.16215,0,0,0,4.194597,4.194597,3.984867,0,0,0,29.59898,0,0,0,39.00008,100,0.1297401,8.364533,3.355677,12,33.79358
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.023484,54.30684,48.13136,3.406914,3.406914,0,0,0,3.406914,59.39347,0,4.440892E-16,0,2.023484,3.586225,3.406914,0,0,0,29.59898,0,1.562741,-1.562741,37.35281,95.77623,0.1297401,3.747605,1.618787,0,31.62246
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,45.17982,45.17982,1.490862,1.490862,0,0,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,1.736379,28.03624,0,1.569329,-1.569329,35.69859,91.53465,0.1297401,1.639949,0,0,28.03624
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,42.37943,42.37943,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,3.480078,26.46691,0,4.860938,-4.860938,30.57471,78.39653,0.1297401,5.07968,0,0,26.46691
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,40.28135,40.28135,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,8.88112,21.60597,0,4.990939,-4.990939,25.3138,64.90704,0.1297401,5.215531,0,0,21.60597
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,38.30773,38.30773,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,14.42661,16.61503,0,4.259345,-4.259345,20.82405,53.3949,0.1297401,4.451015,0,0,16.61503
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,36.30744,36.30744,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,19.15921,12.35569,0,0.9825633,-0.9825633,19.78834,50.73923,0.1297401,1.026779,0,0,12.35569
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,34.60942,34.60942,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,20.25095,11.37312,0,2.444541,-2.444541,17.21157,44.13214,0.1297401,2.554545,0,0,11.37312
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,33.30256,33.30256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.96711,8.928582,0,0,0,17.21157,44.13214,0.1297401,0,0,0,8.928582
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,31.97793,31.97793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.96711,8.928582,0,0,0,17.21157,44.13214,0.1297401,0,0,0,8.928582
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,30.80443,30.80443,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,22.96711,8.928582,0,2.427238,-2.427238,14.65303,37.57181,0.1297401,2.536464,0,0,8.928582
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,29.72872,29.72872,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,25.66404,6.501344,0,1.413834,-1.413834,13.16272,33.7505,0.1297401,1.477456,0,0,6.501344
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,28.62634,28.62634,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0,0,1.160622,1.102591,0,0,27.23496,5.08751,0,1.160622,-1.160622,11.93932,30.61358,0.1297401,1.21285,0,0,5.08751
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,27.78177,27.78177,1.357265,1.357265,0,0,0,1.357265,0,0,2.220446E-16,0,0,1.4287,1.357265,0,0,28.52454,3.926889,0,1.4287,-1.4287,10.43334,26.75209,0.1297401,1.492991,0,0,3.926889
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,27.00833,27.00833,0.3595116,0.3595116,0,0,0,0.3595116,0,0,5.551115E-17,0,0,0.3784332,0.3595116,0,0,30.11199,2.498189,0,0.3784332,-0.3784332,10.03443,25.72927,0.1297401,0.3954627,0,0,2.498189
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.522898,32.87483,26.15487,1.765016,1.765016,0,0,0,1.765016,142.9391,0,0,0,2.522898,1.857912,1.765016,0,0,30.53247,2.119756,0.6649863,0,0.6649863,10.6653,27.34686,0.1297313,1.941518,2.018319,0,4.642654
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.117281,42.43658,27.97735,0.4657695,0.4657695,0,0,0,0.4657695,1098.672,0,0,0,5.117281,0.4902837,0.4657695,0,0,29.86748,2.718243,4.626997,0,4.626997,15.05485,38.6021,0.1296703,0.5123465,4.093825,0,7.835525
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.184108,54.07347,32.1824,5.046727,5.046727,0,-1,0,5.046727,142.3518,0,0,0,7.184108,5.312345,5.046727,0,0,25.24049,6.882541,1.871763,0,1.871763,16.83056,43.1552,0.1296457,5.5514,5.747286,0,14.06665
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,8.568506,64.62582,36.55637,2.58098,2.58098,0,0,0,2.58098,331.9866,0,0,0,8.568506,2.716821,2.58098,0,0,23.36872,8.567128,5.851686,0,5.851686,22.38196,57.38952,0.1295687,2.839078,6.854805,0,17.13563
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,9.454783,73.07877,40.15688,3.265571,3.265571,0,0,0,3.265571,289.5292,0,0,0,9.454783,3.437443,3.265571,0,0,17.51704,13.83364,6.01734,0,6.01734,28.09051,72.0268,0.1294896,3.592128,7.563827,0,23.28843
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,9.244032,76.13702,43.20621,0.3936055,0.3936055,0,0,0,0.3936055,2348.553,0,0,0,9.244032,0.4143215,0.3936055,0,0,11.4997,19.24925,8.82971,0,8.82971,36.46711,93.50521,0.1293737,0.432966,7.395226,0,28.49328
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,8.877251,78.23516,46.1044,1.3603,1.3603,0,0,0,1.3603,652.5951,4.77537,0,0,8.877251,1.431895,1.3603,0,0,2.669986,27.19599,2.669986,0,2.669986,39.00008,100,0.1293387,1.49633,7.1018,0,36.07324
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,8.18195,77.21446,47.8291,2.057338,2.057338,0,-1,0,2.057338,397.696,6.016331,0,0,8.18195,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1293387,2.263072,6.545559,0,37.78093
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.171952,69.3142,48.40696,6.927161,6.927161,0,0,0,6.927161,89.09786,0,0,0,6.171952,7.291748,6.927161,0,0,0,29.59898,0,1.119796,-1.119796,37.81971,96.97342,0.1293387,7.619877,4.937562,0,35.77093
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.201803,62.58003,49.01149,2.444821,2.444821,0,0,0,2.444821,171.8654,0.3840893,0,0,4.201803,2.573496,2.444821,0,0,1.244218,28.47918,1.244218,0,1.244218,39.00008,100,0.1293224,2.689303,3.361442,0,32.68098
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.027015,54.13262,47.95356,2.454441,2.454441,0,0,0,2.454441,82.58559,0,4.440892E-16,0,2.027015,2.583622,2.454441,0,0,0,29.59898,0,0.5566077,-0.5566077,38.41336,98.49561,0.1293224,2.699885,1.621612,0,31.62599
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,45.01091,45.01091,0.4046943,0.4046943,0,0,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.618453,29.04237,0,0.4259941,-0.4259941,37.96432,97.34423,0.1293224,0.4451638,0,0,29.04237
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,42.22829,42.22829,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,1.09178,28.61638,0,3.503427,-3.503427,34.27139,87.87518,0.1293224,3.661082,0,0,28.61638
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,40.13021,40.13021,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,4.984477,25.11295,0,4.382443,-4.382443,29.65189,76.03033,0.1293224,4.579654,0,0,25.11295
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,38.15659,38.15659,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.853859,20.7305,0,0.430731,-0.430731,29.19786,74.86615,0.1293224,0.4501139,0,0,20.7305
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,36.18298,36.18298,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.33245,20.29977,0,2.152223,-2.152223,26.92921,69.04913,0.1293224,2.249073,0,0,20.29977
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,34.45829,34.45829,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.72381,18.14755,0,1.596616,-1.596616,25.24623,64.7338,0.1293224,1.668463,0,0,18.14755
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,33.1781,33.1781,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.49782,16.55094,0,2.200736,-2.200736,22.92645,58.78566,0.1293224,2.299769,0,0,16.55094
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,31.88014,31.88014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.94309,14.3502,0,0,0,22.92645,58.78566,0.1293224,0,0,0,14.3502
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,30.7333,30.7333,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,16.94309,14.3502,0,1.56304,-1.56304,21.27887,54.56108,0.1293224,1.633377,0,0,14.3502
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,29.65759,29.65759,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.6798,12.78716,0,0.1534563,-0.1534563,21.11711,54.14632,0.1293224,0.1603618,0,0,12.78716
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,28.55521,28.55521,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.8503,12.6337,0,0.2047428,-0.2047428,20.90129,53.59295,0.1293224,0.2139562,0,0,12.6337
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,27.70176,27.70176,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,19.0778,12.42896,0,0.508321,-0.508321,20.36547,52.21906,0.1293224,0.5311955,0,0,12.42896
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,26.90164,26.90164,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.6426,11.92064,0,0.9169608,-0.9169608,19.39891,49.7407,0.1293224,0.958224,0,0,11.92064
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.673669,33.19231,26.05708,6.003184,6.003184,0,0,0,6.003184,44.53751,0,0,0,2.673669,6.319141,6.003184,0,0,20.66144,11.00368,0,3.645472,-3.645472,15.55625,39.88773,0.1293224,6.603503,2.138935,0,13.67735
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.401133,40.13708,27.87956,3.103788,3.103788,0,0,0,3.103788,141.7987,0,0,0,4.401133,3.267146,3.103788,0,0,24.71197,7.358207,1.133987,0,1.133987,16.63204,42.64618,0.1293075,3.414167,3.520906,0,11.75934
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.18854,53.94353,32.05794,0,0,0,-1,0,0,0,0,0,0,7.18854,0,0,0,0,23.57798,8.378796,7.18854,0,7.18854,23.45169,60.13242,0.1292134,0,5.750832,0,15.56734
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.382822,63.65234,36.37856,6.513821,6.513821,0,0,0,6.513821,128.6929,0,0,0,8.382822,6.856653,6.513821,0,0,16.38944,14.84848,1.526169,0,1.526169,24.89954,63.84484,0.1291934,7.165203,6.706257,0,23.2313
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.099399,66.95381,39.97908,0,0,0,0,0,0,0,0,0,0,8.099399,0,0,0,0,14.86327,16.22203,8.099399,0,8.099399,32.58331,83.54677,0.1290876,0,6.479519,0,24.32143
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,8.013935,70.38765,43.02841,5.129484,5.129484,0,0,0,5.129484,156.2328,0,0,0,8.013935,5.399457,5.129484,0,0,6.763874,23.51149,2.614479,0,2.614479,35.06362,89.90653,0.1290535,5.642432,6.411148,0,31.52543
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,5.904764,65.38255,45.93549,0,0,0,0,0,0,0,1.755369,0,0,5.904764,0,0,0,0,4.149395,25.86452,4.149395,0,4.149395,39.00008,100,0.1289994,0,4.723811,0,31.76929
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.386007,69.28851,47.66018,5.489763,5.489763,0,-1,0,5.489763,116.3257,0.6073096,0,0,6.386007,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1289994,6.038739,5.108806,0,35.98499
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,4.842653,64.05632,48.25583,0.4623936,0.4623936,0,0,0,0.4623936,1047.301,4.355923,0,0,4.842653,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1289994,0.5086329,3.874123,0,34.44163
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,3.976603,61.63533,48.87814,0,0,0,0,0,0,0,3.976603,0,0,3.976603,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1289994,0,3.181283,0,33.57558
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.582278,52.5761,47.80243,0,0,0,0,0,0,0,1.582278,0,0,1.582278,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1289994,0,1.265822,0,31.18126
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,44.87756,44.87756,4.507027,4.507027,0,0,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1289994,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,42.10383,42.10383,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1289994,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,40.03242,40.03242,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1289994,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,38.0588,38.0588,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1289994,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,36.0763,36.0763,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1289994,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,34.3516,34.3516,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1289994,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,33.05364,33.05364,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1289994,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,31.729,31.729,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1289994,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,30.60884,30.60884,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1289994,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,29.53313,29.53313,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1289994,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,28.43075,28.43075,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1289994,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,27.5773,27.5773,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1289994,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,26.80385,26.80385,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1289994,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.245251,29.19485,25.9504,2.568591,2.568591,11.36859,0,3.212254,2.568591,48.47991,0,0,0,1.245251,0,0,8.8,8.36,32.13409,0.6783009,9.60525,0,9.60525,17.62735,45.19824,0.1291118,2.82545,0.9962004,12,1.923552
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.693799,34.99663,27.72843,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.693799,0,0,8.8,8.36,22.52884,9.323027,11.0538,0,11.0538,28.1139,72.08678,0.1291323,0,2.155039,12,12.01683
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.456429,44.6501,31.88014,2.950004,2.950004,0,-1,0,2.950004,151.0652,0,0,0,4.456429,3.105267,2.950004,0,0,11.47504,19.27145,1.351162,0,1.351162,29.39573,75.37351,0.1291147,3.245004,3.565144,0,23.72787
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.63649,49.92956,36.18298,3.598628,3.598628,0,0,0,3.598628,128.8405,0,0,0,4.63649,3.78803,3.598628,0,0,10.12387,20.48749,0.8484607,0,0.8484607,30.20065,77.43741,0.1291036,3.958491,3.709192,0,25.12398
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,5.795739,57.8757,39.75682,5.489497,5.489497,0,0,0,5.489497,105.5787,0,0,0,5.795739,5.778418,5.489497,0,0,9.275413,21.25111,0.01732111,0,0.01732111,30.21708,77.47954,0.1291034,6.038446,4.636591,0,27.04684
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,6.015837,62.17831,42.80615,6.932096,6.932096,0,0,0,6.932096,86.78236,0,8.881784E-16,0,6.015837,7.296944,6.932096,0,0,9.258092,21.2667,0,1.281107,-1.281107,28.86668,74.01697,0.1291034,7.625306,4.81267,0,27.28253
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,6.680474,68.17577,45.73102,6.556189,6.556189,0,0,0,6.556189,101.8957,0,0,0,6.680474,6.901251,6.556189,0,0,10.68154,19.98559,0,0.2207776,-0.2207776,28.63396,73.42025,0.1291034,7.211808,5.344379,0,26.66606
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,4.712451,62.65448,47.42904,6.568397,6.568397,0,-1,0,6.568397,71.74432,0,0,0,4.712451,6.914102,6.568397,0,0,10.92685,19.76481,0,2.20165,-2.20165,26.31321,67.46964,0.1291034,7.225236,3.769961,0,24.47726
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.786935,56.70388,48.06024,0,0,0,0,0,0,0,0,0,0,2.786935,0,0,0,0,13.37313,17.56316,2.786935,0,2.786935,28.95713,74.24891,0.1290672,0,2.229548,0,20.3501
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.472419,53.14148,48.68255,4.097981,4.097981,0,0,0,4.097981,35.93034,0,0,0,1.472419,4.313664,4.097981,0,0,10.58619,20.0714,0,2.841246,-2.841246,25.96219,66.5696,0.1290672,4.50778,1.177935,0,21.54382
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.232552,51.32139,47.63351,4.694821,4.694821,0,0,0,4.694821,26.25344,0,0,0,1.232552,4.941917,4.694821,0,0,13.74314,17.23016,0,3.709365,-3.709365,22.05218,56.54394,0.1290672,5.164303,0.9860417,0,18.46271
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,44.73532,44.73532,6.415164,6.415164,0,0,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,17.86465,13.52079,0,6.752805,-6.752805,14.9341,38.29249,0.1290672,7.056681,0,0,13.52079
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,41.9527,41.9527,5.379649,5.379649,0,-1,0,5.379649,0,0,8.881784E-16,0,0,5.662788,5.379649,0,0,25.36777,6.767987,0,5.662788,-5.662788,8.964997,22.98713,0.1290672,5.917614,0,0,6.767987
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,39.88129,39.88129,5.998551,1.049939,0,-1,0,1.049939,0,0,4.948613,5.548468,0,1.105199,1.049939,0,0,31.65976,1.105199,0,1.105199,-1.105199,7.800015,20,0.1290672,6.598406,0,0,1.105199
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,37.93434,37.93434,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290672,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,35.93405,35.93405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290672,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,34.22714,34.22714,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290672,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,32.92918,32.92918,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290672,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,31.60454,31.60454,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290672,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,30.45771,30.45771,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290672,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,29.39978,29.39978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290672,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,28.30629,28.30629,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290672,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,27.45284,27.45284,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.129128,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,26.67939,26.67939,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1291976,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.115907,31.394,25.80815,3.209219,3.209219,11.36878,0,3.212301,3.209219,65.93214,0,0,0,2.115907,0,0,8.159559,7.751581,16.16775,15.048,9.867488,0,9.867488,33.02312,84.6745,0.129306,3.530141,1.692726,12,17.16391
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.158414,42.12405,27.5773,3.864176,3.864176,0,0,0,3.864176,133.4933,0,0,0,5.158414,4.067554,3.864176,0,0,6.300265,23.92874,1.090861,0,1.090861,34.058,87.32803,0.1292918,4.250593,4.126731,0,29.08715
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.281247,53.85746,31.70233,3.756103,3.756103,0,-1,0,3.756103,193.8511,0,0,0,7.281247,3.953793,3.756103,0,0,5.209405,24.91051,3.327455,0,3.327455,37.2147,95.42213,0.1292485,4.131713,5.824998,0,32.19176
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.482655,63.55904,35.9785,2.125118,2.125118,0,0,0,2.125118,399.1615,4.363738,0,0,8.482655,2.236967,2.125118,0,0,1.88195,27.90522,1.88195,0,1.88195,39.00008,100,0.1292241,2.33763,6.786124,0,36.38788
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,9.014577,70.2532,39.5079,5.153066,5.153066,0,0,0,5.153066,174.9362,3.590297,0,0,9.014577,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1292241,5.668372,7.211662,0,38.61356
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,8.687289,72.72852,42.55723,0,0,0,0,0,0,0,8.687289,0,0,8.687289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292241,0,6.949831,0,38.28627
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,7.510911,71.32718,45.50876,0,0,0,0,0,0,0,7.510911,0,0,7.510911,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292241,0,6.008729,0,37.10989
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,7.353245,72.78156,47.23346,0,0,0,-1,0,0,0,7.353245,0,0,7.353245,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292241,0,5.882596,0,36.95222
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.453008,69.79069,47.85577,5.776403,5.776403,0,0,0,5.776403,111.7132,0.3725832,0,0,6.453008,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1292241,6.354043,5.162406,0,36.05199
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.273637,58.80393,48.50475,0.0789234,0.0789234,0,0,0,0.0789234,4147.866,3.19056,0,0,3.273637,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1292241,0.08681574,2.618909,0,32.87262
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.133958,50.86509,47.48238,3.271115,3.271115,0,0,0,3.271115,34.66579,0,0,0,1.133958,3.443279,3.271115,0,0,0,29.59898,0,2.309321,-2.309321,36.56584,93.75838,0.1292241,3.598227,0.9071662,0,30.73293
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,44.58418,44.58418,5.24185,5.24185,0,0,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.565912,27.28966,0,5.517737,-5.517737,30.74963,78.84505,0.1292241,5.766036,0,0,27.28966
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,41.82824,41.82824,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.696732,21.77192,0,2.967997,-2.967997,27.62109,70.82317,0.1292241,3.101556,0,0,21.77192
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,39.75682,39.75682,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,11.99451,18.80392,0,0.3696312,-0.3696312,27.23146,69.82413,0.1292241,0.3862646,0,0,18.80392
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,37.80099,37.80099,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.40521,18.43429,0,3.978884,-3.978884,23.03735,59.07002,0.1292241,4.157934,0,0,18.43429
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,35.8007,35.8007,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.82619,14.45541,0,1.336238,-1.336238,21.62884,55.45844,0.1292241,1.396368,0,0,14.45541
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,34.07601,34.07601,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.3109,13.11917,0,0.4035533,-0.4035533,21.20345,54.36772,0.1292241,0.4217132,0,0,13.11917
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,32.77805,32.77805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.75929,12.71562,0,0,0,21.20345,54.36772,0.1292241,0,0,0,12.71562
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,31.45341,31.45341,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.75929,12.71562,0,0.7864004,-0.7864004,20.37451,52.24224,0.1292241,0.8217884,0,0,12.71562
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,30.33325,30.33325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.63307,11.92922,0,0,0,20.37451,52.24224,0.1292241,0,0,0,11.92922
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,29.27532,29.27532,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.63307,11.92922,0,2.615349,-2.615349,17.61769,45.17348,0.1292241,2.73304,0,0,11.92922
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,28.18183,28.18183,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.53901,9.313868,0,2.257367,-2.257367,15.23822,39.07228,0.1292241,2.358948,0,0,9.313868
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,27.35504,27.35504,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,25.0472,7.056501,0,1.32187,-1.32187,13.84485,35.49954,0.1292241,1.381354,0,0,7.056501
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,26.55493,26.55493,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.51594,5.734631,0,1.883828,-1.883828,11.85912,30.40793,0.1292241,1.968601,0,0,5.734631
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.072586,31.16545,25.70147,3.119403,3.119403,0,0,0,3.119403,66.44173,0,0,0,2.072586,3.283582,3.119403,0,0,28.60908,3.850803,0,1.210997,-1.210997,10.58262,27.13486,0.1292241,3.431344,1.658068,0,5.923388
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.369558,39.58024,27.45284,1.794963,1.794963,0,0,0,1.794963,243.4344,0,0,0,4.369558,1.889435,1.794963,0,0,29.95464,2.639806,2.480123,0,2.480123,12.93547,33.1678,0.1291919,1.97446,3.495646,0,7.009364
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.402391,50.59909,31.53342,5.396044,5.396044,0,-1,0,5.396044,118.6497,0,0,0.09087266,6.402391,5.680046,5.396044,0,0,27.47451,4.871917,0.722345,0,0.722345,13.62074,34.92492,0.1291825,5.935648,5.121913,0,11.27431
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,7.999053,61.40309,35.78292,1.533024,1.533024,0,0,0,1.533024,521.7825,0,0,0,7.999053,1.61371,1.533024,0,0,26.75217,5.522027,6.385343,0,6.385343,19.67841,50.45737,0.1290997,1.686327,6.399242,0,13.52108
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,8.915608,69.52393,39.27676,2.136533,2.136533,0,0,0,2.136533,417.2934,0,0,0,8.915608,2.248982,2.136533,0,0,20.36682,11.26884,6.666627,0,6.666627,26.00293,66.67404,0.1290134,2.350186,7.132487,0,20.18444
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,8.707077,72.53097,42.33497,5.20534,5.20534,0,0,0,5.20534,167.272,0,0,0,8.707077,5.479306,5.20534,0,0,13.7002,17.2688,3.227772,0,3.227772,29.06506,74.52565,0.1289717,5.725874,6.965662,0,25.97588
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,7.7547,72.05993,45.25984,3.559282,3.559282,0,0,0,3.559282,217.8726,0,0,0,7.7547,3.746612,3.559282,0,0,10.47243,20.1738,4.008088,0,4.008088,32.86747,84.27539,0.1289198,3.91521,6.20376,0,27.9285
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,7.141082,71.60909,47.0112,5.006517,5.006517,0,-1,0,5.006517,142.6357,0,0,0,7.141082,5.270019,5.006517,0,0,6.464337,23.78107,1.871064,0,1.871064,34.64252,88.82679,0.1288957,5.507169,5.712866,0,30.92216
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,5.001041,63.96724,47.66018,2.313898,2.313898,0,0,0,2.313898,216.1306,0,0,0,5.001041,2.435682,2.313898,0,0,4.593274,25.46503,2.565359,0,2.565359,37.07623,95.06706,0.1288625,2.545287,4.000833,0,30.46607
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,3.879214,60.67114,48.30916,2.693683,2.693683,0,0,0,2.693683,144.0115,0,0,0,3.879214,2.835456,2.693683,0,0,2.027915,27.77386,1.043758,0,1.043758,38.06643,97.60603,0.1288491,2.963052,3.103371,0,31.65307
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.090433,53.65677,47.30458,1.280482,1.280482,0,0,0,1.280482,163.2537,0,0,0,2.090433,1.347875,1.280482,0,0,0.9841562,28.71324,0.7425578,0,0.7425578,38.77088,99.41231,0.1288395,1.40853,1.672347,0,30.80367
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,44.43305,44.43305,7.388195,7.388195,0,0,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,0.2415984,29.38154,0,7.777047,-7.777047,30.57315,78.39253,0.1288395,8.127014,0,0,29.38154
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,41.70377,41.70377,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,8.882762,21.60449,0,3.978786,-3.978786,26.37914,67.63869,0.1288395,4.157832,0,0,21.60449
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,39.63236,39.63236,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,13.30364,17.62571,0,2.134125,-2.134125,24.12958,61.87058,0.1288395,2.23016,0,0,17.62571
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,37.67653,37.67653,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,15.67489,15.49158,0,1.28773,-1.28773,22.77219,58.39011,0.1288395,1.345678,0,0,15.49158
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,35.67624,35.67624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.1057,14.20385,0,0,0,22.77219,58.39011,0.1288395,0,0,0,14.20385
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,33.95155,33.95155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.1057,14.20385,0,0,0,22.77219,58.39011,0.1288395,0,0,0,14.20385
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,32.65358,32.65358,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,17.1057,14.20385,0,2.102254,-2.102254,20.55622,52.70815,0.1288395,2.196855,0,0,14.20385
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,31.32895,31.32895,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,19.44154,12.1016,0,0.5442839,-0.5442839,19.98249,51.23706,0.1288395,0.5687767,0,0,12.1016
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,30.18211,30.18211,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,20.0463,11.55731,0,0.6700054,-0.6700054,19.27625,49.42617,0.1288395,0.7001557,0,0,11.55731
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,29.13307,29.13307,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,20.79074,10.88731,0,1.058931,-1.058931,18.16003,46.56409,0.1288395,1.106583,0,0,10.88731
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,28.07515,28.07515,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,21.96733,9.828376,0,0.6199349,-0.6199349,17.50657,44.88854,0.1288395,0.6478319,0,0,9.828376
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,27.23058,27.23058,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,22.65615,9.208442,0,1.481272,-1.481272,15.94517,40.88496,0.1288395,1.547929,0,0,9.208442
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,26.43046,26.43046,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.30201,7.72717,0,0,0,15.94517,40.88496,0.1288395,0,0,0,7.72717
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.705343,30.03359,25.56812,4.87872,4.87872,0,0,0,4.87872,34.95472,0,0,0,1.705343,5.135494,4.87872,0,0,24.30201,7.72717,0,3.430151,-3.430151,12.32947,31.61396,0.1288395,5.366591,1.364274,0,9.432513
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,4.835174,40.82621,27.3017,0,0,0,0,0,0,0,0,0,0,4.835174,0,0,0,0,28.11329,4.297019,4.835174,0,4.835174,16.91652,43.37561,0.1287771,0,3.868139,0,9.132193
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.304331,50.06351,31.35562,8.284469,8.284469,0,-1,0,8.284469,76.0982,0,0,0.7529151,6.304331,8.720493,8.284469,0,0,23.27811,8.648675,0,2.416162,-2.416162,14.36966,36.84521,0.1287771,9.112915,5.043465,0,14.95301
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,8.119317,61.62362,35.57845,2.569912,2.569912,0,0,0,2.569912,315.9376,0,0,0,8.119317,2.705171,2.569912,0,0,25.96274,6.232513,5.414146,0,5.414146,19.50597,50.01521,0.1287073,2.826903,6.495453,0,14.35183
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,8.79913,68.73721,39.0545,0.3576092,0.3576092,0,0,0,0.3576092,2460.544,0,0,0,8.79913,0.3764307,0.3576092,0,0,20.54859,11.10525,8.4227,0,8.4227,27.49645,70.50357,0.1285989,0.3933701,7.039305,0,19.90438
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,9.427994,75.53955,42.10383,2.329372,2.329372,0,0,0,2.329372,404.744,0,0,0,9.427994,2.451971,2.329372,0,0,12.12589,18.68567,6.976023,0,6.976023,34.11448,87.47285,0.1285093,2.56231,7.542395,0,28.11367
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,8.460491,74.88703,45.02869,2.340312,2.340312,0,0,0,2.340312,361.5112,0.8471353,0,0,8.460491,2.463487,2.340312,0,0,5.149869,24.9641,5.149869,0,5.149869,39.00008,100,0.1284432,2.574344,6.768393,0,33.42459
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,7.399482,72.45333,46.80672,5.31208,5.31208,0,-1,0,5.31208,139.2954,1.807819,0,0,7.399482,5.591663,5.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.1284432,5.843288,5.919586,0,36.99846
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,5.87973,67.08262,47.48238,1.29483,1.29483,0,0,0,1.29483,454.0929,4.516751,0,0,5.87973,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.1284432,1.424313,4.703784,0,35.47871
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.700015,59.85627,48.13136,0,0,0,0,0,0,0,3.700015,0,0,3.700015,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284432,0,2.960012,0,33.29899
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.546703,51.79578,47.15344,4.230012,4.230012,0,0,0,4.230012,36.56498,0,0,0,1.546703,4.452645,4.230012,0,0,0,29.59898,0,2.905941,-2.905941,35.93695,92.14584,0.1284432,4.653014,1.237362,0,31.14568
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,44.28192,44.28192,8.15519,8.15519,11.55395,0,3.25915,8.15519,0,0,0,0,0,0,0,3.398762,3.228824,3.228824,26.69304,3.228824,0,3.228824,39.00008,100,0.1284972,8.970708,0,12,26.69304
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,41.55264,41.55264,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,0,29.59898,0,0.9499509,-0.9499509,37.99874,97.43248,0.1284972,0.9926987,0,0,29.59898
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,39.5079,39.5079,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,1.055501,28.64903,0,1.382143,-1.382143,36.54184,93.69682,0.1284972,1.44434,0,0,28.64903
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,37.53428,37.53428,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,2.591216,27.26688,0,8.025627,-8.025627,28.08208,72.0052,0.1284972,8.386781,0,0,27.26688
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,35.53399,35.53399,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,11.50858,19.24126,0,0.5165069,-0.5165069,27.53764,70.60918,0.1284972,0.5397497,0,0,19.24126
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,33.80042,33.80042,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,12.08248,18.72475,0,1.183342,-1.183342,26.29028,67.41085,0.1284972,1.236592,0,0,18.72475
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,32.50245,32.50245,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,13.3973,17.54141,0,0.7132869,-0.7132869,25.53841,65.48298,0.1284972,0.7453848,0,0,17.54141
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,31.20448,31.20448,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,14.18984,16.82812,0,1.326525,-1.326525,24.14013,61.89765,0.1284972,1.386219,0,0,16.82812
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,30.07543,30.07543,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,15.66376,15.5016,0,0.6930909,-0.6930909,23.40955,60.02437,0.1284972,0.7242799,0,0,15.5016
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,29.02639,29.02639,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,16.43386,14.80851,0,0.6324659,-0.6324659,22.74287,58.31495,0.1284972,0.6609269,0,0,14.80851
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,27.97735,27.97735,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,17.1366,14.17604,0,0.480606,-0.480606,22.23627,57.01596,0.1284972,0.5022333,0,0,14.17604
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,27.10612,27.10612,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,17.6706,13.69543,0,0.4932522,-0.4932522,21.71634,55.6828,0.1284972,0.5154486,0,0,13.69543
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,26.33267,26.33267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.21866,13.20218,0,0,0,21.71634,55.6828,0.1284972,0,0,0,13.20218
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3939946,26.48052,25.47033,4.481871,4.481871,0,0,0,4.481871,8.790851,0,0,0,0.3939946,4.717759,4.481871,0,0,18.21866,13.20218,0,4.323764,-4.323764,17.15869,43.99655,0.1284972,4.930058,0.3151957,0,13.59618
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9544143,29.64392,27.15057,3.274697,3.274697,0,0,0,3.274697,29.14511,0,4.440892E-16,0,0.9544143,3.44705,3.274697,0,0,23.02285,8.878417,0,2.492635,-2.492635,14.53122,37.25946,0.1284972,3.602167,0.7635314,0,9.832831
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.375413,34.91364,31.20448,0.5409214,0.5409214,0,-1,0,0.5409214,254.2723,0,0,0,1.375413,0.569391,0.5409214,0,0,25.79244,6.385782,0.8060225,0,0.8060225,15.29588,39.22013,0.1284868,0.5950136,1.100331,0,7.761195
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.228463,41.64836,35.38286,4.992229,4.992229,0,0,0,4.992229,44.63865,0,8.881784E-16,0,2.228463,5.254977,4.992229,0,0,24.98642,7.111202,0,3.026514,-3.026514,12.10565,31.04008,0.1284868,5.491451,1.782771,0,9.339665
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.14218,48.06254,38.85892,1.632375,1.632375,0,0,0,1.632375,192.4914,0,0,0,3.14218,1.718289,1.632375,0,0,28.34921,4.084688,1.423891,0,1.423891,13.45648,34.50372,0.1284686,1.795612,2.513744,0,7.226868
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.081409,48.00243,41.90825,0,0,0,0,0,0,0,0,0,0,2.081409,0,0,0,0,26.92532,5.36619,2.081409,0,2.081409,15.43108,39.56678,0.1284419,0,1.665128,0,7.447599
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.6680262,46.80058,44.85978,3.422201,3.422201,0,0,0,3.422201,19.52036,0,4.440892E-16,0,0.6680262,3.602317,3.422201,0,0,24.84391,7.239459,0,2.934291,-2.934291,12.33806,31.63599,0.1284419,3.764421,0.534421,0,7.907485
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.04922597,46.77191,46.62893,0,0,0,-1,0,0,0,0,0,0,0.04922597,0,0,0,0,28.10423,4.305168,0.04922597,0,0.04922597,12.38476,31.75573,0.1284413,0,0.03938078,0,4.354393
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6513553,49.22692,47.30458,5.726895,5.726895,12,0,3.372,5.726895,11.37362,0,0,0,0.6513553,0,0,6.273105,5.95945,28.05501,4.349471,6.610805,0,6.610805,18.65632,47.83662,0.1285498,6.299584,0.5210842,12,5.000826
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03536534,48.08383,47.98023,2.510606,2.510606,11.31061,0,3.197583,2.510606,1.408638,1.776357E-15,0,0,0.03536534,0,0,8.8,8.36,21.4442,10.2992,8.395366,0,8.395366,26.62086,68.25849,0.128675,2.761666,0.02829227,12,10.33456
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1207887,47.3634,47.0112,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1207887,0,0,8.8,8.36,13.04884,17.85502,8.480788,0,8.480788,34.66645,88.88815,0.1287287,0,0.09663092,12,17.97581
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,44.15746,44.15746,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.568049,25.48773,0,0,0,34.66645,88.88815,0.1287287,0,0,0,25.48773
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,41.45485,41.45485,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,4.568049,25.48773,0,0.7178878,-0.7178878,33.90973,86.94784,0.1287287,0.7501928,0,0,25.48773
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,39.38344,39.38344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.365702,24.76985,0,0,0,33.90973,86.94784,0.1287287,0,0,0,24.76985
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,37.4276,37.4276,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,5.365702,24.76985,0,2.830663,-2.830663,30.92595,79.29713,0.1287287,2.958043,0,0,24.76985
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,35.42731,35.42731,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,8.510883,21.93918,0,0.1516011,-0.1516011,30.76614,78.88739,0.1287287,0.1584232,0,0,21.93918
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,33.70262,33.70262,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,8.67933,21.78758,0,0.3862124,-0.3862124,30.35904,77.84354,0.1287287,0.403592,0,0,21.78758
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,32.40466,32.40466,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,9.108455,21.40137,0,1.743289,-1.743289,28.52145,73.13178,0.1287287,1.821738,0,0,21.40137
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,31.08002,31.08002,1.754043,1.754043,0,-1,0,1.754043,0,0,2.220446E-16,0,0,1.846361,1.754043,0,0,11.04544,19.65808,0,1.846361,-1.846361,26.57522,68.14144,0.1287287,1.929447,0,0,19.65808
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,29.95097,29.95097,2.289885,2.289885,0,-1,0,2.289885,0,0,4.440892E-16,0,0,2.410405,2.289885,0,0,13.09696,17.81172,0,2.410405,-2.410405,24.03443,61.62661,0.1287287,2.518874,0,0,17.81172
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,28.9286,28.9286,0.6734619,0.6734619,0,-1,0,0.6734619,0,0,1.110223E-16,0,0,0.7089072,0.6734619,0,0,15.77518,15.40131,0,0.7089072,-0.7089072,23.28717,59.71058,0.1287287,0.7408081,0,0,15.40131
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,27.85289,27.85289,0.8719414,0.8719414,0,-1,0,0.8719414,0,0,1.110223E-16,0,0,0.9178331,0.8719414,0,0,16.56286,14.69241,0,0.9178331,-0.9178331,22.31969,57.22986,0.1287287,0.9591355,0,0,14.69241
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,26.98166,26.98166,1.47537,1.47537,0,0,0,1.47537,0,0,0,0,0,1.553021,1.47537,0,0,17.58267,13.77457,0,1.553021,-1.553021,20.68266,53.03236,0.1287287,1.622907,0,0,13.77457
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,26.19932,26.19932,0.3728682,0.3728682,0,0,0,0.3728682,0,0,0,0,0,0.3924928,0.3728682,0,0,19.30825,12.22155,0,0.3924928,-0.3924928,20.26894,51.97153,0.1287287,0.410155,0,0,12.22155
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,1.994374,30.57624,25.33697,0,0,0,0,0,0,0,0,0,0,1.994374,0,0,0,0,19.74435,11.82906,1.994374,0,1.994374,22.16097,56.82288,0.1287032,0,1.595499,0,13.82343
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,2.956275,35.0028,27.02611,4.31014,4.31014,0,0,0,4.31014,68.58884,0,0,0,2.956275,4.536989,4.31014,0,0,17.74998,13.624,0,1.580715,-1.580715,20.49475,52.55053,0.1287032,4.741154,2.36502,0,16.58027
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.188369,42.9244,31.05335,0,0,0,-1,0,0,0,0,0,0,4.188369,0,0,0,0,19.50633,12.04328,4.188369,0,4.188369,24.46818,62.73881,0.1286495,0,3.350695,0,16.23165
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,5.909184,53.09423,35.20506,0.2759011,0.2759011,0,0,0,0.2759011,2141.776,0,0,0,5.909184,0.2904223,0.2759011,0,0,15.31796,15.81281,5.618762,0,5.618762,29.79861,76.40654,0.1285776,0.3034913,4.727347,0,21.722
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.567689,55.81983,38.65445,4.341166,4.341166,0,0,0,4.341166,128.2533,0,0,0,5.567689,4.569648,4.341166,0,0,9.6992,20.8697,0.9980411,0,0.9980411,30.74543,78.83429,0.1285649,4.775282,4.454152,0,26.43739
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,5.816128,60.17484,41.70377,2.717456,2.717456,0,0,0,2.717456,214.0284,0,0,0,5.816128,2.86048,2.717456,0,0,8.701159,21.76793,2.955648,0,2.955648,33.54941,86.02395,0.1285271,2.989202,4.652903,0,27.58406
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,5.940341,64.03431,44.65531,4.19826,4.19826,0,0,0,4.19826,141.4953,0,0,0,5.940341,4.41922,4.19826,0,0,5.745511,24.42802,1.52112,0,1.52112,34.99247,89.7241,0.1285077,4.618085,4.752273,0,30.36836
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,7.000289,70.35262,46.46001,5.348304,5.348304,0,-1,0,5.348304,130.888,0,0,0,7.000289,5.629794,5.348304,0,0,4.224391,25.79703,1.370495,0,1.370495,36.29264,93.05785,0.1284902,5.883135,5.600232,0,32.79732
