Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,5.923408,66.84851,47.13566,9.427985,9.427985,6.511948,0,1.983523,9.427985,62.82793,8.881784E-16,0,0,5.923408,3.069513,2.916037,0,0,2.853895,27.03047,2.853895,0,2.853895,39.00008,100,0.1285295,10.37078,4.738726,12,32.95388
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,2.868633,56.72754,47.8291,1.819288,1.819288,0,0,0,1.819288,157.6788,0.9535926,0,0,2.868633,1.91504,1.819288,0,0,0,29.59898,0,0,0,39.00008,100,0.1285295,2.001217,2.294906,0,32.46761
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.792202,52.25562,46.86007,0.09880601,0.09880601,0,0,0,0.09880601,1813.86,1.688196,0,0,1.792202,0.1040063,0.09880601,0,0,0,29.59898,0,0,0,39.00008,100,0.1285295,0.1086866,1.433762,0,31.39118
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,44.03299,44.03299,1.416294,1.416294,0,0,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0,29.59898,0,1.490835,-1.490835,37.4286,95.97057,0.1285295,1.557923,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,41.33038,41.33038,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,1.656484,28.10814,0,2.755972,-2.755972,34.52355,88.52174,0.1285295,2.879991,0,0,28.10814
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,39.30342,39.30342,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,4.718675,25.35217,0,3.564278,-3.564278,30.76647,78.88823,0.1285295,3.72467,0,0,25.35217
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,37.32981,37.32981,13.26235,8.36,0,-1,0,8.36,0,0,4.902352,6.228587,0,8.8,8.36,0,0,8.678983,21.78789,0,8.8,-8.8,21.49046,55.10363,0.1285295,14.58859,0,0,21.78789
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,35.32952,35.32952,0.988777,0.988777,0,-1,0,0.988777,0,0,0,0,0,1.040818,0.988777,0,0,18.45676,12.98789,0,1.040818,-1.040818,20.39334,52.29051,0.1285295,1.087655,0,0,12.98789
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,33.60483,33.60483,2.16426,2.16426,0,-1,0,2.16426,0,0,4.440892E-16,0,0,2.278169,2.16426,0,0,19.61323,11.94708,0,2.278169,-2.278169,17.99194,46.13308,0.1285295,2.380686,0,0,11.94708
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,32.30687,32.30687,0.4415444,0.4415444,0,-1,0,0.4415444,0,0,5.551115E-17,0,0,0.4647836,0.4415444,0,0,22.14452,9.668907,0,0.4647836,-0.4647836,17.50201,44.87687,0.1285295,0.4856989,0,0,9.668907
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,30.98223,30.98223,0.6937711,0.6937711,0,-1,0,0.6937711,0,0,1.110223E-16,0,0,0.7302854,0.6937711,0,0,22.66095,9.204123,0,0.7302854,-0.7302854,16.73223,42.90305,0.1285295,0.7631482,0,0,9.204123
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,29.85318,29.85318,0.9487541,0.9487541,0,-1,0,0.9487541,0,0,1.110223E-16,0,0,0.9986886,0.9487541,0,0,23.47238,8.473838,0,0.9986886,-0.9986886,15.67951,40.2038,0.1285295,1.04363,0,0,8.473838
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,28.83081,28.83081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.58203,7.475149,0,0,0,15.67951,40.2038,0.1285295,0,0,0,7.475149
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,27.7551,27.7551,1.316372,1.316372,0,-1,0,1.316372,0,0,0,0,0,1.385654,1.316372,0,0,24.58203,7.475149,0,1.385654,-1.385654,14.21891,36.45866,0.1285295,1.448009,0,0,7.475149
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,26.87497,26.87497,2.991052,2.991052,0,0,0,2.991052,0,0,4.440892E-16,0,0,3.148476,2.991052,0,0,26.12165,6.089495,0,3.148476,-3.148476,10.90012,27.94897,0.1285295,3.290157,0,0,6.089495
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,26.07486,26.07486,2.178238,2.178238,0,0,0,2.178238,0,0,0,0,0,2.292882,2.178238,0,0,29.61996,2.941019,0,2.292882,-2.292882,8.483212,21.75178,0.1285295,2.396062,0,0,2.941019
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.015433,27.85502,25.23029,2.266171,2.266171,11.06617,0,3.135741,2.266171,44.8083,1.776357E-15,0,0,1.015433,0,0,8.8,8.36,32.1676,0.6481374,9.375433,0,9.375433,17.37753,44.55768,0.1286349,2.492788,0.812346,12,1.66357
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.782776,31.61428,26.90164,3.935596,3.935596,11.42037,0,3.225353,3.935596,45.29876,0,0,0,1.782776,0,0,7.484771,7.110533,22.79217,9.086027,8.89331,0,8.89331,25.81446,66.1908,0.1287562,4.329156,1.426221,12,10.8688
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,3.997189,42.17816,30.90222,0.6897771,0.6897771,0,-1,0,0.6897771,579.4899,0,0,0,3.997189,0.7260812,0.6897771,0,0,13.89886,17.09001,3.271107,0,3.271107,28.91771,74.14782,0.1287145,0.7587548,3.197751,0,21.08719
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,6.505945,54.97129,35.02726,2.069854,2.069854,0,0,0,2.069854,314.319,0,0,0,6.505945,2.178794,2.069854,0,0,10.62775,20.034,4.327151,0,4.327151,33.0228,84.67368,0.1286593,2.276839,5.204756,0,26.53995
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,6.959911,60.63221,38.45886,6.735658,6.735658,0,0,0,6.735658,103.3293,0,0,0,6.959911,7.090166,6.735658,0,0,6.3006,23.92844,0,0.1302548,-0.1302548,32.8855,84.32163,0.1286593,7.409224,5.567929,0,30.88835
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,6.408297,62.16955,41.53485,0,0,0,0,0,0,0,0,0,0,6.408297,0,0,0,0,6.445328,23.79818,6.408297,0,6.408297,38.96495,99.90992,0.1285776,0,5.126637,0,30.20648
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,5.647935,62.73575,44.4775,3.137353,3.137353,0,0,0,3.137353,180.0223,2.308428,0,0,5.647935,3.302477,3.137353,0,0,0.03703097,29.56565,0.03703097,0,0.03703097,39.00008,100,0.1285772,3.451088,4.518348,0,35.21358
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,6.905913,69.74964,46.28221,1.920507,1.920507,0,-1,0,1.920507,359.588,4.884326,0,0,6.905913,2.021587,1.920507,0,0,0,29.59898,0,0,0,39.00008,100,0.1285772,2.112558,5.52473,0,36.50489
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,4.784049,62.41557,46.98453,2.232714,2.232714,0,0,0,2.232714,214.2706,2.433824,0,0,4.784049,2.350225,2.232714,0,0,0,29.59898,0,0,0,39.00008,100,0.1285772,2.455986,3.827239,0,34.38303
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.450766,52.03936,47.67796,6.060036,6.060036,0,0,0,6.060036,23.9399,0,8.881784E-16,0,1.450766,6.378985,6.060036,0,0,0,29.59898,0,4.928219,-4.928219,33.80528,86.68003,0.1285772,6.666039,1.160613,0,31.04974
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.6399617,48.58984,46.70893,1.89515,1.89515,0,0,0,1.89515,33.7684,0,2.220446E-16,0,0.6399617,1.994894,1.89515,0,0,5.475799,24.67076,0,1.354933,-1.354933,32.37706,83.01792,0.1285772,2.084665,0.5119693,0,25.31072
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,43.90853,43.90853,5.237096,5.237096,0,0,0,5.237096,0,0,0,0,0,5.512733,5.237096,0,0,6.981279,23.31583,0,5.512733,-5.512733,26.56612,68.11813,0.1285772,5.760806,0,0,23.31583
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,41.23259,41.23259,1.895305,1.895305,0,-1,0,1.895305,0,0,2.220446E-16,0,0,1.995058,1.895305,0,0,13.10654,17.80309,0,1.995058,-1.995058,24.46315,62.72589,0.1285772,2.084836,0,0,17.80309
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,39.20564,39.20564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.32327,15.80804,0,0,0,24.46315,62.72589,0.1285772,0,0,0,15.80804
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,37.23202,37.23202,2.177106,2.177106,0,-1,0,2.177106,0,0,0,0,0,2.291691,2.177106,0,0,15.32327,15.80804,0,2.291691,-2.291691,22.04749,56.53193,0.1285772,2.394817,0,0,15.80804
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,35.23173,35.23173,0.2058351,0.2058351,0,-1,0,0.2058351,0,0,0,0,0,0.2166685,0.2058351,0,0,17.86959,13.51635,0,0.2166685,-0.2166685,21.81911,55.94631,0.1285772,0.2264186,0,0,13.51635
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,33.50704,33.50704,0.7582065,0.7582065,0,-1,0,0.7582065,0,0,1.110223E-16,0,0,0.7981122,0.7582065,0,0,18.11033,13.29968,0,0.7981122,-0.7981122,20.97782,53.78918,0.1285772,0.8340272,0,0,13.29968
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,32.20018,32.20018,0.5012168,0.5012168,0,-1,0,0.5012168,0,0,0,0,0,0.5275966,0.5012168,0,0,18.99713,12.50156,0,0.5275966,-0.5275966,20.42169,52.36319,0.1285772,0.5513384,0,0,12.50156
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,30.87555,30.87555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.58335,11.97397,0,0,0,20.42169,52.36319,0.1285772,0,0,0,11.97397
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,29.75539,29.75539,0.04513183,0.04513183,0,-1,0,0.04513183,0,0,6.938894E-18,0,0,0.04750719,0.04513183,0,0,19.58335,11.97397,0,0.04750719,-0.04750719,20.37161,52.23479,0.1285772,0.04964501,0,0,11.97397
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,28.73302,28.73302,1.424124,1.424124,0,-1,0,1.424124,0,0,2.220446E-16,0,0,1.499078,1.424124,0,0,19.63613,11.92646,0,1.499078,-1.499078,18.79144,48.18309,0.1285772,1.566536,0,0,11.92646
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,27.67509,27.67509,0.8145982,0.8145982,0,-1,0,0.8145982,0,0,1.110223E-16,0,0,0.8574718,0.8145982,0,0,21.30177,10.42738,0,0.8574718,-0.8574718,17.88759,45.86552,0.1285772,0.896058,0,0,10.42738
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,26.77718,26.77718,2.341176,2.341176,0,0,0,2.341176,0,0,4.440892E-16,0,0,2.464396,2.341176,0,0,22.25452,9.569911,0,2.464396,-2.464396,15.28989,39.20476,0.1285772,2.575293,0,0,9.569911
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,25.97707,25.97707,1.779586,1.779586,0,0,0,1.779586,0,0,2.220446E-16,0,0,1.873249,1.779586,0,0,24.99274,7.105515,0,1.873249,-1.873249,13.31531,34.14175,0.1285772,1.957545,0,0,7.105515
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.280716,28.45472,25.1325,5.805254,5.805254,12,0,3.372,5.805254,22.06132,0,0,0,1.280716,0,0,6.194746,5.885008,27.07412,5.232267,7.165724,0,7.165724,20.11331,51.57249,0.1286922,6.38578,1.024573,12,6.512982
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.221212,35.4949,26.77718,5.340384,5.340384,12,0,3.372,5.340384,60.31797,0,0,0,3.221212,0,0,6.659616,6.326635,19.9084,11.68142,9.547847,0,9.547847,29.17119,74.79778,0.1288208,5.874423,2.576969,12,14.90263
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,6.862551,51.27851,30.75109,2.827471,2.827471,0,-1,0,2.827471,242.7099,0,0,0,6.862551,2.976285,2.827471,0,0,10.36055,20.27448,3.886266,0,3.886266,32.85803,84.25119,0.1287713,3.110218,5.49004,0,27.13703
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,8.324895,61.54918,34.85834,5.074709,5.074709,0,0,0,5.074709,164.0468,0,0,0,8.324895,5.341799,5.074709,0,0,6.474287,23.77212,2.983096,0,2.983096,35.68804,91.50762,0.1287334,5.58218,6.659916,0,32.09702
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,7.045695,60.77679,38.30773,4.952404,4.952404,0,0,0,4.952404,142.2682,0,0,0,7.045695,5.213056,4.952404,0,0,3.491191,26.45691,1.832639,0,1.832639,37.42664,95.96555,0.1287101,5.447644,5.636556,0,33.5026
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,6.938963,63.98618,41.35706,3.864712,3.864712,0,0,0,3.864712,179.5467,1.212292,0,0,6.938963,4.068118,3.864712,0,0,1.658552,28.10628,1.658552,0,1.658552,39.00008,100,0.128689,4.251184,5.55117,0,35.04524
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,5.692259,62.70635,44.30859,4.197416,4.197416,0,0,0,4.197416,135.6134,1.273927,0,0,5.692259,4.418333,4.197416,0,0,0,29.59898,0,0,0,39.00008,100,0.128689,4.617158,4.553808,0,35.29124
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,5.017424,62.27202,46.1044,3.246095,3.246095,0,-1,0,3.246095,154.568,1.600482,0,0,5.017424,3.416942,3.246095,0,0,0,29.59898,0,0,0,39.00008,100,0.128689,3.570705,4.013939,0,34.6164
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,5.322229,64.21845,46.8334,4.127828,4.127828,0,0,0,4.127828,128.9353,0.9771464,0,0,5.322229,4.345082,4.127828,0,0,0,29.59898,0,0,0,39.00008,100,0.128689,4.540611,4.257783,0,34.92121
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,2.902766,56.5279,47.53572,5.890719,5.890719,0,0,0,5.890719,49.27694,0,0,0,2.902766,6.200757,5.890719,0,0,0,29.59898,0,3.297991,-3.297991,35.52369,91.0862,0.128689,6.479791,2.322213,0,32.50174
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.641688,51.50237,46.58447,0,0,0,0,0,0,0,0,0,0,1.641688,0,0,0,0,3.664435,26.30099,1.641688,0,1.641688,37.08113,95.07964,0.1286681,0,1.31335,0,27.94267
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,43.80185,43.80185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.022747,27.77851,0,0,0,37.08113,95.07964,0.1286681,0,0,0,27.77851
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,41.1348,41.1348,3.82102,3.82102,0,-1,0,3.82102,0,0,4.440892E-16,0,0,4.022127,3.82102,0,0,2.022747,27.77851,0,4.022127,-4.022127,32.84144,84.20865,0.1286681,4.203122,0,0,27.77851
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,39.10784,39.10784,8.901988,8.36,0,-1,0,8.36,0,0,0.5419882,1.432187,0,8.8,8.36,0,0,6.491776,23.75638,0,8.8,-8.8,23.56542,60.42404,0.1286681,9.792187,0,0,23.75638
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,37.13422,37.13422,0.7851603,0.7851603,0,-1,0,0.7851603,0,0,0,0,0,0.8264845,0.7851603,0,0,16.26955,14.95638,0,0.8264845,-0.8264845,22.69423,58.19022,0.1286681,0.8636763,0,0,14.95638
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,35.13394,35.13394,1.106652,1.106652,0,-1,0,1.106652,0,0,0,0,0,1.164897,1.106652,0,0,17.18787,14.12989,0,1.164897,-1.164897,21.46632,55.04174,0.1286681,1.217317,0,0,14.12989
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,33.40036,33.40036,1.895384,1.895384,0,-1,0,1.895384,0,0,2.220446E-16,0,0,1.995142,1.895384,0,0,18.4822,12.965,0,1.995142,-1.995142,19.36326,49.64928,0.1286681,2.084923,0,0,12.965
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,32.10239,32.10239,1.732071,1.732071,0,-1,0,1.732071,0,0,0,0,0,1.823233,1.732071,0,0,20.69902,10.96986,0,1.823233,-1.823233,17.4414,44.72146,0.1286681,1.905278,0,0,10.96986
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,30.77776,30.77776,0.8645237,0.8645237,0,-1,0,0.8645237,0,0,1.110223E-16,0,0,0.9100249,0.8645237,0,0,22.72484,9.146624,0,0.9100249,-0.9100249,16.48215,42.26184,0.1286681,0.9509761,0,0,9.146624
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,29.63092,29.63092,0.7627008,0.7627008,0,-1,0,0.7627008,0,0,1.110223E-16,0,0,0.8028429,0.7627008,0,0,23.73598,8.236599,0,0.8028429,-0.8028429,15.63588,40.09193,0.1286681,0.8389708,0,0,8.236599
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,28.60855,28.60855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.62803,7.433755,0,0,0,15.63588,40.09193,0.1286681,0,0,0,7.433755
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,27.55063,27.55063,0.22383,0.22383,0,-1,0,0.22383,0,0,2.775558E-17,0,0,0.2356106,0.22383,0,0,24.62803,7.433755,0,0.2356106,-0.2356106,15.38753,39.45512,0.1286681,0.246213,0,0,7.433755
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,26.65272,26.65272,0.267513,0.267513,0,0,0,0.267513,0,0,0,0,0,0.2815927,0.267513,0,0,24.88981,7.198145,0,0.2815927,-0.2815927,15.0907,38.69403,0.1286681,0.2942643,0,0,7.198145
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,25.8526,25.8526,1.052651,1.052651,0,0,0,1.052651,0,0,2.220446E-16,0,0,1.108053,1.052651,0,0,25.2027,6.916553,0,1.108053,-1.108053,13.92271,35.69919,0.1286681,1.157916,0,0,6.916553
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.205872,30.81107,25.00804,2.151329,2.151329,0,0,0,2.151329,102.5353,0,0,0,2.205872,2.264557,2.151329,0,0,26.43386,5.808499,0,0.05868468,-0.05868468,13.86085,35.54058,0.1286681,2.366462,1.764698,0,8.014371
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.230034,41.32778,26.65272,7.232284,7.232284,11.46457,0,3.236536,7.232284,72.31511,0,0,0,5.230034,0,0,4.232284,4.02067,26.49907,5.749815,9.250705,0,9.250705,22.63684,58.04306,0.1287854,7.955513,4.184028,12,10.97985
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,7.123194,52.0204,30.60884,6.942064,6.942064,0,-1,0,6.942064,102.6092,0,0,0,7.123194,7.307436,6.942064,0,0,17.24837,14.07545,0,0.1842427,-0.1842427,22.44263,57.54509,0.1287854,7.636271,5.698555,0,21.19864
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,8.81437,63.31791,34.70721,1.487123,1.487123,0,0,0,1.487123,592.713,0,0,0,8.81437,1.565393,1.487123,0,0,17.45308,13.89121,7.248978,0,7.248978,29.31962,75.17835,0.1286934,1.635835,7.051497,0,22.70558
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,9.495683,70.56242,38.10325,6.002073,6.002073,0,0,0,6.002073,158.2067,0,0,0,9.495683,6.317972,6.002073,0,0,10.2041,20.41529,3.177711,0,3.177711,32.33426,82.90819,0.1286531,6.60228,7.596546,0,29.91097
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,9.231912,73.40211,41.17925,3.231444,3.231444,0,0,0,3.231444,285.6899,0,0,0,9.231912,3.40152,3.231444,0,0,7.026392,23.27523,5.830391,0,5.830391,37.86545,97.09071,0.1285792,3.554589,7.38553,0,32.50714
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,8.505832,73.97177,44.15746,0.4325253,0.4325253,0,0,0,0.4325253,1966.551,6.854542,0,0,8.505832,0.4552898,0.4325253,0,0,1.196,28.52258,1.196,0,1.196,39.00008,100,0.1285641,0.4757779,6.804666,0,37.02841
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,7.717998,72.7655,45.95327,0,0,0,-1,0,0,0,7.717998,0,0,7.717998,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285641,0,6.174398,0,37.31697
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,6.785139,69.73721,46.68226,0,0,0,0,0,0,0,6.785139,0,0,6.785139,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285641,0,5.428111,0,36.38412
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,4.498447,61.83601,47.38459,0,0,0,0,0,0,0,4.498447,0,0,4.498447,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285641,0,3.598758,0,34.09742
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,1.996361,52.47909,46.46001,2.138562,2.138562,0,0,0,2.138562,93.35063,0,0,0,1.996361,2.251118,2.138562,0,0,0,29.59898,0,0.2547567,-0.2547567,38.73154,99.31145,0.1285641,2.352418,1.597089,0,31.59534
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,43.67739,43.67739,1.365655,1.365655,0,0,0,1.365655,0,0,2.220446E-16,0,0,1.437531,1.365655,0,0,0.2830631,29.34422,0,1.437531,-1.437531,37.21625,95.42609,0.1285641,1.50222,0,0,29.34422
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,41.01034,41.01034,6.648635,6.648635,0,-1,0,6.648635,0,0,8.881784E-16,0,0,6.998563,6.648635,0,0,1.88032,27.90669,0,6.998563,-6.998563,29.83912,76.5104,0.1285641,7.313498,0,0,27.90669
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,38.98338,38.98338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.656501,20.90813,0,0,0,29.83912,76.5104,0.1285641,0,0,0,20.90813
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,37.02754,37.02754,1.932778,1.932778,0,-1,0,1.932778,0,0,0,0,0,2.034503,1.932778,0,0,9.656501,20.90813,0,2.034503,-2.034503,27.69456,71.01155,0.1285641,2.126056,0,0,20.90813
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,35.02726,35.02726,0.3013726,0.3013726,0,-1,0,0.3013726,0,0,5.551115E-17,0,0,0.3172343,0.3013726,0,0,11.91706,18.87362,0,0.3172343,-0.3172343,27.36017,70.15414,0.1285641,0.3315098,0,0,18.87362
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,33.32924,33.32924,0.1198679,0.1198679,0,-1,0,0.1198679,0,0,1.387779E-17,0,0,0.1261768,0.1198679,0,0,12.26954,18.55639,0,0.1261768,-0.1261768,27.22717,69.8131,0.1285641,0.1318547,0,0,18.55639
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,32.0046,32.0046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.40974,18.43021,0,0,0,27.22717,69.8131,0.1285641,0,0,0,18.43021
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,30.65329,30.65329,0.5530941,0.5530941,0,-1,0,0.5530941,0,0,1.110223E-16,0,0,0.5822043,0.5530941,0,0,12.40974,18.43021,0,0.5822043,-0.5822043,26.61347,68.23952,0.1285641,0.6084035,0,0,18.43021
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,29.53313,29.53313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.05663,17.84801,0,0,0,26.61347,68.23952,0.1285641,0,0,0,17.84801
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,28.50187,28.50187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.05663,17.84801,0,0,0,26.61347,68.23952,0.1285641,0,0,0,17.84801
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,27.45284,27.45284,0.9132539,0.9132539,0,-1,0,0.9132539,0,0,1.110223E-16,0,0,0.9613199,0.9132539,0,0,13.05663,17.84801,0,0.9613199,-0.9613199,25.60015,65.64127,0.1285641,1.004579,0,0,17.84801
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,26.55493,26.55493,1.046328,1.046328,0,0,0,1.046328,0,0,2.220446E-16,0,0,1.101398,1.046328,0,0,14.12477,16.88669,0,1.101398,-1.101398,24.43917,62.66442,0.1285641,1.150961,0,0,16.88669
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,25.75481,25.75481,1.059696,1.059696,0,0,0,1.059696,0,0,2.220446E-16,0,0,1.115469,1.059696,0,0,15.34854,15.78529,0,1.115469,-1.115469,23.26336,59.64953,0.1285641,1.165665,0,0,15.78529
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.68993,32.02979,24.90136,1.945782,1.945782,0,0,0,1.945782,138.2441,0,0,0,2.68993,2.048192,1.945782,0,0,16.58795,14.66982,0.6417378,0,0.6417378,23.87217,61.21057,0.128556,2.140361,2.151944,0,17.35975
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.09732,40.78208,26.52826,0,0,0,0,0,0,0,0,0,0,5.09732,0,0,0,0,15.94621,15.24739,5.09732,0,5.09732,28.70791,73.60989,0.1284914,0,4.077856,0,20.34471
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,6.529965,49.82243,30.47549,0.4256184,0.4256184,0,-1,0,0.4256184,1534.23,0,0,0,6.529965,0.4480193,0.4256184,0,0,10.84889,19.83497,6.081945,0,6.081945,34.47775,88.40432,0.1284146,0.4681802,5.223972,0,26.36494
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,7.131526,56.63786,34.52941,2.524776,2.524776,0,0,0,2.524776,282.4618,0,0,0,7.131526,2.657658,2.524776,0,0,4.766949,25.30872,4.473868,0,4.473868,38.72204,99.28707,0.1283581,2.777253,5.705221,0,32.44025
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,6.439619,58.09642,37.93434,2.44726,2.44726,0,0,0,2.44726,263.1358,3.570474,0,0,6.439619,2.576063,2.44726,0,0,0.2930813,29.33521,0.2930813,0,0.2930813,39.00008,100,0.1283544,2.691986,5.151695,0,35.77482
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,5.439689,58.03451,41.01034,0,0,0,0,0,0,0,5.439689,0,0,5.439689,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283544,0,4.351751,0,35.03867
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,6.519657,65.46426,43.97965,4.244059,4.244059,0,0,0,4.244059,153.6184,2.052227,0,0,6.519657,4.467431,4.244059,0,0,0,29.59898,0,0,0,39.00008,100,0.1283544,4.668465,5.215726,0,36.11864
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,8.132229,74.37473,45.78436,0.4030639,0.4030639,0,-1,0,0.4030639,2017.603,7.707952,0,0,8.132229,0.4242778,0.4030639,0,0,0,29.59898,0,0,0,39.00008,100,0.1283544,0.4433703,6.505784,0,37.73121
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,6.202577,67.19798,46.50446,3.057272,3.057272,0,0,0,3.057272,202.8795,2.984396,0,0,6.202577,3.218181,3.057272,0,0,0,29.59898,0,0,0,39.00008,100,0.1283544,3.362999,4.962061,0,35.80156
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,4.705751,62.41151,47.23346,5.742341,5.742341,0,0,0,5.742341,81.94831,0,8.881784E-16,0,4.705751,6.044569,5.742341,0,0,0,29.59898,0,1.338818,-1.338818,37.58884,96.38145,0.1283544,6.316575,3.764601,0,34.30473
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.194233,52.94501,46.30888,0,0,0,0,0,0,0,0.7066573,0,0,2.194233,0,0,0,0,1.487576,28.26016,1.487576,0,1.487576,39.00008,100,0.1283356,0,1.755386,0,30.45439
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,43.55293,43.55293,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283356,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,40.90366,40.90366,9.000466,8.36,0,-1,0,8.36,0,0,0.640466,1.540513,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1283356,9.900513,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,38.8767,38.8767,7.991342,7.991342,0,-1,0,7.991342,0,0,0,0.4304765,0,8.41194,7.991342,0,0,9.777778,20.79898,0,8.41194,-8.41194,20.8571,53.47964,0.1283356,8.790477,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,36.92975,36.92975,9.110662,8.36,0,-1,0,8.36,0,0,0.7506623,1.661729,0,8.8,8.36,0,0,19.12438,12.38704,0,8.8,-8.8,11.58109,29.69503,0.1283356,10.02173,0,0,12.38704
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,34.92946,34.92946,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.90215,3.587039,0,0,0,11.58109,29.69503,0.1283356,0,0,0,3.587039
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,33.20477,33.20477,0.4591478,0.4591478,0,-1,0,0.4591478,0,0,5.551115E-17,0,0,0.4833135,0.4591478,0,0,28.90215,3.587039,0,0.4833135,-0.4833135,11.07163,28.38874,0.1283356,0.5050626,0,0,3.587039
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,31.88014,31.88014,0.7590399,0.7590399,0,-1,0,0.7590399,0,0,1.110223E-16,0,0,0.7989894,0.7590399,0,0,29.43917,3.103725,0,0.7989894,-0.7989894,10.22942,26.22923,0.1283356,0.8349438,0,0,3.103725
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,30.52883,30.52883,0.9347522,0.9347522,0,-1,0,0.9347522,0,0,1.110223E-16,0,0,0.9839497,0.9347522,0,0,30.32693,2.304736,0,0.9839497,-0.9839497,9.192246,23.56982,0.1283356,1.028227,0,0,2.304736
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,29.39978,29.39978,1.07163,1.07163,0,-1,0,1.07163,0,0,0,0,0,1.128031,1.07163,0,0,31.42021,1.320786,0,1.128031,-1.128031,8.003197,20.52098,0.1283356,1.178793,0,0,1.320786
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,28.37741,28.37741,0.8439115,0.1831172,0,-1,0,0.1831172,0,0,0.6607943,0.7451855,0,0.1927549,0.1831172,0,0,32.67358,0.1927549,0,0.1927549,-0.1927549,7.800015,20,0.1283356,0.9283026,0,0,0.1927549
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,27.35504,27.35504,1.218825,0,0,-1,0,0,0,0,1.218825,1.340707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283356,1.340707,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,26.45713,26.45713,0.9410218,0.9410218,9.741022,0,2.800478,0.9410218,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1284164,1.035124,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,25.65702,25.65702,1.254576,1.254576,10.05458,0,2.879808,1.254576,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1285056,1.380033,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.09661,30.2932,24.79468,1.955873,1.955873,10.75587,0,3.057236,1.955873,107.1956,0,0,0,2.09661,0,0,8.8,8.36,16.16775,15.048,10.45661,0,10.45661,33.58201,86.10755,0.1285877,2.15146,1.677288,12,17.14461
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.627546,39.21834,26.4038,2.384026,2.384026,0,0,0,2.384026,194.1064,0,0,0,4.627546,2.509501,2.384026,0,0,5.711143,24.45895,2.118046,0,2.118046,35.59137,91.25974,0.128561,2.622428,3.702037,0,29.0865
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,5.847132,47.35494,30.30658,0.2561471,0.2561471,0,-1,0,0.2561471,2282.724,1.984406,0,0,5.847132,0.2696286,0.2561471,0,0,3.593097,26.36519,3.593097,0,3.593097,39.00008,100,0.1285157,0.2817618,4.677706,0,32.21232
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,7.949667,59.47774,34.3516,2.377881,2.377881,0,0,0,2.377881,334.3173,5.446634,0,0,7.949667,2.503032,2.377881,0,0,0,29.59898,0,0,0,39.00008,100,0.1285157,2.615669,6.359733,0,37.54865
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,8.481732,65.73364,37.72987,7.83509,7.83509,3,0,1.095,7.83509,108.2532,3.392164,0,0,8.481732,5.089568,4.83509,0,0,0,29.59898,0,0,0,39.00008,100,0.1285157,8.618599,6.785386,12,38.08071
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,9.192782,72.76895,40.83253,1.079465,1.079465,0,0,0,1.079465,851.6053,8.056503,0,0,9.192782,1.136279,1.079465,0,0,0,29.59898,0,0,0,39.00008,100,0.1285157,1.187412,7.354226,0,38.79176
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,8.135828,71.88248,43.80185,4.920827,4.920827,0,0,0,4.920827,165.3346,2.95601,0,0,8.135828,5.179818,4.920827,0,0,0,29.59898,0,0,0,39.00008,100,0.1285157,5.41291,6.508663,0,37.73481
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,8.16778,74.34146,45.63322,5.264787,5.264787,0,-1,0,5.264787,155.1398,2.625899,0,0,8.16778,5.541881,5.264787,0,0,0,29.59898,0,0,0,39.00008,100,0.1285157,5.791266,6.534224,0,37.76676
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,6.869109,69.71681,46.38,8.097996,8.097996,3,0,1.095,8.097996,84.8248,1.502798,0,0,6.869109,5.366311,5.097996,0,0,0,29.59898,0,0,0,39.00008,100,0.1285157,8.907795,5.495287,12,36.46809
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,4.769405,62.53195,47.13566,0,0,0,0,0,0,0,4.769405,0,0,4.769405,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285157,0,3.815524,0,34.36838
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.531707,53.90819,46.2022,0,0,0,0,0,0,0,2.531707,0,0,2.531707,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285157,0,2.025365,0,32.13068
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,43.45514,43.45514,0.6963565,0.6963565,0,0,0,0.6963565,0,0,1.110223E-16,0,0,0.7330069,0.6963565,0,0,0,29.59898,0,0.7330069,-0.7330069,38.22742,98.01883,0.1285157,0.7659922,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,40.80586,40.80586,3.955816,3.955816,0,-1,0,3.955816,0,0,4.440892E-16,0,0,4.164017,3.955816,0,0,0.8144521,28.86597,0,4.164017,-4.164017,33.83816,86.76434,0.1285157,4.351398,0,0,28.86597
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,38.80558,38.80558,3.090476,3.090476,0,-1,0,3.090476,0,0,0,0,0,3.253133,3.090476,0,0,5.441138,24.70195,0,3.253133,-3.253133,30.40906,77.97179,0.1285157,3.399523,0,0,24.70195
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,36.83196,36.83196,0.297985,0.297985,0,-1,0,0.297985,0,0,0,0,0,0.3136684,0.297985,0,0,9.05573,21.44882,0,0.3136684,-0.3136684,30.07842,77.12401,0.1285157,0.3277835,0,0,21.44882
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,34.83167,34.83167,1.2004,1.2004,0,-1,0,1.2004,0,0,2.220446E-16,0,0,1.263579,1.2004,0,0,9.40425,21.13515,0,1.263579,-1.263579,28.74649,73.70881,0.1285157,1.32044,0,0,21.13515
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,33.10698,33.10698,0.3091069,0.3091069,0,-1,0,0.3091069,0,0,0,0,0,0.3253757,0.3091069,0,0,10.80823,19.87157,0,0.3253757,-0.3253757,28.40352,72.82939,0.1285157,0.3400176,0,0,19.87157
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,31.78234,31.78234,1.163016,1.163016,0,-1,0,1.163016,0,0,0,0,0,1.224227,1.163016,0,0,11.16975,19.5462,0,1.224227,-1.224227,27.11307,69.52055,0.1285157,1.279317,0,0,19.5462
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,30.45771,30.45771,1.873853,1.873853,0,-1,0,1.873853,0,0,2.220446E-16,0,0,1.972477,1.873853,0,0,12.53001,18.32197,0,1.972477,-1.972477,25.0339,64.18935,0.1285157,2.061238,0,0,18.32197
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,29.32866,29.32866,1.472402,1.472402,0,-1,0,1.472402,0,0,2.220446E-16,0,0,1.549897,1.472402,0,0,14.72165,16.34949,0,1.549897,-1.549897,23.40016,60.00029,0.1285157,1.619642,0,0,16.34949
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,28.30629,28.30629,0.6962594,0.6962594,0,-1,0,0.6962594,0,0,1.110223E-16,0,0,0.7329046,0.6962594,0,0,16.44376,14.7996,0,0.7329046,-0.7329046,22.62761,58.0194,0.1285157,0.7658854,0,0,14.7996
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,27.27503,27.27503,1.273581,1.273581,0,-1,0,1.273581,0,0,0,0,0,1.340612,1.273581,0,0,17.25809,14.06669,0,1.340612,-1.340612,21.21448,54.396,0.1285157,1.400939,0,0,14.06669
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,26.37712,26.37712,0.7226577,0.7226577,0,0,0,0.7226577,0,0,1.110223E-16,0,0,0.7606923,0.7226577,0,0,18.74766,12.72608,0,0.7606923,-0.7606923,20.41264,52.34001,0.1285157,0.7949234,0,0,12.72608
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,25.56812,25.56812,0.9512242,0.9512242,0,0,0,0.9512242,0,0,2.220446E-16,0,0,1.001289,0.9512242,0,0,19.59288,11.96539,0,1.001289,-1.001289,19.35719,49.63373,0.1285157,1.046347,0,0,11.96539
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.138075,30.31373,24.70577,4.308153,4.308153,0,0,0,4.308153,49.62858,0,0,0,2.138075,4.534897,4.308153,0,0,20.70542,10.9641,0,2.396822,-2.396822,16.83072,43.15561,0.1285157,4.738968,1.71046,0,13.10218
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.365821,41.36565,26.306,4.341107,4.341107,0,0,0,4.341107,123.6049,0,0,0,5.365821,4.569587,4.341107,0,0,23.36856,8.567278,0.796235,0,0.796235,17.58609,45.09246,0.1285057,4.775218,4.292657,0,13.9331
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,7.56643,53.10826,30.1999,3.167151,3.167151,0,-1,0,3.167151,238.9033,0,0,0,7.56643,3.333843,3.167151,0,0,22.57232,9.28389,4.232586,0,4.232586,21.60148,55.38829,0.1284524,3.483866,6.053144,0,16.85032
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,8.338957,60.79764,34.20047,2.539479,2.539479,0,0,0,2.539479,328.3727,0,0,0,8.338957,2.673136,2.539479,0,0,18.33974,13.09322,5.665821,0,5.665821,26.97655,69.17049,0.1283811,2.793427,6.671165,0,21.43217
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,8.449291,65.41184,37.57874,0.2465298,0.2465298,0,0,0,0.2465298,3427.29,0,0,0,8.449291,0.2595051,0.2465298,0,0,12.67391,18.19246,8.189787,0,8.189787,34.74606,89.09229,0.1282783,0.2711828,6.759433,0,26.64175
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,8.995369,71.68339,40.6814,4.957782,4.957782,0,0,0,4.957782,181.4394,0,0,0,8.995369,5.218718,4.957782,0,0,4.484128,25.56326,3.776651,0,3.776651,38.32891,98.27905,0.1282309,5.45356,7.196295,0,34.55863
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,8.664091,74.0682,43.67739,7.493858,7.493858,0,0,0,7.493858,115.6159,0.06834306,0,0,8.664091,7.888272,7.493858,0,0,0.707476,28.96225,0.707476,0,0.707476,39.00008,100,0.1282221,8.243244,6.931273,0,37.62634
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,7.710257,72.1785,45.50876,4.915833,4.915833,0,-1,0,4.915833,156.8454,2.535696,0,0,7.710257,5.174562,4.915833,0,0,0,29.59898,0,0,0,39.00008,100,0.1282221,5.407417,6.168206,0,37.30923
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,6.992882,70.07465,46.25554,6.259205,6.259205,0,0,0,6.259205,111.7216,0.4042458,0,0,6.992882,6.588636,6.259205,0,0,0,29.59898,0,0,0,39.00008,100,0.1282221,6.885125,5.594306,0,36.59186
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,4.844636,62.66485,47.0112,0,0,0,0,0,0,0,4.844636,0,0,4.844636,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1282221,0,3.875709,0,34.44361
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.341007,53.19625,46.1044,1.424207,1.424207,0,0,0,1.424207,164.3727,0.8418414,0,0,2.341007,1.499165,1.424207,0,0,0,29.59898,0,0,0,39.00008,100,0.1282221,1.566628,1.872805,0,31.93999
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,43.38401,43.38401,0.6929539,0.6929539,0,0,0,0.6929539,0,0,1.110223E-16,0,0,0.7294251,0.6929539,0,0,0,29.59898,0,0.7294251,-0.7294251,38.2312,98.02851,0.1282221,0.7622493,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,40.75253,40.75253,4.692055,4.692055,0,-1,0,4.692055,0,0,0,0,0,4.939005,4.692055,0,0,0.8104724,28.86955,0,4.939005,-4.939005,33.02503,84.67939,0.1282221,5.161261,0,0,28.86955
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,38.75224,38.75224,3.662222,3.662222,0,-1,0,3.662222,0,0,4.440892E-16,0,0,3.85497,3.662222,0,0,6.298256,23.93055,0,3.85497,-3.85497,28.96153,74.26019,0.1282221,4.028444,0,0,23.93055
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,36.77862,36.77862,1.47913,1.47913,0,-1,0,1.47913,0,0,2.220446E-16,0,0,1.556979,1.47913,0,0,10.58156,20.07558,0,1.556979,-1.556979,27.32033,70.05199,0.1282221,1.627043,0,0,20.07558
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,34.77833,34.77833,0.5861469,0.5861469,0,-1,0,0.5861469,0,0,1.110223E-16,0,0,0.6169967,0.5861469,0,0,12.31153,18.5186,0,0.6169967,-0.6169967,26.66996,68.38438,0.1282221,0.6447616,0,0,18.5186
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,33.05364,33.05364,0.7066858,0.7066858,0,-1,0,0.7066858,0,0,1.110223E-16,0,0,0.7438798,0.7066858,0,0,12.99708,17.9016,0,0.7438798,-0.7438798,25.88584,66.37383,0.1282221,0.7773544,0,0,17.9016
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,31.729,31.729,1.409134,1.409134,0,-1,0,1.409134,0,0,0,0,0,1.483298,1.409134,0,0,13.82362,17.15772,0,1.483298,-1.483298,24.32231,62.36477,0.1282221,1.550047,0,0,17.15772
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,30.3777,30.3777,1.587439,1.587439,0,-1,0,1.587439,0,0,2.220446E-16,0,0,1.670989,1.587439,0,0,15.47173,15.67442,0,1.670989,-1.670989,22.56093,57.84843,0.1282221,1.746183,0,0,15.67442
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,29.25754,29.25754,2.566656,2.566656,0,-1,0,2.566656,0,0,4.440892E-16,0,0,2.701743,2.566656,0,0,17.32838,14.00344,0,2.701743,-2.701743,19.71305,50.54617,0.1282221,2.823321,0,0,14.00344
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,28.25295,28.25295,2.393745,2.393745,0,-1,0,2.393745,0,0,4.440892E-16,0,0,2.519732,2.393745,0,0,20.33032,11.30169,0,2.519732,-2.519732,17.05701,43.73585,0.1282221,2.633119,0,0,11.30169
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,27.20391,27.20391,2.004693,2.004693,0,-1,0,2.004693,0,0,0,0,0,2.110203,2.004693,0,0,23.13002,8.78196,0,2.110203,-2.110203,14.83267,38.0324,0.1282221,2.205162,0,0,8.78196
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,26.33267,26.33267,1.21923,1.21923,0,0,0,1.21923,0,0,2.220446E-16,0,0,1.2834,1.21923,0,0,25.47469,6.671757,0,1.2834,-1.2834,13.47984,34.56363,0.1282221,1.341153,0,0,6.671757
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,25.48811,25.48811,1.129671,1.129671,0,0,0,1.129671,0,0,0,0,0,1.189127,1.129671,0,0,26.90069,5.388358,0,1.189127,-1.189127,12.22639,31.34966,0.1282221,1.242638,0,0,5.388358
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.637841,31.58874,24.61687,4.014988,4.014988,0,0,0,4.014988,65.69984,0,0,0,2.637841,4.226304,4.014988,0,0,28.22194,4.199231,0,1.588462,-1.588462,10.55201,27.05637,0.1282221,4.416487,2.110273,0,6.837072
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,4.944177,39.9535,26.19932,7.331156,7.331156,11.66231,0,3.286565,7.331156,67.44061,0,0,0,4.944177,0,0,4.331156,4.114598,29.9869,2.610768,9.058774,0,9.058774,19.14591,49.09199,0.1283465,8.064271,3.955341,12,7.554945
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.30668,45.34991,30.07543,6.886017,6.886017,0,-1,0,6.886017,77.06457,8.881784E-16,0,0,5.30668,7.248439,6.886017,0,0,20.92813,10.76367,0,1.94176,-1.94176,17.09912,43.84381,0.1283465,7.574619,4.245344,0,16.07034
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,6.511608,53.89415,34.07601,5.782588,5.782588,0,0,0,5.782588,112.6072,0,0,0,6.511608,6.086934,5.782588,0,0,23.08564,8.821905,0.4246737,0,0.4246737,17.502,44.87684,0.1283412,6.360846,5.209286,0,15.33351
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,6.187936,56.63745,37.45427,7.464183,7.464183,0,0,0,7.464183,82.90173,0,0,0,6.187936,7.857034,7.464183,0,0,22.66096,9.204112,0,1.669098,-1.669098,15.74262,40.3656,0.1283412,8.210601,4.950349,0,15.39205
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,7.428875,64.9486,40.55694,2.10628,2.10628,0,0,0,2.10628,352.7012,0,0,0,7.428875,2.217137,2.10628,0,0,24.51552,7.535014,5.211738,0,5.211738,20.68691,53.04324,0.1282758,2.316908,5.9431,0,14.96389
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,6.092964,63.33214,43.55293,3.823002,3.823002,0,0,0,3.823002,159.3764,0,0,0,6.092964,4.024213,3.823002,0,0,19.30378,12.22558,2.068751,0,2.068751,22.6495,58.07552,0.1282499,4.205303,4.874372,0,18.31854
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,6.398418,66.6684,45.40208,4.582568,4.582568,0,-1,0,4.582568,139.6252,0,0,0,6.398418,4.823756,4.582568,0,0,17.23503,14.08745,1.574662,0,1.574662,24.14335,61.90591,0.1282302,5.040825,5.118734,0,20.48587
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,6.624071,68.4583,46.15775,3.281255,3.281255,0,0,0,3.281255,201.8761,0,0,0,6.624071,3.453953,3.281255,0,0,15.66036,15.50465,3.170118,0,3.170118,27.15079,69.61727,0.1281906,3.60938,5.299256,0,22.12872
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,4.681404,61.98606,46.93119,6.570435,6.570435,0,0,0,6.570435,71.24952,0,0,0,4.681404,6.916248,6.570435,0,0,12.49025,18.35776,0,2.234844,-2.234844,24.79506,63.57694,0.1281906,7.227479,3.745123,0,23.03916
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.111531,52.39611,46.03328,4.45708,4.45708,0,0,0,4.45708,47.37476,0,0,0,2.111531,4.691663,4.45708,0,0,14.97341,16.12291,0,2.580132,-2.580132,22.07536,56.60337,0.1281906,4.902788,1.689225,0,18.23444
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,43.33067,43.33067,3.987304,3.987304,0,0,0,3.987304,0,0,8.881784E-16,0,0,4.197162,3.987304,0,0,17.84022,13.54278,0,4.197162,-4.197162,17.65116,45.2593,0.1281906,4.386034,0,0,13.54278
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,40.73474,40.73474,10.62763,8.36,0,-1,0,8.36,0,0,2.267633,3.330396,0,8.8,8.36,0,0,22.50373,9.345618,0,8.8,-8.8,8.375148,21.4747,0.1281906,11.6904,0,0,9.345618
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,38.70778,38.70778,5.909743,0.5183371,0,-1,0,0.5183371,0,0,5.391406,5.98238,0,0.5456181,0.5183371,0,0,32.28151,0.5456181,0,0.5456181,-0.5456181,7.800015,20,0.1281906,6.500718,0,0,0.5456181
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,36.75195,36.75195,7.706436,0,0,-1,0,0,0,0,7.706436,8.477079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281906,8.477079,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,34.73388,34.73388,0.669513,0,0,-1,0,0,0,0,0.669513,0.7364643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281906,0.7364643,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,33.00919,33.00919,0.4880049,0,0,-1,0,0,0,0,0.4880049,0.5368053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281906,0.5368053,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,31.65788,31.65788,0.2056204,0,0,-1,0,0,0,0,0.2056204,0.2261824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281906,0.2261824,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,30.30658,30.30658,1.377715,0,0,-1,0,0,0,0,1.377715,1.515486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281906,1.515486,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,29.2042,29.2042,0.6236072,0,0,-1,0,0,0,0,0.6236072,0.6859679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281906,0.6859679,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,28.18183,28.18183,0.1030714,0,0,-1,0,0,0,0,0.1030714,0.1133786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281906,0.1133786,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,27.15057,27.15057,1.670676,0,0,-1,0,0,0,0,1.670676,1.837744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281906,1.837744,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,26.25266,26.25266,0.8972165,0.8972165,9.697217,0,2.789396,0.8972165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1282696,0.9869382,0,12,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,25.41699,25.41699,0.3222276,0.3222276,9.122228,0,2.643924,0.3222276,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1283328,0.3544503,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9850752,27.07136,24.53686,2.519464,2.519464,11.31946,0,3.199824,2.519464,39.0986,0,0,0,0.9850752,0,0,8.8,8.36,16.16775,15.048,9.345076,0,9.345076,32.52752,83.40372,0.1284437,2.77141,0.7880601,12,16.03308
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.064735,31.55765,26.10153,1.311368,1.311368,0,0,0,1.311368,157.4489,0,0,0,2.064735,1.380388,1.311368,0,0,6.822678,23.45857,0.6843469,0,0.6843469,33.17675,85.06841,0.1284351,1.442505,1.651788,0,25.5233
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,4.872387,43.87044,29.97764,3.441032,3.441032,0,-1,0,3.441032,141.5967,0,0,0,4.872387,3.622139,3.441032,0,0,6.138331,24.07448,1.250249,0,1.250249,34.36283,88.10966,0.1284195,3.785135,3.89791,0,28.94687
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,5.849385,51.50065,33.97822,4.466446,4.466446,0,0,0,4.466446,130.9628,0,0,0,5.849385,4.701522,4.466446,0,0,4.888083,25.1997,1.147863,0,1.147863,35.45179,90.90186,0.1284052,4.913091,4.679508,0,31.04909
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,6.794571,58.72071,37.35648,0,0,0,0,0,0,0,3.054351,0,0,6.794571,0,0,0,0,3.74022,26.23278,3.74022,0,3.74022,39.00008,100,0.1283585,0,5.435657,0,33.02735
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,7.932417,66.86007,40.45915,2.548546,2.548546,0,0,0,2.548546,311.2527,5.249737,0,0,7.932417,2.68268,2.548546,0,0,0,29.59898,0,0,0,39.00008,100,0.1283585,2.803401,6.345933,0,37.53139
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,6.758008,65.77418,43.45514,3.301703,3.301703,0,0,0,3.301703,204.6825,3.282531,0,0,6.758008,3.475477,3.301703,0,0,0,29.59898,0,0,0,39.00008,100,0.1283585,3.631873,5.406406,0,36.35699
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,5.180068,61.95977,45.30429,0.7344098,0.7344098,0,-1,0,0.7344098,705.3376,4.407005,0,0,5.180068,0.7730629,0.7344098,0,0,0,29.59898,0,0,0,39.00008,100,0.1283585,0.8078508,4.144055,0,34.77905
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,5.954509,65.73811,46.07773,5.338396,5.338396,0,0,0,5.338396,111.5412,0.3351453,0,0,5.954509,5.619364,5.338396,0,0,0,29.59898,0,0,0,39.00008,100,0.1283585,5.872235,4.763608,0,35.55349
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,2.966518,56.01818,46.86007,0.1738339,0.1738339,0,0,0,0.1738339,1706.524,2.783535,0,0,2.966518,0.1829831,0.1738339,0,0,0,29.59898,0,0,0,39.00008,100,0.1283585,0.1912173,2.373214,0,32.56549
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.154486,49.39082,45.97994,0.6354331,0.6354331,0,0,0,0.6354331,181.6849,0.4856092,0,0,1.154486,0.668877,0.6354331,0,0,0,29.59898,0,0,0,39.00008,100,0.1283585,0.6989765,0.923589,0,30.75346
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,43.27733,43.27733,4.226702,4.226702,0,0,0,4.226702,0,0,8.881784E-16,0,0,4.44916,4.226702,0,0,0,29.59898,0,4.44916,-4.44916,34.31025,87.97483,0.1283585,4.649372,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,40.70807,40.70807,4.284837,4.284837,0,-1,0,4.284837,0,0,0,0,0,4.510355,4.284837,0,0,4.943511,25.14982,0,4.510355,-4.510355,29.55592,75.78426,0.1283585,4.713321,0,0,25.14982
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,38.68111,38.68111,4.775892,4.775892,0,-1,0,4.775892,0,0,8.881784E-16,0,0,5.027255,4.775892,0,0,9.955016,20.63946,0,5.027255,-5.027255,24.25673,62.19661,0.1283585,5.253481,0,0,20.63946
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,36.7075,36.7075,1.699634,1.699634,0,-1,0,1.699634,0,0,2.220446E-16,0,0,1.789088,1.699634,0,0,15.54086,15.61221,0,1.789088,-1.789088,22.37086,57.36107,0.1283585,1.869597,0,0,15.61221
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,34.68054,34.68054,1.806309,1.806309,0,-1,0,1.806309,0,0,0,0,0,1.901378,1.806309,0,0,17.52873,13.82312,0,1.901378,-1.901378,20.36664,52.22204,0.1283585,1.98694,0,0,13.82312
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,32.92918,32.92918,0.4817578,0.4817578,0,-1,0,0.4817578,0,0,0,0,0,0.5071135,0.4817578,0,0,19.64137,11.92174,0,0.5071135,-0.5071135,19.83209,50.85141,0.1283585,0.5299336,0,0,11.92174
