Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.462291,55.62694,48.04546,1.592955,1.592955,0,0,0,1.592955,154.5737,0,0,0,2.462291,1.676795,1.592955,0,0,2.427416,27.4143,0.7854955,0,0.7854955,37.44242,96.006,0.1028289,1.752251,1.969833,0,29.87659
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,45.34296,45.34296,9.521149,9.521149,3,0,1.095,9.521149,0,0,0,0,0,6.864367,6.521149,0,0,1.64192,28.12125,0,6.864367,-6.864367,30.20674,77.45302,0.1028289,10.47326,0,12,28.12125
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,42.75114,42.75114,10.8342,8.36,0,-1,0,8.36,0,0,2.474199,3.557618,0,8.8,8.36,0,0,9.268995,21.25688,0,8.8,-8.8,20.93072,53.66841,0.1028289,11.91762,0,0,21.25688
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,40.62051,40.62051,9.300228,8.36,0,-1,0,8.36,0,0,0.9402282,1.870251,0,8.8,8.36,0,0,19.04677,12.45688,0,8.8,-8.8,11.65471,29.88381,0.1028289,10.23025,0,0,12.45688
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,38.54521,38.54521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.82455,3.656883,0,0,0,11.65471,29.88381,0.1028289,0,0,0,3.656883
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,36.39612,36.39612,1.25232,1.25232,0,-1,0,1.25232,0,0,0,0,0,1.318231,1.25232,0,0,28.82455,3.656883,0,1.318231,-1.318231,10.26517,26.3209,0.1028289,1.377552,0,0,3.656883
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,34.60675,34.60675,0.876074,0.876074,0,-1,0,0.876074,0,0,1.110223E-16,0,0,0.9221831,0.876074,0,0,30.28925,2.338651,0,0.9221831,-0.9221831,9.293104,23.82842,0.1028289,0.9636813,0,0,2.338651
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,33.1771,33.1771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.3139,1.416468,0,0,0,9.293104,23.82842,0.1028289,0,0,0,1.416468
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,31.729,31.729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.3139,1.416468,0,0,0,9.293104,23.82842,0.1028289,0,0,0,1.416468
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,30.58528,30.58528,0.5545206,0.5545206,0,-1,0,0.5545206,0,0,1.110223E-16,0,0,0.5837059,0.5545206,0,0,31.3139,1.416468,0,0.5837059,-0.5837059,8.677824,22.25079,0.1028289,0.6099727,0,0,1.416468
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,29.54302,29.54302,0.7790099,0.7790099,0,-1,0,0.7790099,0,0,1.110223E-16,0.065787,0,0.8200105,0.7790099,0,0,31.96246,0.8327621,0,0.8200105,-0.8200105,7.813457,20.03447,0.1028289,0.8569109,0,0,0.8327621
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,28.48232,28.48232,0.3816615,0.01211399,0,-1,0,0.01211399,0,0,0.3695475,0.4077137,0,0.01275157,0.01211399,0,0,32.87358,0.01275157,0,0.01275157,-0.01275157,7.800015,20,0.1028289,0.4198277,0,0,0.01275157
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,27.36627,27.36627,0.6869112,0.6869112,9.486911,0,2.736189,0.6869112,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1071864,0.7556023,0,12,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,26.47158,26.47158,0.6866911,0.6866911,9.486691,0,2.736133,0.6866911,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1112263,0.7553602,0,12,7.524
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.090021,31.04601,25.54,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.090021,0,0,8.8,8.36,16.16775,15.048,10.45002,0,10.45002,33.57576,86.09152,0.1131767,0,1.672017,12,17.13802
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.472314,39.43565,27.03422,2.907259,2.907259,0,0,0,2.907259,153.8326,0,0,0,4.472314,3.060273,2.907259,0,0,5.717732,24.45302,1.412041,0,1.412041,34.91534,89.52634,0.1125148,3.197985,3.577851,0,28.92533
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,6.54361,50.50179,31.02801,1.822536,1.822536,0,-1,0,1.822536,359.0386,0.3194587,0,0,6.54361,1.918459,1.822536,0,0,4.305692,25.72386,4.305692,0,4.305692,39.00008,100,0.1105433,2.00479,5.234888,0,32.26746
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,8.714322,63.39728,35.0956,4.570286,4.570286,0,0,0,4.570286,190.6735,3.903495,0,0,8.714322,4.810827,4.570286,0,0,0,29.59898,0,0,0,39.00008,100,0.1105433,5.027314,6.971457,0,38.3133
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,9.053551,69.22068,38.57288,7.993592,7.993592,3,0,1.095,7.993592,113.2601,3.797138,0,0,9.053551,5.256413,4.993592,0,0,0,29.59898,0,0,0,39.00008,100,0.1105433,8.792952,7.242841,12,38.65253
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,8.645184,71.72527,41.92102,0,0,0,0,0,0,0,8.645184,0,0,8.645184,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1105433,0,6.916147,0,38.24416
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,7.705326,71.69902,45.14004,4.26986,4.26986,0,0,0,4.26986,180.4585,3.210737,0,0,7.705326,4.494589,4.26986,0,0,0,29.59898,0,0,0,39.00008,100,0.1105433,4.696846,6.164261,0,37.30431
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,7.166802,71.89907,47.16,2.472693,2.472693,0,-1,0,2.472693,289.838,4.563967,0,0,7.166802,2.602834,2.472693,0,0,0,29.59898,0,0,0,39.00008,100,0.1105433,2.719962,5.733441,0,36.76578
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,5.899227,67.81397,48.04546,4.237622,4.237622,0,0,0,4.237622,139.2108,1.438573,0,0,5.899227,4.460654,4.237622,0,0,0,29.59898,0,0,0,39.00008,100,0.1105433,4.661384,4.719382,0,35.49821
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,4.543835,63.74221,48.94937,0,0,0,0,0,0,0,4.543835,0,0,4.543835,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1105433,0,3.635068,0,34.14281
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,2.646712,56.33523,48.14692,3.232779,3.232779,0,0,0,3.232779,81.8711,0,0,0,2.646712,3.402925,3.232779,0,0,0,29.59898,0,0.7562134,-0.7562134,38.20296,97.95611,0.1105433,3.556057,2.117369,0,32.24569
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,45.47209,45.47209,4.815426,4.815426,0,0,0,4.815426,0,0,8.881784E-16,0,0,5.06887,4.815426,0,0,0.8402371,28.84276,0,5.06887,-5.06887,32.8599,84.25599,0.1105433,5.296968,0,0,28.84276
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,42.88027,42.88027,8.135057,8.135057,0,-1,0,8.135057,0,0,0,0.5885632,0,8.563218,8.135057,0,0,6.472314,23.7739,0,8.563218,-8.563218,23.83348,61.11136,0.1105433,8.948564,0,0,23.7739
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,40.73119,40.73119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.987,15.21068,0,0,0,23.83348,61.11136,0.1105433,0,0,0,15.21068
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,38.65589,38.65589,7.732821,7.732821,0,-1,0,7.732821,0,0,1.776357E-15,0.1461024,0,8.139811,7.732821,0,0,15.987,15.21068,0,8.139811,-8.139811,15.25336,39.11111,0.1105433,8.506103,0,0,15.21068
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,36.49758,36.49758,0.5434562,0.5434562,0,-1,0,0.5434562,0,0,1.110223E-16,0,0,0.5720592,0.5434562,0,0,25.03123,7.070866,0,0.5720592,-0.5720592,14.65036,37.56495,0.1105433,0.5978019,0,0,7.070866
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,34.70821,34.70821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.66686,6.498807,0,0,0,14.65036,37.56495,0.1105433,0,0,0,6.498807
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,33.26011,33.26011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.66686,6.498807,0,0,0,14.65036,37.56495,0.1105433,0,0,0,6.498807
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,31.80279,31.80279,2.097104,2.097104,0,-1,0,2.097104,0,0,4.440892E-16,0,0,2.207478,2.097104,0,0,25.66686,6.498807,0,2.207478,-2.207478,12.32347,31.59859,0.1105433,2.306814,0,0,6.498807
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,30.64062,30.64062,1.456474,1.456474,0,-1,0,1.456474,0,0,2.220446E-16,0,0,1.533131,1.456474,0,0,28.11961,4.291329,0,1.533131,-1.533131,10.70741,27.45485,0.1105433,1.602122,0,0,4.291329
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,29.59836,29.59836,0.5352177,0.5352177,0,-1,0,0.5352177,0,0,0,0,0,0.5633871,0.5352177,0,0,29.82309,2.758198,0,0.5633871,-0.5633871,10.11355,25.93213,0.1105433,0.5887395,0,0,2.758198
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,28.53766,28.53766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.44907,2.194811,0,0,0,10.11355,25.93213,0.1105433,0,0,0,2.194811
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,27.44928,27.44928,1.739479,1.739479,0,0,0,1.739479,0,0,2.220446E-16,0,0,1.831031,1.739479,0,0,30.44907,2.194811,0,1.831031,-1.831031,8.183474,20.98322,0.1105433,1.913427,0,0,2.194811
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,26.52692,26.52692,2.444503,2.444503,11.2445,0,3.180859,2.444503,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.48355,0.3637803,8.36,0,8.36,16.11447,41.31906,0.1160275,2.688954,0,12,0.3637803
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.475391,26.81665,25.59534,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.475391,0,0,8.8,8.36,24.12355,7.88778,8.835391,0,8.835391,24.49645,62.81129,0.1183297,0,0.3803128,12,8.363172
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.378397,36.26677,27.08034,0.1355503,0.1355503,8.935551,0,2.596694,0.1355503,2492.356,0,0,0,3.378397,0,0,8.8,8.36,15.28816,15.83963,11.7384,0,11.7384,35.63248,91.36514,0.1193475,0.1491054,2.702718,12,19.21803
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,5.714381,47.81246,31.1018,5.04218,5.04218,0,-1,0,5.04218,113.3316,0,0,0,5.714381,5.307557,5.04218,0,0,3.549765,26.40419,0.4068238,0,0.4068238,36.01842,92.35474,0.1191709,5.546397,4.571505,0,32.11857
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,5.835991,52.81329,35.17861,0,0,0,0,0,0,0,2.69305,0,0,5.835991,0,0,0,0,3.142941,26.77033,3.142941,0,3.142941,39.00008,100,0.1178247,0,4.668793,0,32.60632
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,7.027629,61.14255,38.67434,3.005318,3.005318,0,0,0,3.005318,233.8398,3.864137,0,0,7.027629,3.163492,3.005318,0,0,0,29.59898,0,0,0,39.00008,100,0.1178247,3.30585,5.622103,0,36.62661
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,7.033486,65.18169,42.05016,0.9378358,0.9378358,0,0,0,0.9378358,749.9699,6.046291,0,0,7.033486,0.9871956,0.9378358,0,0,0,29.59898,0,0,0,39.00008,100,0.1178247,1.031619,5.626789,0,36.63247
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,3.60862,56.44141,45.26917,3.856593,3.856593,0,0,0,3.856593,93.57014,0,4.440892E-16,0,3.60862,4.059572,3.856593,0,0,0,29.59898,0,0.4509522,-0.4509522,38.52473,98.78117,0.1178247,4.242252,2.886896,0,33.2076
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.230197,57.3813,47.3168,4.151196,4.151196,0,-1,0,4.151196,77.81364,0,0,0,3.230197,4.369681,4.151196,0,0,0.501058,29.14803,0,1.139484,-1.139484,37.32361,95.70138,0.1178247,4.566316,2.584158,0,32.37822
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,2.997275,57.55185,48.20226,2.105811,2.105811,0,0,0,2.105811,142.3335,0,0,0,2.997275,2.216643,2.105811,0,0,1.767151,28.00854,0.7806315,0,0.7806315,38.06418,97.60027,0.117495,2.316392,2.39782,0,31.00582
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,1.871245,54.83734,49.10617,1.265183,1.265183,0,0,0,1.265183,147.9031,0,0,0,1.871245,1.331771,1.265183,0,0,0.9865194,28.71111,0.5394732,0,0.5394732,38.57597,98.91255,0.1172682,1.391701,1.496996,0,30.58236
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.348581,52.3667,48.30372,4.330113,4.330113,0,0,0,4.330113,31.14424,0,8.881784E-16,0,1.348581,4.558014,4.330113,0,0,0.4470461,29.19664,0,3.209433,-3.209433,35.19293,90.23811,0.1172682,4.763124,1.078864,0,30.54522
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,45.60122,45.60122,7.050193,7.050193,0,0,0,7.050193,0,0,0,0,0,7.421256,7.050193,0,0,4.013083,25.9872,0,7.421256,-7.421256,27.37024,70.17997,0.1172682,7.755213,0,0,25.9872
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,43.0094,43.0094,5.83977,5.83977,0,-1,0,5.83977,0,0,0,0,0,6.147127,5.83977,0,0,12.25892,18.56595,0,6.147127,-6.147127,20.8906,53.56554,0.1172682,6.423748,0,0,18.56595
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,40.86032,40.86032,5.991436,5.991436,0,-1,0,5.991436,0,0,8.881784E-16,0,0,6.306774,5.991436,0,0,19.08906,12.41882,0,6.306774,-6.306774,14.24268,36.51962,0.1172682,6.590579,0,0,12.41882
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,38.75735,38.75735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.09659,6.112046,0,0,0,14.24268,36.51962,0.1172682,0,0,0,6.112046
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,36.59904,36.59904,0.1679433,0.1679433,0,-1,0,0.1679433,0,0,2.775558E-17,0,0,0.1767825,0.1679433,0,0,26.09659,6.112046,0,0.1767825,-0.1767825,14.05633,36.04181,0.1172682,0.1847377,0,0,6.112046
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,34.80967,34.80967,1.077271,1.077271,0,-1,0,1.077271,0,0,0,0,0,1.13397,1.077271,0,0,26.29302,5.935264,0,1.13397,-1.13397,12.86102,32.97692,0.1172682,1.184999,0,0,5.935264
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,33.3339,33.3339,0.6522554,0.6522554,0,-1,0,0.6522554,0,0,1.110223E-16,0,0,0.6865846,0.6522554,0,0,27.55298,4.801294,0,0.6865846,-0.6865846,12.1373,31.12122,0.1172682,0.7174809,0,0,4.801294
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,31.8858,31.8858,0.6379936,0.6379936,0,-1,0,0.6379936,0,0,1.110223E-16,0,0,0.6715723,0.6379936,0,0,28.31586,4.114709,0,0.6715723,-0.6715723,11.4294,29.3061,0.1172682,0.701793,0,0,4.114709
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,30.71441,30.71441,0.8446684,0.8446684,0,-1,0,0.8446684,0,0,1.110223E-16,0,0,0.8891247,0.8446684,0,0,29.06205,3.443137,0,0.8891247,-0.8891247,10.49218,26.90298,0.1172682,0.9291353,0,0,3.443137
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,29.68138,29.68138,0.5481373,0.5481373,0,-1,0,0.5481373,0,0,1.110223E-16,0,0,0.5769866,0.5481373,0,0,30.04996,2.554013,0,0.5769866,-0.5769866,9.883984,25.3435,0.1172682,0.602951,0,0,2.554013
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,28.63912,28.63912,1.211717,1.211717,0,-1,0,1.211717,0,0,0,0,0,1.275491,1.211717,0,0,30.69106,1.977026,0,1.275491,-1.275491,8.539498,21.8961,0.1172682,1.332888,0,0,1.977026
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,27.52307,27.52307,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.10827,0.7015346,0,0,0,8.539498,21.8961,0.1172682,0,0,0,0.7015346
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,26.61916,26.61916,1.557744,1.557744,10.35774,0,2.956509,1.557744,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.10827,0.7015346,8.36,0,8.36,16.47049,42.23194,0.1210474,1.713519,0,12,0.7015346
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.177806,28.75757,25.6968,1.193483,1.193483,9.993483,0,2.864351,1.193483,98.68653,0,0,0,1.177806,0,0,8.8,8.36,23.74827,8.225534,9.537807,0,9.537807,25.51885,65.43282,0.1237755,1.312831,0.9422452,12,9.403341
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.637501,34.26653,27.1818,0.4916531,0.4916531,9.291653,0,2.686788,0.4916531,536.4557,1.776357E-15,0,0,2.637501,0,0,8.8,8.36,14.21046,16.80956,10.9975,0,10.9975,35.952,92.18442,0.1250965,0.5408185,2.110001,12,19.44706
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.083004,49.14666,31.20326,4.662795,4.662795,0,-1,0,4.662795,130.4583,0,0,0,6.083004,4.908205,4.662795,0,0,3.212962,26.70731,1.1748,0,1.1748,37.06651,95.04214,0.1246218,5.129074,4.866404,0,32.79032
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,6.649358,55.77395,35.28007,0,0,0,0,0,0,0,4.611196,0,0,6.649358,0,0,0,0,2.038163,27.76463,2.038163,0,2.038163,39.00008,100,0.1238067,0,5.319487,0,34.41399
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.093438,54.30148,38.75735,3.772237,3.772237,0,0,0,3.772237,135.0243,1.122662,0,0,5.093438,3.970776,3.772237,0,0,0,29.59898,0,0,0,39.00008,100,0.1238067,4.149461,4.07475,0,34.69242
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,3.794823,53.68511,42.15162,6.105278,6.105278,0,0,0,6.105278,62.15643,0,0,0,3.794823,6.426609,6.105278,0,0,0,29.59898,0,2.631786,-2.631786,36.22593,92.88682,0.1238067,6.715806,3.035858,0,33.3938
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,5.167069,61.98752,45.37063,9.854874,9.854874,7.724154,0,2.290211,9.854874,52.43161,4.440892E-16,0,0,5.167069,2.242863,2.13072,0,0,2.924206,26.96719,2.924206,0,2.924206,39.00008,100,0.1251384,10.84036,4.133655,12,32.13426
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,2.579414,55.34535,47.41826,2.760384,2.760384,0,-1,0,2.760384,93.44402,0,0,0,2.579414,2.905667,2.760384,0,0,0,29.59898,0,0.3262537,-0.3262537,38.65618,99.1182,0.1251384,3.036422,2.063531,0,32.17839
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,1.946067,54.2691,48.33139,5.893291,5.893291,0,0,0,5.893291,33.02174,0,1.776357E-15,0,1.946067,6.203464,5.893291,0,0,0.3625041,29.27272,0,4.257397,-4.257397,34.16849,87.61133,0.1251384,6.48262,1.556854,0,31.21879
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.9562675,52.08326,49.20763,1.968921,1.968921,0,0,0,1.968921,48.5681,0,0,0,0.9562675,2.072549,1.968921,0,0,5.092946,25.01533,0,1.116281,-1.116281,32.99182,84.59425,0.1251384,2.165813,0.7650141,0,25.9716
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.6827282,50.46415,48.43285,0,0,0,0,0,0,0,0,0,0,0.6827282,0,0,0,0,6.333258,23.89905,0.6827282,0,0.6827282,33.63951,86.255,0.1248674,0,0.5461825,0,24.58177
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,45.75802,45.75802,3.239325,3.239325,0,0,0,3.239325,0,0,0,0,0,3.409816,3.239325,0,0,5.650529,24.5135,0,3.409816,-3.409816,30.04525,77.03896,0.1248674,3.563257,0,0,24.5135
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,43.1662,43.1662,9.081919,8.36,0,-1,0,8.36,0,0,0.7219187,1.630111,0,8.8,8.36,0,0,9.439214,21.10369,0,8.8,-8.8,20.76924,53.25435,0.1248674,9.99011,0,0,21.10369
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,40.98944,40.98944,6.448332,6.448332,0,-1,0,6.448332,0,0,8.881784E-16,0,0,6.787718,6.448332,0,0,19.21699,12.30369,0,6.787718,-6.787718,13.61436,34.90854,0.1248674,7.093165,0,0,12.30369
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,38.88648,38.88648,5.040755,5.040755,0,-1,0,5.040755,0,0,8.881784E-16,0.3046606,0,5.306058,5.040755,0,0,26.7589,5.515968,0,5.306058,-5.306058,8.02128,20.56734,0.1248674,5.54483,0,0,5.515968
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,36.72817,36.72817,1.187872,0.1994149,0,-1,0,0.1994149,0,0,0.9884567,1.107244,0,0.2099104,0.1994149,0,0,32.65452,0.2099104,0,0.2099104,-0.2099104,7.800015,20,0.1248674,1.306659,0,0,0.2099104
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,34.92035,34.92035,0.3954509,0,0,-1,0,0,0,0,0.3954509,0.4349959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248674,0.4349959,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,33.46303,33.46303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248674,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,32.01493,32.01493,0.3697938,0,0,-1,0,0,0,0,0.3697938,0.4067732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248674,0.4067732,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,30.84354,30.84354,1.931145,0,0,-1,0,0,0,0,1.931145,2.124259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248674,2.124259,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,29.8105,29.8105,0.7563625,0,0,-1,0,0,0,0,0.7563625,0.8319987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248674,0.8319987,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,28.74058,28.74058,0.3140152,0,0,-1,0,0,0,0,0.3140152,0.3454168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248674,0.3454168,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,27.62453,27.62453,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248674,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,26.72062,26.72062,2.428621,2.428621,11.22862,0,3.176841,2.428621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1287896,2.671483,0,12,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.060532,31.23266,25.79826,0.6110466,0.6110466,9.411047,0,2.716995,0.6110466,337.2136,0,0,0,2.060532,0,0,8.8,8.36,24.52775,7.524,10.42053,0,10.42053,25.61679,65.68395,0.1301672,0.6721512,1.648426,12,9.584532
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,3.962084,38.16513,27.26481,4.380526,4.380526,12,0,3.372,4.380526,90.44766,-8.881784E-16,0,0,3.962084,0,0,7.619474,7.2385,14.10722,16.90248,11.20058,0,11.20058,36.2426,92.92956,0.1332726,4.818579,3.169667,12,20.86456
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,5.458724,47.18468,31.28627,0,0,0,-1,0,0,0,2.552086,0,0,5.458724,0,0,0,0,2.906638,26.983,2.906638,0,2.906638,39.00008,100,0.1321598,0,4.366979,0,32.44173
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,6.920728,56.83787,35.35386,2.799872,2.799872,0,0,0,2.799872,247.1802,3.973494,0,0,6.920728,2.947234,2.799872,0,0,0,29.59898,0,0,0,39.00008,100,0.1321598,3.079859,5.536582,0,36.51971
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,8.922531,68.98373,38.83113,0.3340946,0.3340946,0,0,0,0.3340946,2670.66,8.570853,0,0,8.922531,0.3516785,0.3340946,0,0,0,29.59898,0,0,0,39.00008,100,0.1321598,0.367504,7.138025,0,38.52151
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,8.975796,73.61241,42.23462,0,0,0,0,0,0,0,8.975796,0,0,8.975796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1321598,0,7.180636,0,38.57477
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,8.754576,76.78418,45.44442,0,0,0,0,0,0,0,8.754576,0,0,8.754576,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1321598,0,7.00366,0,38.35355
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,7.333497,73.02699,47.50127,2.325493,2.325493,0,-1,0,2.325493,315.3524,4.88561,0,0,7.333497,2.447887,2.325493,0,0,0,29.59898,0,0,0,39.00008,100,0.1321598,2.558042,5.866798,0,36.93248
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,5.496018,66.64096,48.37751,0,0,0,0,0,0,0,5.496018,0,0,5.496018,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1321598,0,4.396815,0,35.095
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,2.676024,57.64333,49.29064,0,0,0,0,0,0,0,2.676024,0,0,2.676024,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1321598,0,2.14082,0,32.275
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.557845,53.22694,48.50664,6.922986,6.922986,0,0,0,6.922986,22.5025,0,8.881784E-16,0,1.557845,7.287353,6.922986,0,0,0,29.59898,0,5.729508,-5.729508,32.96065,84.51431,0.1321598,7.615284,1.246276,0,31.15682
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,45.84103,45.84103,3.302223,3.302223,0,0,0,3.302223,0,0,4.440892E-16,0,0,3.476025,3.302223,0,0,6.36612,23.86947,0,3.476025,-3.476025,29.29659,75.11932,0.1321598,3.632446,0,0,23.86947
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,43.23999,43.23999,6.630739,6.630739,0,-1,0,6.630739,0,0,8.881784E-16,0,0,6.979725,6.630739,0,0,10.22837,20.39345,0,6.979725,-6.979725,21.93932,56.25455,0.1321598,7.293813,0,0,20.39345
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,41.0909,41.0909,4.11445,4.11445,0,-1,0,4.11445,0,0,8.881784E-16,0,0,4.331,4.11445,0,0,17.98362,13.41372,0,4.331,-4.331,17.37404,44.54874,0.1321598,4.525896,0,0,13.41372
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,38.98794,38.98794,4.56067,4.56067,0,-1,0,4.56067,0,0,0,0,0,4.800706,4.56067,0,0,22.79584,9.08272,0,4.800706,-4.800706,12.31365,31.57341,0.1321598,5.016737,0,0,9.08272
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,36.81118,36.81118,0.15552,0.15552,0,-1,0,0.15552,0,0,2.775558E-17,0,0,0.1637052,0.15552,0,0,28.12996,4.282014,0,0.1637052,-0.1637052,12.14109,31.13095,0.1321598,0.171072,0,0,4.282014
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,34.99414,34.99414,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,28.31186,4.118309,0,1.437715,-1.437715,10.62561,27.2451,0.1321598,1.502412,0,0,4.118309
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,33.51837,33.51837,2.076393,2.076393,0,-1,0,2.076393,0,0,4.440892E-16,0,0,2.185677,2.076393,0,0,29.90932,2.680594,0,2.185677,-2.185677,8.321705,21.33766,0.1321598,2.284032,0,0,2.680594
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,32.06105,32.06105,0.7750739,0.4701718,0,-1,0,0.4701718,0,0,0.304902,0.3824094,0,0.4949178,0.4701718,0,0,32.33784,0.4949178,0,0.4949178,-0.4949178,7.800015,20,0.1321598,0.8525813,0,0,0.4949178
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,30.91733,30.91733,0.6926094,0,0,-1,0,0,0,0,0.6926094,0.7618704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321598,0.7618704,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,29.88429,29.88429,0.3639762,0,0,-1,0,0,0,0,0.3639762,0.4003738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321598,0.4003738,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,28.82359,28.82359,1.340658,0,0,-1,0,0,0,0,1.340658,1.474724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321598,1.474724,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,27.67987,27.67987,0.03349373,0.03349373,8.833494,0,2.570874,0.03349373,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1336606,0.0368431,0,12,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,26.77596,26.77596,1.912358,1.912358,10.71236,0,3.046227,1.912358,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1365401,2.103594,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.099959,28.72066,25.86283,5.126307,5.126307,12,0,3.372,5.126307,21.45714,0,0,0,1.099959,0,0,6.873693,6.530008,16.16775,15.048,7.629967,0,7.629967,30.90042,79.2317,0.1397194,5.638938,0.8799671,12,16.14796
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.240417,39.05041,27.32015,5.781219,5.781219,9.863719,0,2.831521,5.781219,73.34816,0,0,0,4.240417,0,0,4.0825,3.878375,8.537786,21.91497,8.118793,0,8.118793,38.60258,98.98079,0.1418085,6.359341,3.392334,12,26.15539
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,5.434696,47.1581,31.33239,2.001248,2.001248,0,-1,0,2.001248,271.5653,2.909126,0,0,5.434696,2.106577,2.001248,0,0,0.4189934,29.22188,0.4189934,0,0.4189934,39.00008,100,0.1416525,2.201373,4.347757,0,34.65658
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,4.440803,48.44922,35.4092,0.3277737,0.3277737,0,0,0,0.3277737,1354.838,4.095778,0,0,4.440803,0.3450249,0.3277737,0,0,0,29.59898,0,0,0,39.00008,100,0.1416525,0.360551,3.552643,0,34.03978
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,4.531438,52.55582,38.88648,0,0,0,0,0,0,0,4.531438,0,0,4.531438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1416525,0,3.62515,0,34.13042
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,6.716904,64.22206,42.28074,0,0,0,0,0,0,0,6.716904,0,0,6.716904,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1416525,0,5.373523,0,36.31588
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,7.116373,69.66807,45.49976,2.808376,2.808376,0,0,0,2.808376,253.3981,4.160187,0,0,7.116373,2.956186,2.808376,0,0,0,29.59898,0,0,0,39.00008,100,0.1416525,3.089214,5.693098,0,36.71535
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,6.082899,67.95153,47.54739,2.494377,2.494377,0,-1,0,2.494377,243.8645,3.457239,0,0,6.082899,2.62566,2.494377,0,0,0,29.59898,0,0,0,39.00008,100,0.1416525,2.743814,4.866319,0,35.68188
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,3.933002,61.02456,48.46052,2.49394,2.49394,0,0,0,2.49394,157.7023,1.307802,0,0,3.933002,2.6252,2.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1416525,2.743334,3.146402,0,33.53198
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,2.830973,58.23651,49.36443,0,0,0,0,0,0,0,2.830973,0,0,2.830973,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1416525,0,2.264778,0,32.42995
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.459281,53.00478,48.58965,3.857709,3.857709,0,0,0,3.857709,37.82767,0,0,0,1.459281,4.060746,3.857709,0,0,0,29.59898,0,2.601465,-2.601465,36.25789,92.96877,0.1416525,4.24348,1.167425,0,31.05826
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,45.94249,45.94249,4.015272,4.015272,0,0,0,4.015272,0,0,0,0,0,4.226603,4.015272,0,0,2.890516,26.99751,0,4.226603,-4.226603,31.80266,81.54513,0.1416525,4.4168,0,0,26.99751
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,43.35067,43.35067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.586741,22.77091,0,0,0,31.80266,81.54513,0.1416525,0,0,0,22.77091
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,41.1647,41.1647,9.623375,8.36,0,-1,0,8.36,0,0,1.263375,2.225712,0,8.8,8.36,0,0,7.586741,22.77091,0,8.8,-8.8,22.52665,57.76052,0.1416525,10.58571,0,0,22.77091
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,39.07095,39.07095,10.78322,8.36,0,-1,0,8.36,0,0,2.423219,3.501541,0,8.8,8.36,0,0,17.36452,13.97091,0,8.8,-8.8,13.25063,33.97592,0.1416525,11.86154,0,0,13.97091
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,36.88497,36.88497,1.748899,1.748899,0,-1,0,1.748899,0,0,2.220446E-16,0,0,1.840947,1.748899,0,0,27.1423,5.170911,0,1.840947,-1.840947,11.31011,29.00021,0.1416525,1.923789,0,0,5.170911
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,35.06793,35.06793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.18779,3.329964,0,0,0,11.31011,29.00021,0.1416525,0,0,0,3.329964
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,33.59216,33.59216,0.2375587,0.2375587,0,-1,0,0.2375587,0,0,2.775558E-17,0,0,0.2500618,0.2375587,0,0,29.18779,3.329964,0,0.2500618,-0.2500618,11.04652,28.32435,0.1416525,0.2613145,0,0,3.329964
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,32.11639,32.11639,1.800912,1.800912,0,-1,0,1.800912,0,0,2.220446E-16,0,0,1.895697,1.800912,0,0,29.46564,3.079902,0,1.895697,-1.895697,9.048278,23.20066,0.1416525,1.981004,0,0,3.079902
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,30.97267,30.97267,0.5653149,0.5653149,0,-1,0,0.5653149,0,0,0,0,0,0.5950684,0.5653149,0,0,31.57197,1.184205,0,0.5950684,-0.5950684,8.421021,21.59232,0.1416525,0.6218464,0,0,1.184205
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,29.93963,29.93963,1.353894,0.5596799,0,-1,0,0.5596799,0,0,0.794214,0.9296034,0,0.5891367,0.5596799,0,0,32.23316,0.5891367,0,0.5891367,-0.5891367,7.800015,20,0.1416525,1.489283,0,0,0.5891367
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,28.86971,28.86971,1.794105,0,0,-1,0,0,0,0,1.794105,1.973515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1416525,1.973515,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,27.73521,27.73521,0.9425465,0.9425465,9.742546,0,2.800864,0.9425465,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.143479,1.036801,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,26.82208,26.82208,1.178601,1.178601,9.978601,0,2.860586,1.178601,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1453955,1.296461,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.311037,32.02385,25.89972,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.311037,0,0,8.8,8.36,16.16775,15.048,10.67104,0,10.67104,33.78543,86.62915,0.1455887,0,1.84883,12,17.35904
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.315183,42.37925,27.36627,5.582711,5.582711,0,0,0,5.582711,95.20791,0,0,0,5.315183,5.876538,5.582711,0,0,5.496716,24.65193,0,0.5613555,-0.5613555,33.19371,85.11192,0.1455887,6.140982,4.252146,0,29.96712
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,7.005373,52.514,31.38773,0.7083393,0.7083393,0,-1,0,0.7083393,988.9855,0.1393081,0,0,7.005373,0.7456203,0.7083393,0,0,6.120445,24.09058,6.120445,0,6.120445,39.00008,100,0.1434392,0.7791732,5.604299,0,31.09595
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,7.818516,60.31964,35.46454,5.386504,5.386504,0,0,0,5.386504,145.1501,2.148512,0,0,7.818516,5.670004,5.386504,0,0,0,29.59898,0,0,0,39.00008,100,0.1434392,5.925154,6.254813,0,37.4175
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,8.966001,69.3728,38.98794,0.5123512,0.5123512,0,0,0,0.5123512,1749.971,8.426683,0,0,8.966001,0.5393171,0.5123512,0,0,0,29.59898,0,0,0,39.00008,100,0.1434392,0.5635864,7.1728,0,38.56498
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,8.105919,69.94887,42.36375,3.455737,3.455737,0,0,0,3.455737,234.5641,4.468301,0,0,8.105919,3.637618,3.455737,0,0,0,29.59898,0,0,0,39.00008,100,0.1434392,3.801311,6.484735,0,37.7049
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,8.500263,75.8075,45.60122,0,0,0,0,0,0,0,8.500263,0,0,8.500263,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1434392,0,6.80021,0,38.09924
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,7.632032,74.51871,47.65807,2.087664,2.087664,0,-1,0,2.087664,365.5776,5.434491,0,0,7.632032,2.197541,2.087664,0,0,0,29.59898,0,0,0,39.00008,100,0.1434392,2.29643,6.105626,0,37.23101
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,5.232567,65.85274,48.56198,5.167995,5.167995,0,0,0,5.167995,101.2495,8.881784E-16,0,0,5.232567,5.439995,5.167995,0,0,0,29.59898,0,0.2074279,-0.2074279,38.78143,99.43936,0.1434392,5.684795,4.186054,0,34.83155
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,4.584282,64.46663,49.46589,0.9853058,0.9853058,0,0,0,0.9853058,465.2649,3.316643,0,0,4.584282,1.037164,0.9853058,0,0,0.2304754,29.39155,0.2304754,0,0.2304754,39.00008,100,0.1433595,1.083836,3.667426,0,33.97583
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.423503,56.21021,48.71878,6.096034,6.096034,0,0,0,6.096034,39.75541,0,8.881784E-16,0,2.423503,6.416878,6.096034,0,0,0,29.59898,0,3.993374,-3.993374,34.79069,89.20673,0.1433595,6.705637,1.938803,0,32.02248
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,46.04395,46.04395,4.485969,4.485969,0,0,0,4.485969,0,0,8.881784E-16,0,0,4.722072,4.485969,0,0,4.437082,25.6056,0,4.722072,-4.722072,29.81319,76.44392,0.1433595,4.934566,0,0,25.6056
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,43.45213,43.45213,9.166821,8.36,0,-1,0,8.36,0,0,0.806821,1.723503,0,8.8,8.36,0,0,9.683829,20.88353,0,8.8,-8.8,20.53718,52.65932,0.1433595,10.0835,0,0,20.88353
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,41.27538,41.27538,6.607301,6.607301,0,-1,0,6.607301,0,0,8.881784E-16,0,0,6.955054,6.607301,0,0,19.46161,12.08353,0,6.955054,-6.955054,13.20591,33.86123,0.1433595,7.268032,0,0,12.08353
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,39.17241,39.17241,2.654451,2.654451,0,-1,0,2.654451,0,0,4.440892E-16,0,0,2.794159,2.654451,0,0,27.18945,5.128478,0,2.794159,-2.794159,10.2606,26.30919,0.1433595,2.919896,0,0,5.128478
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,36.96798,36.96798,0.4849142,0.4849142,0,-1,0,0.4849142,0,0,5.551115E-17,0,0,0.5104361,0.4849142,0,0,30.29407,2.334319,0,0.5104361,-0.5104361,9.722556,24.92958,0.1433595,0.5334057,0,0,2.334319
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,35.15094,35.15094,1.079615,1.079615,0,-1,0,1.079615,0,0,2.220446E-16,0,0,1.136437,1.079615,0,0,30.86122,1.823882,0,1.136437,-1.136437,8.524647,21.85802,0.1433595,1.187577,0,0,1.823882
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,33.67517,33.67517,0.8591927,0.6530733,0,-1,0,0.6530733,0,0,0.2061194,0.2920387,0,0.6874456,0.6530733,0,0,32.12392,0.6874456,0,0.6874456,-0.6874456,7.800015,20,0.1433595,0.9451119,0,0,0.6874456
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,32.14406,32.14406,1.009869,0,0,-1,0,0,0,0,1.009869,1.110856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1433595,1.110856,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,31.00034,31.00034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1433595,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,29.95808,29.95808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1433595,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,28.86971,28.86971,1.758844,0,0,-1,0,0,0,0,1.758844,1.934729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1433595,1.934729,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,27.75366,27.75366,0.5602056,0.5602056,9.360206,0,2.704132,0.5602056,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1447525,0.6162261,0,12,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,26.84975,26.84975,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1457266,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.574968,30.05192,25.92739,2.975453,2.975453,11.77545,0,3.31519,2.975453,52.93203,0,0,0,1.574968,0,0,8.8,8.36,16.16775,15.048,9.934968,0,9.934968,33.08714,84.83865,0.1480353,3.272999,1.259974,12,16.62297
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,3.855218,37.98868,27.39394,0,0,0,0,0,0,0,0,0,0,3.855218,0,0,0,0,6.232786,23.98947,3.855218,0,3.855218,36.74452,94.21653,0.1467536,0,3.084174,0,27.84469
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,3.784638,42.08551,31.4154,1.964427,1.964427,0,-1,0,1.964427,192.6586,0,0,0,3.784638,2.067818,1.964427,0,0,2.377568,27.45917,1.71682,0,1.71682,38.37324,98.39272,0.1461899,2.16087,3.027711,0,31.2438
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.524355,45.67619,35.51066,1.65595,1.65595,0,0,0,1.65595,212.8297,1.120501,0,0,3.524355,1.743106,1.65595,0,0,0.6607479,29.0043,0.6607479,0,0.6607479,39.00008,100,0.1459742,1.821545,2.819484,0,32.52866
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,6.306988,58.86651,39.01561,0,0,0,0,0,0,0,6.306988,0,0,6.306988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1459742,0,5.045591,0,35.90597
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,6.576208,63.83291,42.40987,1.971633,1.971633,0,0,0,1.971633,333.5412,4.500805,0,0,6.576208,2.075403,1.971633,0,0,0,29.59898,0,0,0,39.00008,100,0.1459742,2.168796,5.260966,0,36.17519
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.182362,52.2254,45.65656,0,0,0,0,0,0,0,2.182362,0,0,2.182362,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1459742,0,1.74589,0,31.78134
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.309297,51.65807,47.73186,1.125063,1.125063,0,-1,0,1.125063,116.3754,0.1250202,0,0,1.309297,1.184277,1.125063,0,0,0,29.59898,0,0,0,39.00008,100,0.1459742,1.237569,1.047437,0,30.90828
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,1.790282,54.09169,48.63577,0,0,0,0,0,0,0,1.790282,0,0,1.790282,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1459742,0,1.432225,0,31.38926
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,1.926191,55.4736,49.5489,0,0,0,0,0,0,0,1.926191,0,0,1.926191,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1459742,0,1.540953,0,31.52517
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.8300743,51.27546,48.79257,2.885458,2.885458,0,0,0,2.885458,28.76751,0,0,0,0.8300743,3.037324,2.885458,0,0,0,29.59898,0,2.20725,-2.20725,36.67343,94.03426,0.1459742,3.174004,0.6640594,0,30.42905
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,46.17308,46.17308,3.305402,3.305402,0,0,0,3.305402,0,0,4.440892E-16,0,0,3.47937,3.305402,0,0,2.4525,27.39173,0,3.47937,-3.47937,33.00586,84.63023,0.1459742,3.635942,0,0,27.39173
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,43.58126,43.58126,5.201709,5.201709,0,-1,0,5.201709,0,0,8.881784E-16,0,0,5.475483,5.201709,0,0,6.318467,23.91236,0,5.475483,-5.475483,27.23419,69.83111,0.1459742,5.72188,0,0,23.91236
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,41.40451,41.40451,3.124343,3.124343,0,-1,0,3.124343,0,0,4.440892E-16,0,0,3.288782,3.124343,0,0,12.40234,18.43687,0,3.288782,-3.288782,23.76751,60.9422,0.1459742,3.436777,0,0,18.43687
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,39.27386,39.27386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.05654,15.14809,0,0,0,23.76751,60.9422,0.1459742,0,0,0,15.14809
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,37.06944,37.06944,0.3080893,0.3080893,0,-1,0,0.3080893,0,0,0,0,0,0.3243045,0.3080893,0,0,16.05654,15.14809,0,0.3243045,-0.3243045,23.42566,60.06567,0.1459742,0.3388982,0,0,15.14809
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,35.2524,35.2524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.41688,14.82379,0,0,0,23.42566,60.06567,0.1459742,0,0,0,14.82379
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,33.77663,33.77663,0.6086931,0.6086931,0,-1,0,0.6086931,0,0,0,0,0,0.6407295,0.6086931,0,0,16.41688,14.82379,0,0.6407295,-0.6407295,22.75027,58.33392,0.1459742,0.6695623,0,0,14.82379
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,32.27319,32.27319,0.8478182,0.8478182,0,-1,0,0.8478182,0,0,1.110223E-16,0,0,0.8924402,0.8478182,0,0,17.1288,14.18306,0,0.8924402,-0.8924402,21.80956,55.92183,0.1459742,0.9326,0,0,14.18306
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,31.1018,31.1018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.1204,13.29062,0,0,0,21.80956,55.92183,0.1459742,0,0,0,13.29062
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,30.04109,30.04109,0.363615,0.363615,0,-1,0,0.363615,0,0,5.551115E-17,0,0,0.3827526,0.363615,0,0,18.1204,13.29062,0,0.3827526,-0.3827526,21.4061,54.88733,0.1459742,0.3999765,0,0,13.29062
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,28.98039,28.98039,0.6705533,0.6705533,0,-1,0,0.6705533,0,0,0,0,0,0.7058455,0.6705533,0,0,18.54568,12.90787,0,0.7058455,-0.7058455,20.66208,52.97957,0.1459742,0.7376086,0,0,12.90787
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,27.86434,27.86434,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.32995,12.20202,0,0,0,20.66208,52.97957,0.1459742,0,0,0,12.20202
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,26.92354,26.92354,0.5556455,0.5556455,0,0,0,0.5556455,0,0,0,0,0,0.5848899,0.5556455,0,0,19.32995,12.20202,0,0.5848899,-0.5848899,20.04555,51.39874,0.1459742,0.61121,0,0,12.20202
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.06751,31.47102,26.0104,0.3254424,0.3254424,0,0,0,0.3254424,635.2923,0,0,0,2.06751,0.3425709,0.3254424,0,0,19.97983,11.61713,1.724939,0,1.724939,21.68197,55.59468,0.1454138,0.3579866,1.654008,0,13.68464
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,4.827425,40.98391,27.46773,5.698459,5.698459,0,0,0,5.698459,84.71458,0,0,0,4.827425,5.998377,5.698459,0,0,18.25489,13.16958,0,1.170952,-1.170952,20.44768,52.42983,0.1454138,6.268304,3.86194,0,17.997
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,7.189833,53.2826,31.48919,5.393353,5.393353,0,-1,0,5.393353,133.3091,0,0,0,7.189833,5.677214,5.393353,0,0,19.55595,11.99862,1.512619,0,1.512619,21.88267,56.1093,0.144926,5.932688,5.751866,0,19.18846
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,8.34443,62.53032,35.59367,0,0,0,0,0,0,0,0,0,0,8.34443,0,0,0,0,18.04333,13.35998,8.34443,0,8.34443,29.79889,76.40726,0.1422927,0,6.675544,0,21.70441
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,9.324339,71.12068,39.11707,4.373496,4.373496,0,0,0,4.373496,213.201,0,0,0,9.324339,4.60368,4.373496,0,0,9.6989,20.86997,4.720659,0,4.720659,34.2773,87.89034,0.1408449,4.810845,7.459471,0,30.19431
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,8.989599,74.04853,42.52055,0,0,0,0,0,0,0,4.011357,0,0,8.989599,0,0,0,0,4.978241,25.11856,4.978241,0,4.978241,39.00008,100,0.1393497,0,7.191679,0,34.10816
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,8.081515,74.11527,45.75802,2.147643,2.147643,0,0,0,2.147643,376.297,5.820838,0,0,8.081515,2.260677,2.147643,0,0,0,29.59898,0,0,0,39.00008,100,0.1393497,2.362407,6.465212,0,37.68049
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,8.626806,79.35344,47.86099,0.4191019,0.4191019,0,-1,0,0.4191019,2058.403,8.185646,0,0,8.626806,0.4411599,0.4191019,0,0,0,29.59898,0,0,0,39.00008,100,0.1393497,0.4610121,6.901445,0,38.22578
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,7.002213,73.17308,48.77412,4.574494,4.574494,0,0,0,4.574494,153.0708,2.186956,0,0,7.002213,4.815257,4.574494,0,0,0,29.59898,0,0,0,39.00008,100,0.1393497,5.031943,5.60177,0,36.60119
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,5.433611,67.92895,49.7057,1.158426,1.158426,0,0,0,1.158426,469.0512,4.214216,0,0,5.433611,1.219396,1.158426,0,0,0,29.59898,0,0,0,39.00008,100,0.1393497,1.274269,4.346889,0,35.03259
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,2.784539,57.6406,48.94937,6.641122,6.641122,0,0,0,6.641122,41.92875,0,8.881784E-16,0,2.784539,6.990655,6.641122,0,0,0,29.59898,0,4.206116,-4.206116,34.56644,88.63173,0.1393497,7.305234,2.227631,0,32.38352
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,46.32988,46.32988,4.072486,4.072486,0,0,0,4.072486,0,0,0,0,0,4.286828,4.072486,0,0,4.673462,25.39286,0,4.286828,-4.286828,30.04773,77.0453,0.1393497,4.479735,0,0,25.39286
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,43.73806,43.73806,4.75871,4.75871,0,-1,0,4.75871,0,0,0,0,0,5.009169,4.75871,0,0,9.436604,21.10604,0,5.009169,-5.009169,24.7676,63.50655,0.1393497,5.234581,0,0,21.10604
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,41.53363,41.53363,4.372386,4.372386,0,-1,0,4.372386,0,0,8.881784E-16,0,0,4.602511,4.372386,0,0,15.00235,16.09687,0,4.602511,-4.602511,19.91613,51.06689,0.1393497,4.809624,0,0,16.09687
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,39.43067,39.43067,0.2006991,0.2006991,0,-1,0,0.2006991,0,0,2.775558E-17,0,0,0.2112622,0.2006991,0,0,20.11625,11.49436,0,0.2112622,-0.2112622,19.69344,50.4959,0.1393497,0.220769,0,0,11.49436
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,37.22624,37.22624,0.6479649,0.6479649,0,-1,0,0.6479649,0,0,0,0,0,0.6820683,0.6479649,0,0,20.35098,11.28309,0,0.6820683,-0.6820683,18.97448,48.6524,0.1393497,0.7127614,0,0,11.28309
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,35.38153,35.38153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.10884,10.60102,0,0,0,18.97448,48.6524,0.1393497,0,0,0,10.60102
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,33.90576,33.90576,1.405753,1.405753,0,-1,0,1.405753,0,0,2.220446E-16,0,0,1.47974,1.405753,0,0,21.10884,10.60102,0,1.47974,-1.47974,17.41469,44.65297,0.1393497,1.546329,0,0,10.60102
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,32.37465,32.37465,1.341934,1.341934,0,-1,0,1.341934,0,0,2.220446E-16,0,0,1.412562,1.341934,0,0,22.75299,9.121284,0,1.412562,-1.412562,15.92572,40.8351,0.1393497,1.476127,0,0,9.121284
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,31.20326,31.20326,1.617314,1.617314,0,-1,0,1.617314,0,0,2.220446E-16,0,0,1.702436,1.617314,0,0,24.32251,7.708722,0,1.702436,-1.702436,14.1312,36.23376,0.1393497,1.779046,0,0,7.708722
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,30.17023,30.17023,0.3443492,0.3443492,0,-1,0,0.3443492,0,0,0,0,0,0.3624728,0.3443492,0,0,26.2141,6.006286,0,0.3624728,-0.3624728,13.74912,35.25407,0.1393497,0.3787841,0,0,6.006286
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,29.08185,29.08185,1.497079,1.497079,0,-1,0,1.497079,0,0,2.220446E-16,0,0,1.575873,1.497079,0,0,26.61685,5.643813,0,1.575873,-1.575873,12.088,30.99481,0.1393497,1.646787,0,0,5.643813
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,27.9658,27.9658,0.1860288,0.1860288,0,0,0,0.1860288,0,0,0,0,0,0.1958198,0.1860288,0,0,28.36782,4.06794,0,0.1958198,-0.1958198,11.88159,30.46555,0.1393497,0.2046317,0,0,4.06794
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,27.03422,27.03422,1.751364,1.751364,0,0,0,1.751364,0,0,0,0,0,1.843541,1.751364,0,0,28.5854,3.87212,0,1.843541,-1.843541,9.938326,25.48284,0.1393497,1.926501,0,0,3.87212
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.785983,30.81026,26.11186,4.878098,4.878098,11.66483,0,3.287203,4.878098,36.61229,0,0,0,1.785983,0,0,6.786736,6.4474,30.63378,2.028579,8.233383,0,8.233383,17.7492,45.51067,0.141943,5.365908,1.428787,12,3.814562
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.084459,41.86563,27.55074,3.193059,3.193059,11.49461,0,3.244137,3.193059,159.2347,0,0,0,5.084459,0,0,8.301553,7.886475,22.40039,9.438623,12.97093,0,12.97093,30.05451,77.06268,0.1430586,3.512365,4.067567,12,14.52308
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,7.499707,54.52108,31.59987,1.490283,1.490283,0,-1,0,1.490283,503.2404,0,0,0,7.499707,1.568719,1.490283,0,0,9.42946,21.11246,5.930987,0,5.930987,35.68114,91.48991,0.1413482,1.639311,5.999765,0,28.61217
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,8.890669,64.90508,35.7228,4.528041,4.528041,0,0,0,4.528041,196.3469,0.6258384,0,0,8.890669,4.766359,4.528041,0,0,3.498471,26.45035,3.498471,0,3.498471,39.00008,100,0.1403583,4.980845,7.112535,0,35.34102
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,9.531083,72.22558,39.2462,4.99552,4.99552,0,0,0,4.99552,190.7926,4.272641,0,0,9.531083,5.258442,4.99552,0,0,0,29.59898,0,0,0,39.00008,100,0.1403583,5.495072,7.624866,0,39.13006
