Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,9.803669,78.09595,42.64968,7.013492,7.013492,0,0,0,7.013492,139.783,2.421046,0,0,9.803669,7.382623,7.013492,0,0,0,29.59898,0,0,0,39.00008,100,0.1403583,7.714841,7.842935,0,39.40265
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,9.150676,79.30804,45.91482,1.526409,1.526409,0,0,0,1.526409,599.4904,7.543929,0,0,9.150676,1.606746,1.526409,0,0,0,29.59898,0,0,0,39.00008,100,0.1403583,1.67905,7.32054,0,38.74965
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,7.785444,75.61662,47.99012,6.048069,6.048069,0,-1,0,6.048069,128.7261,1.419056,0,0,7.785444,6.366388,6.048069,0,0,0,29.59898,0,0,0,39.00008,100,0.1403583,6.652876,6.228355,0,37.38442
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,6.008539,69.26868,48.9217,3.702101,3.702101,0,0,0,3.702101,162.3008,2.11159,0,0,6.008539,3.896948,3.702101,0,0,0,29.59898,0,0,0,39.00008,100,0.1403583,4.072311,4.806831,0,35.60752
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,5.068493,66.6826,49.83483,0.8564061,0.8564061,0,0,0,0.8564061,591.8329,4.167013,0,0,5.068493,0.9014801,0.8564061,0,0,0,29.59898,0,0,0,39.00008,100,0.1403583,0.9420468,4.054794,0,34.66747
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.067311,58.72324,49.0785,9.266849,9.266849,6.352902,0,1.943284,9.266849,33.09983,0,0,0,3.067311,3.067311,2.913946,0,0,0,29.59898,0,0,0,39.00008,100,0.1403583,10.19353,2.453849,12,32.66629
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,46.45901,46.45901,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1403583,0,0,0,29.59898
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,43.86719,43.86719,2.02907,2.02907,0,-1,0,2.02907,0,0,4.440892E-16,0,0,2.135863,2.02907,0,0,0,29.59898,0,2.135863,-2.135863,36.74868,94.2272,0.1403583,2.231977,0,0,29.59898
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,41.69043,41.69043,4.349387,4.349387,0,-1,0,4.349387,0,0,0,0,0,4.578302,4.349387,0,0,2.373181,27.46312,0,4.578302,-4.578302,31.92273,81.85298,0.1403583,4.784326,0,0,27.46312
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,39.5598,39.5598,8.406224,8.36,0,-1,0,8.36,0,0,0.0462238,0.8868462,0,8.8,8.36,0,0,7.460184,22.88481,0,8.8,-8.8,22.64671,58.06837,0.1403583,9.246846,0,0,22.88481
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,37.35537,37.35537,0.1760384,0.1760384,0,-1,0,0.1760384,0,0,2.775558E-17,0,0,0.1853035,0.1760384,0,0,17.23796,14.08481,0,0.1853035,-0.1853035,22.45138,57.56754,0.1403583,0.1936422,0,0,14.08481
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,35.51066,35.51066,0.486737,0.486737,0,-1,0,0.486737,0,0,1.110223E-16,0,0,0.5123548,0.486737,0,0,17.44386,13.89951,0,0.5123548,-0.5123548,21.91132,56.18275,0.1403583,0.5354107,0,0,13.89951
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,34.03489,34.03489,0.7015583,0.7015583,0,-1,0,0.7015583,0,0,1.110223E-16,0,0,0.7384824,0.7015583,0,0,18.01314,13.38715,0,0.7384824,-0.7384824,21.13289,54.18678,0.1403583,0.7717141,0,0,13.38715
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,32.53145,32.53145,2.392847,2.392847,0,-1,0,2.392847,0,0,4.440892E-16,0,0,2.518787,2.392847,0,0,18.83367,12.64867,0,2.518787,-2.518787,18.47785,47.37901,0.1403583,2.632132,0,0,12.64867
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,31.33239,31.33239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.63233,10.12988,0,0,0,18.47785,47.37901,0.1403583,0,0,0,10.12988
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,30.27168,30.27168,1.550199,1.550199,0,-1,0,1.550199,0,0,2.220446E-16,0,0,1.631788,1.550199,0,0,21.63233,10.12988,0,1.631788,-1.631788,16.7578,42.96862,0.1403583,1.705218,0,0,10.12988
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,29.18331,29.18331,1.92331,1.92331,0,-1,0,1.92331,0,0,0,0,0,2.024537,1.92331,0,0,23.44542,8.498096,0,2.024537,-2.024537,14.62375,37.49671,0.1403583,2.115641,0,0,8.498096
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,28.06726,28.06726,0.447364,0.447364,0,0,0,0.447364,0,0,5.551115E-17,0,0,0.4709094,0.447364,0,0,25.69491,6.47356,0,0.4709094,-0.4709094,14.12737,36.22394,0.1403583,0.4921004,0,0,6.47356
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,27.13568,27.13568,1.079347,1.079347,0,0,0,1.079347,0,0,2.220446E-16,0,0,1.136155,1.079347,0,0,26.21814,6.002651,0,1.136155,-1.136155,12.92975,33.15314,0.1403583,1.187282,0,0,6.002651
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.045597,31.62092,26.21332,4.57651,4.57651,12,0,3.372,4.57651,44.69773,0,0,0,2.045597,0,0,7.42349,7.052315,27.48054,4.866496,9.097912,0,9.097912,21.56079,55.28397,0.1428217,5.034162,1.636477,12,6.912093
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.095647,42.0118,27.6522,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.095647,0,0,8.8,8.36,18.38262,13.05462,13.45565,0,13.45565,34.32594,88.01505,0.1422638,0,4.076518,12,18.15026
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,7.076931,53.1309,31.70133,3.84712,3.84712,0,-1,0,3.84712,183.954,0,0,0,7.076931,4.0496,3.84712,0,0,4.926977,25.1647,3.027332,0,3.027332,37.19792,95.37908,0.1414437,4.231832,5.661545,0,32.24163
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,7.904424,61.08576,35.82426,0,0,0,0,0,0,0,6.004778,0,0,7.904424,0,0,0,0,1.899645,27.8893,1.899645,0,1.899645,39.00008,100,0.1409338,0,6.323539,0,35.79372
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,9.067165,70.31357,39.37532,8.064651,8.064651,3,0,1.095,8.064651,112.431,3.735953,0,0,9.067165,5.331213,5.064652,0,0,0,29.59898,0,0,0,39.00008,100,0.1409338,8.871117,7.253733,12,38.66615
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,9.687929,77.73941,42.80648,2.744302,2.744302,0,0,0,2.744302,353.0198,6.799191,0,0,9.687929,2.888739,2.744302,0,0,0,29.59898,0,0,0,39.00008,100,0.1409338,3.018732,7.750343,0,39.28691
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,8.559714,76.69263,46.07162,1.012199,1.012199,0,0,0,1.012199,845.6555,7.494242,0,0,8.559714,1.065472,1.012199,0,0,0,29.59898,0,0,0,39.00008,100,0.1409338,1.113419,6.847771,0,38.15869
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,8.183795,77.63218,48.14692,0,0,0,-1,0,0,0,8.183795,0,0,8.183795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1409338,0,6.547036,0,37.78277
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,6.889042,73.03008,49.05083,6.244573,6.244573,0,0,0,6.244573,110.3205,0.3158075,0,0,6.889042,6.573234,6.244573,0,0,0,29.59898,0,0,0,39.00008,100,0.1409338,6.86903,5.511233,0,36.48802
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,4.399024,64.37709,49.99163,1.718202,1.718202,0,0,0,1.718202,256.0249,2.59039,0,0,4.399024,1.808633,1.718202,0,0,0,29.59898,0,0,0,39.00008,100,0.1409338,1.890022,3.519219,0,33.998
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.312661,56.39293,49.2353,4.05615,4.05615,0,0,0,4.05615,57.01617,0,0,0,2.312661,4.269632,4.05615,0,0,0,29.59898,0,1.95697,-1.95697,36.93725,94.71071,0.1409338,4.461765,1.850129,0,31.91164
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.3925774,47.76347,46.61581,4.728398,4.728398,0,0,0,4.728398,8.302547,0,8.881784E-16,0,0.3925774,4.977261,4.728398,0,0,2.174412,27.64201,0,4.584683,-4.584683,32.10457,82.31924,0.1409338,5.201237,0.3140619,0,28.03459
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,44.05166,44.05166,6.246118,6.246118,0,-1,0,6.246118,0,0,8.881784E-16,0,0,6.574861,6.246118,0,0,7.268504,23.05733,0,6.574861,-6.574861,25.17406,64.54874,0.1409338,6.870729,0,0,23.05733
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,41.81956,41.81956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.5739,16.48246,0,0,0,25.17406,64.54874,0.1409338,0,0,0,16.48246
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,39.71659,39.71659,2.762587,2.762587,0,-1,0,2.762587,0,0,0,0,0,2.907986,2.762587,0,0,14.5739,16.48246,0,2.907986,-2.907986,22.10877,56.68904,0.1409338,3.038846,0,0,16.48246
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,37.4845,37.4845,0.4433301,0.4433301,0,-1,0,0.4433301,0,0,5.551115E-17,0,0,0.4666633,0.4433301,0,0,17.805,13.57448,0,0.4666633,-0.4666633,21.61687,55.42775,0.1409338,0.4876631,0,0,13.57448
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,35.66746,35.66746,2.35375,2.35375,0,-1,0,2.35375,0,0,0,0,0,2.477631,2.35375,0,0,18.32351,13.10781,0,2.477631,-2.477631,19.00521,48.73122,0.1409338,2.589124,0,0,13.10781
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,34.16402,34.16402,0.2424129,0.2424129,0,-1,0,0.2424129,0,0,5.551115E-17,0,0,0.2551714,0.2424129,0,0,21.07644,10.63018,0,0.2551714,-0.2551714,18.73624,48.04154,0.1409338,0.2666542,0,0,10.63018
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,32.66058,32.66058,0.3553517,0.3553517,0,-1,0,0.3553517,0,0,0,0,0,0.3740545,0.3553517,0,0,21.35996,10.37501,0,0.3740545,-0.3740545,18.34195,47.03055,0.1409338,0.3908869,0,0,10.37501
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,31.47074,31.47074,1.598839,1.598839,0,-1,0,1.598839,0,0,2.220446E-16,0,0,1.682989,1.598839,0,0,21.77558,10.00096,0,1.682989,-1.682989,16.56792,42.48177,0.1409338,1.758723,0,0,10.00096
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,30.40081,30.40081,1.95233,1.95233,0,-1,0,1.95233,0,0,0,0,0,2.055084,1.95233,0,0,23.64557,8.317969,0,2.055084,-2.055084,14.40168,36.9273,0.1409338,2.147563,0,0,8.317969
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,29.31244,29.31244,0.8131964,0.8131964,0,-1,0,0.8131964,0,0,1.110223E-16,0,0,0.8559963,0.8131964,0,0,25.92899,6.262885,0,0.8559963,-0.8559963,13.49938,34.61372,0.1409338,0.8945161,0,0,6.262885
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,28.16872,28.16872,1.087183,1.087183,0,0,0,1.087183,0,0,2.220446E-16,0,0,1.144403,1.087183,0,0,26.8801,5.406889,0,1.144403,-1.144403,12.29307,31.52063,0.1409338,1.195901,0,0,5.406889
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,27.23714,27.23714,1.984009,1.984009,0,0,0,1.984009,0,0,0,0,0,2.088431,1.984009,0,0,28.15166,4.262486,0,2.088431,-2.088431,10.09167,25.87603,0.1409338,2.18241,0,0,4.262486
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.45319,32.86721,26.33323,0.5696797,0.5696797,0,0,0,0.5696797,430.6261,0,0,0,2.45319,0.5996629,0.5696797,0,0,30.47214,2.174055,1.853527,0,1.853527,11.85008,30.38476,0.1404399,0.6266478,1.962552,0,4.627245
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,4.939533,41.67119,27.78133,0.2728285,0.2728285,0,0,0,0.2728285,1810.49,0,0,0,4.939533,0.2871879,0.2728285,0,0,28.61861,3.842229,4.652345,0,4.652345,16.26368,41.70167,0.1392154,0.3001113,3.951626,0,8.781762
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,7.167001,53.60069,31.83046,1.358286,1.358286,0,-1,0,1.358286,527.6503,0,0,0,7.167001,1.429775,1.358286,0,0,23.96626,8.02934,5.737226,0,5.737226,21.70649,55.65757,0.1377343,1.494115,5.733601,0,15.19634
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,8.787773,64.77055,35.95339,7.291321,7.291321,0,0,0,7.291321,120.5238,0,0,0,8.787773,7.675074,7.291321,0,0,18.22904,13.19284,1.112699,0,1.112699,22.76209,58.36422,0.1374507,8.020452,7.030219,0,21.98062
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,9.08112,70.57763,39.53213,4.499138,4.499138,0,0,0,4.499138,201.8413,0,0,0,9.08112,4.735935,4.499138,0,0,17.11634,14.19427,4.345185,0,4.345185,26.8843,68.93395,0.1363544,4.949052,7.264895,0,23.27539
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,9.212523,75.6536,42.95406,0,0,0,0,0,0,0,0,0,0,9.212523,0,0,0,0,12.77116,18.10494,9.212523,0,9.212523,35.62406,91.34357,0.1340868,0,7.370018,0,27.31746
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,9.3595,80.80862,46.25609,1.834326,1.834326,0,0,0,1.834326,510.2419,3.869999,0,0,9.3595,1.93087,1.834326,0,0,3.558632,26.39621,3.558632,0,3.558632,39.00008,100,0.1332309,2.017759,7.4876,0,35.75571
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,7.554277,75.01759,48.33139,1.291565,1.291565,0,-1,0,1.291565,584.8935,6.194736,0,0,7.554277,1.359542,1.291565,0,0,0,29.59898,0,0,0,39.00008,100,0.1332309,1.420721,6.043422,0,37.15326
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,6.896988,73.32173,49.26297,1.8587,1.8587,0,0,0,1.8587,371.0651,4.940462,0,0,6.896988,1.956527,1.8587,0,0,0,29.59898,0,0,0,39.00008,100,0.1332309,2.04457,5.517591,0,36.49597
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,5.234134,67.6912,50.16688,0.1679072,0.1679072,0,0,0,0.1679072,3117.279,5.05739,0,0,5.234134,0.1767444,0.1679072,0,0,0,29.59898,0,0,0,39.00008,100,0.1332309,0.1846979,4.187307,0,34.83311
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.055632,55.78347,49.44744,3.219094,3.219094,0,0,0,3.219094,63.85747,0,0,0,2.055632,3.38852,3.219094,0,0,0,29.59898,0,1.332888,-1.332888,37.59509,96.39748,0.1332309,3.541003,1.644505,0,31.65461
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.6747364,48.81395,46.82795,3.61683,3.61683,0,0,0,3.61683,18.65547,0,4.440892E-16,0,0.6747364,3.807189,3.61683,0,0,1.480986,28.26609,0,3.132453,-3.132453,34.29319,87.93109,0.1332309,3.978513,0.5397891,0,28.94083
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,44.25458,44.25458,6.218396,6.218396,0,-1,0,6.218396,0,0,8.881784E-16,0,0,6.54568,6.218396,0,0,4.96149,25.13364,0,6.54568,-6.54568,27.39344,70.23946,0.1332309,6.840235,0,0,25.13364
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,42.05016,42.05016,6.388774,6.388774,0,-1,0,6.388774,0,0,0,0,0,6.725025,6.388774,0,0,12.23447,18.58796,0,6.725025,-6.725025,20.30464,52.06309,0.1332309,7.027651,0,0,18.58796
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,39.91951,39.91951,2.350774,2.350774,0,-1,0,2.350774,0,0,4.440892E-16,0,0,2.474499,2.350774,0,0,19.70672,11.86293,0,2.474499,-2.474499,17.69629,45.37502,0.1332309,2.585851,0,0,11.86293
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,37.69664,37.69664,1.103471,1.103471,0,-1,0,1.103471,0,0,0,0,0,1.161548,1.103471,0,0,22.45616,9.388433,0,1.161548,-1.161548,16.47191,42.23559,0.1332309,1.213818,0,0,9.388433
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,35.85193,35.85193,0.249942,0.249942,0,-1,0,0.249942,0,0,5.551115E-17,0,0,0.2630968,0.249942,0,0,23.74677,8.226885,0,0.2630968,-0.2630968,16.19459,41.52449,0.1332309,0.2749362,0,0,8.226885
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,34.34849,34.34849,0.810427,0.810427,0,-1,0,0.810427,0,0,1.110223E-16,0,0,0.853081,0.810427,0,0,24.0391,7.963789,0,0.853081,-0.853081,15.29536,39.21879,0.1332309,0.8914697,0,0,7.963789
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,32.81738,32.81738,1.059545,1.059545,0,-1,0,1.059545,0,0,0,0,0,1.115311,1.059545,0,0,24.98697,7.110707,0,1.115311,-1.115311,14.11972,36.20433,0.1332309,1.1655,0,0,7.110707
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,31.61832,31.61832,0.3130012,0.3130012,0,-1,0,0.3130012,0,0,5.551115E-17,0,0,0.329475,0.3130012,0,0,26.2262,5.995396,0,0.329475,-0.329475,13.77242,35.31383,0.1332309,0.3443013,0,0,5.995396
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,30.55761,30.55761,0.6018621,0.6018621,0,-1,0,0.6018621,0,0,1.110223E-16,0,0,0.6335391,0.6018621,0,0,26.59229,5.665921,0,0.6335391,-0.6335391,13.10461,33.6015,0.1332309,0.6620484,0,0,5.665921
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,29.46923,29.46923,2.005698,2.005698,0,-1,0,2.005698,0,0,4.440892E-16,0,0,2.111261,2.005698,0,0,27.29622,5.032382,0,2.111261,-2.111261,10.87915,27.8952,0.1332309,2.206268,0,0,5.032382
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,28.32552,28.32552,0.3591473,0.3591473,0,0,0,0.3591473,0,0,0,0,0,0.3780498,0.3591473,0,0,29.64206,2.921121,0,0.3780498,-0.3780498,10.48065,26.8734,0.1332309,0.3950621,0,0,2.921121
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,27.39394,27.39394,0.8244339,0.8244339,0,0,0,0.8244339,0,0,1.110223E-16,0,0,0.8678252,0.8244339,0,0,30.06212,2.543072,0,0.8678252,-0.8678252,9.565881,24.52785,0.1332309,0.9068773,0,0,2.543072
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.632335,30.75513,26.46236,4.951782,4.951782,12,0,3.372,4.951782,32.9646,0,0,0,1.632335,0,0,7.048218,6.695807,31.02637,1.675246,8.328142,0,8.328142,17.46665,44.78619,0.1355419,5.44696,1.305868,12,3.307581
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,4.998257,42.02439,27.93813,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.998257,0,0,8.8,8.36,22.69823,9.170574,13.35826,0,13.35826,30.1394,77.28037,0.1352309,0,3.998605,12,14.16883
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,5.707686,48.75279,31.95959,1.008071,1.008071,0,-1,0,1.008071,566.1986,0,0,0,5.707686,1.061128,1.008071,0,0,9.339971,21.193,4.646558,0,4.646558,34.54752,88.5832,0.1341546,1.108879,4.566149,0,26.90069
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,6.230907,55.21463,36.08252,3.409073,3.409073,0,0,0,3.409073,182.7742,0,0,0,6.230907,3.588498,3.409073,0,0,4.693412,25.37491,2.642409,0,2.642409,37.05433,95.0109,0.1335502,3.749981,4.984726,0,31.60582
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,7.630075,64.69668,39.68893,0.9833666,0.9833666,0,0,0,0.9833666,775.9135,4.543949,0,0,7.630075,1.035123,0.9833666,0,0,2.051003,27.75308,2.051003,0,2.051003,39.00008,100,0.1330848,1.081703,6.10406,0,35.38315
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,8.688301,73.44622,43.11086,3.318504,3.318504,0,0,0,3.318504,261.8138,5.195139,0,0,8.688301,3.493162,3.318504,0,0,0,29.59898,0,0,0,39.00008,100,0.1330848,3.650354,6.950641,0,38.28728
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,8.389354,76.31039,46.38522,0.5317591,0.5317591,0,0,0,0.5317591,1577.661,7.829607,0,0,8.389354,0.5597464,0.5317591,0,0,0,29.59898,0,0,0,39.00008,100,0.1330848,0.5849349,6.711483,0,37.98833
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,7.783602,76.23734,48.48819,5.595352,5.595352,0,-1,0,5.595352,139.1084,1.893758,0,0,7.783602,5.889844,5.595352,0,0,0,29.59898,0,0,0,39.00008,100,0.1330848,6.154887,6.226882,0,37.38258
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,4.845861,65.34778,49.3921,7.927351,7.927351,3.323783,0,1.176917,7.927351,61.12838,0,0,0,4.845861,4.845861,4.603568,0,0,0,29.59898,0,0,0,39.00008,100,0.1330848,8.720086,3.876689,12,34.44484
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.088204,60.12815,50.32368,4.869905,4.869905,0,0,0,4.869905,63.41405,0,0,0,3.088204,5.126215,4.869905,0,0,0,29.59898,0,2.038012,-2.038012,36.85183,94.49167,0.1330848,5.356895,2.470563,0,32.68718
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.018582,55.81832,49.59502,1.417453,1.417453,0,0,0,1.417453,142.4091,0,0,0,2.018582,1.492056,1.417453,0,0,2.264457,27.56097,0.5265259,0,0.5265259,37.35133,95.77245,0.1329659,1.559199,1.614866,0,29.57955
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.6600285,48.91958,46.97553,4.525589,4.525589,0,0,0,4.525589,14.58437,0,8.881784E-16,0,0.6600285,4.763778,4.525589,0,0,1.737931,28.03484,0,4.103749,-4.103749,33.0256,84.68085,0.1329659,4.978148,0.5280228,0,28.69487
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,44.38371,44.38371,6.571434,6.571434,0,-1,0,6.571434,0,0,0,0,0,6.917299,6.571434,0,0,6.297653,23.93109,0,6.917299,-6.917299,25.73413,65.98481,0.1329659,7.228577,0,0,23.93109
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,42.20695,42.20695,4.453074,4.453074,0,-1,0,4.453074,0,0,8.881784E-16,0,0,4.687446,4.453074,0,0,13.98354,17.01379,0,4.687446,-4.687446,20.79313,53.3156,0.1329659,4.898381,0,0,17.01379
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,40.07632,40.07632,2.781606,2.781606,0,-1,0,2.781606,0,0,4.440892E-16,0,0,2.928006,2.781606,0,0,19.19181,12.32635,0,2.928006,-2.928006,17.70674,45.40179,0.1329659,3.059767,0,0,12.32635
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,37.82577,37.82577,0.589861,0.589861,0,-1,0,0.589861,0,0,1.110223E-16,0,0,0.6209063,0.589861,0,0,22.44515,9.398339,0,0.6209063,-0.6209063,17.05224,43.72361,0.1329659,0.648847,0,0,9.398339
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,35.98106,35.98106,1.220014,1.220014,0,-1,0,1.220014,0,0,2.220446E-16,0,0,1.284225,1.220014,0,0,23.13505,8.777433,0,1.284225,-1.284225,15.69855,40.25261,0.1329659,1.342015,0,0,8.777433
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,34.44995,34.44995,1.700274,1.700274,0,-1,0,1.700274,0,0,2.220446E-16,0,0,1.789762,1.700274,0,0,24.56197,7.493208,0,1.789762,-1.789762,13.81198,35.41525,0.1329659,1.870302,0,0,7.493208
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,32.94651,32.94651,1.309511,1.309511,0,-1,0,1.309511,0,0,0,0,0,1.378433,1.309511,0,0,26.55059,5.703446,0,1.378433,-1.378433,12.35898,31.68963,0.1329659,1.440463,0,0,5.703446
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,31.75667,31.75667,3.570586,3.570586,0,-1,0,3.570586,0,0,4.440892E-16,0,0,3.758511,3.570586,0,0,28.08218,4.325013,0,3.758511,-3.758511,8.397161,21.53114,0.1329659,3.927644,0,0,4.325013
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,30.65907,30.65907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.25831,0.5665017,0,0,0,8.397161,21.53114,0.1329659,0,0,0,0.5665017
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,29.57069,29.57069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.25831,0.5665017,0,0,0,8.397161,21.53114,0.1329659,0,0,0,0.5665017
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,28.45465,28.45465,1.741787,1.741787,10.54179,0,3.003072,1.741787,0,0,0,0,0,0,0,8.8,8.36,32.25831,0.5665017,8.36,0,8.36,16.32815,41.86697,0.1346539,1.915966,0,12,0.5665017
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,27.52307,27.52307,0.7086756,0.7086756,9.508676,0,2.741695,0.7086756,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.89831,8.090502,8.36,0,8.36,24.25915,62.20281,0.1358159,0.7795432,0,12,8.090502
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,1.965118,31.79168,26.59149,6.565833,6.565833,12,0,3.372,6.565833,29.92945,0,0,0,1.965118,0,0,5.434167,5.162459,15.53831,15.6145,7.127577,0,7.127577,31.02096,79.54076,0.1375851,7.222415,1.572094,12,17.57962
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.389593,40.27554,28.03959,4.771672,4.771672,8.591752,0,2.509713,4.771672,91.99276,0,0,0,4.389593,0,0,3.82008,3.629076,8.41073,22.02932,8.018669,0,8.018669,38.62814,99.0463,0.1383399,5.248839,3.511674,12,26.41891
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,5.596332,48.53053,32.08872,3.01833,3.01833,0,-1,0,3.01833,185.4115,2.027081,0,0,5.596332,3.17719,3.01833,0,0,0.3920609,29.24612,0.3920609,0,0.3920609,39.00008,100,0.1382526,3.320163,4.477065,0,34.84245
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,7.775417,61.05569,36.21165,0,0,0,0,0,0,0,7.775417,0,0,7.775417,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1382526,0,6.220334,0,37.37439
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,8.982768,70.54847,39.84573,6.181251,6.181251,0,0,0,6.181251,145.3228,2.476188,0,0,8.982768,6.50658,6.181251,0,0,0,29.59898,0,0,0,39.00008,100,0.1382526,6.799376,7.186214,0,38.58175
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,7.889919,70.15868,43.26766,4.396227,4.396227,0,0,0,4.396227,179.4702,3.262311,0,0,7.889919,4.627608,4.396227,0,0,0,29.59898,0,0,0,39.00008,100,0.1382526,4.83585,6.311935,0,37.4889
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,8.646648,77.71434,46.54202,1.469649,1.469649,0,0,0,1.469649,588.348,7.09965,0,0,8.646648,1.546999,1.469649,0,0,0,29.59898,0,0,0,39.00008,100,0.1382526,1.616614,6.917319,0,38.24563
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,7.964188,77.24585,48.63577,7.196218,7.196218,0,-1,0,7.196218,110.6719,0.3892223,0,0,7.964188,7.574966,7.196218,0,0,0,29.59898,0,0,0,39.00008,100,0.1382526,7.915839,6.371351,0,37.56317
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,6.476187,71.90501,49.5489,4.153506,4.153506,0,0,0,4.153506,155.921,2.104076,0,0,6.476187,4.372112,4.153506,0,0,0,29.59898,0,0,0,39.00008,100,0.1382526,4.568857,5.18095,0,36.07516
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,4.728956,66.13888,50.48048,0,0,0,0,0,0,0,4.728956,0,0,4.728956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1382526,0,3.783165,0,34.32793
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,2.518089,57.60975,49.75182,5.606844,5.606844,0,0,0,5.606844,44.91099,0,8.881784E-16,0,2.518089,5.901941,5.606844,0,0,0,29.59898,0,3.383852,-3.383852,35.43319,90.85414,0.1382526,6.167529,2.014471,0,32.11707
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.473768,48.49626,47.10466,13.29571,13.29571,12,0,3.372,13.29571,3.563316,0,0,0,0.473768,1.363901,1.295706,0,0,3.759836,26.21513,0,0.8901326,-0.8901326,34.4949,88.44829,0.1382526,14.62528,0.3790144,12,26.68889
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,44.54051,44.54051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.748872,25.32499,0,0,0,34.4949,88.44829,0.1382526,0,0,0,25.32499
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,42.33608,42.33608,7.661049,7.661049,0,-1,0,7.661049,0,0,8.881784E-16,0.067154,0,8.064262,7.661049,0,0,4.748872,25.32499,0,8.064262,-8.064262,25.99442,66.65224,0.1382526,8.427154,0,0,25.32499
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,40.20544,40.20544,7.139973,7.139973,0,-1,0,7.139973,0,0,8.881784E-16,0,0,7.515761,7.139973,0,0,13.70916,17.26073,0,7.515761,-7.515761,18.07212,46.33867,0.1382526,7.85397,0,0,17.26073
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,37.9549,37.9549,1.148606,1.148606,0,-1,0,1.148606,0,0,2.220446E-16,0,0,1.209059,1.148606,0,0,22.06001,9.74497,0,1.209059,-1.209059,16.79766,43.07083,0.1382526,1.263467,0,0,9.74497
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,36.08252,36.08252,0.857817,0.857817,0,-1,0,0.857817,0,0,0,0,0,0.9029652,0.857817,0,0,23.40341,8.535911,0,0.9029652,-0.9029652,15.84585,40.63029,0.1382526,0.9435987,0,0,8.535911
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,34.57908,34.57908,1.028159,1.028159,0,-1,0,1.028159,0,0,0,0,0,1.082273,1.028159,0,0,24.4067,7.632946,0,1.082273,-1.082273,14.70503,37.70513,0.1382526,1.130975,0,0,7.632946
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,33.04797,33.04797,0.9441918,0.9441918,0,-1,0,0.9441918,0,0,1.110223E-16,0,0,0.9938861,0.9441918,0,0,25.60923,6.550673,0,0.9938861,-0.9938861,13.65738,35.01886,0.1382526,1.038611,0,0,6.550673
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,31.85813,31.85813,0.6739264,0.6739264,0,-1,0,0.6739264,0,0,1.110223E-16,0,0,0.7093962,0.6739264,0,0,26.71354,5.556787,0,0.7093962,-0.7093962,12.90961,33.10151,0.1382526,0.7413191,0,0,5.556787
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,30.76975,30.76975,1.420432,1.420432,0,-1,0,1.420432,0,0,2.220446E-16,0,0,1.495191,1.420432,0,0,27.50176,4.847391,0,1.495191,-1.495191,11.33354,29.06031,0.1382526,1.562475,0,0,4.847391
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,29.68138,29.68138,0.4289856,0.4289856,0,-1,0,0.4289856,0,0,5.551115E-17,0,0,0.4515638,0.4289856,0,0,29.16309,3.3522,0,0.4515638,-0.4515638,10.85755,27.83983,0.1382526,0.4718842,0,0,3.3522
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,28.53766,28.53766,0.5190951,0.5190951,0,0,0,0.5190951,0,0,1.110223E-16,0,0,0.5464159,0.5190951,0,0,29.66483,2.900636,0,0.5464159,-0.5464159,10.28158,26.36298,0.1382526,0.5710046,0,0,2.900636
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,27.59686,27.59686,1.005339,1.005339,0,0,0,1.005339,0,0,0,0,0,1.058251,1.005339,0,0,30.27195,2.35422,0,1.058251,-1.058251,9.166086,23.50274,0.1382526,1.105873,0,0,2.35422
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.5977255,28.21358,26.66528,2.297459,2.297459,11.09746,0,3.143657,2.297459,26.01681,0,0,0,0.5977255,0,0,8.8,8.36,31.44779,1.295969,8.957726,0,8.957726,17.66413,45.29255,0.1398992,2.527205,0.4781804,12,1.893694
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.883629,33.17664,28.15027,0.419022,0.419022,9.219022,0,2.668413,0.419022,449.5299,0,0,0,1.883629,0,0,8.8,8.36,22.49006,9.357922,10.24363,0,10.24363,27.38209,70.21035,0.1403912,0.4609242,1.506903,12,11.24155
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.319109,44.55951,32.19018,0,0,0,-1,0,0,0,0,0,0,4.319109,0,0,0,0,12.24643,18.57719,4.319109,0,4.319109,31.47956,80.71665,0.1394509,0,3.455288,0,22.8963
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,7.801938,61.31422,36.34078,0,0,0,0,0,0,0,0,0,0,7.801938,0,0,0,0,7.927324,22.46439,7.801938,0,7.801938,38.88113,99.69499,0.1377839,0,6.24155,0,30.26632
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,8.225978,67.4731,39.97486,9.033574,9.033574,3,0,1.095,9.033574,91.06005,1.74946,0,0,8.225978,6.35113,6.033574,0,0,0.1253864,29.48613,0.1253864,0,0.1253864,39.00008,100,0.1377574,9.936932,6.580782,12,37.71211
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,8.584671,73.34868,43.39679,1.042973,1.042973,0,0,0,1.042973,823.0959,7.486804,0,0,8.584671,1.097867,1.042973,0,0,0,29.59898,0,0,0,39.00008,100,0.1377574,1.147271,6.867737,0,38.18365
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,5.944818,66.42299,46.69882,0.7855339,0.7855339,0,0,0,0.7855339,756.787,5.117941,0,0,5.944818,0.8268778,0.7855339,0,0,0,29.59898,0,0,0,39.00008,100,0.1377574,0.8640873,4.755855,0,35.5438
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,5.208207,66.00272,48.77412,3.693898,3.693898,0,-1,0,3.693898,140.9949,1.319893,0,0,5.208207,3.888314,3.693898,0,0,0,29.59898,0,0,0,39.00008,100,0.1377574,4.063288,4.166565,0,34.80719
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,4.982517,66.2123,49.7057,0,0,0,0,0,0,0,4.982517,0,0,4.982517,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1377574,0,3.986013,0,34.58149
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,2.520061,58.52275,50.60961,4.946546,4.946546,0,0,0,4.946546,50.94587,0,8.881784E-16,0,2.520061,5.206891,4.946546,0,0,0,29.59898,0,2.68683,-2.68683,36.16791,92.73804,0.1377574,5.441201,2.016048,0,32.11904
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3292755,50.8632,49.88095,1.487378,1.487378,0,0,0,1.487378,22.13798,0,0,0,0.3292755,1.565661,1.487378,0,0,2.985367,26.91215,0,1.236386,-1.236386,34.86465,89.39635,0.1377574,1.636116,0.2634204,0,27.24142
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2504489,47.99472,47.26146,0,0,0,0,0,0,0,0,0,0,0.2504489,0,0,0,0,4.359128,25.67576,0.2504489,0,0.2504489,35.10224,90.00557,0.1377046,0,0.2003591,0,25.92621
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,44.69731,44.69731,3.6262,3.6262,0,-1,0,3.6262,0,0,0,0,0,3.817053,3.6262,0,0,4.108679,25.90117,0,3.817053,-3.817053,31.07872,79.68886,0.1377046,3.98882,0,0,25.90117
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,42.49289,42.49289,7.622942,7.622942,0,-1,0,7.622942,0,0,0,0.0252362,0,8.02415,7.622942,0,0,8.34985,22.08411,0,8.02415,-8.02415,22.62052,58.00122,0.1377046,8.385236,0,0,22.08411
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,40.33458,40.33458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.26557,14.05996,0,0,0,22.62052,58.00122,0.1377046,0,0,0,14.05996
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,38.08403,38.08403,1.622851,1.622851,0,-1,0,1.622851,0,0,2.220446E-16,0,0,1.708265,1.622851,0,0,17.26557,14.05996,0,1.708265,-1.708265,20.81985,53.38412,0.1377046,1.785137,0,0,14.05996
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,36.21165,36.21165,1.542599,1.542599,0,-1,0,1.542599,0,0,2.220446E-16,0,0,1.623789,1.542599,0,0,19.16364,12.3517,0,1.623789,-1.623789,19.10823,48.99535,0.1377046,1.696859,0,0,12.3517
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,34.70821,34.70821,0.9366946,0.9366946,0,-1,0,0.9366946,0,0,0,0,0,0.9859943,0.9366946,0,0,20.96785,10.72791,0,0.9859943,-0.9859943,18.0689,46.33041,0.1377046,1.030364,0,0,10.72791
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,33.1771,33.1771,0.1165251,0.1165251,0,-1,0,0.1165251,0,0,0,0,0,0.1226581,0.1165251,0,0,22.0634,9.741917,0,0.1226581,-0.1226581,17.9396,45.99889,0.1377046,0.1281777,0,0,9.741917
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,31.95959,31.95959,1.427684,1.427684,0,-1,0,1.427684,0,0,0,0,0,1.502825,1.427684,0,0,22.19969,9.619259,0,1.502825,-1.502825,16.35549,41.93707,0.1377046,1.570452,0,0,9.619259
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,30.87121,30.87121,0.5075942,0.5075942,0,-1,0,0.5075942,0,0,1.110223E-16,0,0,0.5343097,0.5075942,0,0,23.86949,8.116433,0,0.5343097,-0.5343097,15.79228,40.49294,0.1377046,0.5583537,0,0,8.116433
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,29.75517,29.75517,1.279586,1.279586,0,-1,0,1.279586,0,0,0,0,0,1.346933,1.279586,0,0,24.46317,7.582124,0,1.346933,-1.346933,14.37248,36.85245,0.1377046,1.407545,0,0,7.582124
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,28.63912,28.63912,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.95976,6.23519,0,0,0,14.37248,36.85245,0.1377046,0,0,0,6.23519
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,27.67987,27.67987,0.7194605,0.7194605,0,0,0,0.7194605,0,0,1.110223E-16,0,0,0.7573269,0.7194605,0,0,25.95976,6.23519,0,0.7573269,-0.7573269,13.57419,34.80555,0.1377046,0.7914066,0,0,6.23519
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.9493404,29.22216,26.74829,2.521475,2.521475,0,0,0,2.521475,37.6502,0,4.440892E-16,0,0.9493404,2.654184,2.521475,0,0,26.80124,5.477864,0,1.704844,-1.704844,11.77713,30.1977,0.1377046,2.773623,0.7594724,0,6.427204
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.329678,37.33784,28.22406,5.208231,5.208231,11.83293,0,3.32973,5.208231,63.93106,0,0,0,3.329678,0,0,6.624694,6.293459,28.69551,3.77302,9.623137,0,9.623137,20.90644,53.60614,0.1394519,5.729054,2.663742,12,7.102697
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,6.73762,52.6361,32.30086,3.724298,3.724298,0,-1,0,3.724298,180.9098,0,0,0,6.73762,3.920314,3.724298,0,0,19.07237,12.43384,2.817306,0,2.817306,23.57917,60.45929,0.1388616,4.096728,5.390096,0,19.17146
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,7.04995,58.60048,36.45146,5.942134,5.942134,0,0,0,5.942134,118.6434,0,0,0,7.04995,6.254879,5.942134,0,0,16.25507,14.96942,0.7950714,0,0.7950714,24.33344,62.39331,0.1386959,6.536348,5.63996,0,22.01937
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,8.070804,66.95628,40.07632,0,0,0,0,0,0,0,0,0,0,8.070804,0,0,0,0,15.45999,15.68498,8.070804,0,8.070804,31.99008,82.02567,0.1370359,0,6.456643,0,23.75579
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,6.689927,65.59152,43.52592,0,0,0,0,0,0,0,0,0,0,6.689927,0,0,0,0,7.389191,22.94871,6.689927,0,6.689927,38.3367,98.29903,0.1356897,0,5.351942,0,29.63863
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,5.348135,64.30873,46.82795,1.249157,1.249157,0,0,0,1.249157,428.1394,3.333968,0,0,5.348135,1.314902,1.249157,0,0,0.6992639,28.96964,0.6992639,0,0.6992639,39.00008,100,0.1355505,1.374073,4.278508,0,34.31778
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,5.001752,65.37545,48.90325,5.408918,5.408918,0,-1,0,5.408918,92.47233,8.881784E-16,0,0,5.001752,5.693598,5.408918,0,0,0,29.59898,0,0.6918457,-0.6918457,38.27081,98.13008,0.1355505,5.94981,4.001402,0,34.60073
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,3.862693,62.28247,49.83483,5.722936,5.722936,0,0,0,5.722936,67.49496,0,0,0,3.862693,6.024143,5.722936,0,0,0.7687174,28.90713,0,2.16145,-2.16145,35.99244,92.28812,0.1355505,6.295229,3.090154,0,32.76982
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,1.750069,56.14614,50.73874,0,0,0,0,0,0,0,0,0,0,1.750069,0,0,0,0,3.170328,26.74568,1.750069,0,1.750069,37.6527,96.5452,0.1352035,0,1.400055,0,28.49575
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,1.921355,55.93842,50.01008,5.783694,5.783694,0,0,0,5.783694,33.2202,0,8.881784E-16,0,1.921355,6.088099,5.783694,0,0,1.42026,28.32074,0,4.166744,-4.166744,33.26057,85.28333,0.1352035,6.362063,1.537084,0,30.2421
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.5759021,49.1167,47.41826,6.303105,6.303105,0,0,0,6.303105,9.1368,0,0,0,0.5759021,6.634848,6.303105,0,0,6.049975,24.154,0,6.058946,-6.058946,26.87388,68.90724,0.1352035,6.933416,0.4607217,0,24.7299
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,44.82644,44.82644,3.461077,3.461077,0,-1,0,3.461077,0,0,4.440892E-16,0,0,3.643239,3.461077,0,0,12.78214,18.09505,0,3.643239,-3.643239,23.03357,59.06031,0.1352035,3.807184,0,0,18.09505
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,42.62201,42.62201,2.954685,2.954685,0,-1,0,2.954685,0,0,0,0,0,3.110194,2.954685,0,0,16.83018,14.45182,0,3.110194,-3.110194,19.75513,50.65409,0.1352035,3.250153,0,0,14.45182
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,40.44526,40.44526,3.034034,3.034034,0,-1,0,3.034034,0,0,0,0,0,3.193719,3.034034,0,0,20.28595,11.34162,0,3.193719,-3.193719,16.38866,42.02212,0.1352035,3.337437,0,0,11.34162
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,38.18549,38.18549,1.076936,1.076936,0,-1,0,1.076936,0,0,0,0,0,1.133616,1.076936,0,0,23.83453,8.147902,0,1.133616,-1.133616,15.19372,38.95818,0.1352035,1.184629,0,0,8.147902
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,36.32233,36.32233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.0941,7.014286,0,0,0,15.19372,38.95818,0.1352035,0,0,0,7.014286
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,34.79122,34.79122,0.0977,0.0977,0,-1,0,0.0977,0,0,1.387779E-17,0,0,0.1028421,0.0977,0,0,25.0941,7.014286,0,0.1028421,-0.1028421,15.08532,38.68022,0.1352035,0.10747,0,0,7.014286
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,33.27856,33.27856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.20837,6.911443,0,0,0,15.08532,38.68022,0.1352035,0,0,0,6.911443
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,32.03338,32.03338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.20837,6.911443,0,0,0,15.08532,38.68022,0.1352035,0,0,0,6.911443
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,30.945,30.945,1.717133,1.717133,0,-1,0,1.717133,0,0,2.220446E-16,0,0,1.807508,1.717133,0,0,25.20837,6.911443,0,1.807508,-1.807508,13.18004,33.7949,0.1352035,1.888846,0,0,6.911443
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,29.82895,29.82895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.21671,5.103935,0,0,0,13.18004,33.7949,0.1352035,0,0,0,5.103935
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,28.71291,28.71291,0.8966305,0.8966305,0,0,0,0.8966305,0,0,1.110223E-16,0,0,0.9438215,0.8966305,0,0,27.21671,5.103935,0,0.9438215,-0.9438215,12.18516,31.24394,0.1352035,0.9862935,0,0,5.103935
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,27.75366,27.75366,0.3286309,0.3286309,0,0,0,0.3286309,0,0,5.551115E-17,0,0,0.3459272,0.3286309,0,0,28.2654,4.160114,0,0.3459272,-0.3459272,11.82052,30.30897,0.1352035,0.3614939,0,0,4.160114
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,1.987763,32.0917,26.82208,2.044655,2.044655,0,0,0,2.044655,97.2175,0,0,0,1.987763,2.152269,2.044655,0,0,28.64977,3.814187,0,0.164506,-0.164506,11.64712,29.86434,0.1352035,2.249121,1.59021,0,5.80195
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.3515,40.4401,28.29785,7.929419,7.929419,12,0,3.372,7.929419,54.87792,0,0,0,4.3515,0,0,4.070581,3.867052,28.83255,3.649681,8.218552,0,8.218552,19.44392,49.85611,0.1369314,8.722361,3.4812,12,8.001181
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,6.19847,50.86536,32.37465,1.15666,1.15666,0,-1,0,1.15666,535.894,0,0,0,6.19847,1.217536,1.15666,0,0,20.614,11.04638,4.980933,0,4.980933,24.16925,61.97231,0.1359524,1.272326,4.958776,0,17.24485
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,7.347353,59.83191,36.55292,0.4597129,0.4597129,0,0,0,0.4597129,1598.248,0,0,0,7.347353,0.4839083,0.4597129,0,0,15.63307,15.52922,6.863445,0,6.863445,30.68048,78.66775,0.1346261,0.5056841,5.877882,0,22.87657
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,8.115015,67.27607,40.187,5.309702,5.309702,0,0,0,5.309702,152.8337,0,0,0,8.115015,5.58916,5.309702,0,0,8.769623,21.70632,2.525854,0,2.525854,33.07672,84.81193,0.1341445,5.840673,6.492012,0,29.82133
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,9.126665,76.17773,43.65505,7.209206,7.209206,0,0,0,7.209206,126.5974,0,0,0,9.126665,7.588638,7.209206,0,0,6.243768,23.97959,1.538027,0,1.538027,34.53582,88.55321,0.1338529,7.930127,7.301332,0,33.10625
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,7.217101,71.86322,46.95708,1.26058,1.26058,0,0,0,1.26058,572.5225,1.184434,0,0,7.217101,1.326926,1.26058,0,0,4.705741,25.36381,4.705741,0,4.705741,39.00008,100,0.1329686,1.386637,5.773681,0,32.58091
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,4.595036,64.02126,49.03238,2.400915,2.400915,0,-1,0,2.400915,191.3869,2.067757,0,0,4.595036,2.527279,2.400915,0,0,0,29.59898,0,0,0,39.00008,100,0.1329686,2.641006,3.676028,0,34.19402
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,4.10967,63.30212,49.96396,0,0,0,0,0,0,0,4.10967,0,0,4.10967,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1329686,0,3.287736,0,33.70865
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,4.483734,65.66434,50.86787,0,0,0,0,0,0,0,4.483734,0,0,4.483734,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1329686,0,3.586987,0,34.08271
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,1.868606,55.91302,50.14843,0,0,0,0,0,0,0,1.868606,0,0,1.868606,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1329686,0,1.494885,0,31.46758
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.03376,50.62637,47.54739,0,0,0,0,0,0,0,1.03376,0,0,1.03376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1329686,0,0.8270081,0,30.63274
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,44.95557,44.95557,4.831487,4.831487,0,-1,0,4.831487,0,0,8.881784E-16,0,0,5.085775,4.831487,0,0,0,29.59898,0,5.085775,-5.085775,33.6392,86.25419,0.1329686,5.314635,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,42.75114,42.75114,1.576046,1.576046,0,-1,0,1.576046,0,0,2.220446E-16,0,0,1.658996,1.576046,0,0,5.650861,24.5132,0,1.658996,-1.658996,31.89046,81.77026,0.1329686,1.733651,0,0,24.5132
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,40.57439,40.57439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.49419,22.85421,0,0,0,31.89046,81.77026,0.1329686,0,0,0,22.85421
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,38.28695,38.28695,0.4371756,0.4371756,0,-1,0,0.4371756,0,0,5.551115E-17,0,0,0.4601848,0.4371756,0,0,7.49419,22.85421,0,0.4601848,-0.4601848,31.40539,80.52647,0.1329686,0.4808931,0,0,22.85421
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,36.42379,36.42379,0.7226027,0.7226027,0,-1,0,0.7226027,0,0,1.110223E-16,0,0,0.7606345,0.7226027,0,0,8.005507,22.39402,0,0.7606345,-0.7606345,30.60361,78.47063,0.1329686,0.794863,0,0,22.39402
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,34.92035,34.92035,1.680377,1.680377,0,-1,0,1.680377,0,0,2.220446E-16,0,0,1.768818,1.680377,0,0,8.850657,21.63339,0,1.768818,-1.768818,28.73911,73.68988,0.1329686,1.848415,0,0,21.63339
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,33.38924,33.38924,0.2439563,0.2439563,0,-1,0,0.2439563,0,0,0,0,0,0.2567961,0.2439563,0,0,10.81601,19.86457,0,0.2567961,-0.2567961,28.46842,72.99581,0.1329686,0.2683519,0,0,19.86457
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,32.14406,32.14406,0.4244666,0.4244666,0,-1,0,0.4244666,0,0,5.551115E-17,0,0,0.446807,0.4244666,0,0,11.10134,19.60777,0,0.446807,-0.446807,27.99745,71.78819,0.1329686,0.4669133,0,0,19.60777
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,31.02801,31.02801,1.09302,1.09302,0,-1,0,1.09302,0,0,0,0,0,1.150548,1.09302,0,0,11.59779,19.16097,0,1.150548,-1.150548,26.78466,68.67849,0.1329686,1.202323,0,0,19.16097
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,29.91196,29.91196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1329686,0,0,0,18.01042
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,28.79592,28.79592,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1329686,0,0,0,18.01042
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,27.83667,27.83667,0.6459054,0.6459054,0,0,0,0.6459054,0,0,1.110223E-16,0,0,0.6799004,0.6459054,0,0,12.87618,18.01042,0,0.6799004,-0.6799004,26.06799,66.84085,0.1329686,0.7104959,0,0,18.01042
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,1.986924,32.17513,26.90509,0,0,0,0,0,0,0,0,0,0,1.986924,0,0,0,0,13.63162,17.33052,1.986924,0,1.986924,27.95295,71.67408,0.1325988,0,1.589539,0,19.31744
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.499237,41.00771,28.40853,4.155066,4.155066,0,0,0,4.155066,108.2832,0,0,0,4.499237,4.373754,4.155066,0,0,11.6447,19.11875,0.1254831,0,0.1254831,28.07199,71.97932,0.1325755,4.570573,3.59939,0,23.61799
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,6.61515,52.41212,32.47611,0.04849434,0.04849434,0,-1,0,0.04849434,13641.08,0,0,0,6.61515,0.05104668,0.04849434,0,0,11.51922,19.23168,6.564103,0,6.564103,34.29924,87.94661,0.1313685,0.05334378,5.29212,0,25.84683
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,8.733606,65.4967,36.70972,1.520814,1.520814,0,0,0,1.520814,574.2719,2.177637,0,0,8.733606,1.600857,1.520814,0,0,4.955112,25.13938,4.955112,0,4.955112,39.00008,100,0.1304718,1.672895,6.986885,0,33.87298
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,9.448142,73.3197,40.36224,0,0,0,0,0,0,0,9.448142,0,0,9.448142,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304718,0,7.558514,0,39.04712
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,9.921453,80.25486,43.78418,0,0,0,0,0,0,0,9.921453,0,0,9.921453,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304718,0,7.937162,0,39.52043
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,9.323936,81.76362,47.08621,2.518711,2.518711,0,0,0,2.518711,370.1867,6.672661,0,0,9.323936,2.651275,2.518711,0,0,0,29.59898,0,0,0,39.00008,100,0.1304718,2.770582,7.459148,0,38.92291
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,8.791815,81.91754,49.17996,0,0,0,-1,0,0,0,8.791815,0,0,8.791815,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304718,0,7.033452,0,38.39079
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,6.603243,73.08726,50.09309,2.206074,2.206074,0,0,0,2.206074,299.3211,4.281061,0,0,6.603243,2.322183,2.206074,0,0,0,29.59898,0,0,0,39.00008,100,0.1304718,2.426681,5.282595,0,36.20222
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,5.074085,68.05791,51.02467,5.167231,5.167231,0,0,0,5.167231,98.19738,8.881784E-16,0,0,5.074085,5.43919,5.167231,0,0,0,29.59898,0,0.3651051,-0.3651051,38.61522,99.0132,0.1304718,5.683954,4.059268,0,34.67306
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.484739,58.10363,50.32368,4.222981,4.222981,0,0,0,4.222981,58.8385,0,0,0,2.484739,4.445244,4.222981,0,0,0.4056723,29.23387,0,1.960505,-1.960505,36.54867,93.71435,0.1304718,4.645279,1.987791,0,31.71861
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.208887,51.32126,47.70419,0,0,0,0,0,0,0,0,0,0,1.208887,0,0,0,0,2.584011,27.27337,1.208887,0,1.208887,37.69552,96.65499,0.1302548,0,0.9671095,0,28.48226
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,45.11237,45.11237,3.009459,3.009459,0,-1,0,3.009459,0,0,4.440892E-16,0,0,3.167851,3.009459,0,0,1.375124,28.36137,0,3.167851,-3.167851,34.35631,88.09293,0.1302548,3.310405,0,0,28.36137
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,42.90794,42.90794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.894959,25.19352,0,0,0,34.35631,88.09293,0.1302548,0,0,0,25.19352
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,40.70351,40.70351,1.453163,1.453163,0,-1,0,1.453163,0,0,2.220446E-16,0,0,1.529645,1.453163,0,0,4.894959,25.19352,0,1.529645,-1.529645,32.74392,83.95861,0.1302548,1.598479,0,0,25.19352
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,38.41608,38.41608,1.521074,1.521074,0,-1,0,1.521074,0,0,2.220446E-16,0,0,1.601131,1.521074,0,0,6.594565,23.66387,0,1.601131,-1.601131,31.05618,79.63108,0.1302548,1.673182,0,0,23.66387
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,36.55292,36.55292,0.7723674,0.7723674,0,-1,0,0.7723674,0,0,1.110223E-16,0,0,0.8130183,0.7723674,0,0,8.373599,22.06274,0,0.8130183,-0.8130183,30.19919,77.43366,0.1302548,0.8496042,0,0,22.06274
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,35.02181,35.02181,1.609957,1.609957,0,-1,0,1.609957,0,0,2.220446E-16,0,0,1.694692,1.609957,0,0,9.276953,21.24972,0,1.694692,-1.694692,28.41283,72.85326,0.1302548,1.770953,0,0,21.24972
