Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,3.465582,66.9473,55.40585,5.509869,5.509869,0,0,0,5.509869,62.89772,0,0,0,3.465582,5.799862,5.509869,0,0,2.990627,26.90741,0,2.33428,-2.33428,33.70237,86.41617,0.1198854,6.060856,2.772465,0,30.373
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,1.890816,63.58391,57.43503,0,0,0,-1,0,0,0,0,0,0,1.890816,0,0,0,0,5.584271,24.57313,1.890816,0,1.890816,35.49616,91.01561,0.1197508,0,1.512653,0,26.46395
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.47023,62.97047,58.20981,3.268817,3.268817,0,0,0,3.268817,44.97744,0,4.440892E-16,0,1.47023,3.44086,3.268817,0,0,3.693455,26.27487,0,1.97063,-1.97063,33.41893,85.6894,0.1197508,3.595699,1.176184,0,27.7451
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.129568,62.64304,58.99381,0,0,0,0,0,0,0,0,0,0,1.129568,0,0,0,0,5.883044,24.30424,1.129568,0,1.129568,34.49054,88.43709,0.1196706,0,0.9036542,0,25.43381
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.3568442,59.33658,58.20981,3.476689,3.476689,0,0,0,3.476689,10.26391,0,4.440892E-16,0,0.3568442,3.659673,3.476689,0,0,4.753476,25.32085,0,3.302829,-3.302829,31.00905,79.51022,0.1196706,3.824358,0.2854753,0,25.67769
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.2918876,56.72633,55.82091,0,0,0,0,0,0,0,0,0,0,0.2918876,0,0,0,0,8.423285,22.01802,0.2918876,0,0.2918876,31.28596,80.22024,0.1196499,0,0.2335101,0,22.30991
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,53.48735,53.48735,5.553792,5.553792,0,-1,0,5.553792,0,0,0,0,0,5.846096,5.553792,0,0,8.131398,22.28072,0,5.846096,-5.846096,25.12363,64.41943,0.1196499,6.10917,0,0,22.28072
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,51.08001,51.08001,1.513322,1.513322,0,-1,0,1.513322,0,0,2.220446E-16,0,0,1.59297,1.513322,0,0,14.62706,16.43462,0,1.59297,-1.59297,23.44449,60.11396,0.1196499,1.664654,0,0,16.43462
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,48.74645,48.74645,1.507852,1.507852,0,-1,0,1.507852,0,0,2.220446E-16,0,0,1.587213,1.507852,0,0,16.39703,14.84165,0,1.587213,-1.587213,21.77142,55.82405,0.1196499,1.658638,0,0,14.84165
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,46.28376,46.28376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.1606,13.25444,0,0,0,21.77142,55.82405,0.1196499,0,0,0,13.25444
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,44.28225,44.28225,1.73977,1.73977,0,-1,0,1.73977,0,0,2.220446E-16,0,0,1.831337,1.73977,0,0,18.1606,13.25444,0,1.831337,-1.831337,19.84102,50.87432,0.1196499,1.913748,0,0,13.25444
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,42.75114,42.75114,0.6127886,0.6127886,0,-1,0,0.6127886,0,0,0,0,0,0.6450406,0.6127886,0,0,20.19542,11.4231,0,0.6450406,-0.6450406,19.16109,49.13091,0.1196499,0.6740674,0,0,11.4231
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,41.14624,41.14624,2.813949,2.813949,0,-1,0,2.813949,0,0,4.440892E-16,0,0,2.962051,2.813949,0,0,20.91213,10.77806,0,2.962051,-2.962051,16.03881,41.12508,0.1196499,3.095344,0,0,10.77806
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,39.61514,39.61514,0.7222515,0.7222515,0,-1,0,0.7222515,0,0,1.110223E-16,0,0,0.7602647,0.7222515,0,0,24.2033,7.816011,0,0.7602647,-0.7602647,15.23742,39.07024,0.1196499,0.7944766,0,0,7.816011
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,38.44375,38.44375,1.46135,1.46135,0,-1,0,1.46135,0,0,2.220446E-16,0,0,1.538264,1.46135,0,0,25.04803,7.055746,0,1.538264,-1.538264,13.61595,34.91263,0.1196499,1.607485,0,0,7.055746
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,37.25391,37.25391,1.283828,1.283828,0,-1,0,1.283828,0,0,0,0,0,1.351398,1.283828,0,0,26.75722,5.517483,0,1.351398,-1.351398,12.19145,31.26008,0.1196499,1.412211,0,0,5.517483
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,36.26699,36.26699,0.8562238,0.8562238,0,0,0,0.8562238,0,0,1.110223E-16,0,0,0.9012882,0.8562238,0,0,28.25877,4.166084,0,0.9012882,-0.9012882,11.24141,28.82408,0.1196499,0.9418462,0,0,4.166084
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,35.38153,35.38153,2.733569,2.733569,0,0,0,2.733569,0,0,4.440892E-16,0,0,2.877441,2.733569,0,0,29.2602,3.264796,0,2.877441,-2.877441,8.208324,21.04694,0.1196499,3.006926,0,0,3.264796
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,1.869754,39.6127,34.42228,2.816376,2.816376,11.61638,0,3.274943,2.816376,66.38866,1.776357E-15,0,0,1.869754,0,0,8.8,8.36,32.45736,0.3873553,10.22975,0,10.22975,17.91312,45.93099,0.1203562,3.098013,1.495803,12,2.257109
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,4.452694,49.39497,36.23932,1.643695,1.643695,10.4437,0,2.978255,1.643695,270.8954,0,0,0,4.452694,0,0,8.8,8.36,22.2276,9.594134,12.81269,0,12.81269,30.06831,77.09808,0.1206783,1.808065,3.562156,12,14.04683
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,6.152993,60.25523,40.70351,3.719867,3.719867,0,-1,0,3.719867,165.409,0,0,0,6.152993,3.91565,3.719867,0,0,9.414909,21.12556,2.237344,0,2.237344,32.19084,82.54045,0.1205205,4.091854,4.922395,0,27.27855
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,6.743989,67.87907,45.26917,4.003237,4.003237,0,0,0,4.003237,168.4634,0,0,0,6.743989,4.213933,4.003237,0,0,7.177566,23.13917,2.530055,0,2.530055,34.59106,88.69485,0.1203426,4.403561,5.395191,0,29.88316
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,7.740211,76.95114,49.20763,1.759578,1.759578,0,0,0,1.759578,439.8901,1.240512,0,0,7.740211,1.852188,1.759578,0,0,4.647511,25.41622,4.647511,0,4.647511,39.00008,100,0.1200171,1.935536,6.192169,0,33.15643
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,7.681198,80.90629,52.52811,3.964422,3.964422,0,0,0,3.964422,193.7533,3.508122,0,0,7.681198,4.173076,3.964422,0,0,0,29.59898,0,0,0,39.00008,100,0.1200171,4.360864,6.144958,0,37.28017
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,7.661007,84.87066,55.67333,6.416421,6.416421,0,0,0,6.416421,119.3969,0.9068796,0,0,7.661007,6.754128,6.416421,0,0,0,29.59898,0,0,0,39.00008,100,0.1200171,7.058064,6.128806,0,37.25999
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,7.466457,86.52811,57.69329,7.483805,7.483805,0,-1,0,7.483805,99.7682,0,0,0,7.466457,7.877689,7.483805,0,0,0,29.59898,0,0.4112319,-0.4112319,38.5666,98.88853,0.1200171,8.232185,5.973166,0,37.06544
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,6.800568,84.26126,58.46807,1.007591,1.007591,0,0,0,1.007591,674.9335,5.283021,0,0,6.800568,1.060622,1.007591,0,0,0.4569243,29.18775,0.4569243,0,0.4569243,39.00008,100,0.1199852,1.10835,5.440454,0,35.98832
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,4.90738,76.76119,59.19673,5.71506,5.71506,0,0,0,5.71506,85.86752,0,0,0,4.90738,6.015852,5.71506,0,0,0,29.59898,0,1.108472,-1.108472,37.83165,97.00403,0.1199852,6.286566,3.925904,0,34.50636
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,2.563066,67.00754,58.46807,2.352919,2.352919,0,0,0,2.352919,108.9313,0,0,0,2.563066,2.476757,2.352919,0,0,1.231636,28.49051,0.08630913,0,0.08630913,37.91352,97.21397,0.1199792,2.588211,2.050452,0,31.05357
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.7005702,58.28465,56.08839,2.731019,2.731019,0,0,0,2.731019,25.65234,0,4.440892E-16,0,0.7005702,2.874757,2.731019,0,0,1.145326,28.56818,0,2.174187,-2.174187,35.62173,91.33759,0.1199792,3.004121,0.5604562,0,29.26875
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,53.74561,53.74561,5.824746,5.824746,0,-1,0,5.824746,0,0,8.881784E-16,0,0,6.131311,5.824746,0,0,3.56109,26.394,0,6.131311,-6.131311,29.15876,74.76591,0.1199792,6.40722,0,0,26.394
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,51.33827,51.33827,3.562873,3.562873,0,-1,0,3.562873,0,0,0,0,0,3.750393,3.562873,0,0,10.37366,20.26269,0,3.750393,-3.750393,25.2055,64.62936,0.1199792,3.919161,0,0,20.26269
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,49.00471,49.00471,7.176806,7.176806,0,-1,0,7.176806,0,0,8.881784E-16,0,0,7.554533,7.176806,0,0,14.54076,16.51229,0,7.554533,-7.554533,17.24232,44.211,0.1199792,7.894487,0,0,16.51229
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,46.56047,46.56047,1.222615,1.222615,0,-1,0,1.222615,0,0,2.220446E-16,0,0,1.286964,1.222615,0,0,22.93469,8.95776,0,1.286964,-1.286964,15.88575,40.7326,0.1199792,1.344877,0,0,8.95776
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,44.54051,44.54051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.36465,7.670797,0,0,0,15.88575,40.7326,0.1199792,0,0,0,7.670797
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,43.03708,43.03708,0.5457687,0.5457687,0,-1,0,0.5457687,0,0,1.110223E-16,0,0,0.5744934,0.5457687,0,0,24.36465,7.670797,0,0.5744934,-0.5744934,15.28018,39.17986,0.1199792,0.6003456,0,0,7.670797
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,41.43217,41.43217,2.390728,2.390728,0,-1,0,2.390728,0,0,0,0,0,2.516556,2.390728,0,0,25.00297,7.096303,0,2.516556,-2.516556,12.62749,32.37812,0.1199792,2.629801,0,0,7.096303
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,39.91951,39.91951,1.695249,1.695249,0,-1,0,1.695249,0,0,2.220446E-16,0,0,1.784473,1.695249,0,0,27.79914,4.579747,0,1.784473,-1.784473,10.74649,27.55506,0.1199792,1.864774,0,0,4.579747
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,38.75735,38.75735,1.256231,1.256231,0,-1,0,1.256231,0,0,2.220446E-16,0,0,1.322349,1.256231,0,0,29.78189,2.795274,0,1.322349,-1.322349,9.352615,23.98102,0.1199792,1.381855,0,0,2.795274
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,37.55829,37.55829,0.8659389,0.8659389,0,-1,0,0.8659389,0,0,1.110223E-16,0,0,0.9115146,0.8659389,0,0,31.25117,1.472925,0,0.9115146,-0.9115146,8.391794,21.51738,0.1199792,0.9525328,0,0,1.472925
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,36.55292,36.55292,0.9686555,0.9686555,9.768656,0,2.80747,0.9686555,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.26397,0.5614105,8.36,0,8.36,16.32279,41.85321,0.1205001,1.065521,0,12,0.5614105
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,35.66746,35.66746,0.2235138,0.2235138,9.023514,0,2.618949,0.2235138,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.90396,8.08541,8.36,0,8.36,24.25378,62.18905,0.1208952,0.2458652,0,12,8.08541
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.586591,39.12695,34.73588,0.4308538,0.4308538,9.230854,0,2.671406,0.4308538,368.2435,0,0,0,1.586591,0,0,8.8,8.36,15.54396,15.60941,9.946591,0,9.946591,33.68995,86.3843,0.1212097,0.4739392,1.269273,12,17.196
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,3.628887,47.08769,36.52525,2.262744,2.262744,0,0,0,2.262744,160.3755,0,0,0,3.628887,2.381836,2.262744,0,0,5.597373,24.56134,1.247051,0,1.247051,34.873,89.41777,0.1211232,2.489018,2.90311,0,28.19023
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,5.741183,59.11835,41.01712,0,0,0,-1,0,0,0,1.390861,0,0,5.741183,0,0,0,0,4.350322,25.68369,4.350322,0,4.350322,39.00008,100,0.1208223,0,4.592947,0,31.42487
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,7.920703,73.18452,45.58277,4.963311,4.963311,0,0,0,4.963311,159.5851,2.696166,0,0,7.920703,5.224537,4.963311,0,0,0,29.59898,0,0,0,39.00008,100,0.1208223,5.459642,6.336563,0,37.51968
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,7.797066,77.57282,49.49356,0,0,0,0,0,0,0,7.797066,0,0,7.797066,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1208223,0,6.237653,0,37.39605
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,7.097051,78.56646,52.81403,3.449251,3.449251,0,0,0,3.449251,205.7563,3.46626,0,0,7.097051,3.630791,3.449251,0,0,0,29.59898,0,0,0,39.00008,100,0.1208223,3.794176,5.677641,0,36.69603
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,8.145336,87.68185,55.93159,6.835351,6.835351,0,0,0,6.835351,119.1649,0.9502297,0,0,8.145336,7.195107,6.835351,0,0,0,29.59898,0,0,0,39.00008,100,0.1208223,7.518887,6.516269,0,37.74432
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,6.837748,83.78927,57.95155,4.752522,4.752522,0,-1,0,4.752522,143.8762,1.835093,0,0,6.837748,5.002655,4.752522,0,0,0,29.59898,0,0,0,39.00008,100,0.1208223,5.227775,5.470198,0,36.43673
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,5.167487,77.30762,58.73555,3.863961,3.863961,0,0,0,3.863961,133.7355,1.10016,0,0,5.167487,4.067327,3.863961,0,0,0,29.59898,0,0,0,39.00008,100,0.1208223,4.250357,4.13399,0,34.76646
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,3.733255,72.38824,59.45499,2.65178,2.65178,0,0,0,2.65178,140.783,0.9419076,0,0,3.733255,2.791347,2.65178,0,0,0,29.59898,0,0,0,39.00008,100,0.1208223,2.916958,2.986604,0,33.33223
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,2.501385,67.0146,58.68021,5.716175,5.716175,0,0,0,5.716175,43.75978,0,0,0,2.501385,6.017026,5.716175,0,0,0,29.59898,0,3.51564,-3.51564,35.29427,90.49794,0.1208223,6.287792,2.001108,0,32.10036
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.3949163,57.57877,56.34665,8.539607,8.539607,11.87539,0,3.340474,8.539607,4.624525,0,0,0,0.3949163,0,0,3.335783,3.168994,3.906267,26.08334,3.56391,0,3.56391,38.67529,99.16721,0.1211714,9.393568,0.315933,12,26.47825
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,53.95775,53.95775,3.839404,3.839404,0,-1,0,3.839404,0,0,4.440892E-16,0,0,4.041478,3.839404,0,0,0.3423567,29.29086,0,4.041478,-4.041478,34.4152,88.24392,0.1211714,4.223344,0,0,29.29086
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,51.59653,51.59653,0.6935953,0.6935953,0,-1,0,0.6935953,0,0,1.110223E-16,0,0,0.7301004,0.6935953,0,0,4.832888,25.24938,0,0.7301004,-0.7301004,33.6456,86.27061,0.1211714,0.7629549,0,0,25.24938
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,49.26297,49.26297,0.02275785,0.02275785,0,-1,0,0.02275785,0,0,3.469447E-18,0,0,0.02395563,0.02275785,0,0,5.64411,24.51928,0,0.02395563,-0.02395563,33.62035,86.20586,0.1211714,0.02503363,0,0,24.51928
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,46.82795,46.82795,0.5185284,0.5185284,0,-1,0,0.5185284,0,0,1.110223E-16,0,0,0.5458194,0.5185284,0,0,5.670727,24.49532,0,0.5458194,-0.5458194,33.04501,84.73062,0.1211714,0.5703812,0,0,24.49532
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,44.82644,44.82644,1.075832,1.075832,0,-1,0,1.075832,0,0,0,0,0,1.132454,1.075832,0,0,6.277194,23.9495,0,1.132454,-1.132454,31.8513,81.66983,0.1211714,1.183415,0,0,23.9495
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,43.323,43.323,0.9754978,0.9754978,0,-1,0,0.9754978,0,0,2.220446E-16,0,0,1.02684,0.9754978,0,0,7.535476,22.81705,0,1.02684,-1.02684,30.76891,78.89449,0.1211714,1.073048,0,0,22.81705
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,41.70889,41.70889,0.08396462,0.08396462,0,-1,0,0.08396462,0,0,0,0,0,0.0883838,0.08396462,0,0,8.676409,21.79021,0,0.0883838,-0.0883838,30.67575,78.65561,0.1211714,0.09236107,0,0,21.79021
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,40.187,40.187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.774613,21.70183,0,0,0,30.67575,78.65561,0.1211714,0,0,0,21.70183
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,39.01561,39.01561,1.819649,1.819649,0,-1,0,1.819649,0,0,0,0,0,1.91542,1.819649,0,0,8.774613,21.70183,0,1.91542,-1.91542,28.65672,73.47862,0.1211714,2.001614,0,0,21.70183
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,37.82577,37.82577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90286,19.78641,0,0,0,28.65672,73.47862,0.1211714,0,0,0,19.78641
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,36.83885,36.83885,2.185694,2.185694,0,0,0,2.185694,0,0,0,0,0,2.30073,2.185694,0,0,10.90286,19.78641,0,2.30073,-2.30073,26.23154,67.26022,0.1211714,2.404263,0,0,19.78641
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,35.95339,35.95339,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.45922,17.48568,0,0,0,26.23154,67.26022,0.1211714,0,0,0,17.48568
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.558649,39.3413,35.02181,1.972477,1.972477,0,0,0,1.972477,79.01987,0,2.220446E-16,0,1.558649,2.076292,1.972477,0,0,13.45922,17.48568,0,0.5176429,-0.5176429,25.68589,65.86113,0.1211714,2.169725,1.246919,0,19.04432
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,3.560453,47.15099,36.78351,2.659245,2.659245,0,0,0,2.659245,133.8896,0,0,0,3.560453,2.799205,2.659245,0,0,14.03438,16.96803,0.7612482,0,0.7612482,26.40808,67.71288,0.1211188,2.925169,2.848363,0,20.52849
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,6.379722,61.75959,41.27538,5.928089,5.928089,0,-1,0,5.928089,107.6185,0,0,0,6.379722,6.240093,5.928089,0,0,13.27314,17.65316,0.1396281,0,0.1396281,26.54054,68.05253,0.1211092,6.520897,5.103777,0,24.03288
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,6.896124,69.20065,45.85948,7.447361,7.447361,0,0,0,7.447361,92.59822,0,0,0,6.896124,7.839328,7.447361,0,0,13.13351,17.77882,0,0.9432039,-0.9432039,25.54631,65.50324,0.1211092,8.192098,5.5169,0,24.67495
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,6.967201,74.25152,49.77949,7.696439,7.696439,12,0,3.372,7.696439,90.52499,0,0,0,6.967201,0,0,4.303561,4.088383,14.18151,16.83562,11.05558,0,11.05558,36.03456,92.39613,0.1217833,8.466084,5.573761,12,23.80282
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,7.852511,82.42931,53.0723,6.670702,6.670702,0,0,0,6.670702,117.7164,0,0,0,7.852511,7.021791,6.670702,0,0,3.125928,26.78564,0.8307196,0,0.8307196,36.82265,94.41687,0.1217261,7.337772,6.282009,0,34.63815
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,8.120982,87.90148,56.18985,0,0,0,0,0,0,0,5.825774,0,0,8.120982,0,0,0,0,2.295208,27.53329,2.295208,0,2.295208,39.00008,100,0.1215682,0,6.496786,0,35.65427
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,6.799928,83.87611,58.16369,1.548353,1.548353,0,-1,0,1.548353,439.1718,5.170083,0,0,6.799928,1.629845,1.548353,0,0,0,29.59898,0,0,0,39.00008,100,0.1215682,1.703188,5.439942,0,36.39891
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,6.085403,81.5301,58.93847,0,0,0,0,0,0,0,6.085403,0,0,6.085403,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1215682,0,4.868322,0,35.68438
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,4.712069,76.49921,59.66713,1.397066,1.397066,0,0,0,1.397066,337.2831,3.241472,0,0,4.712069,1.470596,1.397066,0,0,0,29.59898,0,0,0,39.00008,100,0.1215682,1.536773,3.769655,0,34.31105
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.29334,66.49611,58.88313,1.531102,1.531102,0,0,0,1.531102,149.7836,0.6816536,0,0,2.29334,1.611687,1.531102,0,0,0,29.59898,0,0,0,39.00008,100,0.1215682,1.684213,1.834672,0,31.89232
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4048562,57.81472,56.54957,4.215292,4.215292,0,0,0,4.215292,9.604465,0,0,0,0.4048562,4.437149,4.215292,0,0,0,29.59898,0,4.032292,-4.032292,34.74967,89.10154,0.1215682,4.63682,0.323885,0,30.00383
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,54.21601,54.21601,0.6148334,0.6148334,0,-1,0,0.6148334,0,0,0,0,0,0.647193,0.6148334,0,0,4.480325,25.56668,0,0.647193,-0.647193,34.06747,87.3523,0.1215682,0.6763167,0,0,25.56668
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,51.82711,51.82711,9.185167,8.36,0,-1,0,8.36,0,0,0.8251674,1.743684,0,8.8,8.36,0,0,5.199429,24.91949,0,8.8,-8.8,24.79145,63.5677,0.1215682,10.10368,0,0,24.91949
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,49.49356,49.49356,0.34551,0.34551,0,-1,0,0.34551,0,0,5.551115E-17,0,0,0.3636947,0.34551,0,0,14.97721,16.11949,0,0.3636947,-0.3636947,24.40808,62.58471,0.1215682,0.380061,0,0,16.11949
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,47.05854,47.05854,1.291692,1.291692,0,-1,0,1.291692,0,0,2.220446E-16,0,0,1.359676,1.291692,0,0,15.38131,15.7558,0,1.359676,-1.359676,22.97486,58.90978,0.1215682,1.420862,0,0,15.7558
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,45.05703,45.05703,0.9266798,0.9266798,0,-1,0,0.9266798,0,0,1.110223E-16,0,0,0.9754524,0.9266798,0,0,16.89206,14.39612,0,0.9754524,-0.9754524,21.94664,56.27333,0.1215682,1.019348,0,0,14.39612
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,43.55359,43.55359,1.24272,1.24272,0,-1,0,1.24272,0,0,0,0,0,1.308127,1.24272,0,0,17.9759,13.42067,0,1.308127,-1.308127,20.56776,52.73773,0.1215682,1.366992,0,0,13.42067
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,41.97636,41.97636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.42937,12.11254,0,0,0,20.56776,52.73773,0.1215682,0,0,0,12.11254
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,40.38992,40.38992,0.09992315,0.09992315,0,-1,0,0.09992315,0,0,1.387779E-17,0,0,0.1051823,0.09992315,0,0,19.42937,12.11254,0,0.1051823,-0.1051823,20.45688,52.45345,0.1215682,0.1099155,0,0,12.11254
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,39.2462,39.2462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.54624,12.00736,0,0,0,20.45688,52.45345,0.1215682,0,0,0,12.00736
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,38.05636,38.05636,1.266528,1.266528,0,-1,0,1.266528,0,0,0,0,0,1.333187,1.266528,0,0,19.54624,12.00736,0,1.333187,-1.333187,19.05158,48.85011,0.1215682,1.393181,0,0,12.00736
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,37.06944,37.06944,1.168117,1.168117,0,0,0,1.168117,0,0,0,0,0,1.229597,1.168117,0,0,21.02756,10.67417,0,1.229597,-1.229597,17.75547,45.52676,0.1215682,1.284929,0,0,10.67417
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,36.18398,36.18398,0.7801031,0.7801031,0,0,0,0.7801031,0,0,0,0,0,0.8211612,0.7801031,0,0,22.39378,9.444576,0,0.8211612,-0.8211612,16.88989,43.30733,0.1215682,0.8581134,0,0,9.444576
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.777123,40.2039,35.2524,0.3828002,0.3828002,0,0,0,0.3828002,464.243,0,0,0,1.777123,0.4029476,0.3828002,0,0,23.30618,8.623415,1.374175,0,1.374175,18.19355,46.65004,0.1214739,0.4210802,1.421698,0,10.40054
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,4.527217,50.48566,37.0141,5.655824,5.655824,0,0,0,5.655824,80.04522,0,0,0,4.527217,5.953499,5.655824,0,0,21.932,9.860173,0,1.426282,-1.426282,16.69012,42.79509,0.1214739,6.221407,3.621773,0,14.38739
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,6.584443,62.83397,41.53363,0.7375557,0.7375557,0,-1,0,0.7375557,892.7384,0,0,0,6.584443,0.7763745,0.7375557,0,0,23.51676,8.43389,5.808069,0,5.808069,22.20013,56.92331,0.1210769,0.8113113,5.267554,0,15.01833
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,7.628977,72.56263,46.09929,5.512453,5.512453,0,0,0,5.512453,138.3953,0,0,0,7.628977,5.802582,5.512453,0,0,17.70869,13.66115,1.826395,0,1.826395,23.9328,61.36604,0.1209526,6.063698,6.103181,0,21.29013
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,8.088231,79.59016,50.01008,2.722309,2.722309,0,0,0,2.722309,297.1093,0,0,0,8.088231,2.865588,2.722309,0,0,15.8823,15.30491,5.222643,0,5.222643,28.88744,74.07021,0.1205986,2.994539,6.470585,0,23.39314
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,7.831089,82.60062,53.28444,6.594216,6.594216,0,0,0,6.594216,118.7569,0,0,0,7.831089,6.94128,6.594216,0,0,10.65966,20.00529,0.8898092,0,0.8898092,29.73159,76.23469,0.1205385,7.253638,6.264872,0,27.83638
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,8.526052,90.36125,56.39277,4.266955,4.266955,0,0,0,4.266955,199.8158,0,0,0,8.526052,4.491532,4.266955,0,0,9.769848,20.80611,4.03452,0,4.03452,33.55907,86.04872,0.1202667,4.693651,6.820842,0,29.33217
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,6.658527,83.4624,58.36661,5.08336,5.08336,0,-1,0,5.08336,130.9867,0,0,0,6.658527,5.350905,5.08336,0,0,5.735328,24.43718,1.307622,0,1.307622,34.79959,89.22953,0.1201788,5.591696,5.326821,0,31.09571
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,5.910325,81.0026,59.15061,10.03863,10.03863,8.630141,0,2.519426,10.03863,58.87582,0,0,0,5.910325,1.482619,1.408488,0,0,4.427706,25.61404,4.427706,0,4.427706,39.00008,100,0.1205412,11.04249,4.72826,12,31.52437
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,3.631588,72.40668,59.82393,2.346096,2.346096,0,0,0,2.346096,154.7928,1.162013,0,0,3.631588,2.469574,2.346096,0,0,0,29.59898,0,0,0,39.00008,100,0.1205412,2.580705,2.90527,0,33.23056
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.077405,65.96545,59.09527,4.446017,4.446017,0,0,0,4.446017,46.72509,0,0,0,2.077405,4.680018,4.446017,0,0,0,29.59898,0,2.602613,-2.602613,36.25668,92.96567,0.1205412,4.890619,1.661924,0,31.67638
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.3453063,57.84097,56.76171,0,0,0,0,0,0,0,0,0,0,0.3453063,0,0,0,0,2.891792,26.99636,0.3453063,0,0.3453063,36.58427,93.80563,0.120518,0,0.2762451,0,27.34167
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,54.42815,54.42815,4.62353,4.62353,0,-1,0,4.62353,0,0,8.881784E-16,0,0,4.866874,4.62353,0,0,2.546486,27.30714,0,4.866874,-4.866874,31.45413,80.65147,0.120518,5.085884,0,0,27.30714
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,52.03926,52.03926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.954123,22.44027,0,0,0,31.45413,80.65147,0.120518,0,0,0,22.44027
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,49.7057,49.7057,2.999202,2.999202,0,-1,0,2.999202,0,0,4.440892E-16,0,0,3.157055,2.999202,0,0,7.954123,22.44027,0,3.157055,-3.157055,28.12631,72.11859,0.120518,3.299122,0,0,22.44027
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,47.26146,47.26146,2.045589,2.045589,0,-1,0,2.045589,0,0,4.440892E-16,0,0,2.153251,2.045589,0,0,11.46196,19.28321,0,2.153251,-2.153251,25.85658,66.29879,0.120518,2.250148,0,0,19.28321
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,45.26917,45.26917,0.2522911,0.2522911,0,-1,0,0.2522911,0,0,0,0,0,0.2655695,0.2522911,0,0,13.85446,17.12996,0,0.2655695,-0.2655695,25.57664,65.58101,0.120518,0.2775202,0,0,17.12996
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,43.78418,43.78418,2.028865,2.028865,0,-1,0,2.028865,0,0,0,0,0,2.135647,2.028865,0,0,14.14954,16.86439,0,2.135647,-2.135647,23.32548,59.80879,0.120518,2.231751,0,0,16.86439
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,42.17928,42.17928,0.763094,0.763094,0,-1,0,0.763094,0,0,0,0,0,0.8032569,0.763094,0,0,16.52248,14.72874,0,0.8032569,-0.8032569,22.47877,57.63775,0.120518,0.8394035,0,0,14.72874
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,40.62051,40.62051,1.581925,1.581925,0,-1,0,1.581925,0,0,2.220446E-16,0,0,1.665184,1.581925,0,0,17.41499,13.92549,0,1.665184,-1.665184,20.72351,53.1371,0.120518,1.740117,0,0,13.92549
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,39.45834,39.45834,0.7340302,0.7340302,0,-1,0,0.7340302,0,0,1.110223E-16,0,0,0.7726634,0.7340302,0,0,19.26519,12.2603,0,0.7726634,-0.7726634,19.90905,51.04875,0.120518,0.8074332,0,0,12.2603
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,38.25928,38.25928,2.009584,2.009584,0,-1,0,2.009584,0,0,4.440892E-16,0,0,2.115352,2.009584,0,0,20.12371,11.48764,0,2.115352,-2.115352,17.67928,45.33138,0.120518,2.210542,0,0,11.48764
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,37.28158,37.28158,0.9047939,0.9047939,0,0,0,0.9047939,0,0,1.110223E-16,0,0,0.9524146,0.9047939,0,0,22.4741,9.372288,0,0.9524146,-0.9524146,16.67534,42.7572,0.120518,0.9952732,0,0,9.372288
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,36.39612,36.39612,1.104778,1.104778,0,0,0,1.104778,0,0,0,0,0,1.162924,1.104778,0,0,23.53234,8.419873,0,1.162924,-1.162924,15.44951,39.61406,0.120518,1.215256,0,0,8.419873
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.120848,41.41888,35.46454,4.483357,4.483357,0,0,0,4.483357,47.30491,0,0,0,2.120848,4.719324,4.483357,0,0,24.82448,7.256949,0,2.598475,-2.598475,12.71048,32.5909,0.120518,4.931693,1.696679,0,9.377798
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.141804,52.78838,37.25391,0,0,0,0,0,0,0,0,0,0,5.141804,0,0,0,0,27.71167,4.658474,5.141804,0,5.141804,17.58842,45.09843,0.1201738,0,4.113443,0,9.800278
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,7.14727,65.25439,41.73655,4.846808,4.846808,0,-1,0,4.846808,147.4634,0,0,0,7.14727,5.101904,4.846808,0,0,22.56987,9.286098,2.045366,0,2.045366,19.52883,50.07381,0.1200374,5.33149,5.717816,0,16.43337
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,7.827662,73.71478,46.32988,2.072731,2.072731,0,0,0,2.072731,377.6496,0,0,0,7.827662,2.181823,2.072731,0,0,20.5245,11.12693,5.645839,0,5.645839,24.88494,63.80741,0.1196626,2.280005,6.262129,0,18.95459
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,8.467892,81.73698,50.24989,6.339473,6.339473,0,0,0,6.339473,133.5741,0,0,0,8.467892,6.673129,6.339473,0,0,14.87866,16.20818,1.794763,0,1.794763,26.5876,68.1732,0.1195439,6.97342,6.774313,0,24.67607
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,8.570154,86.605,53.48735,5.80775,5.80775,0,0,0,5.80775,147.5641,0,0,0,8.570154,6.11342,5.80775,0,0,13.0839,17.82347,2.456734,0,2.456734,28.91826,74.14925,0.1193819,6.388525,6.856123,0,26.39362
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,7.711305,86.34056,56.60491,4.115432,4.115432,0,0,0,4.115432,187.3753,0,0,0,7.711305,4.332034,4.115432,0,0,10.62717,20.03453,3.379271,0,3.379271,32.12412,82.36938,0.1191597,4.526975,6.169044,0,27.74583
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,7.578609,88.25813,58.57875,0.7882832,0.7882832,0,-1,0,0.7882832,961.4069,0,0,0,7.578609,0.8297718,0.7882832,0,0,7.247895,23.07587,6.748837,0,6.748837,38.52663,98.78603,0.1187184,0.8671115,6.062887,0,30.65448
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,7.012559,86.33907,59.29819,3.117212,3.117212,0,0,0,3.117212,224.9626,3.232226,0,0,7.012559,3.281276,3.117212,0,0,0.4990574,29.14983,0.4990574,0,0.4990574,39.00008,100,0.1186859,3.428933,5.610047,0,36.16238
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,4.779041,77.18716,60.02685,6.168546,6.168546,0,0,0,6.168546,77.47436,0,0,0,4.779041,6.493206,6.168546,0,0,0,29.59898,0,1.714165,-1.714165,37.19319,95.36696,0.1186859,6.7854,3.823233,0,34.37802
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,2.924432,69.14645,59.25207,4.609082,4.609082,0,0,0,4.609082,63.44934,0,0,0,2.924432,4.851665,4.609082,0,0,1.904628,27.88481,0,1.927233,-1.927233,35.16171,90.15804,0.1186859,5.069991,2.339546,0,30.80925
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.6072178,58.87594,56.96463,6.05451,6.05451,0,0,0,6.05451,10.02918,0,8.881784E-16,0,0.6072178,6.373168,6.05451,0,0,4.045998,25.95758,0,5.765951,-5.765951,29.08386,74.57385,0.1186859,6.659961,0.4857743,0,26.5648
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,54.63107,54.63107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.45261,20.19163,0,0,0,29.08386,74.57385,0.1186859,0,0,0,20.19163
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,52.26984,52.26984,1.737508,1.737508,0,-1,0,1.737508,0,0,0,0,0,1.828956,1.737508,0,0,10.45261,20.19163,0,1.828956,-1.828956,27.15597,69.63056,0.1186859,1.911259,0,0,20.19163
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,49.93629,49.93629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48478,18.36267,0,0,0,27.15597,69.63056,0.1186859,0,0,0,18.36267
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,47.50127,47.50127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48478,18.36267,0,0,0,27.15597,69.63056,0.1186859,0,0,0,18.36267
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,45.49976,45.49976,0.8516514,0.8516514,0,-1,0,0.8516514,0,0,1.110223E-16,0,0,0.8964752,0.8516514,0,0,12.48478,18.36267,0,0.8964752,-0.8964752,26.211,67.20757,0.1186859,0.9368166,0,0,18.36267
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,43.99632,43.99632,0.9384143,0.9384143,0,-1,0,0.9384143,0,0,1.110223E-16,0,0,0.9878045,0.9384143,0,0,13.48087,17.4662,0,0.9878045,-0.9878045,25.16977,64.53773,0.1186859,1.032256,0,0,17.4662
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,42.40987,42.40987,0.5090008,0.5090008,0,-1,0,0.5090008,0,0,1.110223E-16,0,0,0.5357903,0.5090008,0,0,14.57843,16.47839,0,0.5357903,-0.5357903,24.605,63.0896,0.1186859,0.5599009,0,0,16.47839
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,40.86032,40.86032,1.170069,1.170069,0,-1,0,1.170069,0,0,2.220446E-16,0,0,1.231652,1.170069,0,0,15.17375,15.9426,0,1.231652,-1.231652,23.30672,59.7607,0.1186859,1.287076,0,0,15.9426
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,39.68893,39.68893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.54225,14.71095,0,0,0,23.30672,59.7607,0.1186859,0,0,0,14.71095
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,38.49909,38.49909,1.297135,1.297135,0,-1,0,1.297135,0,0,2.220446E-16,0,0,1.365405,1.297135,0,0,16.54225,14.71095,0,1.365405,-1.365405,21.86746,56.07029,0.1186859,1.426849,0,0,14.71095
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,37.4845,37.4845,0.5658981,0.5658981,0,0,0,0.5658981,0,0,0,0,0,0.5956821,0.5658981,0,0,18.05937,13.34555,0,0.5956821,-0.5956821,21.23955,54.46028,0.1186859,0.6224878,0,0,13.34555
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,36.59904,36.59904,0.3176221,0.3176221,0,0,0,0.3176221,0,0,5.551115E-17,0,0,0.3343391,0.3176221,0,0,18.72124,12.74986,0,0.3343391,-0.3343391,20.88713,53.55663,0.1186859,0.3493843,0,0,12.74986
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.539701,39.95067,35.66746,3.450382,3.450382,0,0,0,3.450382,44.62406,0,0,0,1.539701,3.631981,3.450382,0,0,19.09273,12.41552,0,2.09228,-2.09228,18.68167,47.90162,0.1186859,3.79542,1.23176,0,13.95522
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,4.561452,51.11406,37.4845,1.790746,1.790746,0,0,0,1.790746,254.7236,0,0,0,4.561452,1.884995,1.790746,0,0,21.41748,10.32324,2.676456,0,2.676456,21.22078,54.41215,0.1185119,1.96982,3.649162,0,14.8847
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,5.83504,60.57744,41.99481,4.407824,4.407824,0,-1,0,4.407824,132.3792,0,0,0,5.83504,4.639814,4.407824,0,0,18.74103,12.73205,1.195225,0,1.195225,22.35467,57.31955,0.1184344,4.848606,4.668032,0,18.56709
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,6.844875,69.86818,46.58814,1.645077,1.645077,0,0,0,1.645077,416.0825,0,0,0,6.844875,1.73166,1.645077,0,0,17.5458,13.80776,5.113215,0,5.113215,27.20549,69.75753,0.1181038,1.809584,5.4759,0,20.65263
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,7.881772,79.26027,50.50815,0,0,0,0,0,0,0,0,0,0,7.881772,0,0,0,0,12.43258,18.40965,7.881772,0,7.881772,34.6828,88.93007,0.1175979,0,6.305418,0,26.29142
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,8.71256,87.71638,53.74561,5.050744,5.050744,0,0,0,5.050744,172.5005,0,0,0,8.71256,5.316573,5.050744,0,0,4.550813,25.50325,3.395987,0,3.395987,37.90451,97.19086,0.1173812,5.555819,6.970048,0,34.21581
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,8.117776,88.7924,56.86317,4.918327,4.918327,0,0,0,4.918327,165.0516,1.785764,0,0,8.117776,5.177186,4.918327,0,0,1.154826,28.55964,1.154826,0,1.154826,39.00008,100,0.1173077,5.41016,6.494221,0,36.67741
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,5.178854,77.40889,58.78167,1.019304,1.019304,0,-1,0,1.019304,508.0775,4.105903,0,0,5.178854,1.072952,1.019304,0,0,0,29.59898,0,0,0,39.00008,100,0.1173077,1.121235,4.143084,0,34.77783
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.234863,66.95343,59.51033,0.841999,0.841999,0,0,0,0.841999,265.4234,1.348548,0,0,2.234863,0.8863147,0.841999,0,0,0,29.59898,0,0,0,39.00008,100,0.1173077,0.9261989,1.78789,0,31.83384
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.167444,67.48506,60.23899,3.836966,3.836966,0,0,0,3.836966,56.48849,0,0,0,2.167444,4.038911,3.836966,0,0,0,29.59898,0,1.871467,-1.871467,37.02738,94.9418,0.1173077,4.220663,1.733955,0,31.76642
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.307108,63.70941,59.45499,6.758594,6.758594,0,0,0,6.758594,19.33994,0,0,0,1.307108,7.11431,6.758594,0,0,2.079408,27.72751,0,5.807201,-5.807201,30.90605,79.24612,0.1173077,7.434453,1.045686,0,29.03462
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.2515016,57.9635,57.17677,0.1530497,0.1530497,0,0,0,0.1530497,164.3268,0,0,0,0.2515016,0.161105,0.1530497,0,0,8.531855,21.92031,0.09039668,0,0.09039668,30.99181,79.46602,0.117302,0.1683547,0.2012013,0,22.17181
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,54.88933,54.88933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.441458,22.00167,0,0,0,30.99181,79.46602,0.117302,0,0,0,22.00167
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,52.50965,52.50965,0.1660424,0.1660424,0,-1,0,0.1660424,0,0,2.775558E-17,0,0,0.1747815,0.1660424,0,0,8.441458,22.00167,0,0.1747815,-0.1747815,30.80757,78.99361,0.117302,0.1826466,0,0,22.00167
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,50.16688,50.16688,6.35725,6.35725,0,-1,0,6.35725,0,0,8.881784E-16,0,0,6.691842,6.35725,0,0,8.635659,21.82689,0,6.691842,-6.691842,23.75375,60.90693,0.117302,6.992975,0,0,21.82689
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,47.73186,47.73186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.07104,15.13504,0,0,0,23.75375,60.90693,0.117302,0,0,0,15.13504
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,45.73035,45.73035,0.3485261,0.3485261,0,-1,0,0.3485261,0,0,5.551115E-17,0,0,0.3668696,0.3485261,0,0,16.07104,15.13504,0,0.3668696,-0.3668696,23.36704,59.91536,0.117302,0.3833787,0,0,15.13504
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,44.25458,44.25458,0.3986233,0.3986233,0,-1,0,0.3986233,0,0,5.551115E-17,0,0,0.4196034,0.3986233,0,0,16.47867,14.76817,0,0.4196034,-0.4196034,22.92474,58.78126,0.117302,0.4384856,0,0,14.76817
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,42.67735,42.67735,0.6194109,0.6194109,0,-1,0,0.6194109,0,0,1.110223E-16,0,0,0.6520115,0.6194109,0,0,16.9449,14.34857,0,0.6520115,-0.6520115,22.23746,57.019,0.117302,0.681352,0,0,14.34857
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,41.0909,41.0909,0.8818296,0.8818296,0,-1,0,0.8818296,0,0,1.110223E-16,0,0,0.9282416,0.8818296,0,0,17.66936,13.69656,0,0.9282416,-0.9282416,21.259,54.51015,0.117302,0.9700125,0,0,13.69656
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,39.94719,39.94719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.70074,12.76832,0,0,0,21.259,54.51015,0.117302,0,0,0,12.76832
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,38.72968,38.72968,0.4042186,0.4042186,0,-1,0,0.4042186,0,0,5.551115E-17,0,0,0.4254933,0.4042186,0,0,18.70074,12.76832,0,0.4254933,-0.4254933,20.81049,53.36013,0.117302,0.4446405,0,0,12.76832
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,37.74276,37.74276,0.4619074,0.4619074,0,0,0,0.4619074,0,0,5.551115E-17,0,0,0.4862184,0.4619074,0,0,19.17351,12.34282,0,0.4862184,-0.4862184,20.29797,52.04599,0.117302,0.5080982,0,0,12.34282
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,36.86652,36.86652,0.09292085,0.09292085,0,0,0,0.09292085,0,0,1.387779E-17,0,0,0.09781142,0.09292085,0,0,19.71375,11.8566,0,0.09781142,-0.09781142,20.19487,51.78162,0.117302,0.1022129,0,0,11.8566
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.625237,37.64027,35.92572,2.534263,2.534263,0,0,0,2.534263,24.67135,0,4.440892E-16,0,0.625237,2.667645,2.534263,0,0,19.82243,11.75879,0,2.042408,-2.042408,18.04198,46.26141,0.117302,2.787689,0.5001897,0,12.38403
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.689005,42.5176,37.74276,4.366013,4.366013,0,0,0,4.366013,38.68529,0,0,0,1.689005,4.595803,4.366013,0,0,22.09177,9.716385,0,2.906799,-2.906799,14.97795,38.40492,0.117302,4.802615,1.351204,0,11.40539
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,3.616084,53.23838,42.28074,1.71705,1.71705,0,-1,0,1.71705,210.5986,0,0,0,3.616084,1.807421,1.71705,0,0,25.32155,6.809587,1.808663,0,1.808663,16.6938,42.80452,0.1171871,1.888755,2.892867,0,10.42567
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,5.401567,64.56089,46.87407,4.431585,4.431585,0,0,0,4.431585,121.8879,0,0,0,5.401567,4.664826,4.431585,0,0,23.51288,8.437383,0.7367411,0,0.7367411,17.39273,44.59666,0.1171403,4.874743,4.321254,0,13.83895
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,4.675553,66.26149,50.76641,2.21387,2.21387,0,0,0,2.21387,211.1937,0,0,0,4.675553,2.330389,2.21387,0,0,22.77614,9.10045,2.345164,0,2.345164,19.61755,50.30131,0.1169918,2.435257,3.740443,0,13.776
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,5.921144,74.91389,54.0131,2.136735,2.136735,0,0,0,2.136735,277.1118,0,0,0,5.921144,2.249195,2.136735,0,0,20.43098,11.2111,3.67195,0,3.67195,23.10107,59.23339,0.11676,2.350408,4.736915,0,17.13224
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,5.734367,77.75483,57.07531,2.733851,2.733851,0,0,0,2.733851,209.7542,0,0,0,5.734367,2.877738,2.733851,0,0,16.75903,14.51585,2.856629,0,2.856629,25.8111,66.18218,0.1165802,3.007236,4.587494,0,20.25022
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,4.771894,75.97206,58.99381,0.1490994,0.1490994,0,-1,0,0.1490994,3200.479,0,0,0,4.771894,0.1569467,0.1490994,0,0,13.9024,17.08682,4.614947,0,4.614947,30.18923,77.40812,0.1162911,0.1640093,3.817515,0,21.85871
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,5.388953,79.39156,59.71325,3.454252,3.454252,0,0,0,3.454252,156.0093,0,0,0,5.388953,3.636055,3.454252,0,0,9.287453,21.24027,1.752898,0,1.752898,31.85217,81.67207,0.1161816,3.799677,4.311162,0,26.62922
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,1.91608,66.75914,60.38657,0,0,0,0,0,0,0,0,0,0,1.91608,0,0,0,0,7.534554,22.81788,1.91608,0,1.91608,33.66993,86.33297,0.1160622,0,1.532864,0,24.73396
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.7139249,61.90642,59.61179,5.19468,5.19468,0,0,0,5.19468,13.74338,0,8.881784E-16,0,0.7139249,5.468084,5.19468,0,0,5.618474,24.54235,0,4.754159,-4.754159,28.6586,73.48344,0.1160622,5.714148,0.5711399,0,25.25628
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.287664,58.28149,57.37969,5.138117,5.138117,0,0,0,5.138117,5.598627,0,8.881784E-16,0,0.287664,5.408545,5.138117,0,0,10.90087,19.78819,0,5.120881,-5.120881,23.26072,59.64275,0.1160622,5.651929,0.2301312,0,20.07586
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,55.04613,55.04613,0.4903946,0.4903946,0,-1,0,0.4903946,0,0,5.551115E-17,0,0,0.5162048,0.4903946,0,0,16.59074,14.66731,0,0.5162048,-0.5162048,22.71659,58.24755,0.1160622,0.5394341,0,0,14.66731
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,52.74025,52.74025,2.984967,2.984967,0,-1,0,2.984967,0,0,4.440892E-16,0,0,3.14207,2.984967,0,0,17.1643,14.15111,0,3.14207,-3.14207,19.40456,49.75518,0.1160622,3.283463,0,0,14.15111
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,50.37902,50.37902,9.61037,8.36,0,-1,0,8.36,0,0,1.25037,2.211406,0,8.8,8.36,0,0,20.65549,11.00904,0,8.8,-8.8,10.12854,25.97058,0.1160622,10.57141,0,0,11.00904
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,47.93478,47.93478,1.619611,1.619611,0,-1,0,1.619611,0,0,2.220446E-16,0,0,1.704853,1.619611,0,0,30.43327,2.209036,0,1.704853,-1.704853,8.331471,21.3627,0.1160622,1.781572,0,0,2.209036
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,45.94249,45.94249,1.543019,0.4789738,0,-1,0,0.4789738,0,0,1.064046,1.218348,0,0.504183,0.4789738,0,0,32.32755,0.504183,0,0.504183,-0.504183,7.800015,20,0.1160622,1.697321,0,0,0.504183
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,44.46672,44.46672,1.685078,0,0,-1,0,0,0,0,1.685078,1.853586,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1160622,1.853586,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,42.88027,42.88027,1.39751,0,0,-1,0,0,0,0,1.39751,1.537261,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1160622,1.537261,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,41.29382,41.29382,0.8544282,0,0,-1,0,0,0,0,0.8544282,0.939871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1160622,0.939871,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,40.15932,40.15932,1.943316,0,0,-1,0,0,0,0,1.943316,2.137647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1160622,2.137647,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,38.96027,38.96027,1.527975,0,0,-1,0,0,0,0,1.527975,1.680772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1160622,1.680772,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,37.9549,37.9549,0.5506386,0.5506386,9.350638,0,2.701712,0.5506386,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1164974,0.6057025,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,37.06944,37.06944,1.923983,1.923983,10.72398,0,3.049168,1.923983,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.117134,2.116381,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.056458,41.93,36.13786,6.108174,6.108174,12,0,3.372,6.108174,33.66731,0,0,0,2.056458,0,0,5.891826,5.597234,16.16775,15.048,7.653692,0,7.653692,30.92293,79.28941,0.1178271,6.718992,1.645167,12,17.10446
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,4.96262,52.96567,37.9549,3.956238,3.956238,7.330107,0,2.190517,3.956238,125.4379,0,0,0,4.96262,0,0,3.373869,3.205175,8.514061,21.93632,8.167795,0,8.167795,38.67158,99.15771,0.1179615,4.351862,3.970096,12,26.89894
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,6.347909,63.09291,42.52055,8.125644,8.125644,0,-1,0,8.125644,78.12193,0,1.776357E-15,0.5782082,6.347909,8.553309,8.125644,0,0,0.3462655,29.28734,0,2.2054,-2.2054,36.34689,93.19696,0.1179615,8.938209,5.078328,0,35.63525
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,7.68692,74.06779,47.10466,2.970343,2.970343,0,0,0,2.970343,258.789,1.763534,0,0,7.68692,3.126677,2.970343,0,0,2.79671,27.08194,2.79671,0,2.79671,39.00008,100,0.1177878,3.267377,6.149536,0,34.76886
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,7.556352,78.37627,50.997,7.35118,7.35118,0,0,0,7.35118,102.791,0,0,0,7.556352,7.738083,7.35118,0,0,0,29.59898,0,0.1817316,-0.1817316,38.80852,99.50882,0.1177878,8.086297,6.045082,0,37.15533
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,8.705853,88.32973,54.21601,5.358221,5.358221,0,0,0,5.358221,162.4766,2.863697,0,0,8.705853,5.640233,5.358221,0,0,0.201924,29.41725,0.201924,0,0.201924,39.00008,100,0.1177753,5.894043,6.964683,0,38.1231
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,8.235889,89.991,57.27823,1.706735,1.706735,0,0,0,1.706735,482.5523,6.439326,0,0,8.235889,1.796563,1.706735,0,0,0,29.59898,0,0,0,39.00008,100,0.1177753,1.877409,6.588711,0,37.83487
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,7.518086,88.83215,59.25207,3.451585,3.451585,0,-1,0,3.451585,217.8155,3.884839,0,0,7.518086,3.633247,3.451585,0,0,0,29.59898,0,0,0,39.00008,100,0.1177753,3.796744,6.014469,0,37.11707
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,6.250517,83.48819,59.92539,0,0,0,0,0,0,0,6.250517,0,0,6.250517,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1177753,0,5.000414,0,35.84949
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,4.67873,77.42975,60.59871,0,0,0,0,0,0,0,4.67873,0,0,4.67873,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1177753,0,3.742984,0,34.27771
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,2.491816,68.19711,59.82393,0.0533901,0.0533901,0,0,0,0.0533901,4667.186,2.435615,0,0,2.491816,0.05620011,0.0533901,0,0,0,29.59898,0,0,0,39.00008,100,0.1177753,0.05872912,1.993452,0,32.09079
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.4806488,59.10714,57.59183,0,0,0,0,0,0,0,0.4806488,0,0,0.4806488,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1177753,0,0.3845191,0,30.07963
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,55.25827,55.25827,2.980505,2.980505,0,-1,0,2.980505,0,0,4.440892E-16,0,0,3.137374,2.980505,0,0,0,29.59898,0,3.137374,-3.137374,35.693,91.52032,0.1177753,3.278556,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,52.94316,52.94316,8.334388,8.334388,0,-1,0,8.334388,0,0,1.776357E-15,0.8078263,0,8.77304,8.334388,0,0,3.485971,26.46161,0,8.77304,-8.77304,26.4454,67.80858,0.1177753,9.167827,0,0,26.46161
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,50.58194,50.58194,3.668756,3.668756,0,-1,0,3.668756,0,0,4.440892E-16,0,0,3.861849,3.668756,0,0,13.23379,17.68856,0,3.861849,-3.861849,22.37465,57.37079,0.1177753,4.035632,0,0,17.68856
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,48.14692,48.14692,0.3478122,0.3478122,0,-1,0,0.3478122,0,0,5.551115E-17,0,0,0.3661181,0.3478122,0,0,17.52474,13.82672,0,0.3661181,-0.3661181,21.98873,56.38125,0.1177753,0.3825934,0,0,13.82672
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,46.14541,46.14541,0.2261159,0.2261159,0,-1,0,0.2261159,0,0,2.775558E-17,0,0,0.2380168,0.2261159,0,0,17.93153,13.4606,0,0.2380168,-0.2380168,21.73784,55.73794,0.1177753,0.2487275,0,0,13.4606
