Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,8.537288,90.50031,56.44811,4.124148,4.124148,0,0,0,4.124148,207.0073,4.196079,0,0,8.537288,4.341208,4.124148,0,0,0,29.59898,0,0,0,39.00008,100,0.1192823,4.536562,6.82983,0,38.13626
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,7.283996,87.76553,59.35353,3.142292,3.142292,0,0,0,3.142292,231.8052,3.97632,0,0,7.283996,3.307676,3.142292,0,0,0,29.59898,0,0,0,39.00008,100,0.1192823,3.456521,5.827197,0,36.88297
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,5.834327,83.09689,61.17057,3.392417,3.392417,0,-1,0,3.392417,171.9814,2.263362,0,0,5.834327,3.570965,3.392417,0,0,0,29.59898,0,0,0,39.00008,100,0.1192823,3.731659,4.667462,0,35.4333
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,2.502378,70.32784,61.78855,3.328868,3.328868,0,0,0,3.328868,75.17206,0,4.440892E-16,0,2.502378,3.504071,3.328868,0,0,0,29.59898,0,1.001693,-1.001693,37.9442,97.29263,0.1192823,3.661754,2.001903,0,32.10136
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,3.155313,73.37112,62.3604,4.278567,4.278567,0,0,0,4.278567,73.74696,0,0,0,3.155313,4.503755,4.278567,0,0,1.112992,28.59729,0,1.348442,-1.348442,36.52282,93.64806,0.1192823,4.706424,2.524251,0,31.7526
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.411241,66.26261,61.58563,1.591536,1.591536,0,0,0,1.591536,88.67167,0,0,0,1.411241,1.675301,1.591536,0,0,2.61126,27.24884,0,0.2640595,-0.2640595,36.24448,92.93436,0.1192823,1.750689,1.128993,0,28.66009
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.2806398,60.30091,59.40887,5.948587,5.948587,0,0,0,5.948587,4.717755,0,8.881784E-16,0,0.2806398,6.261671,5.948587,0,0,2.90466,26.98479,0,5.981031,-5.981031,29.93991,76.76886,0.1192823,6.543446,0.2245118,0,27.26542
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,57.17677,57.17677,3.945345,3.945345,0,-1,0,3.945345,0,0,8.881784E-16,0,0,4.152995,3.945345,0,0,9.55025,21.00375,0,4.152995,-4.152995,25.56227,65.54417,0.1192823,4.33988,0,0,21.00375
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,54.84321,54.84321,4.82282,4.82282,0,-1,0,4.82282,0,0,8.881784E-16,0,0,5.076653,4.82282,0,0,14.16469,16.85076,0,5.076653,-5.076653,20.21101,51.82301,0.1192823,5.305102,0,0,16.85076
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,52.39898,52.39898,5.18079,5.18079,0,-1,0,5.18079,0,0,8.881784E-16,0,0,5.453464,5.18079,0,0,19.80541,11.77411,0,5.453464,-5.453464,14.46256,37.0834,0.1192823,5.698869,0,0,11.77411
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,49.90862,49.90862,0.1423405,0.1423405,0,-1,0,0.1423405,0,0,2.775558E-17,0,0,0.1498321,0.1423405,0,0,25.86482,6.320642,0,0.1498321,-0.1498321,14.30462,36.67844,0.1192823,0.1565746,0,0,6.320642
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,47.93478,47.93478,0.3549299,0.3549299,0,-1,0,0.3549299,0,0,5.551115E-17,0,0,0.3736104,0.3549299,0,0,26.0313,6.17081,0,0.3736104,-0.3736104,13.9108,35.66865,0.1192823,0.3904229,0,0,6.17081
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,46.48668,46.48668,0.1223177,0.1223177,0,-1,0,0.1223177,0,0,2.775558E-17,0,0,0.1287555,0.1223177,0,0,26.44642,5.797199,0,0.1287555,-0.1287555,13.77508,35.32065,0.1192823,0.1345495,0,0,5.797199
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,44.90023,44.90023,2.27382,2.27382,0,-1,0,2.27382,0,0,0,0,0,2.393494,2.27382,0,0,26.58948,5.668444,0,2.393494,-2.393494,11.25212,28.85152,0.1192823,2.501202,0,0,5.668444
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,43.36912,43.36912,1.696204,1.696204,0,-1,0,1.696204,0,0,2.220446E-16,0,0,1.785478,1.696204,0,0,29.24892,3.27495,0,1.785478,-1.785478,9.370056,24.02574,0.1192823,1.865825,0,0,3.27495
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,42.23462,42.23462,0.4554896,0.4554896,0,-1,0,0.4554896,0,0,5.551115E-17,0,0,0.4794627,0.4554896,0,0,31.23279,1.489471,0,0.4794627,-0.4794627,8.864658,22.72985,0.1192823,0.5010385,0,0,1.489471
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,41.01712,41.01712,1.311095,0.9595082,0,-1,0,0.9595082,0,0,0.3515866,0.4826961,0,1.010009,0.9595082,0,0,31.76552,1.010009,0,1.010009,-1.010009,7.800015,20,0.1192823,1.442204,0,0,1.010009
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,40.00253,40.00253,1.898716,1.898716,10.69872,0,3.042775,1.898716,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1198237,2.088588,0,12,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,39.17241,39.17241,0.4140854,0.4140854,9.214086,0,2.667164,0.4140854,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1201681,0.455494,0,12,7.524
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.209431,44.58792,38.25928,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.209431,0,0,8.8,8.36,16.16775,15.048,10.56943,0,10.56943,33.68904,86.38199,0.1203338,0,1.767545,12,17.25743
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,4.59663,54.14497,40.13166,2.380003,2.380003,0,0,0,2.380003,193.1354,0,0,0,4.59663,2.505267,2.380003,0,0,5.598322,24.56049,2.091363,0,2.091363,35.67308,91.46926,0.1202181,2.618004,3.677304,0,29.15712
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,6.926517,68.14864,44.88178,0,0,0,-1,0,0,0,3.419557,0,0,6.926517,0,0,0,0,3.506959,26.44271,3.506959,0,3.506959,39.00008,100,0.1200248,0,5.541213,0,33.36923
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,7.978909,78.64852,49.67803,0,0,0,0,0,0,0,7.978909,0,0,7.978909,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1200248,0,6.383127,0,37.57789
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,7.903142,83.36099,53.59803,0,0,0,0,0,0,0,7.903142,0,0,7.903142,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1200248,0,6.322514,0,37.50212
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,8.689465,91.65056,56.66025,0,0,0,0,0,0,0,8.689465,0,0,8.689465,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1200248,0,6.951572,0,38.28844
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,7.922894,91.4667,59.61179,8.514484,8.514484,3,0,1.095,8.514484,93.05196,2.118174,0,0,7.922894,5.80472,5.514484,0,0,0,29.59898,0,0,0,39.00008,100,0.1200248,9.365932,6.338315,12,37.52187
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,6.999331,88.93577,61.37349,2.121099,2.121099,0,-1,0,2.121099,329.9861,4.766595,0,0,6.999331,2.232735,2.121099,0,0,0,29.59898,0,0,0,39.00008,100,0.1200248,2.333209,5.599465,0,36.59831
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,5.963362,84.69666,62.00069,1.515377,1.515377,0,0,0,1.515377,393.5233,4.368228,0,0,5.963362,1.595134,1.515377,0,0,0,29.59898,0,0,0,39.00008,100,0.1200248,1.666915,4.770689,0,35.56234
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,4.116191,77.42559,62.61867,3.632058,3.632058,0,0,0,3.632058,113.3295,0.292973,0,0,4.116191,3.823219,3.632058,0,0,0,29.59898,0,0,0,39.00008,100,0.1200248,3.995263,3.292953,0,33.71517
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,1.894203,68.1515,61.78855,1.806,1.806,0,0,0,1.806,104.8839,0,0,0,1.894203,1.901053,1.806,0,0,0,29.59898,0,0.006849349,-0.006849349,38.99286,99.98149,0.1200248,1.9866,1.515363,0,31.49318
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.3316019,60.66849,59.61179,0.3469691,0.3469691,0,0,0,0.3469691,95.57101,0,0,0,0.3316019,0.3652307,0.3469691,0,0,0.007610387,29.59213,0,0.03362876,-0.03362876,38.95741,99.89059,0.1200248,0.381666,0.2652815,0,29.92373
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,57.43503,57.43503,8.395585,8.36,0,-1,0,8.36,0,0,0.03558476,0.8751432,0,8.8,8.36,0,0,0.04497567,29.5585,0,8.8,-8.8,29.6814,76.10599,0.1200248,9.235144,0,0,29.5585
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,55.04613,55.04613,6.474025,6.474025,0,-1,0,6.474025,0,0,0,0,0,6.814764,6.474025,0,0,9.822754,20.7585,0,6.814764,-6.814764,22.498,57.68708,0.1200248,7.121428,0,0,20.7585
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,52.63879,52.63879,0.797087,0.797087,0,-1,0,0.797087,0,0,1.110223E-16,0,0,0.839039,0.797087,0,0,17.39471,13.94374,0,0.839039,-0.839039,21.61358,55.41932,0.1200248,0.8767958,0,0,13.94374
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,50.12076,50.12076,1.257272,1.257272,0,-1,0,1.257272,0,0,2.220446E-16,0,0,1.323444,1.257272,0,0,18.32698,13.1047,0,1.323444,-1.323444,20.21855,51.84232,0.1200248,1.382999,0,0,13.1047
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,48.17459,48.17459,0.8138789,0.8138789,0,-1,0,0.8138789,0,0,0,0,0,0.8567147,0.8138789,0,0,19.79747,11.78125,0,0.8567147,-0.8567147,19.31549,49.5268,0.1200248,0.8952668,0,0,11.78125
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,46.69882,46.69882,0.6963069,0.6963069,0,-1,0,0.6963069,0,0,1.110223E-16,0,0,0.7329547,0.6963069,0,0,20.74938,10.92454,0,0.7329547,-0.7329547,18.54289,47.54577,0.1200248,0.7659376,0,0,10.92454
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,45.11237,45.11237,0.2454961,0.2454961,0,-1,0,0.2454961,0,0,0,0,0,0.258417,0.2454961,0,0,21.56377,10.19158,0,0.258417,-0.258417,18.27049,46.84732,0.1200248,0.2700457,0,0,10.19158
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,43.58126,43.58126,0.9339398,0.9339398,0,-1,0,0.9339398,0,0,1.110223E-16,0,0,0.9830946,0.9339398,0,0,21.8509,9.933167,0,0.9830946,-0.9830946,17.23422,44.19022,0.1200248,1.027334,0,0,9.933167
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,42.46521,42.46521,0.9079975,0.9079975,0,-1,0,0.9079975,0,0,1.110223E-16,0,0,0.9557868,0.9079975,0,0,22.94323,8.950072,0,0.9557868,-0.9557868,16.22673,41.60692,0.1200248,0.9987972,0,0,8.950072
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,41.2477,41.2477,0.419596,0.419596,0,-1,0,0.419596,0,0,5.551115E-17,0,0,0.44168,0.419596,0,0,24.00521,7.994286,0,0.44168,-0.44168,15.76116,40.41315,0.1200248,0.4615556,0,0,7.994286
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,40.20544,40.20544,1.325568,1.325568,0,0,0,1.325568,0,0,0,0,0,1.395334,1.325568,0,0,24.49597,7.552606,0,1.395334,-1.395334,14.29035,36.64185,0.1200248,1.458125,0,0,7.552606
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,39.403,39.403,0.572718,0.572718,0,0,0,0.572718,0,0,0,0,0,0.602861,0.572718,0,0,26.04634,6.157271,0,0.602861,-0.602861,13.65488,35.01244,0.1200248,0.6299897,0,0,6.157271
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,1.974181,44.13771,38.49909,1.320421,1.320421,0,0,0,1.320421,149.5115,0,0,0,1.974181,1.389916,1.320421,0,0,26.71619,5.55441,0.5842646,0,0.5842646,14.20916,36.43367,0.1199926,1.452463,1.579345,0,7.528591
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,4.856762,55.28174,40.36224,3.418337,3.418337,0,0,0,3.418337,142.0797,0,0,0,4.856762,3.59825,3.418337,0,0,26.13192,6.080248,1.258513,0,1.258513,15.40309,39.49503,0.1199234,3.760171,3.88541,0,10.93701
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,6.45592,66.58467,45.14004,1.996071,1.996071,0,-1,0,1.996071,323.4315,0,0,0,6.45592,2.101127,1.996071,0,0,24.87341,7.21291,4.354794,0,4.354794,19.53441,50.08813,0.1196845,2.195678,5.164736,0,13.66883
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,7.915611,78.68495,49.93629,3.985343,3.985343,0,0,0,3.985343,198.6181,0,0,0,7.915611,4.195098,3.985343,0,0,20.51862,11.13222,3.720513,0,3.720513,23.064,59.13834,0.1194812,4.383877,6.332489,0,19.04783
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,7.971238,84.03577,53.85629,2.320695,2.320695,0,0,0,2.320695,343.4849,0,0,0,7.971238,2.442837,2.320695,0,0,16.7981,14.48069,5.528401,0,5.528401,28.3087,72.58627,0.1191804,2.552765,6.37699,0,22.45192
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,7.407139,85.22878,56.91851,7.786452,7.786452,11.45589,0,3.234339,7.786452,95.12855,0,0,0,7.407139,0,0,3.669435,3.485963,11.2697,19.45625,10.8931,0,10.8931,38.6428,99.08392,0.1196693,8.565098,5.925711,12,26.86339
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,8.258478,93.69897,59.87005,1.129364,1.129364,0,0,0,1.129364,731.2504,6.693074,0,0,8.258478,1.188804,1.129364,0,0,0.3765999,29.26004,0.3765999,0,0.3765999,39.00008,100,0.1196489,1.2423,6.606783,0,37.51852
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,7.556705,92.20004,61.63175,3.950425,3.950425,0,-1,0,3.950425,191.2884,3.398364,0,0,7.556705,4.158342,3.950425,0,0,0,29.59898,0,0,0,39.00008,100,0.1196489,4.345467,6.045364,0,37.15569
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,5.74998,83.96033,62.20361,4.870605,4.870605,0,0,0,4.870605,118.0547,0.6230279,0,0,5.74998,5.126952,4.870605,0,0,0,29.59898,0,0,0,39.00008,100,0.1196489,5.357665,4.599984,0,35.34896
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,4.44922,79.03299,62.83081,4.242053,4.242053,0,0,0,4.242053,104.8837,0,0,0,4.44922,4.465319,4.242053,0,0,0,29.59898,0,0.01609867,-0.01609867,38.98311,99.95649,0.1196489,4.666258,3.559376,0,34.0482
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,2.852425,71.84291,62.00069,5.498199,5.498199,0,0,0,5.498199,51.87927,0,8.881784E-16,0,2.852425,5.787578,5.498199,0,0,0.01788741,29.58288,0,2.935153,-2.935153,35.88919,92.02337,0.1196489,6.048019,2.28194,0,32.43531
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.3837021,61.04989,59.82393,4.948461,4.948461,0,0,0,4.948461,7.753969,0,8.881784E-16,0,0.3837021,5.208906,4.948461,0,0,3.279168,26.64773,0,4.825204,-4.825204,30.80297,78.98183,0.1196489,5.443307,0.3069617,0,27.03143
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,57.63795,57.63795,12.96621,8.36,0,-1,0,8.36,0,0,4.606215,5.902836,0,8.8,8.36,0,0,8.640506,21.82252,0,8.8,-8.8,21.52696,55.19722,0.1196489,14.26284,0,0,21.82252
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,55.30439,55.30439,10.06271,8.36,0,-1,0,8.36,0,0,1.702709,2.70898,0,8.8,8.36,0,0,18.41828,13.02252,0,8.8,-8.8,12.25095,31.41262,0.1196489,11.06898,0,0,13.02252
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,52.84171,52.84171,5.537506,4.011397,0,-1,0,4.011397,0,0,1.526109,2.07986,0,4.222523,4.011397,0,0,28.19606,4.222523,0,4.222523,-4.222523,7.800015,20,0.1196489,6.091257,0,0,4.222523
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,50.32368,50.32368,1.544426,0,0,-1,0,0,0,0,1.544426,1.698868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196489,1.698868,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,48.35906,48.35906,0.9175646,0,0,-1,0,0,0,0,0.9175646,1.009321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196489,1.009321,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,46.90174,46.90174,1.582245,0,0,-1,0,0,0,0,1.582245,1.74047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196489,1.74047,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,45.31529,45.31529,0.5396829,0,0,-1,0,0,0,0,0.5396829,0.5936512,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196489,0.5936512,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,43.78418,43.78418,1.025566,0,0,-1,0,0,0,0,1.025566,1.128123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196489,1.128123,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,42.67735,42.67735,1.270015,0,0,-1,0,0,0,0,1.270015,1.397016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196489,1.397016,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,41.45062,41.45062,0.3310251,0,0,-1,0,0,0,0,0.3310251,0.3641276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196489,0.3641276,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,40.41759,40.41759,0.848743,0.848743,9.648743,0,2.777132,0.848743,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.120041,0.9336174,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,39.61514,39.61514,0.1469834,0.1469834,8.946983,0,2.599587,0.1469834,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1203416,0.1616817,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.575105,43.20182,38.72968,1.792377,1.792377,10.59238,0,3.015872,1.792377,87.87796,0,0,0,1.575105,0,0,8.8,8.36,16.16775,15.048,9.935104,0,9.935104,33.08727,84.83898,0.1207618,1.971615,1.260084,12,16.6231
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.113533,53.05164,40.60205,3.893744,3.893744,0,0,0,3.893744,105.6447,0,0,0,4.113533,4.098677,3.893744,0,0,6.232649,23.98959,0.01485506,0,0.01485506,33.10136,84.87511,0.120761,4.283118,3.290826,0,28.10313
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,5.338396,62.61351,45.37063,4.469407,4.469407,0,-1,0,4.469407,119.4431,0,0,0,5.338396,4.704639,4.469407,0,0,6.217793,24.00296,0.6337573,0,0.6337573,33.70259,86.41674,0.1207268,4.916348,4.270717,0,29.34136
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,5.967207,70.56501,50.16688,0.8653704,0.8653704,0,0,0,0.8653704,689.5552,0,0,0,5.967207,0.9109162,0.8653704,0,0,5.584036,24.57335,5.056291,0,5.056291,38.49941,98.71625,0.1204542,0.9519075,4.773766,0,30.54055
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,5.783452,74.46033,54.11456,2.239498,2.239498,0,0,0,2.239498,258.2477,2.89834,0,0,5.783452,2.357366,2.239498,0,0,0.5277458,29.12401,0.5277458,0,0.5277458,39.00008,100,0.1204258,2.463448,4.626761,0,34.90746
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,2.609931,65.79779,57.17677,4.436774,4.436774,0,0,0,4.436774,58.82496,0,8.881784E-16,0,2.609931,4.670289,4.436774,0,0,0,29.59898,0,2.060358,-2.060358,36.82827,94.43127,0.1204258,4.880452,2.087945,0,32.20891
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,6.053808,82.77619,60.08219,0,0,0,0,0,0,0,3.764521,0,0,6.053808,0,0,0,0,2.289287,27.53862,2.289287,0,2.289287,39.00008,100,0.1203028,0,4.843046,0,33.59243
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,4.622296,78.56026,61.78855,2.158868,2.158868,0,-1,0,2.158868,214.1074,2.349803,0,0,4.622296,2.272493,2.158868,0,0,0,29.59898,0,0,0,39.00008,100,0.1203028,2.374755,3.697837,0,34.22128
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,4.531189,78.89958,62.41575,0.5918815,0.5918815,0,0,0,0.5918815,765.5569,3.908157,0,0,4.531189,0.6230331,0.5918815,0,0,0,29.59898,0,0,0,39.00008,100,0.1203028,0.6510696,3.624952,0,34.13017
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,2.601164,71.97133,62.98761,0,0,0,0,0,0,0,2.601164,0,0,2.601164,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1203028,0,2.080931,0,32.20014
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,1.617261,67.56741,62.15749,1.554945,1.554945,0,0,0,1.554945,104.0076,0,0,0,1.617261,1.636784,1.554945,0,0,0,29.59898,0,0.01952286,-0.01952286,38.9795,99.94724,0.1203028,1.71044,1.293809,0,31.21624
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.4563188,61.48927,60.02685,5.120403,5.120403,0,0,0,5.120403,8.911776,0,8.881784E-16,0,0.4563188,5.389898,5.120403,0,0,0.02169206,29.57945,0,4.933579,-4.933579,33.77905,86.61278,0.1203028,5.632443,0.365055,0,30.03577
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,57.85009,57.85009,2.647142,2.647142,0,-1,0,2.647142,0,0,4.440892E-16,0,0,2.786466,2.647142,0,0,5.503447,24.64588,0,2.786466,-2.786466,30.84186,79.08153,0.1203028,2.911857,0,0,24.64588
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,55.51653,55.51653,1.101439,1.101439,0,-1,0,1.101439,0,0,2.220446E-16,0,0,1.159409,1.101439,0,0,8.59952,21.85941,0,1.159409,-1.159409,29.61973,75.94788,0.1203028,1.211583,0,0,21.85941
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,53.02618,53.02618,10.38092,8.36,0,-1,0,8.36,0,0,2.020919,3.059011,0,8.8,8.36,0,0,9.887752,20.7,0,8.8,-8.8,20.34372,52.16328,0.1203028,11.41901,0,0,20.7
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,50.50815,50.50815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.66553,11.9,0,0,0,20.34372,52.16328,0.1203028,0,0,0,11.9
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,48.53431,48.53431,1.170391,1.170391,0,-1,0,1.170391,0,0,2.220446E-16,0,0,1.231991,1.170391,0,0,19.66553,11.9,0,1.231991,-1.231991,19.04509,48.83346,0.1203028,1.28743,0,0,11.9
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,47.10466,47.10466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.03441,10.66801,0,0,0,19.04509,48.83346,0.1203028,0,0,0,10.66801
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,45.49976,45.49976,0.2663958,0.2663958,0,-1,0,0.2663958,0,0,0,0,0,0.2804166,0.2663958,0,0,21.03441,10.66801,0,0.2804166,-0.2804166,18.7495,48.07555,0.1203028,0.2930354,0,0,10.66801
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,43.99632,43.99632,1.145044,1.145044,0,-1,0,1.145044,0,0,2.220446E-16,0,0,1.205309,1.145044,0,0,21.34598,10.38759,0,1.205309,-1.205309,17.47899,44.81784,0.1203028,1.259548,0,0,10.38759
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,42.88027,42.88027,1.66408,1.66408,0,-1,0,1.66408,0,0,2.220446E-16,0,0,1.751663,1.66408,0,0,22.68521,9.182285,0,1.751663,-1.751663,15.63258,40.08345,0.1203028,1.830488,0,0,9.182285
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,41.66277,41.66277,0.3529668,0.3529668,0,-1,0,0.3529668,0,0,0,0,0,0.3715439,0.3529668,0,0,24.63151,7.430622,0,0.3715439,-0.3715439,15.24094,39.07925,0.1203028,0.3882634,0,0,7.430622
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,40.62051,40.62051,0.9822962,0.9822962,0,0,0,0.9822962,0,0,2.220446E-16,0,0,1.033996,0.9822962,0,0,25.04433,7.059078,0,1.033996,-1.033996,14.15101,36.28456,0.1203028,1.080526,0,0,7.059078
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,39.81805,39.81805,0.101393,0.101393,0,0,0,0.101393,0,0,1.387779E-17,0,0,0.1067294,0.101393,0,0,26.19322,6.025082,0,0.1067294,-0.1067294,14.03851,35.9961,0.1203028,0.1115323,0,0,6.025082
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.032363,41.84803,38.94182,0,0,0,0,0,0,0,0,0,0,1.032363,0,0,0,0,26.31181,5.918352,1.032363,0,1.032363,15.01789,38.50734,0.1202475,0,0.8258907,0,6.950716
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.8718277,43.28158,40.80497,2.385811,2.385811,0,0,0,2.385811,36.54219,0,0,0,0.8718277,2.51138,2.385811,0,0,25.27944,6.847479,0,1.639553,-1.639553,13.28965,34.07596,0.1202475,2.624393,0.6974621,0,7.719307
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.080155,51.84678,45.60122,0,0,0,-1,0,0,0,0,0,0,2.080155,0,0,0,0,27.10117,5.207926,2.080155,0,2.080155,15.26306,39.13597,0.120136,0,1.664124,0,7.288082
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,3.984225,63.37169,50.43436,7.365402,7.365402,12,0,3.372,7.365402,54.09379,-8.881784E-16,0,0,3.984225,0,0,4.634598,4.402868,25.02101,7.080066,8.387094,0,8.387094,23.21976,59.53772,0.1207392,8.101942,3.18738,12,11.06429
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,4.025157,67.80505,54.31747,7.178588,7.178588,12,0,3.372,7.178588,56.07172,0,0,0,4.025157,0,0,4.821412,4.580342,16.63392,14.62845,8.605499,0,8.605499,31.38365,80.47073,0.1213542,7.896447,3.220126,12,18.65361
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,3.501257,69.23311,57.37969,5.054327,5.054327,0,0,0,5.054327,69.27248,0,0,0,3.501257,5.320344,5.054327,0,0,8.028421,22.3734,0,1.819087,-1.819087,29.46616,75.55412,0.1213542,5.55976,2.801006,0,25.87466
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,5.566155,80.83846,60.28511,8.873192,8.873192,12,0,3.372,8.873192,62.73002,0,0,0,5.566155,0,0,3.126808,2.970468,10.04963,20.55431,8.536623,0,8.536623,37.56471,96.31959,0.1219397,9.76051,4.452924,12,26.12047
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,3.453022,74.11718,62.00069,1.802616,1.802616,0,-1,0,1.802616,191.5562,0.04252583,0,0,3.453022,1.89749,1.802616,0,0,1.513006,28.23727,1.513006,0,1.513006,39.00008,100,0.1218585,1.982877,2.762418,0,31.69029
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,2.521758,71.23514,62.57255,3.532203,3.532203,0,0,0,3.532203,71.39336,0,0,0,2.521758,3.718108,3.532203,0,0,0,29.59898,0,1.19635,-1.19635,37.73901,96.76651,0.1218585,3.885423,2.017406,0,32.12074
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.7487153,65.61432,63.14441,1.147137,1.147137,0,0,0,1.147137,65.26819,0,0,0,0.7487153,1.207512,1.147137,0,0,1.329278,28.40263,0,0.4587969,-0.4587969,37.2554,95.52647,0.1218585,1.26185,0.5989722,0,29.15134
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.8454124,65.09291,62.31429,4.538374,4.538374,0,0,0,4.538374,18.62809,0,0,0,0.8454124,4.777236,4.538374,0,0,1.839052,27.94383,0,3.931824,-3.931824,33.11089,84.89956,0.1218585,4.992212,0.6763299,0,28.78924
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.4351234,61.57901,60.18365,3.141542,3.141542,0,0,0,3.141542,13.85063,0,0,0,0.4351234,3.306887,3.141542,0,0,6.207746,24.01201,0,2.871763,-2.871763,30.08379,77.13776,0.1218585,3.455697,0.3480988,0,24.44713
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,58.00689,58.00689,1.56031,1.56031,0,-1,0,1.56031,0,0,2.220446E-16,0,0,1.642431,1.56031,0,0,9.398594,21.14024,0,1.642431,-1.642431,28.35251,72.69861,0.1218585,1.716341,0,0,21.14024
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,55.67333,55.67333,4.381709,4.381709,0,-1,0,4.381709,0,0,0,0,0,4.612325,4.381709,0,0,11.22352,19.49781,0,4.612325,-4.612325,23.4907,60.23244,0.1218585,4.81988,0,0,19.49781
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,53.2291,53.2291,3.143229,3.143229,0,-1,0,3.143229,0,0,4.440892E-16,0,0,3.308662,3.143229,0,0,16.34832,14.88549,0,3.308662,-3.308662,20.00306,51.28979,0.1218585,3.457552,0,0,14.88549
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,50.69262,50.69262,1.25378,1.25378,0,-1,0,1.25378,0,0,0,0,0,1.319769,1.25378,0,0,20.02461,11.57683,0,1.319769,-1.319769,18.6119,47.72273,0.1218585,1.379158,0,0,11.57683
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,48.74645,48.74645,2.496419,2.496419,0,-1,0,2.496419,0,0,4.440892E-16,0,0,2.62781,2.496419,0,0,21.49102,10.25706,0,2.62781,-2.62781,15.84195,40.6203,0.1218585,2.746061,0,0,10.25706
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,47.28913,47.28913,0.9675176,0.9675176,0,-1,0,0.9675176,0,0,0,0,0,1.01844,0.9675176,0,0,24.41081,7.629246,0,1.01844,-1.01844,14.76842,37.86766,0.1218585,1.064269,0,0,7.629246
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,45.7119,45.7119,0.6101398,0.6101398,0,-1,0,0.6101398,0,0,1.110223E-16,0,0,0.6422524,0.6101398,0,0,25.54241,6.610806,0,0.6422524,-0.6422524,14.09142,36.13178,0.1218585,0.6711538,0,0,6.610806
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,44.20846,44.20846,0.7641066,0.7641066,0,-1,0,0.7641066,0,0,1.110223E-16,0,0,0.8043227,0.7641066,0,0,26.25603,5.968554,0,0.8043227,-0.8043227,13.24359,33.95786,0.1218585,0.8405173,0,0,5.968554
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,43.09241,43.09241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.14972,5.164231,0,0,0,13.24359,33.95786,0.1218585,0,0,0,5.164231
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,41.86568,41.86568,0.09601303,0.09601303,0,-1,0,0.09601303,0,0,0,0,0,0.1010664,0.09601303,0,0,27.14972,5.164231,0,0.1010664,-0.1010664,13.13706,33.6847,0.1218585,0.1056143,0,0,5.164231
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,40.83265,40.83265,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.26201,5.063165,0,0,0,13.13706,33.6847,0.1218585,0,0,0,5.063165
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,40.05787,40.05787,0.8543738,0.8543738,0,0,0,0.8543738,0,0,0,0,0,0.8993408,0.8543738,0,0,27.26201,5.063165,0,0.8993408,-0.8993408,12.18907,31.25397,0.1218585,0.9398111,0,0,5.063165
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.377963,43.08184,39.17241,0.3466241,0.3466241,0,0,0,0.3466241,397.538,0,0,0,1.377963,0.3648675,0.3466241,0,0,28.26128,4.163824,1.013095,0,1.013095,13.15018,33.71834,0.1218042,0.3812866,1.10237,0,5.541787
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.541446,48.50079,41.03556,0,0,0,0,0,0,0,0,0,0,2.541446,0,0,0,0,27.24819,5.07561,2.541446,0,2.541446,15.56121,39.90045,0.1216682,0,2.033157,0,7.617056
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.050376,55.20677,45.84103,0.4215068,0.4215068,0,-1,0,0.4215068,723.6837,0,0,0,3.050376,0.4436913,0.4215068,0,0,24.70674,7.362911,2.606685,0,2.606685,18.03412,46.24125,0.121529,0.4636575,2.440301,0,10.41329
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,5.026219,67.43456,50.63728,3.029947,3.029947,0,0,0,3.029947,165.8847,0,0,0,5.026219,3.189418,3.029947,0,0,22.10006,9.708927,1.836801,0,1.836801,19.77667,50.7093,0.1214311,3.332942,4.020975,0,14.73515
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,6.067355,76.14521,54.52961,4.592062,4.592062,0,0,0,4.592062,132.127,0,0,0,6.067355,4.83375,4.592062,0,0,20.26326,11.36205,1.233605,0,1.233605,20.94697,53.71006,0.1213654,5.051269,4.853884,0,17.4294
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,6.208533,80.38091,57.53649,2.335534,2.335534,0,0,0,2.335534,265.8293,0,0,0,6.208533,2.458457,2.335534,0,0,19.02965,12.47229,3.750076,0,3.750076,24.5046,62.83218,0.1211663,2.569088,4.966826,0,18.68083
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,6.442101,85.02364,60.44191,0,0,0,0,0,0,0,0,0,0,6.442101,0,0,0,0,15.27957,15.84736,6.442101,0,6.442101,30.61611,78.5027,0.1208257,0,5.15368,0,22.28946
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,3.170168,73.20657,62.15749,5.277546,5.277546,0,-1,0,5.277546,60.06897,0,0,0,3.170168,5.555312,5.277546,0,0,8.837474,21.64525,0,2.385144,-2.385144,28.10195,72.05614,0.1208257,5.805301,2.536134,0,24.81542
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,2.778539,72.35262,62.72935,7.531993,7.531993,0,0,0,7.531993,36.88982,0,0,0,2.778539,7.928414,7.531993,0,0,11.48763,19.26011,0,5.149875,-5.149875,22.67351,58.13708,0.1208257,8.285192,2.222831,0,22.03865
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,3.94689,77.44597,63.24586,7.073449,7.073449,0,0,0,7.073449,55.79867,0,8.881784E-16,0,3.94689,7.445735,7.073449,0,0,17.20972,14.11023,0,3.498845,-3.498845,18.9854,48.68042,0.1208257,7.780793,3.157512,0,18.05712
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.259009,66.64574,62.46186,0,0,0,0,0,0,0,0,0,0,1.259009,0,0,0,0,21.09732,10.61139,1.259009,0,1.259009,20.1798,51.74298,0.1207593,0,1.007207,0,11.8704
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.4217014,61.63798,60.28511,0,0,0,0,0,0,0,0,0,0,0.4217014,0,0,0,0,19.83831,11.7445,0.4217014,0,0.4217014,20.57986,52.76877,0.1207371,0,0.3373611,0,12.1662
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,58.16369,58.16369,3.802024,3.802024,0,-1,0,3.802024,0,0,0,0,0,4.002131,3.802024,0,0,19.41661,12.12403,0,4.002131,-4.002131,16.36125,41.95183,0.1207371,4.182227,0,0,12.12403
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,55.87625,55.87625,6.660666,6.660666,0,-1,0,6.660666,0,0,8.881784E-16,0,0,7.011227,6.660666,0,0,23.86342,8.121896,0,7.011227,-7.011227,8.970764,23.00191,0.1207371,7.326732,0,0,8.121896
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,53.38589,53.38589,6.747967,1.055136,0,-1,0,1.055136,0,0,5.692831,6.367628,0,1.110669,1.055136,0,0,31.65368,1.110669,0,1.110669,-1.110669,7.800015,20,0.1207371,7.422764,0,0,1.110669
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,50.86787,50.86787,0.69994,0,0,-1,0,0,0,0,0.69994,0.7699339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1207371,0.7699339,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,48.9217,48.9217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1207371,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,47.44593,47.44593,1.723419,0,0,-1,0,0,0,0,1.723419,1.895761,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1207371,1.895761,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,45.85948,45.85948,1.739381,0,0,-1,0,0,0,0,1.739381,1.913319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1207371,1.913319,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,44.38371,44.38371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1207371,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,43.26766,43.26766,0.8609334,0,0,-1,0,0,0,0,0.8609334,0.9470267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1207371,0.9470267,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,42.07782,42.07782,1.924437,0,0,-1,0,0,0,0,1.924437,2.116881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1207371,2.116881,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,41.01712,41.01712,0.3201939,0.3201939,9.120193,0,2.643409,0.3201939,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1210461,0.3522133,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,40.23312,40.23312,0.7554848,0.7554848,9.555485,0,2.753538,0.7554848,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1214057,0.8310333,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.755869,44.39874,39.37532,6.282591,6.282591,12,0,3.372,6.282591,27.94817,0,0,0,1.755869,0,0,5.717409,5.431539,16.16775,15.048,7.187408,0,7.187408,30.48057,78.15516,0.1219251,6.91085,1.404695,12,16.80387
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,3.878539,52.98054,41.2477,0.8805873,0.8805873,6.25091,0,1.91748,0.8805873,440.4491,0,0,0,3.878539,0,0,5.370322,5.101806,8.980346,21.51667,8.980346,0,8.980346,39.00008,100,0.1218473,0.9686461,3.102832,12,25.39521
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,6.915893,69.50338,46.04395,9.142047,8.36,0,-1,0,8.36,82.72599,0,0.7820466,1.696251,6.915893,8.8,8.36,0,0,0,29.59898,0,1.884107,-1.884107,37.01405,94.90765,0.1218473,10.05625,5.532714,0,36.51487
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,6.885536,75.20788,50.84942,1.888099,1.888099,0,0,0,1.888099,364.6808,2.804611,0,0,6.885536,1.987473,1.888099,0,0,2.093452,27.71487,2.093452,0,2.093452,39.00008,100,0.1217377,2.076909,5.508429,0,34.60041
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,2.716423,63.56509,54.73253,6.247189,6.247189,0,0,0,6.247189,43.48232,0,0,0,2.716423,6.575988,6.247189,0,0,0,29.59898,0,3.859566,-3.859566,34.93174,89.56838,0.1217377,6.871908,2.173138,0,32.3154
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,5.805803,78.86351,57.74863,4.616685,4.616685,0,0,0,4.616685,125.757,0,0,0,5.805803,4.859669,4.616685,0,0,4.288407,25.73941,0.9461348,0,0.9461348,35.82932,91.86987,0.1216883,5.078354,4.644643,0,31.54522
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,7.105495,88.47413,60.59871,3.579668,3.579668,0,0,0,3.579668,198.496,0,0,0,7.105495,3.768071,3.579668,0,0,3.342272,26.59093,3.337424,0,3.337424,38.99548,99.9882,0.1215142,3.937634,5.684396,0,33.69643
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,5.608313,83.44975,62.31429,1.465304,1.465304,0,-1,0,1.465304,382.7404,4.061039,0,0,5.608313,1.542426,1.465304,0,0,0.004847654,29.59462,0.004847654,0,0.004847654,39.00008,100,0.1215139,1.611835,4.48665,0,35.20293
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,4.723991,80.24006,62.87693,3.962698,3.962698,0,0,0,3.962698,119.2115,0.5527297,0,0,4.723991,4.171261,3.962698,0,0,0,29.59898,0,0,0,39.00008,100,0.1215139,4.358968,3.779193,0,34.32297
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.015893,70.27942,63.40267,3.482925,3.482925,0,0,0,3.482925,57.87931,0,4.440892E-16,0,2.015893,3.666237,3.482925,0,0,0,29.59898,0,1.650344,-1.650344,37.26046,95.53946,0.1215139,3.831217,1.612714,0,31.61487
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,1.781422,68.62312,62.61867,6.291893,6.291893,0,0,0,6.291893,28.31297,0,8.881784E-16,0,1.781422,6.623045,6.291893,0,0,1.833715,27.94864,0,4.841623,-4.841623,32.15694,82.45354,0.1215139,6.921082,1.425138,0,29.73006
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.3300698,61.4998,60.44191,6.215737,6.215737,0,0,0,6.215737,5.310226,0,0,0,0.3300698,6.542881,6.215737,0,0,7.213297,23.10701,0,6.212812,-6.212812,25.60806,65.66158,0.1215139,6.837311,0.2640558,0,23.43708
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,58.36661,58.36661,5.031438,5.031438,0,-1,0,5.031438,0,0,0,0,0,5.296251,5.031438,0,0,14.11642,16.8942,0,5.296251,-5.296251,20.02533,51.34689,0.1215139,5.534582,0,0,16.8942
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,56.03305,56.03305,9.369598,8.36,0,-1,0,8.36,0,0,1.009599,1.946559,0,8.8,8.36,0,0,20.00114,11.59795,0,8.8,-8.8,10.74931,27.56228,0.1215139,10.30656,0,0,11.59795
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,53.59803,53.59803,4.407741,2.658051,0,-1,0,2.658051,0,0,1.74969,2.190464,0,2.797948,2.658051,0,0,29.77892,2.797948,0,2.797948,-2.797948,7.800015,20,0.1215139,4.848515,0,0,2.797948
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,51.05234,51.05234,0.4096477,0,0,-1,0,0,0,0,0.4096477,0.4506125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215139,0.4506125,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,49.0785,49.0785,1.523995,0,0,-1,0,0,0,0,1.523995,1.676394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215139,1.676394,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,47.6304,47.6304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215139,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,46.04395,46.04395,0.8292081,0,0,-1,0,0,0,0,0.8292081,0.9121289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215139,0.9121289,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,44.56818,44.56818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215139,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,43.45213,43.45213,0.8828817,0,0,-1,0,0,0,0,0.8828817,0.9711699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215139,0.9711699,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,42.23462,42.23462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215139,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,41.19236,41.19236,0.0007252697,0.0007252697,8.800725,0,2.562583,0.0007252697,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1217766,0.0007977967,0,12,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,40.41759,40.41759,0.4384879,0.4384879,9.238488,0,2.673337,0.4384879,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1220897,0.4823367,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.5958176,41.25856,39.58747,1.001889,1.001889,9.801888,0,2.815878,1.001889,59.46945,0,0,0,0.5958176,0,0,8.8,8.36,16.16775,15.048,8.955817,0,8.955817,32.15823,82.45685,0.1224369,1.102077,0.4766541,12,15.64382
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,2.844776,49.88241,41.45062,0,0,0,0,0,0,0,0,0,0,2.844776,0,0,0,0,7.211936,23.10824,2.844776,0,2.844776,34.85703,89.37682,0.1222893,0,2.275821,0,25.95301
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.135454,59.34236,46.28376,0,0,0,-1,0,0,0,0,0,0,4.135454,0,0,0,0,4.36716,25.66854,4.135454,0,4.135454,38.78026,99.43637,0.1220755,0,3.308363,0,29.80399
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,5.123507,68.342,51.10768,1.377757,1.377757,0,0,0,1.377757,371.873,3.44153,0,0,5.123507,1.450271,1.377757,0,0,0.2317063,29.39044,0.2317063,0,0.2317063,39.00008,100,0.1220636,1.515533,4.098806,0,34.51395
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,4.819922,71.60162,55.00002,1.715117,1.715117,0,0,0,1.715117,281.026,3.014537,0,0,4.819922,1.805386,1.715117,0,0,0,29.59898,0,0,0,39.00008,100,0.1220636,1.886628,3.855938,0,34.4189
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,6.872567,84.02441,58.00689,0,0,0,0,0,0,0,6.872567,0,0,6.872567,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1220636,0,5.498054,0,36.47155
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,4.511396,77.03795,60.85697,2.662398,2.662398,0,0,0,2.662398,169.4486,1.708872,0,0,4.511396,2.802525,2.662398,0,0,0,29.59898,0,0,0,39.00008,100,0.1220636,2.928638,3.609117,0,34.11037
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,5.403236,82.77169,62.51721,8.447623,8.36,0,-1,0,8.36,64.63201,0,0.08762284,0.9323851,5.403236,8.8,8.36,0,0,0,29.59898,0,3.396764,-3.396764,35.41957,90.81924,0.1220636,9.292385,4.322589,0,35.00221
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,2.918768,73.20659,63.03373,4.288146,4.288146,0,0,0,4.288146,68.06597,0,0,0,2.918768,4.513837,4.288146,0,0,3.774182,26.20222,0,1.595069,-1.595069,33.73822,86.50809,0.1220636,4.71696,2.335014,0,29.12098
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,3.137857,74.66087,63.60559,8.831901,8.831901,11.12009,0,3.149384,8.831901,35.52868,0,0,0,3.137857,0,0,2.288193,2.173783,5.546481,24.60715,5.31164,0,5.31164,38.77729,99.42875,0.1224149,9.715091,2.510286,12,27.745
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.265253,66.99044,62.77547,3.268117,3.268117,0,0,0,3.268117,38.71503,0,0,0,1.265253,3.440124,3.268117,0,0,0.2348408,29.38762,0,2.174871,-2.174871,36.48477,93.55051,0.1224149,3.594929,1.012202,0,30.65287
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.3582627,61.80473,60.65405,6.765174,6.765174,0,0,0,6.765174,5.295691,0,8.881784E-16,0,0.3582627,7.121236,6.765174,0,0,2.651364,27.21275,0,6.762973,-6.762973,29.35597,75.27158,0.1224149,7.441691,0.2866102,0,27.57101
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,58.52341,58.52341,3.145587,3.145587,0,-1,0,3.145587,0,0,4.440892E-16,0,0,3.311144,3.145587,0,0,10.16578,20.44978,0,3.311144,-3.311144,25.86572,66.32223,0.1224149,3.460146,0,0,20.44978
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,56.23597,56.23597,3.279442,3.279442,0,-1,0,3.279442,0,0,4.440892E-16,0,0,3.452044,3.279442,0,0,13.84483,17.13863,0,3.452044,-3.452044,22.22695,56.99206,0.1224149,3.607386,0,0,17.13863
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,53.74561,53.74561,0.6004104,0.6004104,0,-1,0,0.6004104,0,0,1.110223E-16,0,0,0.6320109,0.6004104,0,0,17.68043,13.68659,0,0.6320109,-0.6320109,21.56075,55.28386,0.1224149,0.6604514,0,0,13.68659
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,51.2368,51.2368,1.632333,1.632333,0,-1,0,1.632333,0,0,2.220446E-16,0,0,1.718245,1.632333,0,0,18.38267,13.05458,0,1.718245,-1.718245,19.74956,50.63979,0.1224149,1.795566,0,0,13.05458
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,49.26297,49.26297,0.4121901,0.4121901,0,-1,0,0.4121901,0,0,5.551115E-17,0,0,0.4338844,0.4121901,0,0,20.29183,11.33633,0,0.4338844,-0.4338844,19.29221,49.46709,0.1224149,0.4534091,0,0,11.33633
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,47.80565,47.80565,1.821768,1.821768,0,-1,0,1.821768,0,0,2.220446E-16,0,0,1.91765,1.821768,0,0,20.77392,10.90245,0,1.91765,-1.91765,17.27082,44.28408,0.1224149,2.003945,0,0,10.90245
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,46.20075,46.20075,1.94508,1.94508,0,-1,0,1.94508,0,0,4.440892E-16,0,0,2.047452,1.94508,0,0,22.90464,8.984798,0,2.047452,-2.047452,15.11262,38.75023,0.1224149,2.139587,0,0,8.984798
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,44.75265,44.75265,2.13848,2.13848,0,-1,0,2.13848,0,0,0,0,0,2.251031,2.13848,0,0,25.17959,6.937346,0,2.251031,-2.251031,12.73983,32.66615,0.1224149,2.352328,0,0,6.937346
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,43.6366,43.6366,1.048953,1.048953,0,-1,0,1.048953,0,0,2.220446E-16,0,0,1.104161,1.048953,0,0,27.68074,4.686315,0,1.104161,-1.104161,11.57594,29.68183,0.1224149,1.153849,0,0,4.686315
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,42.40987,42.40987,0.222215,0.222215,0,-1,0,0.222215,0,0,2.775558E-17,0,0,0.2339105,0.222215,0,0,28.90758,3.582153,0,0.2339105,-0.2339105,11.32937,29.04962,0.1224149,0.2444365,0,0,3.582153
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,41.37683,41.37683,0.3937664,0.3937664,0,0,0,0.3937664,0,0,5.551115E-17,0,0,0.414491,0.3937664,0,0,29.16748,3.348243,0,0.414491,-0.414491,10.89246,27.92933,0.1224149,0.433143,0,0,3.348243
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,40.62051,40.62051,1.132899,1.132899,0,0,0,1.132899,0,0,2.220446E-16,0,0,1.192525,1.132899,0,0,29.62803,2.933752,0,1.192525,-1.192525,9.635429,24.70618,0.1224149,1.246189,0,0,2.933752
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.3455503,40.73795,39.77194,4.963945,4.963945,12,0,3.372,4.963945,6.961203,0,0,0,0.3455503,0,0,7.036055,6.684252,30.95306,1.741226,7.029802,0,7.029802,16.30449,41.80629,0.1229236,5.46034,0.2764403,12,2.086776
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.7358598,43.75947,41.66277,6.642489,6.642489,12,0,3.372,6.642489,11.07807,0,0,0,0.7358598,0,0,5.357511,5.089635,23.92326,8.068048,5.825495,0,5.825495,21.83104,55.9769,0.1233374,7.306738,0.5886878,12,8.803908
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.036905,52.63432,46.48668,1.691885,1.691885,0,-1,0,1.691885,120.3926,0,0,0,2.036905,1.780931,1.691885,0,0,18.09776,13.31099,0.2559734,0,0.2559734,22.07387,56.59956,0.1233242,1.861073,1.629524,0,15.3479
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.276882,55.23174,51.3106,2.975075,2.975075,0,0,0,2.975075,42.91933,0,0,0,1.276882,3.131658,2.975075,0,0,17.84179,13.54137,0,1.854776,-1.854776,20.11877,51.58648,0.1233242,3.272583,1.021506,0,14.81825
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,4.006004,68.77576,55.25827,5.42601,5.42601,0,0,0,5.42601,73.82964,0,0,0,4.006004,5.711589,5.42601,0,0,19.90265,11.68659,0,1.705586,-1.705586,18.32092,46.97663,0.1233242,5.968611,3.204803,0,15.6926
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.299872,62.40218,58.20981,3.213506,3.213506,0,0,0,3.213506,40.45029,0,4.440892E-16,0,1.299872,3.382638,3.213506,0,0,21.79774,9.981009,0,2.082765,-2.082765,16.12549,41.34734,0.1233242,3.534856,1.039898,0,11.28088
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.4676911,62.57938,61.06911,0,0,0,0,0,0,0,0,0,0,0.4676911,0,0,0,0,24.11193,7.898243,0.4676911,0,0.4676911,16.56919,42.485,0.1233,0,0.3741529,0,8.365934
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.5976777,64.68813,62.72935,3.740049,3.740049,0,-1,0,3.740049,15.98048,0,4.440892E-16,0,0.5976777,3.936894,3.740049,0,0,23.64424,8.319165,0,3.339216,-3.339216,13.04934,33.45979,0.1233,4.114054,0.4781422,0,8.916842
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.2780367,64.15366,63.24586,1.713004,1.713004,0,0,0,1.713004,16.23094,0,0,0,0.2780367,1.803163,1.713004,0,0,27.35448,4.979949,0,1.525126,-1.525126,11.44172,29.33768,0.1233,1.884305,0.2224294,0,5.257985
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.6117424,65.839,63.81773,5.178129,5.178129,12,0,3.372,5.178129,11.81397,0,0,0,0.6117424,0,0,6.821871,6.480778,29.04906,3.454823,7.09252,0,7.09252,18.17027,46.59035,0.1238045,5.695941,0.4893939,12,4.066565
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.8172026,65.68479,62.98761,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8172026,0,0,8.8,8.36,21.95654,9.838091,9.177202,0,9.177202,26.87653,68.91405,0.1240104,0,0.6537621,12,10.65529
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.3465243,61.97124,60.85697,3.999151,3.999151,12,0,3.372,3.999151,8.664946,0,0,0,0.3465243,0,0,8.000849,7.600806,12.77934,18.09757,7.94733,0,7.94733,34.41603,88.24606,0.1245735,4.399066,0.2772194,12,18.4441
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,58.73555,58.73555,0.8238742,0.8238742,0,-1,0,0.8238742,0,0,0,0,0,0.867236,0.8238742,0,0,4.832008,25.25017,0,0.867236,-0.867236,33.50188,85.9021,0.1245735,0.9062617,0,0,25.25017
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,56.44811,56.44811,2.279483,2.279483,0,-1,0,2.279483,0,0,0,0,0,2.399456,2.279483,0,0,5.795604,24.38293,0,2.399456,-2.399456,30.97264,79.41686,0.1245735,2.507431,0,0,24.38293
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,53.95775,53.95775,5.696502,5.696502,0,-1,0,5.696502,0,0,8.881784E-16,0,0,5.996318,5.696502,0,0,8.461665,21.98348,0,5.996318,-5.996318,24.65196,63.21003,0.1245735,6.266152,0,0,21.98348
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,51.39361,51.39361,0.580467,0.580467,0,-1,0,0.580467,0,0,0,0,0,0.6110179,0.580467,0,0,15.12424,15.98716,0,0.6110179,-0.6110179,24.00789,61.55858,0.1245735,0.6385137,0,0,15.98716
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,49.41977,49.41977,0.759734,0.759734,0,-1,0,0.759734,0,0,1.110223E-16,0,0,0.79972,0.759734,0,0,15.80315,15.37614,0,0.79972,-0.79972,23.16492,59.3971,0.1245735,0.8357074,0,0,15.37614
